datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-11 04:25:00,5798.091796875,78.96098327636719,139.72854614257812,6.0,50.24192810058594,66.23780822753906,57.817996978759766,32.10795974731445,26.26445198059082,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.34698486328125,138.32455444335938,139.29502868652344,933.0316772460938,491.8121643066406,370.56365966796875,352.3517761230469,372.55206298828125,347.4918518066406,417.0016174316406,399.3206481933594,406.0393981933594,385.25286865234375,469.4090576171875,450.447265625,472.44940185546875,444.60369873046875,2.75,1.8600000143051147,899.8214111328125,-0.020586468279361725,-1.831555724143982,-1.7188289165496826,-1.7555729150772095,-1.8113187551498413,-0.18108175694942474,-0.10880696028470993,0.33130377531051636,0.37709492444992065,0.6999508142471313,0.7280420660972595,0.7898746132850647,0.5174496173858643,0.8549878001213074,1.0511767864227295,0.48800748586654663,26.955820083618164,91.34602355957031,169.39208984375,28.854358673095703,91.68000030517578,158.14691162109375,27.191991806030273,233.7929229736328,3.595353841781616,0.0,0.40790337324142456,0.0,4.542327404022217,5.175637245178223,4.5675225257873535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21593629080806007,0.2846854641261983,0.24849770463724308,0.1379977639267535,0.1128827765017451,3.4671235356847268,138.19981384277344,3.8620913635715954,128.54708862304688,656.1276256197942,249.95039198133682,-20.586468279361725,-1779.3190777301788,0.028150892722856202,-0.14494435861706734,0.3541993498802185,1.0485994219779968,0.7139964401721954
2024-11-11 04:30:00,5798.9599609375,78.96194458007812,139.77194213867188,6.0,50.76409912109375,66.72792053222656,58.03157043457031,32.519081115722656,26.03754234313965,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.34698486328125,138.32455444335938,139.42320251464844,937.1019287109375,492.5521545410156,374.1331787109375,351.1043395996094,366.92022705078125,346.9669494628906,411.9390869140625,395.7386474609375,405.9265441894531,390.4751892089844,466.0893249511719,450.9339599609375,463.6124572753906,446.8056335449219,2.75,1.8600000143051147,907.2473754882812,-0.11611779034137726,-1.92872953414917,-1.8242244720458984,-1.8559772968292236,-1.9006530046463013,-0.15486226975917816,-0.08247698843479156,0.3137725591659546,0.30493927001953125,0.6900410652160645,0.747763991355896,0.7752123475074768,0.5001446604728699,0.851550817489624,1.0627048015594482,0.4653263986110687,28.739540100097656,91.34602355957031,169.39208984375,28.854358673095703,91.68000030517578,158.14691162109375,27.191991806030273,233.82131958007812,3.4057071208953857,0.0,0.40919235348701477,0.0,4.368185043334961,5.099557399749756,4.605465412139893,4.211490154266357,3.2959487438201904,2.1057450771331787,0.216866254314804,0.2850643355163335,0.24791318136327506,0.13892281036059295,0.11123341844499454,3.4876133973461365,138.2318572998047,3.8783586092266344,106.59609985351562,656.1276256197942,252.01315985785592,-116.11779034137726,-1877.3960769176483,0.027732022348822362,-0.11866962909698486,0.3093559145927429,1.0252846777439117,0.7189025282859802
2024-11-11 04:35:00,5800.0556640625,78.95582580566406,139.80360412597656,6.0,50.51701736450195,66.47044372558594,57.7203483581543,32.10604476928711,26.124469757080078,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.34698486328125,138.40528869628906,139.42320251464844,935.3446655273438,486.01055908203125,365.604736328125,349.8251953125,366.04510498046875,348.0074157714844,414.4903869628906,403.2104187011719,405.316162109375,392.2886047363281,460.1493835449219,445.66668701171875,459.8277893066406,452.0801696777344,2.75,1.8600000143051147,897.8657836914062,-0.04518585652112961,-1.8376837968826294,-1.7387959957122803,-1.781511664390564,-1.8346030712127686,-0.16174812614917755,-0.08262656629085541,0.3247855305671692,0.3269093632698059,0.7008943557739258,0.704624593257904,0.7655606269836426,0.5306971073150635,0.8329442143440247,1.04050612449646,0.4687144160270691,23.920761108398438,91.34602355957031,169.39208984375,28.854358673095703,91.68000030517578,158.14691162109375,27.191991806030273,243.5511932373047,3.878445625305176,0.0,0.40809372067451477,0.0,4.250301837921143,4.995293140411377,4.627804279327393,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21686863931419195,0.2853564093336196,0.24779240862248972,0.13783066788437404,0.11215187484532466,3.4699444896895355,138.2520408630371,3.8703545746547086,80.35507202148438,656.1276256197942,249.40716213650174,-45.18585652112961,-1798.1486320495605,0.028180899572939056,-0.12218734622001648,0.32584744691848755,1.0309091806411743,0.7027594745159149
2024-11-11 04:40:00,5808.84033203125,78.96620178222656,139.77774047851562,6.0,50.4486083984375,66.65729522705078,58.45340347290039,32.40174102783203,26.210155487060547,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.34698486328125,138.32455444335938,139.39337158203125,928.0626831054688,482.97149658203125,362.8532409667969,349.3463439941406,363.51837158203125,346.7612609863281,416.39080810546875,404.3352355957031,407.5396423339844,392.35198974609375,464.2621154785156,449.0863037109375,466.6200256347656,458.7989501953125,2.75,1.8600000143051147,898.6096801757812,-0.061621300876140594,-1.9012742042541504,-1.7943484783172607,-1.830472469329834,-1.8520618677139282,-0.14989477396011353,-0.08682402968406677,0.37985992431640625,0.36125773191452026,0.6604124307632446,0.7099305987358093,0.7813460230827332,0.513115406036377,0.8354243040084839,1.0111420154571533,0.5208992958068848,21.847002029418945,91.34602355957031,169.39208984375,28.854358673095703,91.68000030517578,158.14691162109375,27.191991806030273,245.13650512695312,3.4423532485961914,0.0,0.4012865722179413,0.0,4.159175395965576,4.987963676452637,4.5945048332214355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2154347230573668,0.28465197342168097,0.2496182390104312,0.13836774346234917,0.11192732104817184,3.4830346223533724,138.2243995666504,3.8344149815428983,80.50411987304688,656.1276256197942,249.61380004882812,-61.621300876140594,-1844.5392549037933,0.028615027956552366,-0.11835940182209015,0.37055882811546326,1.0379037261009216,0.685171514749527
2024-11-11 04:45:00,5795.75439453125,78.96470642089844,139.79364013671875,6.0,50.339927673339844,66.59337615966797,58.05437469482422,32.29560089111328,26.071754455566406,7.0,7.0,7.0,7.0,7.0,138.6934051513672,136.24169921875,138.20095825195312,139.1897430419922,938.5128784179688,485.6479797363281,363.0679931640625,349.3462219238281,364.55023193359375,346.9229431152344,416.83990478515625,402.7802734375,408.194091796875,390.7118225097656,467.4076843261719,452.1325378417969,470.5751647949219,459.6097717285156,2.75,1.8600000143051147,908.6032104492188,-0.03774384781718254,-1.8680177927017212,-1.7754316329956055,-1.810977578163147,-1.8577015399932861,-0.10582806169986725,-0.035164158791303635,0.3465069532394409,0.34737154841423035,0.6743636131286621,0.703644335269928,0.7550538182258606,0.5315535664558411,0.8275967836380005,1.0103930234909058,0.4985615909099579,22.02190399169922,91.34602355957031,166.75527954101562,29.2449951171875,91.68000030517578,158.14691162109375,27.191991806030273,245.0583953857422,4.009575366973877,0.0,0.40104687213897705,0.0,4.237778186798096,4.97137975692749,4.543631076812744,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21572248448006692,0.28537364313074565,0.24878132573751702,0.13839684687702286,0.11172569977464755,3.4787317671332185,138.08145141601562,3.886346375078403,89.13150024414062,656.1276256197942,252.38978068033856,-37.74384781718254,-1828.03213596344,0.02810473133735227,-0.07049611024558544,0.34693925082683563,1.0208306014537811,0.689003974199295
2024-11-11 04:50:00,5791.259765625,78.97046661376953,139.79112243652344,6.0,50.61184310913086,66.64750671386719,57.81956481933594,32.21337890625,26.201698303222656,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.09567260742188,139.08445739746094,943.037109375,488.0545959472656,366.713623046875,350.1237487792969,365.2732238769531,346.6437683105469,416.84014892578125,402.5351257324219,407.47998046875,390.6950378417969,467.57550048828125,452.3472900390625,470.0340576171875,455.4586181640625,2.75,1.8600000143051147,906.9189453125,-0.03311123698949814,-1.8927992582321167,-1.7928024530410767,-1.8321095705032349,-1.8697285652160645,-0.14663337171077728,-0.06702661514282227,0.3341689109802246,0.3610934913158417,0.6998732686042786,0.6957311034202576,0.7678444981575012,0.5108421444892883,0.8316755890846252,1.0322812795639038,0.4938746988773346,29.6611270904541,91.34602355957031,166.75527954101562,29.2449951171875,91.68000030517578,158.14691162109375,27.191991806030273,240.0513916015625,3.332793712615967,0.0,0.4277668595314026,0.0,4.305585861206055,5.028689861297607,4.485462665557861,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2167586527933149,0.2854356387729533,0.24762763427348788,0.1379623460576883,0.11221572810255556,3.4835047489566207,137.974365234375,3.908111799671177,96.11294555664062,656.1276256197942,251.92192925347223,-33.11123698949814,-1846.8599617481232,0.02857887790427323,-0.10682999342679977,0.34763120114803314,1.0232655704021454,0.6978021860122681
2024-11-11 04:55:00,5806.1328125,78.96467590332031,139.78067016601562,6.0,50.357181549072266,66.68412017822266,57.802734375,32.277442932128906,26.049745559692383,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.10667419433594,138.09567260742188,138.98602294921875,947.8399658203125,488.02581787109375,364.33966064453125,348.903564453125,365.3354187011719,347.1290283203125,415.7152404785156,404.1138610839844,407.2205505371094,392.0912780761719,463.88336181640625,449.3955383300781,467.4772033691406,456.392822265625,2.75,1.8600000143051147,907.9721069335938,-0.051657501608133316,-1.8241307735443115,-1.7096285820007324,-1.7489358186721802,-1.8274317979812622,-0.17134331166744232,-0.106040820479393,0.32705914974212646,0.31605860590934753,0.6915456652641296,0.7193374037742615,0.7707638740539551,0.5124594569206238,0.8238625526428223,1.0417852401733398,0.4609886705875397,22.5474910736084,91.34602355957031,166.75527954101562,29.2449951171875,91.68000030517578,158.14691162109375,27.191991806030273,240.604736328125,4.2205491065979,0.0,0.4154640734195709,0.0,4.244720458984375,4.9916181564331055,4.550546646118164,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21596653547936534,0.28598777698363276,0.2478982321923208,0.13842807142397015,0.11171938392071093,3.4697783284528754,137.91599655151367,3.917953638730599,85.94534301757812,656.1276256197942,252.2144741482205,-51.657501608133316,-1777.5317430496216,0.027131208211638894,-0.13869206607341766,0.321558877825737,1.026993602514267,0.7054415345191956
2024-11-11 05:00:00,5788.82373046875,78.97984313964844,139.77357482910156,6.0,50.21421813964844,66.55023956298828,57.875789642333984,32.14015579223633,25.890836715698242,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.00823974609375,137.99038696289062,138.95628356933594,964.1278076171875,488.2478332519531,367.2385559082031,350.337646484375,367.9143371582031,348.1654357910156,415.912109375,404.27557373046875,407.37841796875,392.5185546875,464.2554626464844,449.49755859375,470.7991943359375,457.6275634765625,2.75,1.8600000143051147,899.009521484375,-0.03976864740252495,-1.8856315612792969,-1.7686693668365479,-1.8101911544799805,-1.8484015464782715,-0.14376577734947205,-0.07651083171367645,0.3529641330242157,0.3413691222667694,0.6824730038642883,0.7279521822929382,0.7592616081237793,0.5066165924072266,0.8226561546325684,1.0498380661010742,0.48792245984077454,22.277584075927734,90.97370147705078,165.7115478515625,28.469825744628906,91.68000030517578,158.14691162109375,27.191991806030273,235.72608947753906,3.4560844898223877,0.0,0.401721328496933,0.0,4.214966773986816,4.9778876304626465,4.718099594116211,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2158161798226281,0.28602692625466447,0.248744923003475,0.13813549028472677,0.1112764806345057,3.472690836565375,137.8576316833496,3.9971967467281675,91.07574462890625,656.1276256197942,249.72486707899307,-39.76864740252495,-1828.2234072685242,0.02867836432064375,-0.11013830453157425,0.34716662764549255,1.0125699043273926,0.7052125930786133
2024-11-11 05:05:00,5794.58056640625,78.97279357910156,139.81370544433594,6.0,50.119300842285156,66.39183807373047,57.42721939086914,32.285160064697266,26.164091110229492,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.10667419433594,138.0148162841797,138.95628356933594,906.79931640625,489.74017333984375,365.5630187988281,348.6295166015625,366.6590576171875,348.3757019042969,415.9609680175781,403.0548095703125,410.0068664550781,393.7834777832031,463.73486328125,448.97698974609375,475.90753173828125,457.93695068359375,2.75,1.8600000143051147,897.7582397460938,-0.0235905684530735,-1.8413138389587402,-1.7568398714065552,-1.782735824584961,-1.8049931526184082,-0.10618837177753448,-0.03348027914762497,0.32799026370048523,0.3505914807319641,0.7085598111152649,0.7316553592681885,0.765557050704956,0.5146560668945312,0.8251681923866272,1.0604164600372314,0.4690007269382477,25.82818603515625,90.97370147705078,165.7115478515625,28.469825744628906,91.68000030517578,158.14691162109375,27.191991806030273,224.0294189453125,4.161569118499756,0.0,0.3351569175720215,5.349630355834961,4.159903049468994,4.961374282836914,4.753885746002197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21567114078949157,0.2856943974843324,0.24711825006041832,0.13892806133979427,0.11258815032596348,3.465011700006598,137.88834762573242,3.7557823805092663,97.07485961914062,656.1276256197942,249.37728881835938,-23.5905684530735,-1796.4706718921661,0.02850792239945799,-0.06983432546257973,0.33929087221622467,1.0228850841522217,0.7201075851917267
2024-11-11 05:10:00,5809.66650390625,78.97969818115234,139.82241821289062,6.0,50.132179260253906,66.31965637207031,57.641883850097656,32.13395309448242,26.117855072021484,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.09567260742188,139.08445739746094,948.3637084960938,488.35479736328125,365.33489990234375,349.6698303222656,367.70196533203125,347.811279296875,418.2904968261719,402.7852478027344,407.9468994140625,391.88543701171875,468.30938720703125,453.6261291503906,475.40399169921875,456.8642578125,2.75,1.8600000143051147,904.0872802734375,-0.006712314672768116,-1.8194785118103027,-1.7248274087905884,-1.77022123336792,-1.8124842643737793,-0.15320737659931183,-0.08785423636436462,0.3294234573841095,0.332457035779953,0.7028070092201233,0.733619749546051,0.7776088714599609,0.5147457718849182,0.8372689485549927,1.0722147226333618,0.4561431407928467,22.694969177246094,90.97370147705078,165.7115478515625,28.469825744628906,91.68000030517578,158.14691162109375,27.191991806030273,247.51763916015625,3.470202684402466,0.0,0.42885833978652954,0.0,4.3113112449646,4.981969833374023,4.440535545349121,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21576563047085484,0.28543547639220906,0.24808690932581484,0.13830243869826855,0.11240954511285269,3.455388286981633,137.974365234375,3.9177341743459113,100.345458984375,656.1276256197942,251.13535563151044,-6.712314672768116,-1781.7528545856476,0.0281444366162868,-0.12053080648183823,0.33094024658203125,1.03498175740242,0.7182133793830872
2024-11-11 05:15:00,5795.18701171875,78.97322082519531,139.86289978027344,6.0,50.465274810791016,66.56062316894531,58.27000427246094,32.18463134765625,25.962202072143555,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.1766815185547,139.1897430419922,901.4450073242188,490.1992492675781,369.50390625,350.8537292480469,368.9750671386719,346.5843811035156,419.2123718261719,402.16705322265625,408.194091796875,392.2389831542969,472.572021484375,457.14654541015625,474.564453125,456.6536865234375,2.75,1.8600000143051147,895.2947998046875,-0.03786935657262802,-1.9160048961639404,-1.8150622844696045,-1.852203369140625,-1.8703325986862183,-0.1360829621553421,-0.06790654361248016,0.34503841400146484,0.36168891191482544,0.7308348417282104,0.7614014148712158,0.7750253677368164,0.5022754669189453,0.8337157964706421,1.103999137878418,0.5028148293495178,24.014745712280273,91.70919799804688,167.49383544921875,30.001853942871094,91.68000030517578,158.14691162109375,27.191991806030273,241.61111450195312,3.057101249694824,0.0,0.4143969714641571,0.0,4.327144622802734,5.028716564178467,4.300561428070068,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21617839023998656,0.2851261273020186,0.24961155507676305,0.13786949186920877,0.11121443551202302,3.480379894777312,138.02093887329102,3.7332151890927134,107.37753295898438,656.1276256197942,248.69299994574655,-37.86935657262802,-1863.400787115097,0.02951631879115076,-0.10199475288391113,0.35336366295814514,1.026163101196289,0.7461181282997131
2024-11-11 05:20:00,5807.76416015625,79.00526428222656,139.83995056152344,6.0,50.1009635925293,66.23761749267578,57.28801345825195,32.10367965698242,26.16870880126953,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.20095825195312,139.1897430419922,946.9871215820312,492.5096435546875,369.54486083984375,349.3459167480469,367.0771484375,346.3063049316406,418.4389953613281,402.4205627441406,408.1370544433594,392.0826721191406,474.65887451171875,457.5065612792969,469.88323974609375,454.01904296875,2.75,1.8600000143051147,898.318359375,0.01306664664298296,-1.8277610540390015,-1.7356525659561157,-1.7745829820632935,-1.793033480644226,-0.12798167765140533,-0.061709143221378326,0.31064271926879883,0.3413880467414856,0.7067265510559082,0.7390581369400024,0.7892078161239624,0.507576584815979,0.8305440545082092,1.060080647468567,0.4697383642196655,24.6301212310791,91.70919799804688,167.49383544921875,30.001853942871094,91.68000030517578,158.14691162109375,27.191991806030273,239.8753204345703,3.9165377616882324,0.0,0.42152759432792664,4.995149612426758,4.662134647369385,5.158714294433594,4.336153984069824,4.211490154266357,7.450170040130615,6.8345160484313965,0.2160464998337663,0.28563134100587084,0.2470386575944137,0.13843820805693585,0.11284529350901328,3.449877023038176,138.02700805664062,3.9133288286550005,106.05911254882812,656.1276256197942,249.53287760416669,13.06664664298296,-1782.7575206756592,0.028840863693106875,-0.09484541043639183,0.3260153830051422,1.042996108531952,0.7228923439979553
2024-11-11 05:25:00,5805.30078125,78.99324035644531,139.84661865234375,6.0,50.5479850769043,66.55598449707031,58.01103973388672,32.13455581665039,26.01679229736328,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.09567260742188,139.1897430419922,927.922119140625,490.8854675292969,368.5743713378906,350.0142517089844,366.6587829589844,346.0957336425781,419.20452880859375,405.3636474609375,407.58770751953125,391.5615234375,472.6327209472656,454.0929870605469,465.3788146972656,454.55072021484375,2.75,1.8600000143051147,888.7069091796875,-0.012722551822662354,-1.8796961307525635,-1.780089259147644,-1.8228341341018677,-1.8450852632522583,-0.1712520569562912,-0.10732986032962799,0.3217485547065735,0.3351762890815735,0.7050155997276306,0.7527688145637512,0.8078263401985168,0.5219571590423584,0.8544515371322632,1.0784648656845093,0.4617503881454468,23.68996810913086,91.70919799804688,167.49383544921875,30.001853942871094,91.68000030517578,158.14691162109375,27.191991806030273,222.08059692382812,3.59061598777771,0.0,0.37236860394477844,4.454087734222412,4.691622257232666,5.201259136199951,4.226664066314697,4.211490154266357,7.290353298187256,25.16486167907715,0.2166964222169659,0.28532183222932644,0.2486901256359509,0.13775906723888728,0.11153255267886952,3.4716914834704546,138.0006866455078,3.8361717503601573,98.35806274414062,656.1276256197942,246.86303032769098,-12.722551822662354,-1831.9261968135834,0.02985170944794258,-0.1392909586429596,0.3284624218940735,1.068804919719696,0.7288922071456909
2024-11-11 05:30:00,5786.892578125,79.01658630371094,139.8762664794922,6.0,50.74569320678711,66.57201385498047,58.36570739746094,32.15433883666992,25.863039016723633,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.09567260742188,139.1897430419922,898.3736572265625,488.884033203125,369.6040344238281,350.1762390136719,367.0178527832031,346.0958557128906,419.78485107421875,406.7629089355469,408.966064453125,391.512939453125,474.8209533691406,457.04962158203125,467.92547607421875,457.5245361328125,2.75,1.8600000143051147,889.9884033203125,-0.08024036139249802,-1.8767657279968262,-1.7735742330551147,-1.8119052648544312,-1.8332659006118774,-0.1731216311454773,-0.10421030968427658,0.3078896403312683,0.3420041501522064,0.7196952104568481,0.7161079049110413,0.7791488766670227,0.5180768370628357,0.8397425413131714,1.0656126737594604,0.4688277244567871,23.59939956665039,91.70919799804688,167.49383544921875,30.001853942871094,91.68000030517578,158.14691162109375,27.191991806030273,219.66607666015625,3.6923859119415283,0.0,0.37158969044685364,24.449756622314453,4.536141872406006,5.19362211227417,4.432101726531982,4.211490154266357,4.920456886291504,2.1057450771331787,0.21713958564121805,0.284860026344827,0.24974544082582742,0.13758763296641713,0.11066731422171042,3.489221232849088,138.0006866455078,3.7258282372373723,98.99713134765625,656.1276256197942,247.21900092230905,-80.24036139249802,-1823.8777816295624,0.02852939006270483,-0.13866597041487694,0.32494689524173737,1.0381872951984406,0.7179015576839447
2024-11-11 05:35:00,5829.09326171875,79.02455139160156,139.8800048828125,6.0,50.16225814819336,66.29645538330078,57.71671676635742,32.24245834350586,25.995574951171875,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.09567260742188,139.1897430419922,926.7998046875,490.6251220703125,369.3476867675781,349.5079040527344,366.6588134765625,346.9718322753906,418.541748046875,404.6346740722656,408.9173583984375,391.4537353515625,474.5024719238281,457.0495300292969,474.42303466796875,457.6917419433594,2.75,1.8600000143051147,900.0103759765625,-0.04413639008998871,-1.8296736478805542,-1.728126883506775,-1.757243037223816,-1.7843599319458008,-0.16030669212341309,-0.0913834273815155,0.3485585153102875,0.38551267981529236,0.6769041419029236,0.7125614881515503,0.7824033498764038,0.5166104435920715,0.845291793346405,1.0178096294403076,0.5080267786979675,24.378828048706055,91.05609893798828,171.71148681640625,27.798418045043945,91.68000030517578,160.64942932128906,27.191991806030273,224.24819946289062,4.189230442047119,0.0,0.3712675869464874,3.1076409816741943,4.35168981552124,5.071720123291016,4.4305548667907715,4.211490154266357,3.2959487438201904,5.698375225067139,0.21583198052647487,0.2852522154204143,0.24833637378059653,0.13872887501919343,0.11185055525332087,3.444879392523846,138.0006866455078,3.815892852251507,105.08169555664062,656.1276256197942,250.00288221571182,-44.13639008998871,-1774.8508751392365,0.027690793270391957,-0.1258450597524643,0.3670355975627899,1.0407085716724396,0.6947328150272369
2024-11-11 05:40:00,5793.05615234375,79.02784729003906,139.85121154785156,6.0,50.758056640625,66.77354431152344,57.966209411621094,32.398921966552734,26.249643325805664,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.20095825195312,139.1897430419922,940.9317016601562,493.2257995605469,369.14422607421875,349.90283203125,365.88397216796875,347.3306884765625,417.6791076660156,403.77203369140625,407.9468994140625,391.150634765625,473.48016357421875,456.5762939453125,471.4040832519531,453.3970947265625,2.75,1.8600000143051147,909.771240234375,-0.0684112161397934,-1.9202744960784912,-1.830335021018982,-1.862097144126892,-1.8731975555419922,-0.13558177649974823,-0.06448773294687271,0.33971089124679565,0.34299156069755554,0.6895737051963806,0.7211107015609741,0.7880627512931824,0.5169082283973694,0.8493143320083618,1.040971040725708,0.4926438629627228,24.326541900634766,91.05609893798828,171.71148681640625,27.798418045043945,91.68000030517578,160.64942932128906,27.191991806030273,236.4049072265625,3.0287251472473145,0.0,0.3728712201118469,0.0,4.447078704833984,5.07795524597168,4.460804462432861,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21677916857944152,0.28517863718543485,0.2475639832100217,0.1383703756924021,0.11210783533269982,3.492154456073193,138.02700805664062,3.8981774465810064,103.40887451171875,656.1276256197942,252.7142333984375,-68.4112161397934,-1871.4760541915894,0.02823266911178137,-0.10003475472331047,0.3413512259721756,1.046516865491867,0.7053422033786774
2024-11-11 05:45:00,5797.59765625,79.03215789794922,139.84913635253906,6.0,50.34353256225586,66.27995300292969,57.64121627807617,31.67987060546875,25.707935333251953,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.20095825195312,139.1897430419922,942.2073364257812,490.3276672363281,366.3996276855469,349.3459777832031,365.7707824707031,346.8099060058594,418.6495666503906,405.3713684082031,407.47998046875,392.0419616699219,467.3735656738281,452.19122314453125,467.1519775390625,454.2512512207031,2.75,1.8600000143051147,904.2854614257812,-0.03015958145260811,-1.803756833076477,-1.6966521739959717,-1.7407675981521606,-1.7530121803283691,-0.20357541739940643,-0.12594880163669586,0.3403085768222809,0.3192662000656128,0.6795792579650879,0.7169523239135742,0.792069673538208,0.5227594971656799,0.8354288339614868,1.0475215911865234,0.4718550741672516,22.570430755615234,91.05609893798828,171.71148681640625,27.798418045043945,91.68000030517578,160.64942932128906,27.191991806030273,228.9550323486328,4.178475379943848,0.0,0.38617250323295593,0.0,4.477501392364502,5.128968715667725,4.444737911224365,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21732349476499604,0.2861180033730023,0.24882621314993345,0.13675600108453806,0.11097628762753017,3.452253477918858,138.02700805664062,3.900404514935807,92.81381225585938,656.1276256197942,251.19040595160592,-30.15958145260811,-1748.5471963882446,0.027234226077215994,-0.16476210951805115,0.32978738844394684,1.053449422121048,0.698265790939331
2024-11-11 05:50:00,5821.287109375,79.03486633300781,139.87416076660156,6.0,50.45341873168945,66.53968811035156,57.736331939697266,32.32023239135742,26.144790649414062,7.0,7.0,7.0,7.0,7.0,138.6935577392578,136.13641357421875,138.20095825195312,139.2140655517578,921.2673950195312,489.2913818359375,365.55712890625,349.9085388183594,364.55560302734375,346.9231872558594,418.3310852050781,403.6747131347656,407.9468994140625,391.93408203125,470.42510986328125,454.91796875,475.5203552246094,457.691650390625,2.75,1.8600000143051147,897.5698852539062,-0.013222982175648212,-1.842976689338684,-1.7400271892547607,-1.769682765007019,-1.7789372205734253,-0.19723965227603912,-0.13230851292610168,0.3374253809452057,0.3459959924221039,0.6747497916221619,0.7278228998184204,0.8088299036026001,0.5207017064094543,0.8453950881958008,1.0395452976226807,0.47378093004226685,22.047595977783203,89.5210189819336,165.6199951171875,29.788225173950195,91.68000030517578,160.64942932128906,27.191991806030273,227.46612548828125,2.8926925659179688,0.0,0.36429548263549805,0.08690706640481949,4.380110263824463,5.092635154724121,4.444852828979492,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2163577056563669,0.285339915838124,0.24758877843180452,0.13859777002747678,0.1121158300462278,3.461090498185036,138.06124877929688,3.7982008214060796,97.28604125976562,656.1276256197942,249.32496812608508,-13.222982175648212,-1782.9059660434723,0.028468457114862185,-0.1647740826010704,0.3417106866836548,1.0691807568073273,0.7012863457202911
2024-11-11 05:55:00,5786.57861328125,79.03486633300781,139.8929443359375,6.0,49.99750900268555,66.36652374267578,57.64738464355469,31.766773223876953,25.632930755615234,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.20095825195312,139.1897430419922,943.3118286132812,491.6633605957031,365.81951904296875,350.4460754394531,366.1973571777344,348.53741455078125,418.2906188964844,405.1097412109375,407.7850341796875,391.99334716796875,471.9320373535156,456.4600830078125,467.5806579589844,452.6659240722656,2.75,1.8600000143051147,893.2218627929688,0.0008656062418594956,-1.75662100315094,-1.6585338115692139,-1.6946958303451538,-1.7194933891296387,-0.16091565787792206,-0.08870295435190201,0.3274352550506592,0.3169541656970978,0.6666511297225952,0.6979389190673828,0.7878737449645996,0.5376067161560059,0.840373158454895,1.0307071208953857,0.45682382583618164,22.353221893310547,89.5210189819336,165.6199951171875,29.788225173950195,91.68000030517578,160.64942932128906,27.191991806030273,218.88516235351562,3.7595651149749756,0.0,0.37378740310668945,4.255184650421143,4.649097442626953,5.132638454437256,4.420453071594238,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21605491001052254,0.28679055418870636,0.24911242079752782,0.13727418559674157,0.1107679294065017,3.4552232368088434,138.02700805664062,3.9124127398454447,92.39263916015625,656.1276256197942,248.117184109158,0.8656062418594956,-1707.3360085487366,0.027747600987211712,-0.12480930611491203,0.3221947103738785,1.0566771030426025,0.682295024394989
2024-11-11 06:00:00,5802.751953125,79.06446838378906,139.88877868652344,6.0,50.416507720947266,66.38177490234375,57.69858169555664,32.02076721191406,26.143468856811523,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.20095825195312,139.1897430419922,909.497314453125,490.09539794921875,368.736572265625,350.8049621582031,366.2514343261719,347.85992431640625,419.05010986328125,403.40667724609375,409.3957824707031,394.4609680175781,464.655517578125,450.1258850097656,467.39300537109375,455.2620849609375,2.75,1.8600000143051147,892.8071899414062,-0.12091295421123505,-1.8048534393310547,-1.7072066068649292,-1.7363981008529663,-1.7972005605697632,-0.21821531653404236,-0.15382294356822968,0.32106688618659973,0.3509712517261505,0.6852058172225952,0.7042253613471985,0.7632318735122681,0.4876228868961334,0.831545352935791,1.0238648653030396,0.4745738208293915,22.53622817993164,89.5210189819336,165.6199951171875,29.788225173950195,91.68000030517578,160.64942932128906,27.191991806030273,217.11419677734375,3.344224691390991,0.0,0.3597331941127777,23.76123809814453,4.488309383392334,5.219982147216797,4.489599704742432,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2166950454414686,0.28531531395563403,0.24799410644684805,0.13762836657513006,0.11236716758091927,3.464204438837109,138.02700805664062,3.761652354469475,93.56192016601562,656.1276256197942,248.0019972059462,-120.91295421123505,-1761.4146769046783,0.026672660319204254,-0.18601913005113602,0.3360190689563751,1.0070433169603348,0.6947155892848969
2024-11-11 06:05:00,5795.87548828125,79.07420349121094,139.89962768554688,6.0,50.63899612426758,66.70533752441406,58.21183776855469,32.47007751464844,26.171327590942383,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.03787231445312,138.09567260742188,139.08445739746094,925.3782348632812,487.53668212890625,366.7181701660156,349.66241455078125,366.65887451171875,348.11627197265625,419.1560363769531,406.250244140625,408.8475036621094,389.25994873046875,469.8316650390625,454.4168701171875,466.3011474609375,450.1895446777344,2.75,1.8600000143051147,892.4747924804688,-0.05148780718445778,-1.9302279949188232,-1.836112141609192,-1.8750392198562622,-1.8640286922454834,-0.08830347657203674,-0.021782293915748596,0.31211280822753906,0.3446102738380432,0.6887797713279724,0.6998435258865356,0.765819251537323,0.5134475827217102,0.822405219078064,1.032090663909912,0.5001262426376343,22.277132034301758,89.35011291503906,169.697265625,28.695661544799805,91.68000030517578,160.64942932128906,27.191991806030273,228.04039001464844,3.512155532836914,0.0,0.4149385392665863,0.5874250531196594,4.589447498321533,5.137502193450928,4.424403190612793,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2162233993883016,0.2848250546175584,0.2485586684236282,0.13864395181511877,0.11174892575539301,3.4912189974551713,137.9497299194336,3.8318762509000672,99.61810302734375,656.1276256197942,247.909664577908,-51.48780718445778,-1876.3520121574402,0.02969228613112785,-0.05504288524389267,0.32836154103279114,1.022543042898178,0.694311648607254
2024-11-11 06:10:00,5807.44970703125,79.07527923583984,139.9142608642578,6.0,50.42324447631836,66.54466247558594,57.44418716430664,32.375614166259766,26.157135009765625,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.00823974609375,138.09567260742188,139.08445739746094,915.8142700195312,488.32855224609375,368.0691833496094,350.28936767578125,367.34490966796875,348.11627197265625,419.7255554199219,405.1014099121094,409.1279602050781,392.8367614746094,470.4846496582031,455.1478271484375,475.16156005859375,457.7889709472656,2.75,1.8600000143051147,896.2256469726562,-0.020057817921042442,-1.8453869819641113,-1.7443429231643677,-1.7919210195541382,-1.812798023223877,-0.16445386409759521,-0.0856458991765976,0.3319946527481079,0.31673383712768555,0.7008721828460693,0.7235637903213501,0.773723304271698,0.5182887315750122,0.819959282875061,1.0523780584335327,0.4716445207595825,23.38296890258789,89.35011291503906,169.697265625,28.695661544799805,91.68000030517578,160.64942932128906,27.191991806030273,226.5790252685547,3.670402765274048,0.0,0.3872295916080475,2.963304042816162,4.495599269866943,5.126147747039795,4.483395576477051,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21646001587191557,0.28566703402875354,0.2465999519561855,0.13898403462678752,0.11228896351635786,3.4656235483333684,137.91599655151367,3.784715079642872,100.63320922851562,656.1276256197942,248.95156860351562,-20.057817921042442,-1798.6122369766235,0.02869706119966937,-0.1250498816370964,0.32436424493789673,1.032867670059204,0.7122179865837097
2024-11-11 06:15:00,5810.53759765625,79.10011291503906,139.92384338378906,6.0,50.37289047241211,66.49238586425781,57.94850540161133,32.22203063964844,26.18418312072754,7.0,7.0,7.0,7.0,7.0,138.4459686279297,135.9029541015625,137.99038696289062,138.95628356933594,933.0545043945312,492.29803466796875,368.3501281738281,350.3381042480469,367.2317810058594,348.4327392578125,418.6008605957031,402.7850646972656,408.35595703125,392.1904296875,473.8841857910156,458.1764221191406,475.9041748046875,454.9994201660156,2.75,1.8600000143051147,900.0065307617188,-0.04988669976592064,-1.8344298601150513,-1.7355690002441406,-1.770587682723999,-1.8222402334213257,-0.16987016797065735,-0.07925496250391006,0.3404214680194855,0.3241320550441742,0.690337061882019,0.7448704242706299,0.7729435563087463,0.4807209372520447,0.820684552192688,1.0539042949676514,0.4705725312232971,23.622793197631836,89.35011291503906,169.697265625,28.695661544799805,91.68000030517578,160.64942932128906,27.191991806030273,224.18463134765625,4.12176513671875,0.0,0.3738515079021454,0.0,4.420196056365967,5.109216213226318,4.469951152801514,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21598872928844617,0.285105853475761,0.248471428351198,0.1381615267196674,0.11227246216492744,3.4678731997555294,137.8238983154297,3.8539132961640865,105.4049072265625,656.1276256197942,250.00181410047745,-49.88669976592064,-1790.7066941261292,0.027852715687298128,-0.1245625652372837,0.33227676153182983,1.0133040249347687,0.7176037430763245
2024-11-11 06:20:00,5791.40966796875,79.11909484863281,139.9405059814453,6.0,49.91297912597656,66.21237182617188,57.53155517578125,31.631834030151367,25.630441665649414,7.0,7.0,7.0,7.0,7.0,138.32302856445312,135.77935791015625,137.84390258789062,138.8509979248047,923.5481567382812,493.6362609863281,370.0824890136719,351.0643310546875,367.43341064453125,348.21856689453125,418.6495666503906,402.4261779785156,408.242919921875,392.2880859375,474.0459289550781,457.5058288574219,472.7794189453125,453.04034423828125,2.75,1.8600000143051147,891.5875854492188,0.020499862730503082,-1.730998158454895,-1.6279356479644775,-1.662542462348938,-1.6998887062072754,-0.17848370969295502,-0.1056532934308052,0.30606481432914734,0.34772852063179016,0.6964502334594727,0.7247220873832703,0.7611550688743591,0.4939861595630646,0.8079900145530701,1.0472944974899292,0.45643240213394165,24.511133193969727,89.35011291503906,169.697265625,28.695661544799805,91.68000030517578,160.64942932128906,27.191991806030273,227.07791137695312,3.401759624481201,0.0,0.4058782160282135,0.0,4.462244510650635,5.051620960235596,4.577297210693359,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2161491251258506,0.2867339616537977,0.24914151661812706,0.136982271374481,0.11099312522774361,3.4450018999550367,137.69932174682617,3.827247083609066,106.69039916992188,656.1276256197942,247.66321818033856,20.499862730503082,-1680.3412437438965,0.027729415775361668,-0.1420685015618801,0.32689666748046875,1.0081481486558914,0.7105861604213715
2024-11-11 06:25:00,5805.798828125,79.14167785644531,139.9551544189453,6.0,50.45383834838867,66.53006744384766,57.89944076538086,32.31528854370117,26.24477195739746,7.0,7.0,7.0,7.0,7.0,138.24215698242188,135.77935791015625,137.73861694335938,138.74571228027344,922.6896362304688,491.98785400390625,366.2029113769531,349.4528503417969,365.0570068359375,348.6439208984375,417.6791076660156,403.6104431152344,408.1365661621094,391.8360900878906,474.9828186035156,456.7328796386719,468.8971862792969,453.2021179199219,2.75,1.8600000143051147,893.6123657226562,-0.07563900947570801,-1.839954137802124,-1.7430778741836548,-1.7770599126815796,-1.807677984237671,-0.16016167402267456,-0.09305621683597565,0.31914180517196655,0.31798312067985535,0.6880959868431091,0.7523842453956604,0.761742115020752,0.4820026457309723,0.8256880044937134,1.066049575805664,0.46559780836105347,23.256502151489258,90.89129638671875,169.06858825683594,27.883869171142578,91.68000030517578,160.64942932128906,27.191991806030273,228.9688720703125,3.802525281906128,0.0,0.3856516182422638,4.959065914154053,4.575996398925781,5.158197402954102,4.56170654296875,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21612877820832394,0.2849944159147488,0.2480234567122213,0.13842879073287861,0.11242455843182737,3.4740284613662458,137.62646102905273,3.814212638966497,97.477294921875,656.1276256197942,248.2256571451823,-75.63900947570801,-1791.9424772262573,0.027854844718384703,-0.1266089454293251,0.31856246292591095,1.002743437886238,0.7202401161193848
2024-11-11 06:30:00,5725.05224609375,79.14749145507812,139.96307373046875,6.0,50.26580047607422,66.28099822998047,57.92484664916992,31.816320419311523,25.871170043945312,7.0,7.0,7.0,7.0,7.0,138.107177734375,135.64967346191406,137.71421813964844,138.74571228027344,903.1273193359375,490.3827819824219,366.094482421875,350.28924560546875,365.38037109375,348.8891296386719,419.52850341796875,405.1500549316406,409.0149230957031,392.4497985839844,473.4800109863281,456.2661437988281,470.094482421875,455.051513671875,2.75,1.8600000143051147,893.779052734375,-0.047923505306243896,-1.8205692768096924,-1.7265667915344238,-1.7692967653274536,-1.7867307662963867,-0.1503264605998993,-0.08122145384550095,0.3402189612388611,0.30102086067199707,0.6884337663650513,0.7567338943481445,0.7704871892929077,0.5012378096580505,0.8214743733406067,1.0773885250091553,0.46245601773262024,22.8505859375,90.89129638671875,169.06858825683594,27.883869171142578,91.68000030517578,160.64942932128906,27.191991806030273,227.1625518798828,3.2482266426086426,0.0,0.37128111720085144,15.526323318481445,4.343113422393799,5.058863639831543,4.631866931915283,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21651441929632095,0.2854981260862535,0.24950492017018747,0.13704530862911116,0.11143722581812691,3.503644765583216,137.55419540405273,3.786001372974643,95.49688720703125,656.1276256197942,248.27195909288196,-47.9235053062439,-1775.7908999919891,0.028032063417244436,-0.11577395722270012,0.3206199109554291,1.021106094121933,0.7225838303565979
2024-11-11 06:35:00,5714.92626953125,79.17521667480469,139.86416625976562,6.0,50.31622314453125,66.38680267333984,57.693695068359375,31.332836151123047,24.953807830810547,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.56878662109375,137.50515747070312,138.5977325439453,924.0694580078125,488.74517822265625,364.33966064453125,349.6697082519531,364.4372253417969,348.8333740234375,419.10736083984375,404.4725341796875,409.3385314941406,392.679443359375,471.0521545410156,455.55206298828125,471.3115234375,455.56719970703125,2.75,1.8600000143051147,894.43701171875,-0.010180572047829628,-1.86134672164917,-1.773315191268921,-1.8066766262054443,-1.8088464736938477,-0.15245415270328522,-0.08149933069944382,0.3201040029525757,0.3375219702720642,0.7098525762557983,0.7286377549171448,0.7777162790298462,0.48461613059043884,0.8304203748703003,1.0756534337997437,0.4688188135623932,21.34087371826172,90.89129638671875,169.06858825683594,27.883869171142578,91.68000030517578,160.64942932128906,27.191991806030273,226.41598510742188,3.415951728820801,0.0,0.4011552929878235,7.455402374267578,4.316570281982422,5.066051959991455,4.69520902633667,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2181181255669955,0.2877832249034516,0.2500990702183117,0.13582616227671993,0.10817341703452128,3.4875415332775868,137.42009353637695,3.8806567130054255,92.8121337890625,656.1276256197942,248.45472547743057,-10.180572047829628,-1812.5462532043457,0.029197682856088435,-0.11697674170136452,0.32881298661231995,1.0200243443250656,0.7192451655864716
2024-11-11 06:40:00,5663.91455078125,79.16975402832031,139.9292755126953,6.0,50.0995979309082,66.16079711914062,56.81067657470703,30.768091201782227,24.619844436645508,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.674072265625,137.63333129882812,138.6221160888672,913.5706787109375,487.9978942871094,365.2674865722656,350.3868103027344,366.251708984375,349.2973327636719,419.6858215332031,405.0126037597656,409.68353271484375,393.0023498535156,470.8414611816406,455.1201477050781,471.62615966796875,456.5546569824219,2.75,1.8600000143051147,876.2026977539062,-0.033453941345214844,-1.802004337310791,-1.6990594863891602,-1.7417874336242676,-1.7744050025939941,-0.172561377286911,-0.09979356080293655,0.28737661242485046,0.33055511116981506,0.7202733755111694,0.720836341381073,0.7659924626350403,0.4896305799484253,0.8346761465072632,1.0828572511672974,0.482766717672348,21.849464416503906,91.73971557617188,167.29241943359375,30.032373428344727,91.68000030517578,160.64942932128906,27.191991806030273,215.6999969482422,3.4379687309265137,0.0,0.32926252484321594,39.25,4.239685535430908,5.052380561828613,4.787304878234863,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21929359901837325,0.2895959231886346,0.24866901618486606,0.13467663879996442,0.1077648228081617,3.4850204837247047,137.48455429077148,3.8711205990984077,93.98226928710938,656.1276256197942,243.38963826497397,-33.453941345214844,-1754.3140649795532,0.029049683202828944,-0.13617746904492378,0.30896586179733276,1.010807752609253,0.7205548584461212
2024-11-11 06:45:00,5570.4765625,79.19905090332031,139.94140625,6.0,50.10447311401367,66.07962799072266,56.84328842163086,29.776445388793945,23.622053146362305,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.674072265625,137.63333129882812,138.65090942382812,900.986083984375,489.3782958984375,366.9683532714844,350.069580078125,366.1432800292969,348.7270202636719,421.527587890625,405.14971923828125,411.60577392578125,393.9449768066406,472.4117431640625,456.8885192871094,475.0355529785156,457.201416015625,2.75,1.8600000143051147,872.9755859375,-0.022891288623213768,-1.768012285232544,-1.6837823390960693,-1.7287046909332275,-1.7208592891693115,-0.16908898949623108,-0.10038318485021591,0.2951812744140625,0.33169910311698914,0.6624771952629089,0.6961009502410889,0.7680895924568176,0.4824177324771881,0.8343084454536438,1.0529146194458008,0.47485533356666565,23.08855628967285,91.73971557617188,167.29241943359375,30.032373428344727,91.68000030517578,160.64942932128906,27.191991806030273,234.6819305419922,2.9047930240631104,0.0,0.4018653333187103,0.006685101427137852,4.450900077819824,5.092635154724121,4.74011754989624,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22128420713270872,0.2918377777225182,0.2510458892676868,0.13150636459335968,0.10432576128372664,3.51194310020322,137.49175262451172,3.881834125502615,101.7110595703125,656.1276256197942,242.49321831597223,-22.891288623213768,-1725.339651107788,0.028951745551270187,-0.1347360871732235,0.3134401887655258,1.0092984586954117,0.6792890727519989
2024-11-11 06:50:00,5607.935546875,79.18775939941406,139.94972229003906,6.0,50.29501724243164,66.0567626953125,56.74270248413086,30.262657165527344,24.23095703125,7.0,7.0,7.0,7.0,7.0,138.03843688964844,135.674072265625,137.73861694335938,138.74571228027344,923.1404418945312,490.16290283203125,367.3939208984375,350.6920166015625,366.1982421875,349.5567626953125,420.6606750488281,405.5262145996094,410.2037353515625,393.383056640625,474.61053466796875,458.6312561035156,471.25018310546875,455.4589538574219,2.75,1.8600000143051147,865.618896484375,-0.06657279282808304,-1.7981051206588745,-1.7073837518692017,-1.7476768493652344,-1.7952810525894165,-0.1599898487329483,-0.08883492648601532,0.30420148372650146,0.3381398320198059,0.684781014919281,0.6762816905975342,0.7673489451408386,0.5096347332000732,0.8543421030044556,1.05986750125885,0.4704865515232086,22.441200256347656,91.73971557617188,167.29241943359375,30.032373428344727,91.68000030517578,160.64942932128906,27.191991806030273,226.79449462890625,3.0493905544281006,0.0,0.3934290409088135,0.0,4.5125627517700195,5.142144680023193,4.743319034576416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22099142261691393,0.2902470018280328,0.24932192556278193,0.13297117738207367,0.10646847261019764,3.5063904325378763,137.54920959472656,3.9507177677558616,97.06903076171875,656.1276256197942,240.44969346788196,-66.57279282808304,-1762.1116936206818,0.029326437063000203,-0.12441238760948181,0.3211706578731537,1.0221663117408752,0.6805313527584076
2024-11-11 06:55:00,5584.07666015625,79.19200897216797,139.9743194580078,6.0,49.88213348388672,65.99877166748047,56.92839431762695,30.054819107055664,23.831613540649414,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.7548065185547,137.73861694335938,138.8509979248047,896.7442626953125,490.77874755859375,367.9560546875,350.8537292480469,368.2581787109375,350.1762390136719,420.2742919921875,406.1085205078125,410.52288818359375,394.8155212402344,471.36077880859375,455.8887634277344,470.0548400878906,456.8201904296875,2.75,1.8600000143051147,857.7252807617188,0.030871301889419556,-1.7827857732772827,-1.7018932104110718,-1.7559298276901245,-1.7340351343154907,-0.044176045805215836,0.028538743034005165,0.29541462659835815,0.3027006983757019,0.6760029792785645,0.6864573359489441,0.7645049691200256,0.5456699728965759,0.8591703176498413,1.0802829265594482,0.45222344994544983,22.621105194091797,91.47725677490234,164.46640014648438,30.09951400756836,91.68000030517578,160.64942932128906,27.191991806030273,228.64682006835938,2.9670629501342773,0.0,0.39935293793678284,0.0,4.633173942565918,5.195898532867432,4.730971813201904,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22004002024267585,0.2911337194187026,0.25112247939595594,0.132577789737938,0.10512599120472764,3.5075648933399055,137.62032318115234,3.854148790300685,93.76406860351562,656.1276256197942,238.25702243381076,30.871301889419556,-1743.6609864234924,0.03126025281026749,-0.007818651385605335,0.29905766248703003,1.0373399555683136,0.6812301576137543
