datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-11 07:00:00,5589.55908203125,79.19477844238281,139.93331909179688,6.0,49.96461868286133,66.0408706665039,57.042667388916016,29.914812088012695,23.51220703125,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.77935791015625,137.73861694335938,138.8509979248047,879.36962890625,494.0489807128906,372.6727600097656,352.9096374511719,374.7557373046875,350.9664001464844,420.6605529785156,397.2384948730469,408.2982177734375,388.0400695800781,474.041748046875,451.3635559082031,478.7927551269531,446.7149963378906,2.75,1.8600000143051147,888.4676513671875,-0.034154485911130905,-1.782397985458374,-1.6915960311889648,-1.7221107482910156,-1.7474918365478516,-0.135921448469162,-0.054848384112119675,0.321775883436203,0.33861836791038513,0.6588317155838013,0.6762118339538574,0.7666068077087402,0.5156326293945312,0.8555916547775269,1.0534580945968628,0.4865884482860565,26.01515007019043,91.47725677490234,164.46640014648438,30.09951400756836,91.68000030517578,160.64942932128906,27.191991806030273,241.98895263671875,2.503603935241699,0.013630165718495846,0.41112926602363586,0.0,4.438960075378418,5.103204727172852,4.639336585998535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2206185225099009,0.2916031322922762,0.25187161097424937,0.13208870232572215,0.10381803189785138,3.5007153349528544,137.62646102905273,3.7757667078957637,141.98861694335938,656.1276256197942,246.79656982421875,-34.154485911130905,-1735.8991503715515,0.02793934105663276,-0.09538491629064083,0.33019712567329407,1.0244231224060059,0.6675217747688293
2024-11-11 07:05:00,5603.6650390625,79.21310424804688,139.87123107910156,6.0,49.8932991027832,66.21017456054688,56.70969772338867,30.242996215820312,24.077014923095703,7.0,7.0,7.0,7.0,7.0,138.10711669921875,135.69851684570312,137.73861694335938,138.77015686035156,924.935546875,495.55169677734375,373.7659912109375,351.42022705078125,370.0577087402344,349.6141662597656,415.79962158203125,396.09765625,407.31829833984375,389.3162841796875,468.341552734375,452.4425354003906,471.7254638671875,447.29144287109375,2.75,1.8600000143051147,885.909912109375,-0.0643668919801712,-1.7795294523239136,-1.6929956674575806,-1.7311991453170776,-1.7420296669006348,-0.13391228020191193,-0.05501395836472511,0.3390355110168457,0.2966669201850891,0.6370916366577148,0.7186489105224609,0.7639277577400208,0.49392926692962646,0.8581748604774475,1.0604408979415894,0.45506754517555237,29.053791046142578,91.47725677490234,164.46640014648438,30.09951400756836,91.68000030517578,160.64942932128906,27.191991806030273,231.69497680664062,2.9485111236572266,0.4111824035644531,0.41410189867019653,0.0,4.322841167449951,5.00536584854126,4.724125862121582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2196653899178828,0.291503750461799,0.24967597025145494,0.13315093761083113,0.10600395175803216,3.502048540270711,137.5786018371582,3.9614168531232963,120.82632446289062,656.1276256197942,246.08608669704861,-64.3668919801712,-1736.4384829998016,0.02761091175486176,-0.09446311928331852,0.3178512156009674,1.010892391204834,0.6778702735900879
2024-11-11 07:10:00,5597.70556640625,79.23465728759766,139.8979949951172,6.0,50.01850891113281,66.0234603881836,56.696659088134766,30.011964797973633,24.019681930541992,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.77935791015625,137.73861694335938,138.8509979248047,929.4422607421875,491.8290710449219,366.9297180175781,351.171142578125,366.1432800292969,350.3376770019531,418.33526611328125,401.3555603027344,407.31854248046875,392.904541015625,468.9530944824219,453.2948913574219,468.6231689453125,454.5040283203125,2.75,1.8600000143051147,865.19775390625,0.016679055988788605,-1.780606746673584,-1.681257724761963,-1.7199718952178955,-1.7199018001556396,-0.12744998931884766,-0.04867604374885559,0.2509896457195282,0.3077954947948456,0.6906386613845825,0.692954957485199,0.7854211330413818,0.5258781909942627,0.8546330332756042,1.0531487464904785,0.45498648285865784,25.474594116210938,91.22126770019531,166.7915496826172,27.93880271911621,91.68000030517578,160.64942932128906,27.191991806030273,239.21316528320312,3.846864938735962,1.6846036911010742,0.4019004702568054,0.0,4.690215110778809,5.070905685424805,4.30652379989624,4.211490154266357,7.447113037109375,23.323596954345703,0.22056907099289855,0.29114689019281836,0.25001803723676297,0.1323452325602462,0.10592076901727397,3.50017548039746,137.62646102905273,3.9849566921994146,92.7352294921875,656.1276256197942,240.3327094184028,16.679055988788605,-1725.4345417022705,0.03016134507719273,-0.08806301653385162,0.2793925702571869,1.0483602285385132,0.6917968094348907
2024-11-11 07:15:00,5613.40576171875,79.23885345458984,139.8954620361328,6.0,50.21434020996094,66.07646942138672,56.69586944580078,29.956214904785156,24.073684692382812,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.77935791015625,137.73861694335938,138.8509979248047,869.5195922851562,493.73553466796875,372.0301513671875,353.7876281738281,370.3013916015625,349.7184753417969,422.4152526855469,401.212646484375,409.5547790527344,386.5112609863281,476.0025634765625,452.8260498046875,473.6461486816406,445.223388671875,2.75,1.8600000143051147,854.14697265625,-0.019575150683522224,-1.7812529802322388,-1.6820356845855713,-1.7179327011108398,-1.7463558912277222,-0.09859269857406616,-0.035082269459962845,0.2726416289806366,0.3181421160697937,0.6767972707748413,0.6900307536125183,0.7667602300643921,0.5158616304397583,0.8546775579452515,1.0551221370697021,0.4688982367515564,36.29838562011719,90.92487335205078,169.483642578125,27.93880271911621,91.68000030517578,160.64942932128906,27.191991806030273,215.6091766357422,2.694575786590576,4.639501094818115,0.3723547160625458,0.9973363876342773,4.452615261077881,5.052615642547607,4.6302361488342285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22119239265780527,0.29106451082668133,0.24974329970472367,0.13195606717234992,0.10604372963843982,3.4941768384573937,137.62646102905273,3.7176129965801907,134.67083740234375,656.1276256197942,237.26304796006946,-19.575150683522224,-1731.894314289093,0.030417569342006585,-0.0668374840170145,0.29539187252521515,1.0246910452842712,0.6834140121936798
2024-11-11 07:20:00,5613.24365234375,79.23021697998047,139.9071807861328,6.0,49.90959930419922,65.9728775024414,54.442054748535156,29.822784423828125,23.5180721282959,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.77935791015625,137.73861694335938,138.8754425048828,899.9089965820312,495.48541259765625,375.3991394042969,350.9416809082031,369.7701110839844,349.82476806640625,416.994384765625,395.10906982421875,410.9407043457031,391.6107177734375,473.77789306640625,456.8881530761719,473.3141784667969,449.9488220214844,2.75,1.8600000143051147,872.1688232421875,-0.02475229650735855,-1.7128201723098755,-1.6181769371032715,-1.6596448421478271,-1.7040128707885742,-0.17952093482017517,-0.12996184825897217,0.31491294503211975,0.298429012298584,0.6356121897697449,0.6877481341362,0.7790166735649109,0.5106971263885498,0.8645418286323547,1.0277481079101562,0.4744638204574585,29.9768009185791,90.92487335205078,169.483642578125,27.93880271911621,91.68000030517578,160.64942932128906,27.191991806030273,223.26210021972656,3.373455047607422,6.8253607749938965,0.3801752030849457,0.0,4.513031482696533,5.041121959686279,4.565707683563232,4.211490154266357,7.44572114944458,18.59808349609375,0.22314404444310312,0.2949623902952387,0.24340849162775902,0.13333660910252745,0.1051484645313717,3.442695655016131,137.63257217407227,3.8476533811160705,125.87319946289062,656.1276256197942,242.26911756727432,-24.75229650735855,-1673.663705587387,0.028093199809324773,-0.15474139153957367,0.30667097866535187,1.0343652367591858,0.6616801619529724
2024-11-11 07:25:00,5578.71923828125,79.26496887207031,139.92384338378906,6.0,50.29044723510742,66.20476531982422,52.4010009765625,29.933916091918945,23.635648727416992,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.7550811767578,137.73861694335938,138.8509979248047,885.2412719726562,491.0892333984375,366.6645202636719,349.7754821777344,367.9560546875,350.58404541015625,418.1768798828125,398.623779296875,409.3955383300781,393.0016784667969,469.8319396972656,454.2064208984375,464.79412841796875,453.46392822265625,2.75,1.8600000143051147,856.6328125,-0.08373036235570908,-1.7678064107894897,-1.6725573539733887,-1.7045210599899292,-1.7289270162582397,-0.17100726068019867,-0.10462693125009537,0.2867972254753113,0.312999963760376,0.6656444668769836,0.656702995300293,0.7544524669647217,0.4956524968147278,0.8619092702865601,1.0650386810302734,0.4715784788131714,23.757478713989258,90.92487335205078,169.483642578125,27.93880271911621,91.68000030517578,160.64942932128906,27.191991806030273,216.33438110351562,3.0261332988739014,9.377202987670898,0.37823352217674255,0.7394706606864929,4.478437900543213,5.071611404418945,4.535806179046631,4.211490154266357,6.317234992980957,6.832547187805176,0.22605925103590108,0.2975952787462836,0.23554634499300722,0.13455514962266668,0.10624397560214142,3.4454222248032575,137.58834838867188,3.8083634647814564,97.16372680664062,656.1276256197942,237.9535590277778,-83.73036235570908,-1718.4529602527618,0.028870855729809113,-0.13781709596514702,0.29989859461784363,1.0022787153720856,0.6611737310886383
2024-11-11 07:30:00,5581.74560546875,79.25990295410156,139.83453369140625,6.0,50.084075927734375,66.05535888671875,51.83952713012695,30.0118465423584,23.816308975219727,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.77935791015625,137.73861694335938,138.74571228027344,861.2598266601562,489.7437438964844,367.1744689941406,350.69183349609375,367.1829528808594,350.2841491699219,418.70355224609375,401.4217529296875,411.15130615234375,391.1722412109375,472.4072570800781,456.5120544433594,470.5723571777344,453.2651672363281,2.75,1.8600000143051147,859.6864013671875,-0.070591039955616,-1.781657338142395,-1.6676018238067627,-1.7056162357330322,-1.7187892198562622,-0.13857923448085785,-0.06928982585668564,0.2796455919742584,0.29659053683280945,0.6702345609664917,0.6732969880104065,0.7383288145065308,0.4899492859840393,0.855721116065979,1.0804275274276733,0.4663647711277008,22.632617950439453,91.45284271240234,167.35345458984375,29.641735076904297,91.68000030517578,160.64942932128906,27.191991806030273,235.91323852539062,3.338076114654541,4.558872222900391,0.40731292963027954,0.0,4.183373928070068,4.961358070373535,4.7761664390563965,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22580012986408815,0.29780540697927893,0.23371444398744837,0.1353060572886198,0.10737396188056476,3.4333587202459186,137.60013961791992,3.7031848638160714,103.84469604492188,656.1276256197942,238.8017781575521,-70.591039955616,-1718.416154384613,0.02889588532001615,-0.10393453016877174,0.28811806440353394,0.9833034574985504,0.6717657744884491
2024-11-11 07:35:00,5618.71435546875,79.26927947998047,139.81784057617188,6.0,50.2099609375,66.12835693359375,52.333560943603516,30.388734817504883,24.190828323364258,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.77935791015625,137.73861694335938,138.8267059326172,883.1636962890625,490.6417236328125,366.6158142089844,349.22760009765625,367.23138427734375,351.5220947265625,417.3065490722656,403.0473327636719,411.7682189941406,394.05322265625,469.6163330078125,453.8204345703125,467.14581298828125,454.6641540527344,2.75,1.8600000143051147,859.1468505859375,-0.08384474366903305,-1.7368940114974976,-1.6573739051818848,-1.6935380697250366,-1.7219243049621582,-0.18486133217811584,-0.1145879477262497,0.3312639892101288,0.36147621273994446,0.6272097229957581,0.6490955352783203,0.7200913429260254,0.4507211148738861,0.8106520175933838,1.0337941646575928,0.5002574920654297,22.639772415161133,91.45284271240234,167.35345458984375,29.641735076904297,91.68000030517578,160.64942932128906,27.191991806030273,254.08746337890625,2.83823561668396,3.9333913326263428,0.4573972821235657,0.0,4.20258903503418,4.900134086608887,4.610235214233398,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22490318762417336,0.29620573266781064,0.23441533226029254,0.1361188736400329,0.10835687380769053,3.4329783229124007,137.62038803100586,3.772380542945255,93.34927368164062,656.1276256197942,238.6519029405382,-83.84474366903305,-1702.4325728416443,0.02841884786543955,-0.14972463995218277,0.3463701009750366,0.9454519003629684,0.6381526291370392
2024-11-11 07:40:00,5574.87548828125,79.27198791503906,139.84912109375,6.0,49.986629486083984,65.95793914794922,52.114524841308594,29.874412536621094,23.89879035949707,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.77935791015625,137.73861694335938,138.8509979248047,894.7098388671875,489.10595703125,365.7221374511719,349.7184753417969,368.0744323730469,350.1762390136719,420.7581481933594,404.27557373046875,411.7034606933594,394.6581115722656,468.5144348144531,452.7177734375,471.46795654296875,457.8481750488281,2.75,1.8600000143051147,847.1539306640625,-0.04581176117062569,-1.723384141921997,-1.6238754987716675,-1.6653493642807007,-1.6873767375946045,-0.15916989743709564,-0.08692231774330139,0.2885242998600006,0.2939976155757904,0.6624892950057983,0.6923829913139343,0.7283369302749634,0.4740409851074219,0.8202784657478333,1.067487120628357,0.46507880091667175,22.025768280029297,91.45284271240234,167.35345458984375,29.641735076904297,91.68000030517578,160.64942932128906,27.191991806030273,246.1953125,3.11497163772583,6.98937463760376,0.4386062026023865,20.854774475097656,4.46056604385376,4.945286750793457,4.330296993255615,4.211490154266357,6.317234992980957,2.1057450771331787,0.22533522081194604,0.29733244539605774,0.23492758130241956,0.1346711593635408,0.10773359312603586,3.437979995568147,137.62646102905273,3.8517516988406673,96.84622192382812,656.1276256197942,235.32053629557294,-45.81176117062569,-1674.9964356422424,0.029420541178789433,-0.12304610759019852,0.2912609577178955,0.9653574228286743,0.6774361431598663
2024-11-11 07:45:00,5589.169921875,79.27799224853516,139.84915161132812,6.0,50.13264846801758,65.87872314453125,52.11235046386719,29.73577117919922,23.45137596130371,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.77935791015625,137.73861694335938,138.82655334472656,854.939697265625,490.3253173828125,369.7657165527344,350.0210876464844,369.2455139160156,349.8247375488281,420.5926513671875,403.6742858886719,413.4676208496094,393.6217956542969,475.48638916015625,458.9502258300781,473.48248291015625,457.1428527832031,2.75,1.8600000143051147,850.4942016601562,-0.01598588563501835,-1.6866464614868164,-1.596651315689087,-1.6271072626113892,-1.6618059873580933,-0.16624218225479126,-0.08753669261932373,0.2831806540489197,0.29183563590049744,0.6413834691047668,0.6551393866539001,0.7341246008872986,0.4738975763320923,0.8185344338417053,1.0343867540359497,0.45032408833503723,22.470703125,91.46199798583984,167.1825408935547,29.531869888305664,91.68000030517578,160.64942932128906,27.191991806030273,237.68896484375,2.771956443786621,12.039448738098145,0.4053935110569,3.904601573944092,4.3999457359313965,4.971870422363281,4.551296234130859,2.5829880237579346,3.2959487438201904,2.1057450771331787,0.2265259209608897,0.2976750458648278,0.23547126559242335,0.13436200076578053,0.10596576681607865,3.421126816256677,137.6203498840332,3.6711270226494808,108.80538940429688,656.1276256197942,236.24838935004342,-15.985885635018349,-1643.0527567863464,0.029151955327559518,-0.1268894374370575,0.28750814497470856,0.9710733890533447,0.6482614278793335
2024-11-11 07:50:00,5616.89990234375,79.28755187988281,139.8537139892578,6.0,49.94618225097656,66.03533172607422,52.30961990356445,30.15776824951172,23.705883026123047,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.77935791015625,137.73861694335938,138.74571228027344,890.380126953125,492.933837890625,369.65277099609375,349.2973327636719,369.86334228515625,349.2273864746094,420.97943115234375,403.0549621582031,411.7679443359375,392.4010009765625,476.98052978515625,460.7083740234375,472.3478698730469,454.8409118652344,2.75,1.8600000143051147,853.2620849609375,-0.060280732810497284,-1.730179786682129,-1.6327152252197266,-1.6637542247772217,-1.7053536176681519,-0.16319088637828827,-0.08597411960363388,0.31130266189575195,0.3190608322620392,0.6472591757774353,0.6684492230415344,0.7267816066741943,0.46217671036720276,0.8339572548866272,1.059080719947815,0.49559521675109863,22.73378562927246,91.46199798583984,167.1825408935547,29.531869888305664,91.68000030517578,160.64942932128906,27.191991806030273,238.75332641601562,3.0140764713287354,17.089841842651367,0.42860841751098633,2.7625033855438232,4.556761264801025,4.934370994567871,4.20188570022583,4.211490154266357,8.422980308532715,26.629825592041016,0.22482604736984393,0.2972491980293336,0.23546474529807263,0.13575115309040317,0.10670885621234667,3.4172183537561165,137.56809616088867,3.804433658851275,112.06192016601562,656.1276256197942,237.01724582248264,-60.280732810497284,-1683.0007135868073,0.028885752728834344,-0.12458250299096107,0.31518174707889557,0.9578699618577957,0.6578541994094849
2024-11-11 07:55:00,5621.509765625,79.30311584472656,139.89419555664062,6.0,50.223201751708984,66.20435333251953,52.558746337890625,30.11656951904297,24.110151290893555,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.77935791015625,137.73861694335938,138.74571228027344,876.5405883789062,492.6977844238281,368.2437438964844,348.27801513671875,369.1859436035156,348.95233154296875,419.67657470703125,403.72705078125,411.86541748046875,393.4318542480469,474.1015319824219,458.18121337890625,466.2156677246094,453.4981384277344,2.75,1.8600000143051147,857.8141479492188,-0.07745124399662018,-1.7169451713562012,-1.6188421249389648,-1.650511384010315,-1.6664601564407349,-0.16526231169700623,-0.09927576035261154,0.33971187472343445,0.30637046694755554,0.5998712182044983,0.6328951120376587,0.712891161441803,0.4594264328479767,0.8172448873519897,1.0227851867675781,0.4961039125919342,22.8976993560791,91.46199798583984,167.1825408935547,29.531869888305664,91.68000030517578,160.64942932128906,27.191991806030273,238.149658203125,2.8995935916900635,21.181697845458984,0.42159825563430786,0.0,4.447727203369141,4.921205043792725,4.432150363922119,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22500121744463536,0.29659718178849115,0.2354645164171907,0.13492299516348702,0.10801408918619575,3.4306807112173425,137.56809616088867,3.7422285112324905,103.22027587890625,656.1276256197942,238.28170776367188,-77.45124399662018,-1663.189709186554,0.027928663467265104,-0.13226903602480888,0.323041170835495,0.9426043778657913,0.6163831651210785
2024-11-11 08:00:00,5577.89990234375,79.30311584472656,139.9184112548828,6.0,50.20747375488281,66.11067962646484,52.22289276123047,29.791059494018555,23.487611770629883,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.77935791015625,137.71426391601562,138.74571228027344,881.9855346679688,490.703369140625,368.34234619140625,348.9031677246094,368.9752197265625,348.32684326171875,420.75823974609375,405.9264831542969,410.4737854003906,393.8321838378906,470.9390563964844,455.43896484375,465.9412841796875,455.2620849609375,2.75,1.8600000143051147,861.8639526367188,-0.044466596096754074,-1.693764567375183,-1.5916013717651367,-1.6377829313278198,-1.6868236064910889,-0.1578190177679062,-0.09582629054784775,0.271636962890625,0.32175859808921814,0.6412935256958008,0.6387335062026978,0.7295714616775513,0.480538010597229,0.824927806854248,1.030544400215149,0.4740754961967468,22.377676010131836,91.56270599365234,167.9760284423828,29.757705688476562,91.68000030517578,160.64942932128906,27.191991806030273,232.24159240722656,3.142530679702759,23.79926300048828,0.4212230443954468,0.0,4.3744659423828125,4.941617012023926,4.401656627655029,4.211490154266357,7.447685241699219,9.330794334411621,0.22634360164975634,0.298037885897654,0.2354294441073394,0.13430302699072866,0.10588604135452158,3.435921031127044,137.56200790405273,3.794914430633099,97.74020385742188,656.1276256197942,239.40665351019967,-44.466596096754074,-1652.4931192398071,0.028055678476805842,-0.12682265415787697,0.29669778048992157,0.9698404669761658,0.6400135159492493
2024-11-11 08:05:00,5616.82568359375,79.30311584472656,139.9021453857422,6.0,49.84794235229492,65.93701934814453,51.91047286987305,30.267986297607422,24.09527587890625,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.674072265625,137.63333129882812,138.6221160888672,891.4384155273438,489.3345642089844,367.498291015625,348.4400329589844,369.7710876464844,348.8893127441406,419.52850341796875,406.6010437011719,411.70355224609375,395.48016357421875,467.05474853515625,451.8068542480469,467.9254150390625,457.7350769042969,2.75,1.8600000143051147,858.6513671875,-0.02494453266263008,-1.6873899698257446,-1.59754478931427,-1.6376413106918335,-1.6287944316864014,-0.07324761152267456,-0.012793849222362041,0.2637529969215393,0.3124311864376068,0.6669504046440125,0.6440832614898682,0.705145001411438,0.468491792678833,0.8091734647750854,1.056721806526184,0.4470224380493164,21.62106704711914,91.56270599365234,167.9760284423828,29.757705688476562,91.68000030517578,160.64942932128906,27.191991806030273,223.5338897705078,3.1639351844787598,26.590452194213867,0.4018954038619995,0.0,4.2419939041137695,4.888195037841797,4.559419631958008,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22448092816255522,0.2969350911003532,0.23376915036593807,0.1363062412823065,0.10850858908884702,3.415785441760461,137.45823287963867,3.809005865207417,94.52911376953125,656.1276256197942,238.51426866319446,-24.94453266263008,-1637.8426253795624,0.028351640825706296,-0.0430207303725183,0.28809209167957306,0.9393908977508545,0.6555168330669403
2024-11-11 08:10:00,5587.3818359375,79.3073959350586,139.94137573242188,6.0,50.16043472290039,66.17280578613281,52.359981536865234,30.049577713012695,23.949443817138672,7.0,7.0,7.0,7.0,7.0,137.76951599121094,135.56878662109375,137.4807891845703,138.6221160888672,893.53955078125,488.2679748535156,365.4969787597656,347.2904968261719,366.9690856933594,348.3755798339844,419.4797668457031,405.37127685546875,411.7679443359375,394.142333984375,468.8423156738281,453.3400573730469,473.6505432128906,458.1478271484375,2.75,1.8600000143051147,864.5756225585938,-0.06874914467334747,-1.709830403327942,-1.6171694993972778,-1.6473305225372314,-1.6958355903625488,-0.14093585312366486,-0.08398047089576721,0.2859590947628021,0.2809242010116577,0.6349630355834961,0.6756693720817566,0.7061660289764404,0.4579142928123474,0.8097878694534302,1.052895426750183,0.4508557617664337,21.10873031616211,91.56270599365234,167.9760284423828,29.757705688476562,91.68000030517578,160.64942932128906,27.191991806030273,219.10818481445312,70.35029602050781,30.59293556213379,0.3508296012878418,3.35455584526062,4.454412937164307,4.877206325531006,4.298646926879883,4.211490154266357,6.317234992980957,9.31004524230957,0.22524554029099136,0.2971491270801027,0.23512261000228418,0.1349376935202986,0.1075450291063231,3.443582416583195,137.36030197143555,3.8381033994881393,99.5390625,656.1276256197942,240.15989515516495,-68.74914467334747,-1667.54150390625,0.027719863888958488,-0.11245816200971603,0.2834416478872299,0.9351231753826141,0.6553162038326263
2024-11-11 08:15:00,5630.48779296875,79.30311584472656,139.93885803222656,6.0,50.190067291259766,66.19113159179688,52.34836196899414,30.094839096069336,23.660646438598633,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.3124237060547,137.29457092285156,138.59776306152344,878.3180541992188,489.7439880371094,366.72332763671875,348.27813720703125,367.7996826171875,350.2842712402344,418.6495666503906,403.9972229003906,411.49298095703125,393.431640625,473.5323486328125,457.5582580566406,474.42333984375,455.9761962890625,2.75,1.8600000143051147,862.1951293945312,-0.05152697488665581,-1.6624563932418823,-1.5548779964447021,-1.587823510169983,-1.614280104637146,-0.21408617496490479,-0.14565473794937134,0.3257790505886078,0.29920220375061035,0.6405849456787109,0.657883882522583,0.6862438321113586,0.4602261781692505,0.7968229055404663,1.0439207553863525,0.4639284610748291,21.26435661315918,91.56270599365234,167.9760284423828,29.757705688476562,91.68000030517578,160.64942932128906,27.191991806030273,217.70513916015625,0.1502629667520523,36.84048080444336,0.3712249994277954,0.0,4.247614860534668,4.855274200439453,4.422861099243164,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22558849732318847,0.29750822658321435,0.23528935008963855,0.1352667947119427,0.10634713129201592,3.4140395494361018,137.19350051879883,3.743837847780278,103.09552001953125,656.1276256197942,239.49864705403647,-51.52697488665581,-1604.8595011234283,0.027080601567672575,-0.17987045645713806,0.31249062716960907,0.9163569211959839,0.649234414100647
2024-11-11 08:20:00,5587.99951171875,79.30036926269531,139.89129638671875,6.0,50.50808334350586,66.40750885009766,52.390438079833984,30.205970764160156,23.88589096069336,7.0,7.0,7.0,7.0,7.0,137.4289093017578,135.20713806152344,137.0611114501953,138.49240112304688,892.7244873046875,491.2010803222656,368.1666259765625,348.53741455078125,368.46875,348.78460693359375,420.4309997558594,403.51263427734375,411.15130615234375,393.1151428222656,475.48638916015625,459.51934814453125,473.5247802734375,454.2885437011719,2.75,1.8600000143051147,864.5870971679688,-0.060979098081588745,-1.7402487993240356,-1.6455340385437012,-1.670572280883789,-1.6942540407180786,-0.15322452783584595,-0.0805230587720871,0.26893851161003113,0.31164664030075073,0.7932596802711487,0.6405751705169678,0.5669319033622742,0.46047306060791016,0.7035005688667297,1.1655642986297607,0.4610714912414551,22.061538696289062,93.39381408691406,166.52944946289062,29.2633056640625,91.68000030517578,160.64942932128906,27.191991806030273,215.07167053222656,3.1303184032440186,38.22370910644531,0.35643270611763,6.575318336486816,4.3670244216918945,4.8745198249816895,4.343111991882324,4.211490154266357,4.916631698608398,3.235311985015869,0.2260902414598086,0.29726112568065627,0.23451625980532873,0.1352115299476113,0.10692084310659514,3.454112304085651,137.04738998413086,3.83417851959019,109.47116088867188,656.1276256197942,240.163082546658,-60.979098081588745,-1687.6522898674011,0.0282025131880406,-0.11687379330396652,0.29029257595539093,0.7971684336662292,0.7169174253940582
2024-11-11 08:25:00,5609.71923828125,79.30858612060547,139.89710998535156,6.0,50.040306091308594,65.9451675415039,52.17171096801758,30.079143524169922,23.886384963989258,7.0,7.0,7.0,7.0,7.0,137.2075958251953,134.97825622558594,136.95582580566406,138.26504516601562,894.727783203125,490.30743408203125,364.853271484375,346.9230651855469,366.8207702636719,349.06512451171875,418.8113708496094,404.5806884765625,411.1025390625,393.8322448730469,473.1529541015625,457.457275390625,466.7246398925781,453.8167419433594,2.75,1.8600000143051147,865.647705078125,-0.025971876457333565,-1.692849040031433,-1.5968455076217651,-1.6349124908447266,-1.6370126008987427,-0.11868542432785034,-0.05515328049659729,0.2609682083129883,0.3201356828212738,0.7835099697113037,0.6476556658744812,0.5742278099060059,0.47092247009277344,0.707028865814209,1.1531517505645752,0.48033425211906433,21.164426803588867,93.39381408691406,166.52944946289062,29.2633056640625,91.68000030517578,160.64942932128906,27.191991806030273,214.1850128173828,2.686302661895752,34.28114318847656,0.3557254374027252,0.0,4.314870834350586,4.911587715148926,4.523056507110596,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22528225680037003,0.29688619693333307,0.23487787557824386,0.13541678428949894,0.10753688639855408,3.4210985604992037,136.85168075561523,3.8279040152915407,95.7904052734375,656.1276256197942,240.45769585503473,-25.971876457333565,-1640.4049098491669,0.027921752472415774,-0.08691935241222382,0.29055194556713104,0.8096890449523926,0.7155828177928925
2024-11-11 08:30:00,5600.1162109375,79.307373046875,139.89710998535156,6.0,49.9068717956543,65.94092559814453,51.736724853515625,30.025060653686523,24.010696411132812,7.0,7.0,7.0,7.0,7.0,137.08399963378906,134.8729705810547,136.80772399902344,137.92630004882812,889.35986328125,488.3966979980469,365.97784423828125,348.95294189453125,370.25103759765625,350.2252502441406,419.5881652832031,405.9267883300781,409.8453063964844,394.2994079589844,470.9990234375,455.2777099609375,469.9780578613281,457.1920471191406,2.75,1.8600000143051147,855.5486450195312,-0.03391188010573387,-1.666814923286438,-1.5701335668563843,-1.60953688621521,-1.6353319883346558,-0.1425950974225998,-0.07247993350028992,0.30174726247787476,0.2958948314189911,0.7970456480979919,0.6715198755264282,0.5638849139213562,0.4715980589389801,0.7150393128395081,1.1809520721435547,0.46467745304107666,20.848695755004883,93.39381408691406,166.52944946289062,29.2633056640625,91.68000030517578,160.64942932128906,27.191991806030273,211.90504455566406,2.8108673095703125,42.119258880615234,0.35063043236732483,2.8916656970977783,4.3226165771484375,4.9211249351501465,4.507900714874268,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22519090739599965,0.29754012495071447,0.23344761144646306,0.13547975278651606,0.10834160342030676,3.4192133540319603,136.67274856567383,3.811463175900193,94.76528930664062,656.1276256197942,237.65240139431424,-33.91188010573387,-1620.454341173172,0.028091005555655982,-0.10753751546144485,0.2988210469484329,0.7996839433908463,0.7342827618122101
2024-11-11 08:35:00,5588.32421875,79.30680084228516,139.91213989257812,6.0,50.074554443359375,66.09877014160156,51.71214294433594,29.952804565429688,23.713117599487305,7.0,7.0,7.0,7.0,7.0,137.08399963378906,134.8729705810547,136.80783081054688,137.79132080078125,863.6968994140625,489.828857421875,367.5312194824219,348.4398193359375,368.6305236816406,349.3949279785156,419.430908203125,402.107421875,412.1614074707031,395.6908264160156,468.93280029296875,453.62628173828125,474.9964599609375,457.9859313964844,2.75,1.8600000143051147,864.9520874023438,0.022128690034151077,-1.723523497581482,-1.6231461763381958,-1.662453532218933,-1.6628309488296509,-0.07826124876737595,-0.01850777119398117,0.2841801941394806,0.30930718779563904,0.7912057042121887,0.6604787707328796,0.6043443083763123,0.4925656020641327,0.7197934985160828,1.1764904260635376,0.4584979712963104,21.673053741455078,93.6227035522461,172.0960235595703,28.872669219970703,91.68000030517578,160.64942932128906,27.191991806030273,217.1823272705078,2.7655181884765625,44.53596878051758,0.36501678824424744,0.0,4.157784461975098,4.845101356506348,4.570771217346191,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22601778536560965,0.2983450938079484,0.23340924656671866,0.13519574220125935,0.10703213205846393,3.425363189443182,136.63903045654297,3.7092918689986307,104.4381103515625,656.1276256197942,240.26446872287326,22.128690034151077,-1667.9885387420654,0.02927775203352568,-0.04838450998067856,0.2967436909675598,0.8506271094083786,0.7258422374725342
2024-11-11 08:40:00,5620.666015625,79.30311584472656,139.91590881347656,6.0,50.10248947143555,66.222900390625,52.22233581542969,30.3019962310791,24.18039894104004,7.0,7.0,7.0,7.0,7.0,137.11282348632812,134.8729705810547,136.8322296142578,137.7227325439453,886.7410888671875,488.67095947265625,365.0080261230469,347.4878845214844,367.5840148925781,349.8252258300781,418.1826477050781,402.843994140625,410.3648986816406,390.30181884765625,469.9290466308594,454.7127380371094,471.6835632324219,449.890380859375,2.75,1.8600000143051147,878.5388793945312,-0.027722185477614403,-1.7461620569229126,-1.639686942100525,-1.6811858415603638,-1.7076570987701416,-0.13627086579799652,-0.07752034068107605,0.2851943075656891,0.31490907073020935,0.8160402774810791,0.6836193203926086,0.5702142715454102,0.4786180853843689,0.7282122373580933,1.188950538635254,0.4828455150127411,21.43787956237793,93.6227035522461,172.0960235595703,28.872669219970703,91.68000030517578,160.64942932128906,27.191991806030273,215.23252868652344,2.284118890762329,46.86942672729492,0.3584604263305664,0.0,4.085501194000244,4.795282363891602,4.456963539123535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22464449770540174,0.2969235730956695,0.23414925130513442,0.13586503973385697,0.10841763815993731,3.428384178643198,136.63518905639648,3.7863459728172506,107.69015502929688,656.1276256197942,244.038577609592,-27.722185477614403,-1693.6729848384857,0.027973396501387436,-0.10689560323953629,0.3000516891479492,0.8095233142375946,0.7498297989368439
2024-11-11 08:45:00,5588.67236328125,79.29792022705078,139.91552734375,6.0,49.899871826171875,65.95182037353516,51.72683334350586,29.768192291259766,23.46932601928711,7.0,7.0,7.0,7.0,7.0,137.2075958251953,134.97825622558594,136.95582580566406,137.90185546875,927.5374145507812,488.342041015625,366.8602600097656,348.16949462890625,369.0243225097656,350.90264892578125,417.6302185058594,402.4261779785156,410.9896240234375,394.19085693359375,471.0476989746094,455.43914794921875,474.1644287109375,457.14288330078125,2.75,1.8600000143051147,857.1268920898438,-0.00709368335083127,-1.680106520652771,-1.5873198509216309,-1.629565715789795,-1.6550593376159668,-0.1078677698969841,-0.030793974176049232,0.2811245918273926,0.2850489914417267,0.7766050100326538,0.6623484492301941,0.5964490175247192,0.49111971259117126,0.7205733060836792,1.1585487127304077,0.45472094416618347,21.55118751525879,93.6227035522461,172.0960235595703,28.872669219970703,91.68000030517578,160.64942932128906,27.191991806030273,213.70997619628906,2.5539186000823975,48.12693405151367,0.35815712809562683,10.768418312072754,4.2315168380737305,4.803524494171143,4.387457847595215,4.211490154266357,6.317234992980957,2.1057450771331787,0.22597937611462304,0.29867313634698206,0.23425305716355954,0.13480991585454905,0.10628451452028631,3.4137814759574447,136.76088333129883,3.9832175697894763,101.44534301757812,656.1276256197942,238.09080335828995,-7.09368335083127,-1638.012856245041,0.028770485951984053,-0.06933087203651667,0.28308679163455963,0.8420088738203049,0.719476729631424
2024-11-11 08:50:00,5615.31787109375,79.31013488769531,139.87957763671875,6.0,50.611854553222656,66.40151977539062,52.36308288574219,30.34935760498047,24.36531639099121,7.0,7.0,7.0,7.0,7.0,137.2075958251953,134.97825622558594,136.92713928222656,137.82101440429688,879.7876586914062,490.3698425292969,365.7181091308594,347.8110656738281,367.5837707519531,351.3115234375,418.1293029785156,403.9483947753906,411.21929931640625,394.1024169921875,473.98193359375,457.8180236816406,471.47979736328125,455.6801452636719,2.75,1.8600000143051147,861.6009521484375,0.009376955218613148,-1.7412251234054565,-1.629286289215088,-1.666526198387146,-1.6566771268844604,-0.1458526998758316,-0.06664285808801651,0.2962142825126648,0.2843077480792999,0.7631617784500122,0.6491888761520386,0.598447322845459,0.4716402292251587,0.7216543555259705,1.1503304243087769,0.44060999155044556,20.367631912231445,94.04080963134766,170.67385864257812,30.258209228515625,91.68000030517578,160.64942932128906,27.191991806030273,217.26025390625,3.0971057415008545,50.10181427001953,0.37272393703460693,0.364766389131546,4.176506996154785,4.828182220458984,4.390771389007568,2.8078665733337402,4.6995720863342285,6.1890130043029785,0.2258538938148313,0.2963148046812597,0.23366869810030685,0.13543310456358584,0.10872949884001633,3.4479746616376405,136.73350143432617,3.760233043491266,97.44064331054688,656.1276256197942,239.33359781901044,9.376955218613148,-1673.4286844730377,0.029378297195568587,-0.10624777898192406,0.29026101529598236,0.8342674374580383,0.7061753273010254
2024-11-11 08:55:00,5603.8984375,79.30311584472656,139.87249755859375,6.0,50.13727569580078,66.0422134399414,52.351417541503906,29.82844352722168,23.73558235168457,7.0,7.0,7.0,7.0,7.0,137.2075958251953,134.97825622558594,136.95582580566406,137.69284057617188,879.3358154296875,490.3109436035156,366.2516784667969,348.11627197265625,368.51141357421875,351.01544189453125,419.63690185546875,405.9266662597656,411.92279052734375,394.3587951660156,474.7722473144531,459.0386962890625,469.4132385253906,456.02508544921875,2.75,1.8600000143051147,851.3369140625,-0.05661112442612648,-1.662257432937622,-1.5667537450790405,-1.595590353012085,-1.6366504430770874,-0.15989936888217926,-0.09340273588895798,0.27179771661758423,0.2954580783843994,0.7844321727752686,0.6383923292160034,0.572253406047821,0.45819392800331116,0.7057012319564819,1.1344231367111206,0.4518328011035919,20.217042922973633,94.04080963134766,170.67385864257812,30.258209228515625,91.68000030517578,160.64942932128906,27.191991806030273,216.2515411376953,2.194211721420288,53.32661437988281,0.35697823762893677,0.08681310713291168,4.329040050506592,4.877203464508057,4.502813816070557,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22574704933046844,0.29736028949352067,0.23571639811398162,0.13430492620393372,0.10687133685809555,3.424223759025177,136.7086296081543,3.7659603944798477,96.02731323242188,656.1276256197942,236.48247612847223,-56.61112442612648,-1615.3129935264587,0.027871807126154113,-0.12665105238556862,0.2836278975009918,0.8013503700494766,0.711412250995636
2024-11-11 09:00:00,5592.33349609375,79.30587768554688,139.86996459960938,6.0,50.1955451965332,65.940185546875,52.03986740112305,30.0477237701416,23.691007614135742,7.0,7.0,7.0,7.0,7.0,137.08399963378906,134.8729705810547,136.8322296142578,137.69284057617188,895.9132690429688,490.04815673828125,366.252197265625,347.9197082519531,368.6793212890625,351.5220947265625,419.7250671386719,406.8116149902344,412.2740783691406,394.6083984375,476.0600891113281,460.0262145996094,470.74139404296875,458.0453186035156,2.75,1.8600000143051147,845.3370361328125,-0.06096969544887543,-1.708198070526123,-1.6195487976074219,-1.6595711708068848,-1.6866587400436401,-0.13193900883197784,-0.06263066828250885,0.30193230509757996,0.34919315576553345,0.796434760093689,0.5895417928695679,0.5823138952255249,0.4790409803390503,0.7258371710777283,1.113865613937378,0.49194276332855225,20.36176109313965,94.04080963134766,170.67385864257812,30.258209228515625,91.68000030517578,160.64942932128906,27.191991806030273,212.92779541015625,3.7741715908050537,56.737953186035156,0.35048356652259827,0.0,4.439441204071045,4.904272556304932,4.599663257598877,4.211490154266357,3.2959487438201904,3.2334959506988525,0.22619334814076028,0.29714253102485993,0.23450431304557692,0.1354023592525189,0.10675744853628395,3.4285147845137813,136.62051010131836,3.8448920244206395,94.79879760742188,656.1276256197942,234.8158433702257,-60.96969544887543,-1668.4941947460175,0.02915431275252359,-0.09728483855724335,0.3255627304315567,0.82183438539505,0.6929882764816284
2024-11-11 09:05:00,5633.05859375,79.30400085449219,139.87123107910156,6.0,50.45938491821289,66.27950286865234,52.5318489074707,30.534313201904297,24.114843368530273,7.0,7.0,7.0,7.0,7.0,137.08399963378906,134.97825622558594,136.8322296142578,137.69284057617188,887.4928588867188,491.53167724609375,368.4621276855469,348.67816162109375,368.02630615234375,350.9027099609375,420.6605529785156,407.9958801269531,410.98968505859375,393.5729064941406,477.0351257324219,460.65863037109375,468.34832763671875,455.918701171875,2.75,1.8600000143051147,853.1116943359375,-0.09000274538993835,-1.755504846572876,-1.6547770500183105,-1.6986783742904663,-1.7380003929138184,-0.13798265159130096,-0.06458026170730591,0.2764676511287689,0.2904282510280609,0.7807784080505371,0.6211890578269958,0.5722959041595459,0.508174479007721,0.7358326315879822,1.1450269222259521,0.4573397636413574,21.242685317993164,94.04080963134766,170.67385864257812,30.258209228515625,91.68000030517578,160.64942932128906,27.191991806030273,203.28587341308594,2.7518362998962402,54.387657165527344,0.3213013708591461,7.038975715637207,4.428400039672852,4.945286750793457,4.33489465713501,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22534569922533856,0.2959964918806084,0.2346010805094269,0.13636266415060982,0.10769406423401633,3.4344891777873094,136.64683151245117,3.7812190764203786,95.79513549804688,656.1276256197942,236.97547064887155,-90.00274538993835,-1711.7401659488678,0.028878441316233634,-0.10128145664930344,0.2834479510784149,0.8263831436634064,0.7009837329387665
2024-11-11 09:10:00,5583.3935546875,79.31446075439453,139.91590881347656,6.0,49.90873336791992,66.05371856689453,52.32358932495117,29.671401977539062,23.41071319580078,7.0,7.0,7.0,7.0,7.0,137.1787872314453,134.97825622558594,136.92701721191406,137.69284057617188,884.8370361328125,490.3000793457031,365.9327087402344,347.81085205078125,367.3943786621094,350.1762390136719,421.3379821777344,408.2489318847656,410.9407043457031,395.64202880859375,469.290283203125,454.25860595703125,470.88995361328125,458.2501220703125,2.75,1.8600000143051147,859.544677734375,-0.04032973572611809,-1.6478701829910278,-1.556715965270996,-1.5873674154281616,-1.6270906925201416,-0.14754974842071533,-0.08543194085359573,0.2806760370731354,0.28941917419433594,0.7974085211753845,0.6318477988243103,0.5552243590354919,0.4877408444881439,0.7073827385902405,1.1508214473724365,0.44500356912612915,20.802955627441406,93.5342025756836,166.72476196289062,29.51355743408203,91.68000030517578,160.64942932128906,27.191991806030273,207.837646484375,3.257662057876587,59.20000076293945,0.34239304065704346,7.11915397644043,4.40960168838501,4.9352898597717285,4.393802642822266,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22545579351654257,0.2983885290062263,0.2363645709845475,0.1340364506604425,0.10575465583224111,3.4255526730267896,136.6942253112793,3.8034375795270394,91.39923095703125,656.1276256197942,238.76241048177084,-40.32973572611809,-1604.7610640525818,0.02744255825199694,-0.11649084463715553,0.28504760563373566,0.7990947812795639,0.7146281599998474
2024-11-11 09:15:00,5612.22216796875,79.29025268554688,139.9171600341797,8.0,49.82682800292969,65.66246795654297,52.241146087646484,29.21933937072754,22.662296295166016,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.89724731445312,136.8322296142578,137.58755493164062,887.8975830078125,490.3961486816406,366.65875244140625,348.78460693359375,367.37030029296875,351.0643310546875,419.6772155761719,404.5863342285156,410.6843566894531,394.87933349609375,472.90509033203125,457.2055969238281,479.42803955078125,458.98077392578125,2.75,1.8600000143051147,868.1843872070312,-0.04519323259592056,-1.6813777685165405,-1.5922399759292603,-1.6337053775787354,-1.6427505016326904,-0.19583489000797272,-0.13559047877788544,0.29155415296554565,0.33803391456604004,0.8285854458808899,0.65376877784729,0.5471544861793518,0.47959786653518677,0.7199614644050598,1.186553955078125,0.4912182092666626,21.291011810302734,93.5342025756836,166.72476196289062,29.51355743408203,92.75,160.64942932128906,27.191991806030273,216.4090576171875,2.39404296875,59.10866165161133,0.3424479365348816,0.0,4.104826927185059,4.815384387969971,4.476783275604248,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2268856454609158,0.29899297270139286,0.23787920332831056,0.1330497833953884,0.10319239511399242,3.3809216646303573,136.60025787353516,3.79698831486212,101.2227783203125,656.1276256197942,241.16232977973092,-45.19323259592056,-1637.5184059143066,0.027378699773095417,-0.16571268439292908,0.31479403376579285,0.7869534194469452,0.74117711186409
2024-11-11 09:20:00,5589.662109375,79.29457092285156,139.93760681152344,8.0,49.93384552001953,65.84723663330078,52.117671966552734,29.659282684326172,21.957294464111328,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.8729705810547,136.8322296142578,137.58755493164062,924.8616943359375,492.9119567871094,364.33966064453125,347.18243408203125,366.1432800292969,351.732666015625,418.8601379394531,403.77203369140625,410.6843566894531,394.4609680175781,473.8841857910156,458.3382873535156,474.5158996582031,454.1268005371094,2.75,1.8600000143051147,867.587890625,-0.06867273896932602,-1.6859078407287598,-1.5864583253860474,-1.6232194900512695,-1.6495898962020874,-0.1846514344215393,-0.11151952296495438,0.28477656841278076,0.2797562777996063,0.7833824753761292,0.6337569355964661,0.5470139384269714,0.48436829447746277,0.729767382144928,1.1806330680847168,0.4489820599555969,21.04401969909668,93.5342025756836,166.72476196289062,29.51355743408203,92.75,160.64942932128906,27.191991806030273,215.6442413330078,2.900716543197632,60.920310974121094,0.35054832696914673,0.0,4.0696234703063965,4.697680950164795,4.281571388244629,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22747315748523317,0.29996645907531905,0.23742155805441228,0.1351125796679506,0.10002624571708493,3.393071754690142,136.59418869018555,3.9710236915455326,98.8143310546875,656.1276256197942,240.99663628472223,-68.67273896932602,-1636.293888092041,0.02699101099557477,-0.14808547869324684,0.28226642310619354,0.7891980856657028,0.7085697054862976
2024-11-11 09:25:00,5599.7451171875,79.2918701171875,139.94302368164062,8.0,49.88275909423828,65.7771987915039,52.46852111816406,30.620441436767578,21.86333465576172,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.8322296142578,137.69284057617188,897.9267578125,491.8035888671875,365.3347473144531,348.83319091796875,366.49676513671875,351.5706787109375,419.78485107421875,404.27557373046875,409.39556884765625,393.89117431640625,474.3053283691406,458.2897033691406,472.25872802734375,454.9971923828125,2.75,1.8600000143051147,858.4810791015625,-0.04900173470377922,-1.7217422723770142,-1.6258115768432617,-1.6741862297058105,-1.6845985651016235,-0.10034870356321335,-0.02485950104892254,0.2953130900859833,0.28838101029396057,0.7903882265090942,0.6391222476959229,0.5842034220695496,0.5221602916717529,0.7339285016059875,1.1848671436309814,0.4600619077682495,21.818058013916016,93.34193420410156,167.42669677734375,28.945913314819336,92.75,160.64942932128906,27.191991806030273,214.8622283935547,2.7565693855285645,61.93566131591797,0.40826037526130676,0.0,4.013207912445068,4.717428684234619,4.443361282348633,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22611055343427403,0.29815750155289844,0.23783139832929345,0.1387975542128544,0.09910299247067969,3.403886862962339,136.64683151245117,3.8484326940801403,95.71847534179688,656.1276256197942,238.4669664171007,-49.00173470377922,-1676.5846610069275,0.028621123085897104,-0.06260410230606794,0.2918470501899719,0.845283567905426,0.7147552371025085
2024-11-11 09:30:00,5585.24462890625,79.29457092285156,139.8929443359375,8.0,50.09998321533203,65.80016326904297,51.131980895996094,31.73631477355957,22.24957847595215,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.9272918701172,137.69284057617188,894.1502685546875,492.7417297363281,368.12298583984375,349.7184753417969,368.7722473144531,351.5783996582031,420.81732177734375,404.27557373046875,410.6843566894531,394.65814208984375,475.3730163574219,459.1954040527344,475.19342041015625,456.5945129394531,2.75,1.8600000143051147,859.0272827148438,-0.06080162525177002,-1.691969394683838,-1.5952882766723633,-1.6360338926315308,-1.6676673889160156,-0.11908230185508728,-0.05105459690093994,0.2679923176765442,0.26610979437828064,0.7773234248161316,0.6386570334434509,0.571678876876831,0.4823487401008606,0.7159391641616821,1.1635991334915161,0.456462562084198,21.905029296875,93.34193420410156,167.42669677734375,28.945913314819336,92.75,159.12350463867188,27.191991806030273,215.82752990722656,4.248875141143799,65.24472045898438,0.3784036636352539,0.0,4.195132255554199,4.706916809082031,4.0930962562561035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22667827298675142,0.2977140193433912,0.23134756500974102,0.14359152562815347,0.1006686170319629,3.419001001959946,136.67059707641602,3.842196335367123,102.94284057617188,656.1276256197942,238.61868964301217,-60.80162525177002,-1647.739738225937,0.027870905425898512,-0.08506844937801361,0.2670510560274124,0.8128532469272614,0.7079902291297913
