datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-11 09:35:00,5605.94873046875,79.2955093383789,139.85914611816406,8.0,49.93532943725586,65.74365997314453,51.016361236572266,33.239349365234375,22.057491302490234,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.8322296142578,137.69284057617188,903.2744140625,494.85174560546875,370.5936279296875,349.82415771484375,370.19293212890625,351.5220947265625,421.4441223144531,399.3163146972656,410.1068115234375,391.51385498046875,478.9528503417969,453.5638732910156,476.4230651855469,453.4041748046875,2.75,1.8600000143051147,863.2272338867188,-0.021295106038451195,-1.7106881141662598,-1.6090623140335083,-1.6505424976348877,-1.6495857238769531,-0.10652585327625275,-0.037117429077625275,0.3014002740383148,0.12397989630699158,0.6164452433586121,0.6889479756355286,0.7277624011039734,0.5866088271141052,0.9521563053131104,0.9292170405387878,0.4161309003829956,24.875883102416992,93.34193420410156,167.42669677734375,28.945913314819336,92.75,159.12350463867188,27.191991806030273,216.80738830566406,3.6374783515930176,62.55446243286133,0.3582877814769745,10.11149787902832,4.315995216369629,4.714269161224365,4.077746868133545,4.211490154266357,25.10185432434082,609.00537109375,0.22494182854597475,0.2961530294547432,0.22981151244302647,0.1497320656568235,0.09936156389943204,3.421387931242473,136.64683151245117,3.867068177001917,128.56893920898438,656.1276256197942,239.78534274631076,-21.295106038451195,-1654.9696624279022,0.028413208607824175,-0.07182164117693901,0.2126900851726532,1.021066814661026,0.6526966094970703
2024-11-11 09:40:00,5597.06640625,79.29457092285156,139.8616485595703,8.0,49.846954345703125,65.35309600830078,50.97795486450195,32.49089050292969,21.774818420410156,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.95582580566406,137.69284057617188,890.9868774414062,495.9095764160156,376.3087158203125,350.28936767578125,370.5118408203125,350.44610595703125,418.32763671875,394.42242431640625,408.35595703125,388.72454833984375,475.57928466796875,456.14971923828125,474.0145568847656,441.03326416015625,2.75,1.8600000143051147,888.3877563476562,-0.0088862469419837,-1.6840786933898926,-1.5785235166549683,-1.6174503564834595,-1.6323249340057373,-0.1503874808549881,-0.077135369181633,0.28807738423347473,0.270465612411499,0.6251906156539917,0.5706756711006165,0.739268958568573,0.5941417217254639,0.9025616645812988,0.9563161134719849,0.446235328912735,29.690385818481445,93.76004028320312,173.04209899902344,28.939809799194336,92.75,159.12350463867188,27.191991806030273,216.69140625,3.1343066692352295,60.82781219482422,0.3516778349876404,3.1869430541992188,4.258072376251221,4.7769269943237305,4.32532262802124,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22612100571681001,0.2964615991102789,0.23125156942193376,0.14738860043894583,0.0987772253120315,3.4029142267433627,136.67773056030273,3.8205165896755346,142.03256225585938,656.1276256197942,246.77437676323785,-8.8862469419837,-1628.0943751335144,0.02658903328866707,-0.11376142501831055,0.2792714983224869,1.036339819431305,0.5979331433773041
2024-11-11 09:45:00,5597.96875,79.29457092285156,139.8537139892578,8.0,49.705291748046875,65.49244689941406,51.23644256591797,32.51530456542969,21.62405014038086,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.95582580566406,137.79135131835938,905.4921264648438,490.96484375,366.04583740234375,347.96795654296875,366.6589050292969,352.245361328125,415.4888000488281,399.95477294921875,407.4312744140625,392.0421142578125,468.83551025390625,453.1423645019531,460.833251953125,449.34417724609375,2.75,1.8600000143051147,868.33056640625,-0.0794650986790657,-1.6363993883132935,-1.5458064079284668,-1.5791751146316528,-1.5916715860366821,-0.20142872631549835,-0.1279200315475464,0.2631271183490753,0.2564159333705902,0.6484057307243347,0.5704178810119629,0.7251157164573669,0.5612807869911194,0.893022358417511,0.9634231328964233,0.4314122498035431,24.50385856628418,93.76004028320312,173.04209899902344,28.939809799194336,92.75,159.12350463867188,27.191991806030273,219.22885131835938,2.7316136360168457,59.006038665771484,0.3585399389266968,0.0,4.288106441497803,4.820856094360352,4.321437358856201,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2253456723215299,0.2969188784433697,0.23228735193640473,0.147412537183709,0.09803556011498663,3.404369397992436,136.7023582458496,3.8820886656711417,90.59683227539062,656.1276256197942,241.20293511284723,-79.4650986790657,-1588.2631242275238,0.025933786459447425,-0.16467437893152237,0.25977152585983276,1.0057561099529266,0.6094118058681488
2024-11-11 09:50:00,5604.20556640625,79.29457092285156,139.85205078125,8.0,50.05247116088867,65.63026428222656,50.819034576416016,32.54685592651367,21.817859649658203,8.0,8.0,8.0,8.0,8.0,137.17897033691406,135.0026397705078,136.95582580566406,137.7913360595703,872.4890747070312,487.38671875,367.4010009765625,350.89544677734375,369.8146057128906,351.96484375,420.8664245605469,399.6448669433594,409.44451904296875,389.710205078125,470.9689636230469,455.1918640136719,465.8452453613281,451.9324035644531,2.75,1.8600000143051147,846.9613647460938,-0.020037595182657242,-1.7367606163024902,-1.6346136331558228,-1.6726551055908203,-1.704781413078308,-0.1735289841890335,-0.10360394418239594,0.2940020263195038,0.33533185720443726,0.6497690677642822,0.5542513728141785,0.743835985660553,0.5737673044204712,0.9010027647018433,0.9546751976013184,0.5024503469467163,22.708297729492188,93.76004028320312,173.04209899902344,28.939809799194336,92.75,159.12350463867188,27.191991806030273,214.2938690185547,3.145724058151245,63.22428512573242,0.3560747504234314,0.0,4.427028179168701,4.847937107086182,4.178215980529785,4.211490154266357,8.422980308532715,46.13474655151367,0.22661867881807063,0.297149040540098,0.2300893883440534,0.14735986692924885,0.09878302536852908,3.405097141664241,136.73219299316406,3.7364328529434294,105.00112915039062,656.1276256197942,235.26704576280383,-20.037595182657242,-1687.2026920318604,0.030120100129963745,-0.13856646418571472,0.3146669417619705,1.0307196378707886,0.6020102202892303
2024-11-11 09:55:00,5578.4677734375,79.30311584472656,139.8291015625,8.0,50.120635986328125,65.81776428222656,51.21308135986328,32.85328674316406,21.93138313293457,8.0,8.0,8.0,8.0,8.0,137.11256408691406,135.0835418701172,136.95582580566406,137.82101440429688,895.5208129882812,491.7337341308594,374.8278503417969,350.486572265625,370.117919921875,351.25439453125,418.8936462402344,394.4151916503906,411.3765563964844,388.0330810546875,475.11077880859375,459.0845031738281,472.2887878417969,448.3993225097656,2.75,1.8600000143051147,872.88525390625,-0.08352868258953094,-1.6991422176361084,-1.6092970371246338,-1.6500288248062134,-1.663917064666748,-0.15621504187583923,-0.09315802156925201,0.286385715007782,0.2918461859226227,0.6052437424659729,0.5443609356880188,0.7219510078430176,0.5673015713691711,0.8946501016616821,0.942742109298706,0.47999855875968933,25.50997543334961,93.86174774169922,173.9376678466797,29.190061569213867,92.75,159.12350463867188,27.191991806030273,211.072021484375,2.839402437210083,73.25039672851562,0.38424423336982727,8.204626083374023,4.455417633056641,4.818545818328857,4.042234420776367,4.211490154266357,6.317234992980957,10.894941329956055,0.22583358162497524,0.2965617085636772,0.2307559224249279,0.14803035251557684,0.09881843487084278,3.4373746105150054,136.74323654174805,3.852760360839171,130.94247436523438,656.1276256197942,242.46812608506946,-83.52868258953094,-1655.596286058426,0.026740030972840514,-0.12468653172254562,0.28911595046520233,1.0056017935276031,0.5748023390769958
2024-11-11 10:00:00,5592.2900390625,79.28564453125,139.81158447265625,8.0,49.74555969238281,65.53746032714844,52.31877517700195,33.41214370727539,21.99161720275879,8.0,8.0,8.0,8.0,8.0,137.1790008544922,134.97825622558594,136.95582580566406,137.82101440429688,881.9674682617188,491.9917907714844,368.12335205078125,348.319580078125,367.91278076171875,351.63525390625,418.39654541015625,400.400634765625,409.3125305175781,391.3158874511719,473.3132629394531,457.4989318847656,463.6195068359375,448.7101745605469,2.75,1.8600000143051147,853.3990478515625,-0.02893941104412079,-1.7088483572006226,-1.6176036596298218,-1.6547304391860962,-1.6664410829544067,-0.1629297435283661,-0.09551788121461868,0.3167872130870819,0.3391819894313812,0.6448767781257629,0.5406292080879211,0.7322756052017212,0.5950495004653931,0.8964693546295166,0.9568763971328735,0.48353904485702515,22.952205657958984,93.97977447509766,174.9769744873047,29.190061569213867,92.75,159.12350463867188,27.191991806030273,211.0509490966797,3.2565112113952637,75.0997085571289,0.3350526988506317,11.920220375061035,4.460190296173096,4.850203037261963,4.138701438903809,4.211490154266357,7.446394920349121,21.20995330810547,0.22306870089196776,0.29388263445700935,0.23460749629036348,0.14982650787099122,0.09861466048966817,3.4454007057969918,136.73352432250977,3.7850717846225574,102.79751586914062,656.1276256197942,237.05529106987848,-28.93941104412079,-1661.9058847427368,0.029058819140205232,-0.12922381237149239,0.32798460125923157,1.0298003554344177,0.592752993106842
2024-11-11 10:05:00,5604.4326171875,79.31013488769531,139.82574462890625,8.0,50.02126693725586,65.6019058227539,51.97294998168945,33.29715347290039,21.861568450927734,8.0,8.0,8.0,8.0,8.0,137.00306701660156,134.97825622558594,136.8322296142578,137.7224884033203,874.4840087890625,489.42803955078125,368.8693542480469,350.07037353515625,368.5819091796875,349.81109619140625,422.6387634277344,406.3688049316406,409.28253173828125,394.21002197265625,470.7325134277344,454.9658203125,459.7265319824219,451.9217529296875,2.75,1.8600000143051147,855.8139038085938,-0.03909151628613472,-1.8017845153808594,-1.7084078788757324,-1.7477152347564697,-1.7472003698349,-0.09751492738723755,-0.02945384941995144,0.3045746982097626,0.32864072918891907,0.6759480237960815,0.5705366730690002,0.7344011068344116,0.5962525010108948,0.91282057762146,0.9945652484893799,0.4842143952846527,22.172611236572266,93.97977447509766,174.9769744873047,29.190061569213867,92.75,159.12350463867188,27.191991806030273,212.50210571289062,3.0464396476745605,65.3617172241211,0.3498987555503845,28.809770584106445,4.541057109832764,4.885027885437012,3.9507758617401123,4.211490154266357,6.317234992980957,12.565701484680176,0.22455748162229286,0.2945027118097342,0.23331905557308213,0.14947891940530858,0.09814183158958223,3.4340708317338797,136.6340103149414,3.744824435318096,92.48373413085938,656.1276256197942,237.72608439127606,-39.09151628613472,-1751.2769997119904,0.03029682625695506,-0.0634843884035945,0.3166077136993408,1.032527357339859,0.6232423484325409
2024-11-11 10:10:00,5610.9169921875,79.30587005615234,139.8044891357422,8.0,49.73057174682617,65.41922760009766,52.80313491821289,33.41398620605469,21.721036911010742,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.8729705810547,136.8322296142578,137.69284057617188,872.2699584960938,487.9239807128906,368.30133056640625,348.7917175292969,368.7365417480469,348.9464416503906,422.1549072265625,405.820556640625,411.37646484375,395.2661437988281,468.4715576171875,453.0739440917969,466.3658142089844,458.142822265625,2.75,1.8600000143051147,863.4358520507812,0.00249123084358871,-1.6885160207748413,-1.5868308544158936,-1.6296985149383545,-1.6409292221069336,-0.12673039734363556,-0.053879767656326294,0.3053223490715027,0.3465676009654999,0.6492295861244202,0.5364609360694885,0.7212023735046387,0.5823805928230286,0.8706931471824646,0.9359748959541321,0.49671146273612976,22.712081909179688,93.97977447509766,174.9769744873047,29.190061569213867,92.75,159.12350463867188,27.191991806030273,225.9832763671875,3.1887009143829346,59.12135696411133,0.3722207248210907,2.4397149085998535,4.299281120300293,4.804863929748535,4.533622741699219,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22291912271008876,0.2932441014196886,0.23669200049085887,0.14977942600822988,0.0973653493711339,3.435231628744466,136.62051010131836,3.7310263247620474,95.364990234375,656.1276256197942,239.84329223632812,2.49123084358871,-1636.4936530590057,0.02849179390915842,-0.09030508249998093,0.3259449750185013,1.012392669916153,0.5928452610969543
2024-11-11 10:15:00,5599.6669921875,79.30584716796875,139.81700134277344,8.0,50.08924865722656,65.5271224975586,53.174461364746094,33.34891128540039,21.724470138549805,8.0,8.0,8.0,8.0,8.0,136.9787139892578,134.8729705810547,136.807861328125,137.69284057617188,929.0234375,488.3316650390625,367.5555114746094,349.3460693359375,368.6793212890625,349.3460693359375,420.0441589355469,405.46875,409.5857238769531,394.1910705566406,467.1879577636719,451.93505859375,470.96685791015625,459.783203125,2.75,1.8600000143051147,869.99951171875,0.004063339903950691,-1.7252899408340454,-1.63345205783844,-1.673626184463501,-1.679241418838501,-0.1256674975156784,-0.05000386759638786,0.29700222611427307,0.30147865414619446,0.6543479561805725,0.5590935349464417,0.7304393649101257,0.5753787159919739,0.8855576515197754,0.9510480165481567,0.46708235144615173,22.748859405517578,93.5708236694336,166.38906860351562,29.66004753112793,92.75,159.12350463867188,27.191991806030273,230.4955291748047,2.489405870437622,60.00334167480469,0.3938596546649933,0.0,4.332517623901367,4.8148698806762695,4.202486991882324,4.211490154266357,7.293302536010742,11.77597713470459,0.22374835072957439,0.2927092336165087,0.23752997599773112,0.14896937164695703,0.09704306800922875,3.454110416155467,136.58809661865234,3.9817657962710187,93.94931030273438,656.1276256197942,241.66653103298611,4.063339903950691,-1677.9024004936218,0.028799445717828973,-0.08783568255603313,0.29924044013023376,1.0181287229061127,0.6067207455635071
2024-11-11 10:20:00,5603.6416015625,79.31396484375,139.81283569335938,8.0,50.07069396972656,65.79769134521484,53.4538459777832,33.52656555175781,21.802947998046875,8.0,8.0,8.0,8.0,8.0,137.0030975341797,134.8729705810547,136.75132751464844,137.69284057617188,894.8424682617188,489.18603515625,369.08831787109375,348.99517822265625,370.6662902832031,348.53741455078125,421.8448181152344,406.86041259765625,410.8603820800781,394.3585510253906,468.4192199707031,452.54461669921875,468.622802734375,456.23553466796875,2.75,1.8600000143051147,863.4302368164062,-0.07014106214046478,-1.7232022285461426,-1.6206567287445068,-1.651667833328247,-1.6875569820404053,-0.12492365390062332,-0.049841150641441345,0.2712346613407135,0.28696513175964355,0.6275531053543091,0.5479519963264465,0.7164150476455688,0.5695505738258362,0.8838026523590088,0.9457264542579651,0.46557876467704773,22.442411422729492,93.5708236694336,166.38906860351562,29.66004753112793,92.75,159.12350463867188,27.191991806030273,231.56466674804688,3.4459657669067383,60.77500534057617,0.3796914219856262,19.80469512939453,4.568297386169434,4.925915241241455,4.23410177230835,4.211490154266357,4.915480613708496,3.2345099449157715,0.22288139362026257,0.29288751525760925,0.2379409339342186,0.14923794860911682,0.09705220857879272,3.4638030292626745,136.58005905151367,3.83254689812655,101.97012329101562,656.1276256197942,239.84173244900174,-70.14106214046478,-1670.7709431648254,0.02782539992759649,-0.08738240227103233,0.27909989655017853,1.001190334558487,0.5877525508403778
2024-11-11 10:25:00,5592.22265625,79.3139419555664,139.84536743164062,8.0,49.684425354003906,65.36331939697266,52.934757232666016,33.392765045166016,21.92462158203125,8.0,8.0,8.0,8.0,8.0,136.9787139892578,134.8729705810547,136.8322296142578,137.69284057617188,885.310546875,487.1290283203125,366.4971618652344,347.75750732421875,368.82049560546875,348.21868896484375,421.3870544433594,407.0794677734375,411.2682800292969,393.6651611328125,468.4667053222656,453.34747314453125,466.7246398925781,455.00274658203125,2.75,1.8600000143051147,871.930419921875,-0.038648877292871475,-1.7279664278030396,-1.6368852853775024,-1.6637412309646606,-1.6902987957000732,-0.13223226368427277,-0.06529106944799423,0.32374250888824463,0.32393741607666016,0.6143755912780762,0.5315197110176086,0.7430605888366699,0.5831858515739441,0.9091755151748657,0.9230955839157104,0.48609164357185364,22.25213623046875,93.5708236694336,166.38906860351562,29.66004753112793,92.75,159.12350463867188,27.191991806030273,228.26219177246094,3.1242990493774414,55.41204833984375,0.37273266911506653,0.795765221118927,4.691558837890625,4.988447189331055,4.270025253295898,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22250089627493003,0.2927154142512173,0.23705680088770253,0.149542237808107,0.09818465077804317,3.449989666347446,136.59418869018555,3.7994647980000122,98.09329223632812,656.1276256197942,242.20289442274307,-38.648877292871475,-1679.722934961319,0.027974963108314117,-0.0987616665661335,0.3238399624824524,1.034653514623642,0.5729476511478424
2024-11-11 10:30:00,5611.66162109375,79.31669616699219,139.85787963867188,8.0,50.0980339050293,65.66043853759766,52.9825553894043,33.61970520019531,22.034067153930664,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.8729705810547,136.8322296142578,137.72254943847656,917.968994140625,486.8278503417969,368.2854919433594,349.39495849609375,368.419921875,347.85992431640625,421.8448181152344,406.8116149902344,409.7962951660156,393.3830261230469,472.5191650390625,456.8238525390625,472.424560546875,458.7136535644531,2.75,1.8600000143051147,861.4491577148438,-0.10085920989513397,-1.7597260475158691,-1.6612110137939453,-1.6985504627227783,-1.7399646043777466,-0.15608347952365875,-0.09565385431051254,0.2923600375652313,0.30277010798454285,0.629628598690033,0.5587006211280823,0.7322017550468445,0.5865320563316345,0.9016796946525574,0.9623827338218689,0.44901803135871887,22.892078399658203,93.6043930053711,165.3880615234375,29.95302391052246,92.75,159.12350463867188,27.191991806030273,226.86842346191406,2.744624614715576,54.134056091308594,0.40123987197875977,0.0,4.62387228012085,5.00211763381958,4.233033180236816,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22325844388313867,0.29261123022069124,0.23611311556885514,0.1498239048868535,0.0981933054404615,3.4548966144372035,136.62793731689453,3.925977250046834,100.30322265625,656.1276256197942,239.29143269856772,-100.85920989513397,-1714.8630321025848,0.028187091091934152,-0.12586866691708565,0.2975650727748871,1.0254677832126617,0.5941646099090576
2024-11-11 10:35:00,5597.4609375,79.3311996459961,139.85079956054688,8.0,49.53438186645508,65.24266052246094,53.15834426879883,33.07707977294922,21.48258399963379,8.0,8.0,8.0,8.0,8.0,137.05955505371094,134.8729705810547,136.8322296142578,137.791259765625,872.1301879882812,489.093017578125,368.6793212890625,348.99517822265625,366.5018005371094,347.6982421875,421.3381652832031,406.6010437011719,410.7438659667969,393.5729064941406,476.16387939453125,460.0260009765625,472.0423278808594,456.755859375,2.75,1.8600000143051147,863.7344970703125,-0.004216865636408329,-1.632076382637024,-1.5312179327011108,-1.5734716653823853,-1.6123955249786377,-0.15498648583889008,-0.09925778210163116,0.2501189410686493,0.29969218373298645,0.6563839912414551,0.5545096397399902,0.7280383110046387,0.5835386514663696,0.8908193111419678,0.9546803832054138,0.4285183250904083,21.984699249267578,93.6043930053711,165.3880615234375,29.95302391052246,92.75,159.12350463867188,27.191991806030273,230.8619842529297,3.426856279373169,52.56069564819336,0.4111294150352478,0.0,4.567534923553467,4.9879536628723145,4.364778995513916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22263138784731287,0.2932319635708024,0.238919221645571,0.14866433976387014,0.09655308717244362,3.434337920679368,136.6390037536621,3.739396262954046,101.82012939453125,656.1276256197942,239.92624918619794,-4.216865636408329,-1587.2903764247894,0.027500814249537698,-0.12712213397026062,0.27490556240081787,1.0198076367378235,0.6054468154907227
2024-11-11 10:40:00,5599.37353515625,79.32264709472656,139.8616485595703,8.0,49.86703872680664,65.44583129882812,53.412532806396484,33.17156219482422,20.89987564086914,8.0,8.0,8.0,8.0,8.0,137.00315856933594,134.8729705810547,136.8322296142578,137.82101440429688,893.993896484375,490.0013427734375,367.330078125,349.2204895019531,366.7718811035156,348.43963623046875,421.734130859375,406.5309143066406,409.6411437988281,392.5137939453125,477.3032531738281,461.3643493652344,473.5868225097656,457.0748596191406,2.75,1.8600000143051147,867.1307983398438,-0.027312245219945908,-1.7520047426223755,-1.6642053127288818,-1.7044107913970947,-1.7254574298858643,-0.04882026091217995,-0.010401037521660328,0.237311452627182,0.3038395345211029,0.6564437747001648,0.5580428838729858,0.737436830997467,0.5888762474060059,0.9075866937637329,0.9613403677940369,0.4460696578025818,21.503894805908203,93.6043930053711,165.3880615234375,29.95302391052246,92.75,159.12350463867188,27.191991806030273,230.7285614013672,3.0568466186523438,52.80976867675781,0.38767489790916443,0.0,4.507601261138916,4.897436618804932,4.0367536544799805,4.211490154266357,6.317234992980957,9.83093547821045,0.2238229167763536,0.2937466756830404,0.23973649108451686,0.14888704029827657,0.09380687615781257,3.4378215550061975,136.63234329223633,3.8318310755501823,101.2232666015625,656.1276256197942,240.86966620551217,-27.312245219945908,-1711.519569158554,0.029028950177890426,-0.029610649216920137,0.27057549357414246,1.03187495470047,0.6072433292865753
2024-11-11 10:45:00,5588.638671875,79.34342193603516,139.86581420898438,8.0,50.03743362426758,65.55591583251953,52.97673034667969,32.92835998535156,20.58791160583496,8.0,8.0,8.0,8.0,8.0,137.0031280517578,134.97825622558594,136.8322296142578,137.82101440429688,904.940185546875,492.3578186035156,367.6927490234375,349.62078857421875,365.0080261230469,347.7576599121094,421.7959899902344,406.4178466796875,409.6345520019531,391.7723388671875,478.0093688964844,462.13482666015625,469.6147766113281,454.0673522949219,2.75,1.8600000143051147,865.2507934570312,-0.06183759495615959,-1.653518557548523,-1.557909369468689,-1.5923405885696411,-1.6295506954193115,-0.20954065024852753,-0.1413140445947647,0.27856457233428955,0.2758415639400482,0.6140749454498291,0.55641770362854,0.7381482124328613,0.5805917382240295,0.8942148685455322,0.9432031512260437,0.4455502927303314,26.85955047607422,93.5372543334961,166.49282836914062,29.4403133392334,92.75,159.12350463867188,27.191991806030273,229.2122802734375,2.95400071144104,51.501434326171875,0.39351922273635864,0.0,4.547375679016113,4.897436618804932,4.0926079750061035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2253062077432653,0.2951821011099639,0.2385411350765029,0.1482682739329487,0.09270228213731918,3.433440930268685,136.6586570739746,3.8861994357274092,99.98464965820312,656.1276256197942,240.34744262695312,-61.83759495615959,-1608.3298027515411,0.02677125465356767,-0.17542734742164612,0.2772030681371689,1.028444081544876,0.5852463245391846
2024-11-11 10:50:00,5600.10009765625,79.3522720336914,139.85874938964844,8.0,49.76131820678711,65.2880859375,53.21574783325195,32.999942779541016,20.706178665161133,8.0,8.0,8.0,8.0,8.0,136.9787139892578,134.8729705810547,136.8322296142578,137.82101440429688,879.5274047851562,491.0169677734375,367.498291015625,349.7184753417969,365.4291687011719,347.85992431640625,422.0645446777344,407.6767578125,409.7962951660156,392.9534606933594,474.93389892578125,459.30877685546875,469.26104736328125,456.07403564453125,2.75,1.8600000143051147,864.864501953125,-0.012908169999718666,-1.7179670333862305,-1.6233015060424805,-1.6551817655563354,-1.6760567426681519,-0.1715552806854248,-0.07770970463752747,0.31000155210494995,0.25775399804115295,0.6344812512397766,0.5694463849067688,0.7584086060523987,0.608365535736084,0.9119627475738525,0.9602875709533691,0.4703125059604645,22.707578659057617,93.5372543334961,166.49282836914062,29.4403133392334,92.75,159.12350463867188,27.191991806030273,0.0,2.841315746307373,2.530024528503418,0.40118199586868286,0.0,4.417357921600342,4.90779972076416,4.282548904418945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22417909056245067,0.294128537134203,0.23974159814825755,0.14866762834111158,0.09328314581397722,3.4246384331073187,136.6262321472168,3.7693357880653116,95.39181518554688,656.1276256197942,240.24013943142361,-12.908169999718666,-1668.1267619132996,0.028679013824428855,-0.12463249266147614,0.28387777507305145,1.0625913739204407,0.6019638180732727
2024-11-11 10:55:00,5613.6767578125,79.35041046142578,139.86416625976562,8.0,49.728179931640625,65.28651428222656,52.49186325073242,32.694847106933594,20.645511627197266,8.0,8.0,8.0,8.0,8.0,137.003173828125,134.97825622558594,136.8322296142578,137.82101440429688,890.406005859375,490.9573669433594,367.498291015625,348.9036865234375,365.4972229003906,348.4820861816406,420.6606140136719,406.6010437011719,410.9407043457031,392.5626525878906,476.8917541503906,460.9821472167969,472.0379333496094,456.5941467285156,2.75,1.8600000143051147,861.12451171875,-0.030613109469413757,-1.6633962392807007,-1.5655100345611572,-1.602966547012329,-1.6427329778671265,-0.18618229031562805,-0.10961951315402985,0.2851533591747284,0.3003881275653839,0.6285454034805298,0.5270691514015198,0.7331898212432861,0.5928794741630554,0.9000629186630249,0.9519246816635132,0.4545028507709503,25.475173950195312,93.5372543334961,166.49282836914062,29.4403133392334,92.75,159.12350463867188,27.191991806030273,485.7322082519531,2.803826332092285,303.1953430175781,0.4082386791706085,543.143798828125,4.349600315093994,4.894615173339844,4.39443826675415,4.211490154266357,3.2959487438201904,2.1057450771331787,0.225170361386855,0.2956188630837756,0.23768438407126,0.14804303211330755,0.09348335934480187,3.3990509932755257,136.6586685180664,3.8067286490774395,99.4007568359375,656.1276256197942,239.20125325520834,-30.613109469413757,-1618.6514496803284,0.027754543079227333,-0.14790090173482895,0.29277074337005615,1.0296295583248138,0.5778072774410248
2024-11-11 11:00:00,5585.8203125,79.34339141845703,139.90505981445312,8.0,49.692501068115234,65.3141860961914,53.11054611206055,32.89204788208008,20.56330108642578,8.0,8.0,8.0,8.0,8.0,136.9787139892578,134.8729705810547,136.72694396972656,137.66839599609375,900.7791748046875,492.08770751953125,366.6058349609375,349.0653381347656,366.4529113769531,348.8399963378906,421.0285339355469,406.6010437011719,410.4248962402344,391.8363037109375,477.1863708496094,461.5793151855469,473.5423278808594,455.7615051269531,2.75,1.8600000143051147,857.7664794921875,-0.00646663922816515,-1.6760215759277344,-1.5812870264053345,-1.6240043640136719,-1.6688705682754517,-0.14950259029865265,-0.08156842738389969,0.3182746469974518,0.3281148076057434,0.6281730532646179,0.512931227684021,0.7348742485046387,0.5775459408760071,0.9005895256996155,0.9166169762611389,0.5000806450843811,24.046077728271484,93.5372543334961,166.49282836914062,29.4403133392334,92.75,159.12350463867188,27.191991806030273,509.02532958984375,3.5976486206054688,581.5765380859375,0.38723406195640564,567.727783203125,4.412333011627197,4.930744647979736,4.357324600219727,4.211490154266357,3.2959487438201904,3.086961030960083,0.2242718867318931,0.29477557843329555,0.2396981863638928,0.14844818591196052,0.09280616255895802,3.427226447495402,136.5617561340332,3.870282068854592,101.557373046875,656.1276256197942,238.26846652560764,-6.46663922816515,-1637.545883655548,0.02873041649385705,-0.11553550884127617,0.3231947273015976,1.0236472189426422,0.5705521404743195
2024-11-11 11:05:00,5595.82275390625,79.37359619140625,139.93092346191406,8.0,50.04511260986328,65.65760803222656,53.57677459716797,33.167572021484375,20.946552276611328,8.0,8.0,8.0,8.0,8.0,136.9787139892578,134.8729705810547,136.72694396972656,137.58755493164062,894.3672485351562,493.95745849609375,370.0251770019531,349.66961669921875,366.3996276855469,348.99517822265625,420.92010498046875,405.77154541015625,410.9895935058594,391.0460205078125,478.9013366699219,463.0198059082031,474.0515441894531,454.8409118652344,2.75,1.8600000143051147,859.236328125,-0.08282653242349625,-1.718152642250061,-1.6275734901428223,-1.6627280712127686,-1.654767394065857,-0.1782345026731491,-0.10855080932378769,0.2923245429992676,0.27586761116981506,0.6175755262374878,0.5515573620796204,0.7381901144981384,0.5655973553657532,0.894267737865448,0.9359496831893921,0.46349379420280457,25.518911361694336,93.86685180664062,169.7705078125,29.843158721923828,92.75,159.12350463867188,27.191991806030273,223.74757385253906,3.7308921813964844,111.25382232666016,0.38594621419906616,3.58209228515625,4.425209999084473,4.910624980926514,4.283116817474365,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22402212164119248,0.29390995216516463,0.2398312660322397,0.14847143839727456,0.09376522176412862,3.449217313853238,136.54154586791992,3.83586380570398,107.94430541992188,656.1276256197942,238.6767578125,-82.82653242349625,-1665.8053994178772,0.02778784434593859,-0.1433926559984684,0.2840960770845413,1.020988792181015,0.5845664441585541
2024-11-11 11:10:00,5589.7666015625,79.37371826171875,139.93052673339844,8.0,49.63865661621094,65.08580780029297,53.352684020996094,32.913326263427734,20.60455894470215,8.0,8.0,8.0,8.0,8.0,136.87342834472656,134.7447967529297,136.5758819580078,137.58755493164062,893.9388427734375,495.5830383300781,367.9560546875,348.83343505859375,364.2314147949219,348.53741455078125,420.49896240234375,403.8994445800781,409.641357421875,389.5970764160156,478.8037109375,463.29443359375,475.35516357421875,453.50494384765625,2.509999990463257,2.009999990463257,870.9942626953125,-0.04642568528652191,-1.6500416994094849,-1.5623509883880615,-1.585237979888916,-1.6448367834091187,-0.14778418838977814,-0.0887407436966896,0.26523643732070923,0.30762967467308044,0.6405355334281921,0.5343422293663025,0.7288763523101807,0.582161545753479,0.906982421875,0.9462333917617798,0.4372588098049164,22.818416595458984,93.86685180664062,169.7705078125,29.843158721923828,92.75,159.12350463867188,27.191991806030273,233.44715881347656,2.7170259952545166,66.50341796875,0.38825637102127075,8.819198608398438,4.456372261047363,4.911108016967773,4.2894463539123535,4.211490154266357,4.696457862854004,11.776211738586426,0.2240061782954578,0.29371510150528385,0.2407666053848327,0.1485291692776023,0.09298294553682339,3.4251539056444003,136.44541549682617,3.8381803312799043,108.81991577148438,647.7270960885346,241.94285074869794,-46.42568528652191,-1610.6168627738953,0.026721709908121477,-0.11826246604323387,0.28643305599689484,1.0199571251869202,0.5874388813972473
2024-11-11 11:15:00,5591.62255859375,79.37208557128906,139.86622619628906,8.0,49.878726959228516,65.27229309082031,52.67190933227539,32.96162796020508,20.815998077392578,8.0,8.0,8.0,8.0,8.0,136.87342834472656,134.7447967529297,136.5758819580078,137.58755493164062,892.5973510742188,496.39581298828125,368.9901428222656,350.49462890625,367.7454833984375,349.9732666015625,420.8173828125,402.8930969238281,408.615234375,389.8649597167969,477.2991638183594,461.8356628417969,474.45880126953125,452.2654113769531,2.509999990463257,2.009999990463257,864.2051391601562,-0.006775768473744392,-1.668627142906189,-1.575868010520935,-1.6103765964508057,-1.6460394859313965,-0.10182303190231323,-0.054809629917144775,0.23185612261295319,0.3090866208076477,0.6506339907646179,0.5481582880020142,0.7313289642333984,0.5735704898834229,0.8917675614356995,0.9426549077033997,0.4671247899532318,23.48407554626465,93.86685180664062,169.7705078125,29.843158721923828,92.75,159.12350463867188,27.191991806030273,232.12814331054688,2.822441339492798,58.6968994140625,0.39346954226493835,1.0430357456207275,4.429091930389404,4.84742546081543,4.281863689422607,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2250839437866518,0.29454932081344565,0.23768852579121375,0.14874343567300388,0.09393477393568492,3.4241023580633803,136.44541549682617,3.8311485085589903,110.59918212890625,647.7270960885346,240.05698310004342,-6.775768473744392,-1625.2278089523315,0.02808478780059376,-0.078316330909729,0.27047137171030045,1.0181142091751099,0.599396139383316
2024-11-11 11:20:00,5617.275390625,79.36791229248047,139.8766632080078,8.0,49.726051330566406,65.20285034179688,52.847900390625,32.66525650024414,20.47809410095215,8.0,8.0,8.0,8.0,8.0,136.9542999267578,134.7447967529297,136.72694396972656,137.61196899414062,884.046630859375,496.283447265625,369.9602355957031,349.2828369140625,365.4971008300781,349.1141052246094,420.15716552734375,402.94195556640625,410.5820617675781,390.5882263183594,477.0291442871094,461.5304870605469,469.30499267578125,450.4554748535156,2.509999990463257,2.009999990463257,859.5623168945312,-0.07093759626150131,-1.5909838676452637,-1.5067543983459473,-1.5426063537597656,-1.5538368225097656,-0.210459366440773,-0.15443731844425201,0.3012548089027405,0.29120564460754395,0.5983282327651978,0.5306522250175476,0.719775915145874,0.575599193572998,0.8757104277610779,0.9203956723213196,0.44421836733818054,23.373764038085938,93.86685180664062,169.7705078125,29.843158721923828,92.75,159.12350463867188,27.191991806030273,233.53988647460938,3.2895593643188477,51.84628677368164,0.04629313945770264,0.0,4.47428560256958,4.9105706214904785,4.417288303375244,4.211490154266357,3.2959487438201904,2.1057450771331787,0.225086080789351,0.2951421568176723,0.2392172002115073,0.1478600123452649,0.09269454983620444,3.397999895472776,136.50950241088867,3.7771192731685357,108.61761474609375,647.7270960885346,238.76731024848092,-70.93759626150131,-1548.5453605651855,0.02591847414123353,-0.1824483424425125,0.2962302267551422,1.007575511932373,0.5644902288913727
2024-11-11 11:25:00,5602.888671875,79.39314270019531,139.86581420898438,8.0,49.613807678222656,65.11783599853516,52.446556091308594,32.7974853515625,20.65188980102539,8.0,8.0,8.0,8.0,8.0,136.9542999267578,134.7447967529297,136.5758819580078,137.58755493164062,885.3574829101562,493.30694580078125,368.0749816894531,349.1141052246094,366.3401794433594,349.4590759277344,420.75836181640625,403.6894836425781,409.009033203125,390.0755310058594,475.64813232421875,460.3357238769531,468.0040588378906,452.0354919433594,2.509999990463257,2.009999990463257,866.7227172851562,-0.004393720533698797,-1.6474356651306152,-1.548595666885376,-1.5830940008163452,-1.6129924058914185,-0.15379378199577332,-0.0919240191578865,0.2975524365901947,0.3227015733718872,0.6234866976737976,0.5433159470558167,0.7330743670463562,0.5653865933418274,0.8896268010139465,0.9382773637771606,0.44807177782058716,22.75629234313965,93.86685180664062,169.7705078125,29.843158721923828,92.75,159.12350463867188,27.191991806030273,232.54318237304688,2.8874502182006836,54.84763717651367,5.743409156799316,0.2022789865732193,4.296375274658203,4.901124000549316,4.437591075897217,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2248758238677354,0.29514821989932083,0.23771532688137592,0.14865542243918362,0.09360520691238419,3.402213320573686,136.46563339233398,3.7924329456171293,103.12533569335938,647.7270960885346,240.75631035698785,-4.393720533698797,-1598.0294346809387,0.02749373205414829,-0.12285890057682991,0.31012700498104095,1.01576766371727,0.5834013223648071
2024-11-11 11:30:00,5602.55859375,79.39436340332031,139.8616485595703,8.0,49.88189697265625,65.67721557617188,52.64890670776367,33.271881103515625,21.162456512451172,8.0,8.0,8.0,8.0,8.0,136.9787139892578,134.8729705810547,136.72694396972656,137.69284057617188,891.9683227539062,491.0484313964844,367.7943420410156,348.99517822265625,367.4286804199219,348.9463195800781,421.068115234375,404.95306396484375,409.3959045410156,388.11871337890625,471.6629333496094,456.6205749511719,463.520263671875,446.9306945800781,2.509999990463257,2.009999990463257,869.3676147460938,-0.08488727360963821,-1.736414909362793,-1.645150065422058,-1.6854989528656006,-1.7004386186599731,-0.07979580014944077,-0.008490944281220436,0.2838061451911926,0.3026702404022217,0.6397289037704468,0.5603398084640503,0.7042827010154724,0.5328075289726257,0.8761991858482361,0.9640156030654907,0.45330172777175903,22.21891212463379,93.86685180664062,169.7705078125,29.843158721923828,92.75,159.12350463867188,27.191991806030273,229.81692504882812,4.268270015716553,58.27077865600586,1.243755578994751,0.0,4.422312259674072,4.863361358642578,4.295223712921143,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22404495565598442,0.29498976070292765,0.23647300292414764,0.1494409310559023,0.095051349661038,3.433484775196879,136.56786727905273,3.8209756110315114,106.30569458007812,647.7270960885346,241.49100409613717,-84.88727360963821,-1691.8756365776062,0.02755565998696711,-0.0441433722153306,0.29323819279670715,0.9706864655017853,0.6000343561172485
2024-11-11 11:35:00,5587.18115234375,79.37910461425781,139.86289978027344,8.0,49.89434051513672,65.28926086425781,52.320098876953125,33.01690673828125,20.81585693359375,8.0,8.0,8.0,8.0,8.0,137.0596923828125,134.8729705810547,136.72694396972656,137.72242736816406,883.5903930664062,488.23455810546875,367.0235290527344,348.6789245605469,365.81646728515625,349.2275695800781,420.0440368652344,404.85028076171875,409.5857238769531,391.8854675292969,469.5242004394531,454.4092712402344,468.1648864746094,454.8895263671875,2.509999990463257,2.009999990463257,858.0769653320312,-0.03491430729627609,-1.6641838550567627,-1.5762659311294556,-1.6170902252197266,-1.6147719621658325,-0.09645091742277145,-0.029036300256848335,0.26751354336738586,0.2847048342227936,0.6228345036506653,0.5424405336380005,0.7107723951339722,0.5504937171936035,0.8826805949211121,0.9578519463539124,0.437087744474411,21.297346115112305,93.86074829101562,169.83766174316406,30.014060974121094,92.75,159.12350463867188,27.191991806030273,506.9277648925781,3.7673346996307373,422.99847412109375,0.5631365180015564,553.8541259765625,4.407869815826416,4.804774284362793,4.121120452880859,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22542304882631986,0.29497742805464944,0.23638264544571402,0.14917066150016892,0.09404621617314776,3.4227403697795604,136.59550857543945,3.795504182766302,96.21780395507812,647.7270960885346,238.35471259223092,-34.91430729627609,-1618.0779933929443,0.027866237472658126,-0.0627436088398099,0.2761091887950897,0.9860192537307739,0.5826375186443329
2024-11-11 11:40:00,5609.89697265625,79.39314270019531,139.87542724609375,8.0,49.51926040649414,65.11087799072266,52.12212371826172,33.86841583251953,20.77200698852539,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.8322296142578,137.82101440429688,908.2913818359375,487.795654296875,366.04058837890625,349.3946533203125,368.1231689453125,350.1762390136719,421.2822570800781,404.7430725097656,409.1766052246094,391.3644714355469,472.95947265625,457.2882995605469,470.8050842285156,455.9190673828125,2.509999990463257,2.009999990463257,857.7495727539062,-0.04044031724333763,-1.6549263000488281,-1.5780904293060303,-1.5930122137069702,-1.6426347494125366,-0.11897145956754684,-0.05370679125189781,0.2864588499069214,0.275189071893692,0.6492810249328613,0.5763448476791382,0.7120287418365479,0.5742945671081543,0.8934281468391418,0.97201007604599,0.44411829113960266,20.93082618713379,93.86074829101562,169.83766174316406,30.014060974121094,92.75,159.12350463867188,27.191991806030273,543.0380249023438,2.820042133331299,559.4299926757812,0.44179385900497437,566.1499633789062,4.5089287757873535,4.804261684417725,3.992326259613037,4.211490154266357,6.317234992980957,2.1057450771331787,0.22367161959615806,0.2940967900967049,0.2354283915622863,0.1529789290112729,0.09382426973357784,3.4097467514556667,136.67887496948242,3.8858098946050372,99.50137329101562,647.7270960885346,238.26377020941842,-40.44031724333763,-1617.1659231185913,0.02777410680887697,-0.08633912540972233,0.2808239609003067,0.999176025390625,0.6128129363059998
2024-11-11 11:45:00,5586.46435546875,79.39818572998047,139.87374877929688,8.0,49.832664489746094,65.38947296142578,51.76192092895508,34.03362274169922,20.86362648010254,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.8322296142578,137.82101440429688,900.3953857421875,490.0458068847656,370.21527099609375,348.8407897949219,370.9333801269531,349.2973327636719,421.2791748046875,405.5332946777344,411.8092346191406,393.0018310546875,470.1111145019531,454.6610412597656,472.15093994140625,455.2620849609375,2.509999990463257,2.009999990463257,864.3131103515625,-0.061781421303749084,-1.6885943412780762,-1.5960942506790161,-1.6436717510223389,-1.6630055904388428,-0.15940827131271362,-0.08867622166872025,0.2942185699939728,0.287168949842453,0.6246680021286011,0.5618292093276978,0.7272588014602661,0.5809305906295776,0.8933005332946777,0.9524729251861572,0.46014922857284546,22.769407272338867,93.86074829101562,169.83766174316406,30.014060974121094,92.75,159.12350463867188,27.191991806030273,236.87681579589844,2.414424419403076,112.93218994140625,0.4290095567703247,23.882822036743164,4.421492099761963,4.824014663696289,4.187456130981445,4.211490154266357,4.918663501739502,4.564404010772705,0.22459153963140302,0.2947047395210924,0.23328653273406766,0.15338661516615013,0.0940305729472868,3.4316060672686555,136.67887496948242,3.86818708270435,109.90274047851562,647.7270960885346,240.08697509765625,-61.781421303749084,-1647.8414833545685,0.027515818094430402,-0.12404224649071693,0.2906937599182129,1.017724096775055,0.5932486057281494
2024-11-11 11:50:00,5614.900390625,79.39314270019531,139.8862762451172,8.0,49.6806526184082,65.34886932373047,52.10108947753906,33.77610778808594,21.0711727142334,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.8322296142578,137.82101440429688,887.5247192382812,488.5014343261719,366.5615234375,346.306396484375,368.0909423828125,349.9656677246094,418.6982421875,405.30682373046875,411.5384216308594,391.8367004394531,470.7437744140625,455.39349365234375,469.09490966796875,454.3373718261719,2.509999990463257,2.009999990463257,866.5235595703125,-0.018902385607361794,-1.710728406906128,-1.6134499311447144,-1.652757167816162,-1.670021414756775,-0.10197991877794266,-0.0329701267182827,0.32240256667137146,0.3140062689781189,0.603521466255188,0.5452803373336792,0.7273305654525757,0.5732080936431885,0.8953195214271545,0.9224247932434082,0.49603271484375,23.423723220825195,93.89126586914062,165.4857177734375,30.53287696838379,92.75,159.12350463867188,27.191991806030273,0.0,2.9150331020355225,28.283498764038086,0.3718354403972626,0.0,4.48805570602417,4.871712684631348,4.189761161804199,4.211490154266357,6.317234992980957,9.920307159423828,0.2238090117364749,0.29439359369488033,0.23471296635183544,0.15215978265058416,0.09492464556622512,3.415713285685862,136.67887496948242,3.7935834618337303,101.58135986328125,647.7270960885346,240.70098876953125,-18.902385607361794,-1661.7392301559448,0.028355589843984102,-0.06747502274811268,0.3182044178247452,1.01393461227417,0.5744009017944336
2024-11-11 11:55:00,5587.9404296875,79.39865112304688,139.86795043945312,8.0,50.13504409790039,65.52556610107422,53.12211608886719,34.05170440673828,21.183807373046875,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.92710876464844,137.82101440429688,893.8197021484375,488.51617431640625,368.73675537109375,348.7271728515625,371.6597900390625,351.1562194824219,421.4934387207031,403.2445068359375,409.3385314941406,391.2076721191406,474.61480712890625,457.7021789550781,467.09686279296875,455.0025634765625,2.509999990463257,2.009999990463257,864.3040161132812,-0.047449663281440735,-1.743653416633606,-1.6518725156784058,-1.6829711198806763,-1.6661826372146606,-0.08276651054620743,-0.02254263125360012,0.2827329635620117,0.30938783288002014,0.6248313784599304,0.5455566048622131,0.713150143623352,0.5742183327674866,0.8938949704170227,0.954087495803833,0.46971186995506287,22.96785545349121,93.89126586914062,165.4857177734375,30.53287696838379,92.75,159.12350463867188,27.191991806030273,0.0,3.3742895126342773,0.0,0.401108980178833,0.0,4.481975555419922,4.817686080932617,3.993598222732544,4.211490154266357,8.422980308532715,18.810985565185547,0.22379893945405263,0.29250103324753973,0.23713299661267134,0.15200416135965994,0.09456286932607637,3.463740534207053,136.70259475708008,3.8389229666076026,105.89987182617188,647.7270960885346,240.08444892035592,-47.449663281440735,-1686.1699223518372,0.028429993625523065,-0.052654570899903774,0.29606039822101593,1.0002593100070953,0.5851939916610718
2024-11-11 12:00:00,5625.54248046875,79.40411376953125,139.88626098632812,8.0,49.812007904052734,65.40522766113281,52.249168395996094,33.387107849121094,19.670982360839844,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.95582580566406,137.82101440429688,910.9059448242188,489.8769226074219,372.09405517578125,347.64935302734375,371.1087951660156,348.6433410644531,421.0650329589844,402.095703125,410.9407043457031,389.73260498046875,465.7251281738281,450.8366394042969,472.0008544921875,442.9341125488281,2.509999990463257,2.009999990463257,884.5315551757812,-0.024980315938591957,-1.6669464111328125,-1.5654716491699219,-1.6047790050506592,-1.6160094738006592,-0.1866602599620819,-0.11577954143285751,0.29683247208595276,0.30066075921058655,0.6040098667144775,0.5440024733543396,0.7397441864013672,0.5948716402053833,0.9023107886314392,0.9331541061401367,0.47552064061164856,33.00006866455078,93.89126586914062,165.4857177734375,30.53287696838379,92.75,159.12350463867188,27.191991806030273,542.1463623046875,2.850304126739502,555.3739624023438,0.38172775506973267,564.0,4.361049652099609,4.777838706970215,4.038475036621094,4.211490154266357,6.317234992980957,3.2361536026000977,0.22587970597676602,0.296589401131893,0.23693136035694543,0.15139863702945552,0.08920089550494002,3.38692959168608,136.70977401733398,3.8861572464669427,131.04281616210938,647.7270960885346,245.70320977105035,-24.980315938591957,-1613.3016347885132,0.026309749021362214,-0.1512199006974697,0.29874661564826965,1.0371800065040588,0.5740061700344086
2024-11-11 12:05:00,5595.76513671875,79.40840148925781,139.89129638671875,8.0,49.48347473144531,65.04444885253906,52.11525344848633,33.48866653442383,19.588895797729492,8.0,8.0,8.0,8.0,8.0,137.08399963378906,135.05905151367188,136.95582580566406,137.8455047607422,905.7353515625,487.660888671875,367.8046875,345.39263916015625,368.9754943847656,351.6413269042969,414.7310485839844,399.6433410644531,409.2406005859375,391.0950012207031,466.9780578613281,451.8092346191406,467.928955078125,451.2415771484375,2.509999990463257,2.009999990463257,877.1995849609375,-0.031012512743473053,-1.6111987829208374,-1.5223896503448486,-1.5530465841293335,-1.5648174285888672,-0.1665462702512741,-0.09544938802719116,0.2853884994983673,0.2988165318965912,0.6310692429542542,0.5348744988441467,0.7216765880584717,0.5825700759887695,0.8960637450218201,0.9506971836090088,0.4600643515586853,22.892431259155273,93.6349105834961,163.41046142578125,30.276521682739258,92.75,159.12350463867188,27.191991806030273,256.1096496582031,3.398148536682129,242.2559814453125,0.41972899436950684,48.89099884033203,4.215911388397217,4.784675121307373,4.24854850769043,5.343526840209961,11.857638359069824,21.755123138427734,0.22521076014280136,0.29603235926035437,0.23718859493732938,0.15241468161478272,0.08915360404473219,3.392542649178321,136.7360954284668,3.884660615017617,104.83572387695312,647.7270960885346,243.6665513780382,-31.012512743473053,-1562.8631114959717,0.02580028938271801,-0.13099782913923264,0.29210251569747925,1.0129616260528564,0.5829718708992004
