datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-11 12:10:00,5601.63916015625,79.40138244628906,139.89837646484375,8.0,49.670867919921875,65.086181640625,52.35285949707031,33.84665298461914,19.777311325073242,8.0,8.0,8.0,8.0,8.0,137.2075958251953,135.0835418701172,136.95582580566406,137.92630004882812,897.7841186523438,484.3381042480469,364.65625,347.0205993652344,369.2452392578125,352.0347900390625,418.59375,407.1282043457031,409.23394775390625,393.22113037109375,463.1077575683594,447.9678955078125,464.20428466796875,455.52496337890625,2.509999990463257,2.009999990463257,857.7672729492188,-0.07094494998455048,-1.681470274925232,-1.5918540954589844,-1.6235789060592651,-1.6445878744125366,-0.18764963746070862,-0.11187039315700531,0.32083484530448914,0.32728666067123413,0.6262174248695374,0.5273179411888123,0.7363271713256836,0.6054753065109253,0.908581554889679,0.9419938325881958,0.5032202005386353,20.385873794555664,93.6349105834961,163.41046142578125,30.276521682739258,92.75,159.12350463867188,27.191991806030273,238.99142456054688,2.8017845153808594,78.30078125,0.38880065083503723,31.479175567626953,4.286508560180664,4.75486421585083,4.239678859710693,4.211490154266357,6.317234992980957,3.08282470703125,0.22502603321452008,0.29486268078265954,0.23717637306147915,0.15333692318395112,0.08959798975739008,3.4046117776718017,136.79331588745117,3.846520318716001,86.14364624023438,647.7270960885346,238.26868693033856,-70.94494998455048,-1635.3727877140045,0.02755634366171123,-0.14976001530885696,0.32406075298786163,1.0390648245811462,0.5767676830291748
2024-11-11 12:15:00,5580.01318359375,79.41434478759766,139.9171600341797,8.0,49.8697509765625,64.99262237548828,52.10948181152344,33.4768180847168,19.211387634277344,8.0,8.0,8.0,8.0,8.0,137.2075958251953,135.0835418701172,137.0366973876953,137.92630004882812,901.7720336914062,483.70263671875,366.7719421386719,347.08477783203125,367.8583984375,351.12164306640625,420.49896240234375,409.4446716308594,412.21026611328125,392.953369140625,469.3148193359375,453.3477783203125,467.44183349609375,458.7624816894531,2.509999990463257,2.009999990463257,851.119873046875,-0.09090505540370941,-1.6897631883621216,-1.5925853252410889,-1.625531792640686,-1.6437971591949463,-0.1740746796131134,-0.08257930725812912,0.2966245114803314,0.2540810704231262,0.6334129571914673,0.5658147931098938,0.7157362103462219,0.5577619075775146,0.8989630937576294,0.9729907512664795,0.4382033050060272,19.919939041137695,93.6349105834961,163.41046142578125,30.276521682739258,92.75,159.12350463867188,27.191991806030273,238.81600952148438,2.817174196243286,64.94731903076172,0.40105175971984863,14.152447700500488,4.460541248321533,4.841009140014648,4.246428489685059,4.211490154266357,8.422980308532715,16.65620231628418,0.227031490277257,0.2958781952183549,0.23722784015516363,0.1524028444233825,0.08745962992584197,3.4011800036699764,136.81353378295898,3.8785802284888335,91.38150024414062,647.7270960885346,236.4221869574653,-90.90505540370941,-1637.9193663597107,0.027676927147234975,-0.12832699343562126,0.2753527909517288,0.9946171641349792,0.5996138751506805
2024-11-11 12:20:00,5606.94775390625,79.41342163085938,139.94302368164062,8.0,49.404273986816406,64.59727478027344,51.83787155151367,33.51923751831055,18.614892959594727,8.0,8.0,8.0,8.0,8.0,137.2075958251953,135.0835418701172,136.95582580566406,137.92630004882812,898.0438842773438,484.9914245605469,365.05682373046875,345.6954650878906,367.2877197265625,351.3115234375,421.0283203125,410.0662536621094,411.4893493652344,391.93408203125,472.4071350097656,456.37432861328125,469.1033935546875,459.5529479980469,2.509999990463257,2.009999990463257,865.161376953125,-0.03410792350769043,-1.6741085052490234,-1.586360216140747,-1.6230939626693726,-1.6542176008224487,-0.16396461427211761,-0.1026279553771019,0.3044532835483551,0.2905507981777191,0.6219109892845154,0.5742861032485962,0.7322161793708801,0.5769596695899963,0.9012545347213745,0.9789832234382629,0.4505595862865448,19.324249267578125,90.66241455078125,164.31381225585938,28.488136291503906,92.75,159.12350463867188,27.191991806030273,241.74769592285156,3.0086960792541504,64.98587036132812,0.4150201380252838,11.3125,4.203415870666504,4.64777135848999,3.8339192867279053,4.211490154266357,6.317234992980957,18.170827865600586,0.22665260902657966,0.2963537298182513,0.2378172551765576,0.15377662746615867,0.08539977851245278,3.3588532683754435,136.79331588745117,3.8439903791935035,91.43814086914062,647.7270960885346,240.32260470920139,-34.10792350769043,-1634.445071220398,0.027709088616916094,-0.13329628482460976,0.2975020408630371,1.0206960141658783,0.5980985462665558
2024-11-11 12:25:00,5588.7587890625,79.40413665771484,139.9589080810547,8.0,49.68940734863281,64.92803192138672,52.39944076538086,36.49409103393555,18.64143943786621,8.0,8.0,8.0,8.0,8.0,137.23199462890625,135.20713806152344,137.0611114501953,137.95599365234375,908.6329956054688,486.375244140625,365.8109436035156,347.1775817871094,368.6793212890625,349.1785583496094,425.709716796875,411.7036437988281,409.5857238769531,392.2392272949219,472.4559326171875,456.8306579589844,468.2711181640625,457.89715576171875,2.509999990463257,2.009999990463257,859.8943481445312,-0.12678338587284088,-1.7365620136260986,-1.6331406831741333,-1.6658560037612915,-1.713370442390442,-0.21348623931407928,-0.14998623728752136,0.29040998220443726,0.31322941184043884,0.6562867760658264,0.5483678579330444,0.7287689447402954,0.5753467082977295,0.9071934819221497,0.9838309288024902,0.4863046705722809,22.767221450805664,90.66241455078125,164.31381225585938,28.488136291503906,92.75,159.12350463867188,27.191991806030273,244.92440795898438,2.5840234756469727,59.205379486083984,0.39322805404663086,40.68525314331055,4.4938507080078125,4.726938724517822,3.73341965675354,4.211490154266357,9.55219554901123,42.36052703857422,0.2236726004241214,0.29226796042027087,0.2358715831430606,0.16427501709576278,0.08391283891678437,3.434388384302055,136.8640594482422,3.901974072885216,95.48593139648438,647.7270960885346,238.8595411512587,-126.78338587284088,-1687.2322857379913,0.027350442931358944,-0.18173623830080032,0.30181969702243805,1.0164422988891602,0.6023273169994354
2024-11-11 12:30:00,5604.41455078125,79.40962219238281,139.97015380859375,8.0,49.52412414550781,64.69840240478516,52.83740997314453,37.46926498413086,18.354780197143555,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.20713806152344,137.1419677734375,138.15975952148438,895.2713623046875,488.0586242675781,370.08251953125,347.3793029785156,369.7017517089844,348.0567932128906,425.6465148925781,408.57305908203125,410.3654479980469,392.45440673828125,473.9043273925781,458.718505859375,475.5162658691406,459.5528869628906,2.509999990463257,2.009999990463257,873.7972412109375,-0.0006679702783003449,-1.69021475315094,-1.5873229503631592,-1.6227054595947266,-1.6565228700637817,-0.1405433714389801,-0.07681690901517868,0.3219251334667206,0.32814261317253113,0.623657763004303,0.541391134262085,0.7190114259719849,0.585832953453064,0.8854904770851135,0.9542084336280823,0.4728410542011261,22.550813674926758,90.66241455078125,164.31381225585938,28.488136291503906,92.75,159.12350463867188,27.191991806030273,255.913330078125,3.4930014610290527,54.86171340942383,0.44252505898475647,47.4944953918457,4.565208435058594,4.67708683013916,3.6875932216644287,4.211490154266357,16.23533821105957,198.80075073242188,0.22219687465526303,0.29027838568722675,0.23706239259107562,0.16811107149804985,0.08235127556838474,3.436072732450293,136.95543670654297,3.833854990672897,110.48187255859375,647.7270960885346,242.7214558919271,-0.6679702783003449,-1639.1915082931519,0.027812264291216447,-0.10868014022707939,0.32503387331962585,1.0119279026985168,0.582524448633194
2024-11-11 12:35:00,5580.73193359375,79.40962219238281,139.98480224609375,8.0,49.594791412353516,64.94377899169922,52.893455505371094,37.62668228149414,18.31865692138672,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.16639709472656,138.18431091308594,905.4423217773438,491.5613708496094,371.1571350097656,347.7019348144531,369.54425048828125,347.76171875,424.380859375,406.4593811035156,408.3555603027344,389.7582092285156,478.64166259765625,463.07476806640625,471.96484375,455.04644775390625,2.509999990463257,2.009999990463257,875.1842041015625,-0.029635552316904068,-1.717149019241333,-1.6204676628112793,-1.661255955696106,-1.7082879543304443,-0.172514408826828,-0.0974189043045044,0.3105549216270447,0.3131246268749237,0.6389825940132141,0.565361738204956,0.7307271361351013,0.6011444926261902,0.8920513391494751,0.9571674466133118,0.4661455452442169,23.48390007019043,90.66241455078125,164.31381225585938,28.488136291503906,92.75,159.12350463867188,27.191991806030273,259.8791809082031,3.1303186416625977,40.63404083251953,0.4162360727787018,19.576961517333984,4.693263053894043,4.886305809020996,3.8064539432525635,4.211490154266357,9.55504035949707,45.9824104309082,0.2220224568743541,0.2907357196153166,0.2367896831390168,0.16844447181377145,0.08200766855754106,3.458292671168473,136.99400329589844,3.8938648158043083,114.24185180664062,647.7270960885346,243.10672336154514,-29.635552316904068,-1676.7901480197906,0.0278702216472133,-0.1349666565656662,0.3118397742509842,1.0312993824481964,0.6021721661090851
2024-11-11 12:40:00,5607.28955078125,79.40462493896484,139.98480224609375,8.0,49.430137634277344,64.72663116455078,52.152000427246094,36.93489074707031,18.293930053710938,8.0,8.0,8.0,8.0,8.0,137.4639434814453,135.3124237060547,137.29457092285156,138.26504516601562,905.439453125,493.40673828125,374.507080078125,348.67779541015625,372.22918701171875,347.6002197265625,424.54229736328125,401.15570068359375,407.676513671875,384.38812255859375,476.30426025390625,451.9912109375,469.8937072753906,445.4349060058594,2.509999990463257,2.009999990463257,883.118896484375,-0.0012967648217454553,-1.6633306741714478,-1.5655206441879272,-1.5951594114303589,-1.646219253540039,-0.1805751621723175,-0.12012816965579987,0.26660704612731934,0.3003086745738983,0.6519526839256287,0.5634901523590088,0.747802734375,0.5882482528686523,0.8840131163597107,0.9779688715934753,0.4619646966457367,25.370393753051758,86.55461883544922,165.22935485839844,28.81163215637207,92.75,159.12350463867188,27.191991806030273,253.69309997558594,2.5918807983398438,38.983238220214844,0.4350324869155884,22.65168571472168,4.663538455963135,4.945286750793457,3.886504888534546,4.211490154266357,10.528724670410156,102.8260726928711,0.2231230267887507,0.2921699705982376,0.23540926133991105,0.166720648818979,0.08257709245412163,3.413565075421059,137.0839958190918,3.8754101564047705,145.90509033203125,647.7270960885346,245.31080457899307,-1.2967648217454553,-1617.5574958324432,0.026858271991590077,-0.15035166591405869,0.2834578603506088,1.0419268608093262,0.6077214181423187
2024-11-11 12:45:00,5579.2109375,79.42249298095703,139.9960174560547,8.0,49.74251937866211,64.83120727539062,51.851898193359375,37.29637145996094,18.38003921508789,8.0,8.0,8.0,8.0,8.0,137.4639434814453,135.3368377685547,137.29457092285156,138.41152954101562,921.6502075195312,492.5242004394531,376.90716552734375,347.8998107910156,370.0580139160156,347.5958251953125,419.5751953125,395.6944274902344,406.55010986328125,385.6823425292969,470.9773864746094,452.7190246582031,471.6770324707031,447.3338623046875,2.509999990463257,2.009999990463257,886.70068359375,-0.02355201356112957,-1.7268246412277222,-1.6317559480667114,-1.661786437034607,-1.6861326694488525,-0.16582752764225006,-0.09720373153686523,0.2856731712818146,0.3257052004337311,0.6491253972053528,0.5540006160736084,0.7490108013153076,0.6045912504196167,0.91804438829422,0.9598889350891113,0.46625176072120667,27.266557693481445,86.55461883544922,165.22935485839844,28.81163215637207,92.75,159.12350463867188,27.191991806030273,248.16787719726562,2.8004322052001953,44.71852111816406,0.40144112706184387,43.09249496459961,4.427661895751953,4.921875953674316,4.347201347351074,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2239624650969563,0.2918983030609565,0.23345980630652818,0.16792449187701927,0.08275493365853974,3.439485634099244,137.1267204284668,3.9646475511069976,138.81961059570312,647.7270960885346,246.30574544270834,-23.55201356112957,-1676.6249239444733,0.027248520335364405,-0.13151562958955765,0.3056891858577728,1.051306426525116,0.6015630066394806
2024-11-11 12:50:00,5619.720703125,79.41542053222656,140.01193237304688,8.0,49.16990661621094,64.58634948730469,52.27330017089844,36.94841384887695,18.388582229614258,8.0,8.0,8.0,8.0,8.0,137.4639434814453,135.41770935058594,137.3998565673828,138.29917907714844,896.7503051757812,488.5865478515625,367.01739501953125,346.6944274902344,366.66290283203125,349.2269287109375,419.6422119140625,403.7242431640625,405.8287048339844,389.51385498046875,466.5140686035156,450.9381408691406,466.62615966796875,453.0643615722656,2.509999990463257,2.009999990463257,860.5323486328125,-0.07740547508001328,-1.6439461708068848,-1.5472650527954102,-1.5865721702575684,-1.6461434364318848,-0.25599998235702515,-0.16288051009178162,0.29443788528442383,0.27173280715942383,0.6602928638458252,0.5918029546737671,0.7292594909667969,0.5774016380310059,0.8743009567260742,1.0010875463485718,0.4424251317977905,23.885292053222656,86.55461883544922,165.22935485839844,28.81163215637207,92.75,159.12350463867188,27.191991806030273,252.89674377441406,3.073389768600464,54.2521858215332,0.4139821529388428,12.42852783203125,4.698435306549072,4.9165472984313965,3.945230484008789,17.217470169067383,99.73641204833984,3418.291259765625,0.22211985547764085,0.2917620065037664,0.23613910780687275,0.16691055381290548,0.08306847639881455,3.4033844622661475,137.14517211914062,3.8297289956511267,99.12948608398438,647.7270960885346,239.0367635091146,-77.40547508001328,-1605.981707572937,0.026752089126845766,-0.20944024622440338,0.28308534622192383,1.0179603099822998,0.6260479092597961
2024-11-11 12:55:00,5585.55126953125,79.41239166259766,140.0244140625,8.0,49.7268180847168,64.95545196533203,52.96464157104492,37.55585479736328,18.311420440673828,8.0,8.0,8.0,8.0,8.0,137.4639434814453,135.3368682861328,137.29457092285156,138.26504516601562,913.6882934570312,486.96942138671875,364.76080322265625,347.6982421875,364.08331298828125,347.85992431640625,423.555419921875,408.0531921386719,407.78521728515625,391.56182861328125,470.377197265625,454.46966552734375,470.25653076171875,458.8114318847656,2.509999990463257,2.009999990463257,858.093017578125,-0.03436889126896858,-1.7098478078842163,-1.6207963228225708,-1.6477999687194824,-1.677937626838684,-0.14717888832092285,-0.06619421392679214,0.3096979856491089,0.29471734166145325,0.6402459740638733,0.5735697746276855,0.7366654276847839,0.5820518136024475,0.9061939716339111,0.9742681384086609,0.459575355052948,21.56283950805664,91.58101654052734,168.97093200683594,29.51355743408203,92.75,159.12350463867188,27.191991806030273,241.8951416015625,3.3137667179107666,59.54070281982422,0.37338969111442566,58.63059997558594,4.772331237792969,4.918703556060791,3.6277711391448975,11.444872856140137,72.21987915039062,3039.030517578125,0.2224772341455756,0.29060997370278785,0.23696322061393682,0.16802447900558878,0.08192509253211093,3.4574252052742462,137.09010696411133,3.9259363999731103,92.36419677734375,647.7270960885346,238.35917154947919,-34.36889126896858,-1664.0954315662384,0.028684745664858416,-0.1066865511238575,0.30220766365528107,1.0276913344860077,0.6069078743457794
2024-11-11 13:00:00,5585.6630859375,79.4056396484375,140.0218963623047,8.0,49.5076904296875,64.70824432373047,51.80778121948242,37.44224166870117,18.408254623413086,8.0,8.0,8.0,8.0,8.0,137.4639434814453,135.41770935058594,137.3754119873047,138.37753295898438,894.9829711914062,488.1986389160156,366.5569152832031,348.1651611328125,365.3354797363281,347.241943359375,425.6016540527344,408.89593505859375,409.6346130371094,391.7235107421875,474.8847351074219,458.5570373535156,472.3079833984375,458.9242248535156,2.509999990463257,2.009999990463257,847.549560546875,-0.05167475715279579,-1.6558492183685303,-1.5613758563995361,-1.5985711812973022,-1.6268326044082642,-0.1625416874885559,-0.09861361235380173,0.3157575726509094,0.30572694540023804,0.6065897941589355,0.5394802093505859,0.7171435952186584,0.5678608417510986,0.8809288740158081,0.919868528842926,0.4924924373626709,21.302967071533203,91.58101654052734,168.97093200683594,29.51355743408203,92.75,159.12350463867188,27.191991806030273,233.78762817382812,3.1945295333862305,67.3412094116211,0.372146874666214,46.54841232299805,4.814368724822998,4.891434192657471,3.7504830360412598,4.211490154266357,34.884765625,1242.8394775390625,0.22313404484588642,0.2916438267573006,0.23350068802768895,0.16875436440526398,0.08296707596386008,3.4319885830492725,137.15864944458008,3.8454863779147193,100.81356811523438,647.7270960885346,235.43043348524307,-51.67475715279579,-1610.6572151184082,0.028126521438754506,-0.13057764992117882,0.31074225902557373,1.0010740160942078,0.5730350017547607
2024-11-11 13:05:00,5581.4638671875,79.41239166259766,140.04104614257812,8.0,49.16667556762695,64.64885711669922,51.1505126953125,38.204383850097656,18.399415969848633,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.29457092285156,138.240478515625,867.8438110351562,491.8023376464844,369.2985534667969,347.18243408203125,365.8204040527344,347.0807800292969,424.7318115234375,407.43084716796875,410.5860900878906,389.7581481933594,479.4189453125,463.0691833496094,474.0581359863281,456.9765930175781,2.509999990463257,2.009999990463257,861.1204833984375,0.002977764466777444,-1.74381685256958,-1.6244628429412842,-1.6693854331970215,-1.654059886932373,-0.0849357396364212,-0.019585857167840004,0.29744017124176025,0.325501024723053,0.6517809629440308,0.5819133520126343,0.7295432090759277,0.5766316056251526,0.8969904184341431,0.9798679947853088,0.47565484046936035,22.33697509765625,91.58101654052734,168.97093200683594,29.51355743408203,92.75,159.12350463867188,27.191991806030273,234.25747680664062,3.3594884872436523,68.83850860595703,0.3918811082839966,52.68887710571289,4.8207244873046875,4.887692451477051,3.713925838470459,4.211490154266357,17.611968994140625,194.5485076904297,0.22190147546178388,0.29177642408182863,0.2308550274485109,0.17242591750553438,0.08304115550234224,3.4298590980381314,137.04008865356445,3.7316825765530046,112.41595458984375,647.7270960885346,239.20013427734375,2.977764466777444,-1672.9312539100647,0.02929055492949968,-0.052260798402130604,0.3114705979824066,1.017859011888504,0.6168471574783325
2024-11-11 13:10:00,5596.1904296875,79.41664123535156,140.02149963378906,8.0,49.60206604003906,64.99763488769531,51.17216110229492,38.13336944580078,18.309412002563477,8.0,8.0,8.0,8.0,8.0,137.34791564941406,135.3124237060547,137.29457092285156,138.26504516601562,898.1587524414062,494.3476867675781,371.0444641113281,347.64935302734375,365.3803405761719,345.98980712890625,424.6487731933594,406.8604431152344,408.1367492675781,388.06134033203125,478.6419372558594,462.6748962402344,471.31439208984375,454.18023681640625,2.509999990463257,2.009999990463257,862.4533081054688,-0.09539759904146194,-1.7385436296463013,-1.6375747919082642,-1.6714816093444824,-1.6727784872055054,-0.11714384704828262,-0.0476616770029068,0.2697904407978058,0.2797836661338806,0.645045816898346,0.5660956501960754,0.7046123743057251,0.5706061124801636,0.8865155577659607,0.989022970199585,0.4642212390899658,23.126983642578125,92.0174331665039,175.34320068359375,29.586803436279297,92.75,159.12350463867188,27.191991806030273,237.7528076171875,3.0562801361083984,66.4727783203125,0.3730652630329132,45.748291015625,4.9620680809021,4.971390247344971,3.59995698928833,8.422980308532715,50.29998016357422,4117.607421875,0.2232169098471766,0.2924993324934285,0.23028257859734844,0.17160601501722625,0.08239516404482022,3.430788397528732,137.05498886108398,3.851872149353835,113.75057983398438,647.7270960885346,239.57036336263022,-95.39759904146194,-1680.0946295261383,0.027610868078253043,-0.08240276202559471,0.2747870534658432,0.9899154305458069,0.6055707335472107
2024-11-11 13:15:00,5594.6494140625,79.41078186035156,140.01522827148438,8.0,49.324859619140625,64.76751708984375,51.2999267578125,38.56882095336914,18.401023864746094,8.0,8.0,8.0,8.0,8.0,137.28860473632812,135.20713806152344,137.16639709472656,138.15975952148438,890.0197143554688,492.4129943847656,367.65240478515625,346.91748046875,365.8192443847656,346.0471496582031,424.6969909667969,408.73345947265625,407.2694091796875,387.9207458496094,473.2675476074219,457.8659362792969,464.19775390625,452.0263671875,2.509999990463257,2.009999990463257,867.8150634765625,-0.0007261051214300096,-1.706091046333313,-1.6024744510650635,-1.6473972797393799,-1.6512024402618408,-0.15717759728431702,-0.09470229595899582,0.30458325147628784,0.30778267979621887,0.6627717614173889,0.5949695706367493,0.7383339405059814,0.5827924013137817,0.8846961259841919,0.996062159538269,0.4536815881729126,22.1469669342041,92.0174331665039,175.34320068359375,29.586803436279297,92.75,159.12350463867188,27.191991806030273,236.03244018554688,3.3974246978759766,70.1876449584961,0.3789919316768646,80.2674560546875,4.92634916305542,4.961355686187744,3.506617307662964,5.344818592071533,48.69099426269531,3819.443115234375,0.22182219410805834,0.2912704234484067,0.23070440339550066,0.17345047819897386,0.08275250084906044,3.434011354406877,136.95547485351562,3.818018174801154,103.3922119140625,647.7270960885346,241.0597398546007,-0.7261051214300096,-1651.7913043498993,0.028412853786708513,-0.12593994662165642,0.30618296563625336,1.0297301411628723,0.6288706660270691
2024-11-11 13:20:00,5593.9365234375,79.40887451171875,140.0244140625,8.0,49.71809387207031,65.10266876220703,51.38731384277344,38.83722686767578,19.0208797454834,8.0,8.0,8.0,8.0,8.0,137.2075958251953,135.0835418701172,137.0611114501953,138.05447387695312,902.1819458007812,488.8954772949219,369.45562744140625,347.919189453125,367.1258239746094,345.6380615234375,424.5427551269531,409.90423583984375,407.0016784667969,390.63690185546875,471.0522766113281,455.8260803222656,464.9147644042969,455.6242370605469,2.509999990463257,2.009999990463257,863.9769897460938,-0.04635157063603401,-1.791921615600586,-1.6822746992111206,-1.7250205278396606,-1.7506370544433594,-0.1124836653470993,-0.0748002827167511,0.24748606979846954,0.30340775847435,0.6843593120574951,0.584324300289154,0.7373667359352112,0.5899474620819092,0.8932268023490906,1.018068552017212,0.44220951199531555,22.04743003845215,92.0174331665039,175.34320068359375,29.586803436279297,92.75,159.12350463867188,27.191991806030273,232.97280883789062,3.310819387435913,73.46771240234375,0.36611348390579224,56.66878890991211,5.016468524932861,5.034184455871582,3.617900848388672,4.211490154266357,26.115575790405273,711.482177734375,0.22189021648150092,0.29055106783336615,0.22933989026842438,0.17332926518429492,0.08488956023241363,3.460768304731808,136.85168075561523,3.8706850906333257,98.54421997070312,647.7270960885346,239.99360826280383,-46.35157063603401,-1737.4634742736816,0.029361145545601552,-0.0936419740319252,0.27544691413640976,1.0323404669761658,0.6343418061733246
2024-11-11 13:25:00,5603.8818359375,79.40455627441406,140.0068817138672,8.0,49.92555236816406,65.10800170898438,51.58811950683594,38.506614685058594,18.90997886657715,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.95582580566406,137.92630004882812,879.7269287109375,487.3014831542969,368.3504333496094,348.008544921875,366.5616149902344,346.4197082519531,423.2364501953125,410.9892883300781,407.107421875,392.08270263671875,467.13873291015625,452.45556640625,468.62261962890625,458.2073059082031,2.509999990463257,2.009999990463257,865.1069946289062,-0.08604225516319275,-1.7123825550079346,-1.622387170791626,-1.6622917652130127,-1.6607729196548462,-0.16669592261314392,-0.09947822242975235,0.2739846408367157,0.288836270570755,0.6499555706977844,0.5666792988777161,0.7233965992927551,0.5697285532951355,0.8797531127929688,0.9787911772727966,0.45397841930389404,28.585674285888672,92.0174331665039,175.34320068359375,29.586803436279297,92.75,159.12350463867188,27.191991806030273,231.88201904296875,3.2091774940490723,72.15094757080078,0.3649349808692932,81.42610168457031,5.0987043380737305,5.140843391418457,3.7098560333251953,4.211490154266357,37.44880294799805,1509.7965087890625,0.22284386058896782,0.29061107524801405,0.23026476756137113,0.17187516747640644,0.08440512912524054,3.4541960104123555,136.7360954284668,3.767646589844686,92.85415649414062,647.7270960885346,240.3074985080295,-86.04225516319275,-1664.4586026668549,0.02733297630723005,-0.13308707252144814,0.28141045570373535,1.0082608759403229,0.6083174347877502
2024-11-11 13:30:00,5592.02197265625,79.40840148925781,140.0068817138672,8.0,49.26460266113281,64.85076904296875,51.655277252197266,38.41573715209961,18.87221336364746,8.0,8.0,8.0,8.0,8.0,136.9787139892578,134.8729705810547,136.8322296142578,137.82101440429688,883.3058471679688,487.4670104980469,369.0832214355469,348.53741455078125,366.0458679199219,346.4682922363281,424.12451171875,411.81671142578125,407.9468994140625,390.7500915527344,474.9322814941406,459.15313720703125,471.21893310546875,458.4177551269531,2.509999990463257,2.009999990463257,854.0615844726562,0.002613395918160677,-1.7071590423583984,-1.605557918548584,-1.6400766372680664,-1.6410685777664185,-0.1483011394739151,-0.07776545733213425,0.32413095235824585,0.3200553357601166,0.6367875337600708,0.5876337885856628,0.7320759892463684,0.5737956762313843,0.893233060836792,0.973373293876648,0.47580674290657043,22.668493270874023,94.05912017822266,170.30154418945312,30.209381103515625,92.75,155.67491149902344,27.191991806030273,229.15814208984375,4.053075790405273,74.12361907958984,0.36556270718574524,76.87440490722656,4.913009166717529,5.109737873077393,3.8444712162017822,4.211490154266357,12.645055770874023,135.36170959472656,0.22085946373615037,0.2907342249815209,0.2315771612233708,0.1722226233062758,0.08460652675268214,3.4463854199110573,136.6262321472168,3.7909973236320123,98.20831298828125,647.7270960885346,237.2393290201823,2.613395918160677,-1648.4655439853668,0.029335565448872128,-0.11303329840302467,0.3220931440591812,1.0189738273620605,0.6122106611728668
2024-11-11 13:35:00,5585.74951171875,79.40840148925781,139.98602294921875,8.0,49.34385299682617,65.06363677978516,51.932743072509766,38.485565185546875,18.847412109375,8.0,8.0,8.0,8.0,8.0,136.87342834472656,134.84336853027344,136.80792236328125,137.69284057617188,901.75244140625,490.207763671875,369.706787109375,347.8113098144531,366.9285888671875,347.4873962402344,423.3442687988281,411.4781494140625,408.3560485839844,389.98333740234375,476.4728088378906,460.88543701171875,469.41351318359375,455.2620849609375,2.509999990463257,2.009999990463257,868.2637939453125,-0.07394470274448395,-1.6943918466567993,-1.6045466661453247,-1.6377674341201782,-1.6598893404006958,-0.09875228255987167,-0.02936490625143051,0.29308173060417175,0.2919119894504547,0.6397097706794739,0.5682634711265564,0.7053983807563782,0.5549908876419067,0.8821295499801636,0.9640082716941833,0.45782601833343506,25.449617385864258,94.05912017822266,170.30154418945312,30.209381103515625,92.75,155.67491149902344,27.191991806030273,243.4817657470703,3.3523237705230713,74.91314697265625,0.39976269006729126,16.314172744750977,4.955124855041504,5.001621723175049,3.6978251934051514,4.211490154266357,12.650181770324707,132.3951873779297,0.22060689773732536,0.2908870344279716,0.23218132846157874,0.1720615766222634,0.08426316275086088,3.45976226035579,136.55438995361328,3.8745129097439026,101.31430053710938,647.7270960885346,241.18438720703125,-73.94470274448395,-1649.1488218307495,0.027079363817464376,-0.06405859440565109,0.29249686002731323,0.9828938245773315,0.6039866209030151
2024-11-11 13:40:00,5591.185546875,79.41159057617188,139.99351501464844,8.0,49.526649475097656,64.82788848876953,51.416481018066406,38.907352447509766,19.01436996459961,8.0,8.0,8.0,8.0,8.0,136.74525451660156,134.720458984375,136.72694396972656,137.6685028076172,935.1533203125,490.8118896484375,369.4961242675781,347.43878173828125,366.0946044921875,345.8570861816406,424.5427551269531,409.4517822265625,407.2694091796875,391.256591796875,469.5245056152344,454.7279357910156,474.2126159667969,456.0248718261719,2.509999990463257,2.009999990463257,878.2379150390625,-0.04803401231765747,-1.7588845491409302,-1.6540366411209106,-1.6929658651351929,-1.7486144304275513,-0.13139328360557556,-0.0606883242726326,0.29270604252815247,0.3045350909233093,0.6544789671897888,0.5965913534164429,0.7365755438804626,0.5748807191848755,0.896385669708252,0.9751304388046265,0.477464884519577,23.45955467224121,94.05912017822266,170.30154418945312,30.209381103515625,92.75,155.67491149902344,27.191991806030273,238.29344177246094,3.1017091274261475,73.48741149902344,0.362554132938385,116.44825744628906,4.847410202026367,5.001616477966309,3.591144561767578,11.443452835083008,75.3358154296875,3787.09521484375,0.22140481254085329,0.2898077429100519,0.2298531490009074,0.17393211869567568,0.08500217685251171,3.4567003177434352,136.46529006958008,4.014118204330408,106.38296508789062,647.7270960885346,243.9549763997396,-48.03401231765747,-1713.6253714561462,0.027986532669016528,-0.09604080393910408,0.2986205667257309,1.0240159034729004,0.6255351603031158
2024-11-11 13:45:00,5610.27685546875,79.42095184326172,139.97433471679688,8.0,49.16144561767578,64.76579284667969,51.781681060791016,38.28963851928711,18.874319076538086,8.0,8.0,8.0,8.0,8.0,136.74525451660156,134.63951110839844,136.5758819580078,137.58755493164062,914.1643676757812,489.54168701171875,368.1666259765625,347.29034423828125,365.0566711425781,346.212158203125,423.18780517578125,407.5392150878906,406.8116149902344,389.4643249511719,476.6163024902344,460.8682861328125,474.3258361816406,455.10015869140625,2.509999990463257,2.009999990463257,871.1921997070312,-0.06780446320772171,-1.6481550931930542,-1.546030879020691,-1.5876048803329468,-1.5923181772232056,-0.16670483350753784,-0.09990619868040085,0.2975645363330841,0.28508567810058594,0.6255846619606018,0.5825818777084351,0.7150651812553406,0.5569342374801636,0.87958824634552,0.9785581231117249,0.44666504859924316,21.79477882385254,93.28700256347656,164.86924743652344,29.190061569213867,92.75,155.67491149902344,27.191991806030273,237.77572631835938,3.8818490505218506,71.09720611572266,0.3852212131023407,63.01736068725586,4.675604820251465,4.987946033477783,3.595914602279663,7.44845724105835,69.07392120361328,4662.89501953125,0.22058065679742522,0.29059522039339897,0.23233729348181198,0.17180035100683935,0.08468647832052449,3.432311288609849,136.3870506286621,3.9106706120629804,107.69036865234375,647.7270960885346,241.99783325195312,-67.80446320772171,-1593.5272574424744,0.0260526964642607,-0.13330551609396935,0.291325107216835,0.9935322999954224,0.6040832698345184
2024-11-11 13:50:00,5616.68798828125,79.41506958007812,139.95553588867188,8.0,49.5810546875,64.87582397460938,51.81550979614258,38.77693176269531,18.853967666625977,8.0,8.0,8.0,8.0,8.0,136.74525451660156,134.63951110839844,136.5758819580078,137.58755493164062,905.4664916992188,491.6202392578125,369.9259033203125,348.5513000488281,368.02593994140625,346.9718322753906,424.4867248535156,407.99560546875,406.9175109863281,388.1184997558594,479.2565612792969,463.5572509765625,473.95013427734375,454.5479431152344,2.509999990463257,2.009999990463257,863.734130859375,-0.09989245235919952,-1.7281341552734375,-1.6285265684127808,-1.6581847667694092,-1.6734493970870972,-0.14998756349086761,-0.10375327616930008,0.25589606165885925,0.301467627286911,0.6706382632255554,0.5641197562217712,0.7219493389129639,0.5790776610374451,0.8778501749038696,0.978875458240509,0.4479973018169403,22.584321975708008,93.28700256347656,164.86924743652344,29.190061569213867,92.75,155.67491149902344,27.191991806030273,235.92837524414062,3.3478894233703613,76.65644073486328,0.3649994134902954,69.98419952392578,4.654897212982178,4.931126117706299,3.8100101947784424,4.211490154266357,18.73657989501953,234.7703399658203,0.22143960079941183,0.2897493135839298,0.23141915549788747,0.17318607568713354,0.08420585443163732,3.444244030262775,136.3870506286621,3.869040944791944,112.82034301757812,647.7270960885346,239.9261474609375,-99.89245235919952,-1672.0737218856812,0.027311619724749173,-0.12687041983008385,0.27868184447288513,1.0114881694316864,0.6173790097236633
2024-11-11 13:55:00,5613.34619140625,79.42745971679688,139.93885803222656,8.0,49.86820983886719,65.1464614868164,52.32161331176758,38.79887771606445,19.10706329345703,8.0,8.0,8.0,8.0,8.0,136.74525451660156,134.60983276367188,136.5758819580078,137.58755493164062,919.421630859375,493.6465759277344,373.2295837402344,348.0569152832031,367.1831359863281,345.7999572753906,425.0492248535156,404.4237976074219,408.194091796875,387.4998779296875,479.77728271484375,464.362548828125,472.1995849609375,453.6598815917969,2.509999990463257,2.009999990463257,873.3302612304688,-0.015222763642668724,-1.7274786233901978,-1.6205041408538818,-1.6645843982696533,-1.685481071472168,-0.13104426860809326,-0.07263857871294022,0.30047959089279175,0.3117000162601471,0.6435600519180298,0.5567390322685242,0.7144364714622498,0.5669989585876465,0.8723130822181702,0.9687437415122986,0.45959535241127014,23.70770263671875,93.28700256347656,164.86924743652344,29.190061569213867,92.75,155.67491149902344,27.191991806030273,235.05947875976562,3.2510952949523926,77.87368774414062,0.3722432255744934,248.28314208984375,4.840472221374512,4.950762748718262,3.6998579502105713,4.211490154266357,18.743759155273438,183.5819091796875,0.22139814013837167,0.2892284574958958,0.23229042938766042,0.17225401500371795,0.08482895797435412,3.4669032752143703,136.37963104248047,3.9310098447886785,121.82992553710938,647.7270960885346,242.59173923068576,-15.222763642668724,-1674.5120584964752,0.02819486990517618,-0.10184142366051674,0.3060898035764694,0.997935950756073,0.600149542093277
2024-11-11 14:00:00,5589.68994140625,79.42210388183594,139.90921020507812,8.0,49.55658721923828,65.0364990234375,51.884674072265625,38.31169891357422,18.948150634765625,8.0,8.0,8.0,8.0,8.0,136.74525451660156,134.63951110839844,136.5758819580078,137.58755493164062,914.1946411132812,493.3836669921875,372.50299072265625,347.53692626953125,368.7859802246094,346.3067932128906,423.6436462402344,405.52667236328125,406.26397705078125,383.89263916015625,477.5274963378906,461.88836669921875,468.5642395019531,447.68756103515625,2.509999990463257,2.009999990463257,880.04541015625,0.030226195231080055,-1.7270922660827637,-1.6288230419158936,-1.6662877798080444,-1.6719034910202026,-0.09845782816410065,-0.02801341935992241,0.2994040250778198,0.36441048979759216,0.6721157431602478,0.5568780303001404,0.7204315066337585,0.5699436068534851,0.8735148906707764,0.9678421020507812,0.5013088583946228,24.056127548217773,94.15068054199219,173.4388427734375,29.812639236450195,92.75,155.67491149902344,27.191991806030273,243.44981384277344,3.6145412921905518,75.16741943359375,0.4006327688694,40.78321075439453,4.653628349304199,5.008096218109131,4.1063385009765625,4.211490154266357,20.082101821899414,255.92555236816406,0.22149421927551963,0.29068201391433107,0.23189965291919698,0.17123495212532774,0.08468916176562456,3.458318743047175,136.3870506286621,3.925203654712721,124.44937133789062,647.7270960885346,244.45705837673611,30.226195231080055,-1673.526644706726,0.028510276539315132,-0.06323562376201153,0.331907257437706,1.005403310060501,0.6144968867301941
2024-11-11 14:05:00,5620.41748046875,79.43590545654297,139.88336181640625,8.0,49.51638412475586,64.81639862060547,52.19874954223633,38.010284423828125,18.957271575927734,8.0,8.0,8.0,8.0,8.0,136.74525451660156,134.63951110839844,136.5758819580078,137.58755493164062,905.9293212890625,490.9366149902344,371.15155029296875,347.7622985839844,368.13934326171875,346.5849914550781,422.01361083984375,408.5022888183594,405.92657470703125,390.1943664550781,467.5343322753906,453.04437255859375,463.8810119628906,453.303466796875,2.509999990463257,2.009999990463257,881.5586547851562,-0.0630454272031784,-1.6806073188781738,-1.584672212600708,-1.6254172325134277,-1.6661897897720337,-0.17259635031223297,-0.11625295132398605,0.28596067428588867,0.3101852834224701,0.6731542348861694,0.5760955810546875,0.710785448551178,0.5649909377098083,0.8780608773231506,0.999524712562561,0.4809030294418335,23.056621551513672,94.15068054199219,173.4388427734375,29.812639236450195,92.75,155.67491149902344,27.191991806030273,249.6479949951172,3.1387500762939453,74.19999694824219,0.41479530930519104,14.4375,4.613373279571533,4.9916181564331055,3.9525837898254395,8.422980308532715,51.819637298583984,5999.99951171875,0.22155072087404884,0.29000744082352053,0.23355240480947387,0.17006908043829772,0.08482035305465903,3.4357449949459697,136.3870506286621,3.868449948156549,99.254638671875,647.7270960885346,244.87740410698785,-63.045427203178406,-1639.2216384410858,0.026284961366998812,-0.1444246508181095,0.2980729788541794,0.9932809174060822,0.6246249079704285
2024-11-11 14:10:00,5595.603515625,79.4544906616211,139.8386993408203,8.0,49.67059326171875,65.1726303100586,52.61492156982422,38.37965393066406,19.058874130249023,8.0,8.0,8.0,8.0,8.0,136.77499389648438,134.6639404296875,136.72694396972656,137.69284057617188,901.2922973632812,488.43463134765625,369.5445556640625,347.43878173828125,366.8207702636719,346.2577209472656,423.8010559082031,409.5491027832031,406.48114013671875,389.81610107421875,469.51885986328125,454.56719970703125,471.2788391113281,457.0260009765625,2.509999990463257,2.009999990463257,854.9177856445312,-0.03394206240773201,-1.7252269983291626,-1.6214847564697266,-1.6615501642227173,-1.697669267654419,-0.13912951946258545,-0.06375229358673096,0.29257506132125854,0.3147021532058716,0.6672657132148743,0.5702676177024841,0.7189984321594238,0.5830163955688477,0.8768904209136963,0.9993996024131775,0.4624553918838501,22.69659996032715,94.15068054199219,173.4388427734375,29.812639236450195,92.75,155.67491149902344,27.191991806030273,236.84654235839844,3.243443012237549,71.15982818603516,0.40884721279144287,264.92535400390625,4.765230655670166,5.087224006652832,4.211941719055176,4.211490154266357,15.258498191833496,72.77095794677734,0.22085961768314571,0.2897892146735849,0.23395153347797903,0.17065460944415128,0.084745024721139,3.472560647021989,136.46467971801758,3.8657161959951116,102.79031372070312,647.7270960885346,237.47716267903647,-33.94206240773201,-1676.4827966690063,0.0291254367001974,-0.1014409065246582,0.30363860726356506,1.0105066299438477,0.6187666654586792
2024-11-11 14:15:00,5606.9423828125,79.43342590332031,139.82366943359375,8.0,49.75043869018555,64.89588165283203,52.52076721191406,37.103816986083984,19.06393051147461,8.0,8.0,8.0,8.0,8.0,136.84375,134.7447967529297,136.72694396972656,137.69284057617188,882.482177734375,489.4601745605469,369.7658386230469,348.1650390625,366.8207702636719,347.3393249511719,423.8602600097656,408.66400146484375,408.05291748046875,390.5324401855469,472.79766845703125,457.3371887207031,476.0644226074219,457.0748596191406,2.509999990463257,2.009999990463257,844.819091796875,-0.02019626460969448,-1.756646752357483,-1.6657967567443848,-1.6879103183746338,-1.71113121509552,-0.1475682109594345,-0.0796910896897316,0.31486955285072327,0.31580811738967896,0.6778671741485596,0.6077364087104797,0.7281869649887085,0.5714569091796875,0.8795825242996216,1.0039284229278564,0.5043635964393616,22.67087173461914,94.1478500366211,171.85073852539062,30.54508399963379,92.75,155.67491149902344,27.191991806030273,242.8871612548828,3.351346015930176,70.62227630615234,0.3842219114303589,10.65937614440918,4.571545124053955,5.059534549713135,4.056603908538818,6.469722747802734,43.6700553894043,3884.96142578125,0.2227616604391014,0.2905766206941232,0.23516603309810644,0.16613537685405638,0.08536030891461256,3.441471024864718,136.50208282470703,3.777383611172603,108.2490234375,647.7270960885346,234.67196994357639,-20.19626460969448,-1705.3712606430054,0.030600080471325744,-0.11362965032458305,0.3153388351202011,1.0139154195785522,0.6428017914295197
2024-11-11 14:20:00,5587.82666015625,79.45023345947266,139.8616485595703,8.0,49.891258239746094,65.1917953491211,52.968109130859375,37.66923522949219,19.083005905151367,8.0,8.0,8.0,8.0,8.0,136.87342834472656,134.77450561523438,136.8322296142578,137.72254943847656,913.9315795898438,490.7368469238281,369.65283203125,347.4875793457031,366.7672424316406,346.37445068359375,425.48486328125,408.157470703125,408.3558654785156,389.3583984375,476.6704406738281,460.9819030761719,472.8963317871094,453.8216552734375,2.509999990463257,2.009999990463257,866.2451782226562,-0.07801897078752518,-1.7535980939865112,-1.655579686164856,-1.6888878345489502,-1.7218257188796997,-0.2377094328403473,-0.16677647829055786,0.28982800245285034,0.29322680830955505,0.6886021494865417,0.6221005320549011,0.7366015911102295,0.5881351232528687,0.8750823140144348,1.0347802639007568,0.46055030822753906,22.047412872314453,94.14456939697266,170.01466369628906,30.54508399963379,92.75,155.67491149902344,27.191991806030273,238.143310546875,3.517308473587036,71.96216583251953,0.3953758180141449,100.48048400878906,4.804661750793457,5.010794639587402,3.8599984645843506,4.211490154266357,13.978228569030762,139.0152587890625,0.22193284169338534,0.28999469861832244,0.2356196935753368,0.1675652351505082,0.08488753096244721,3.4759514341259936,136.55067825317383,3.925382665600244,113.6461181640625,647.7270960885346,240.6236606174045,-78.01897078752518,-1704.9728333950043,0.028099499110632635,-0.20224295556545258,0.2915274053812027,1.0306691527366638,0.6553513407707214
2024-11-11 14:25:00,5589.283203125,79.45081329345703,139.84536743164062,8.0,49.61766815185547,64.90206909179688,52.51601028442383,37.506134033203125,18.95662498474121,8.0,8.0,8.0,8.0,8.0,136.87342834472656,134.8432159423828,136.8322296142578,137.82101440429688,906.8263549804688,489.506103515625,369.0242614746094,346.9718322753906,368.46875,346.2088317871094,423.703369140625,408.94482421875,407.22052001953125,388.8842468261719,472.9906005859375,457.7598876953125,465.4277038574219,452.5486755371094,2.509999990463257,2.009999990463257,879.5352172851562,-0.032198015600442886,-1.7252317667007446,-1.6270999908447266,-1.6664071083068848,-1.6868922710418701,-0.13193774223327637,-0.06581959128379822,0.28882265090942383,0.29533469676971436,0.6831461787223816,0.6024523973464966,0.7192522287368774,0.5798351168632507,0.8668907880783081,1.0264497995376587,0.45972567796707153,21.572338104248047,94.14456939697266,170.01466369628906,30.54508399963379,92.75,155.67491149902344,27.191991806030273,240.3104705810547,3.4446873664855957,69.05884552001953,0.3718632161617279,22.67086410522461,4.845778942108154,5.09954833984375,3.9278314113616943,4.211490154266357,11.677212715148926,96.13712310791016,0.22200447295444772,0.29039151131165575,0.2349725333561022,0.16781380159012493,0.08481768078766942,3.454874312824172,136.59247207641602,3.893850379126069,105.51690673828125,647.7270960885346,244.31533813476562,-32.198015600442886,-1676.4077842235565,0.027545823371056783,-0.09887866675853729,0.2920786738395691,1.0091697871685028,0.6427992880344391
2024-11-11 14:30:00,5616.2177734375,79.44198608398438,139.85333251953125,8.0,49.46519088745117,64.78900909423828,51.9959716796875,37.66440963745117,18.89583969116211,8.0,8.0,8.0,8.0,8.0,136.87342834472656,134.7447967529297,136.80767822265625,137.69284057617188,902.7080078125,488.562255859375,371.3585205078125,347.6984558105469,370.7547912597656,347.18243408203125,424.4299621582031,403.36004638671875,407.6274719238281,390.1513977050781,472.5641784667969,457.2396545410156,475.42449951171875,458.36260986328125,2.509999990463257,2.009999990463257,874.9681396484375,-0.04529523476958275,-1.7214206457138062,-1.6254775524139404,-1.654782772064209,-1.6893351078033447,-0.19201485812664032,-0.13156761229038239,0.26780930161476135,0.3169076442718506,0.718804121017456,0.6086046695709229,0.7340373396873474,0.590548038482666,0.8824056386947632,1.0256837606430054,0.4795595705509186,25.79610824584961,94.14456939697266,170.01466369628906,30.54508399963379,92.75,155.67491149902344,27.191991806030273,257.22607421875,2.8364861011505127,60.16851806640625,0.41623711585998535,30.85965347290039,4.680718898773193,4.9952898025512695,3.6065731048583984,9.90681266784668,51.642852783203125,5322.18701171875,0.22200573324922446,0.290780874639382,0.23336418219874652,0.16904240596153824,0.08480680395110876,3.4277197128259456,136.5296859741211,3.8575769426119635,118.16482543945312,647.7270960885346,243.04670545789932,-45.29523476958275,-1672.754019498825,0.027550565774197146,-0.16179123520851135,0.29235847294330597,1.0293113589286804,0.6637043952941895
2024-11-11 14:35:00,5611.93994140625,79.45414733886719,139.86581420898438,8.0,49.34548568725586,64.97578430175781,52.175968170166016,37.9476203918457,18.965396881103516,8.0,8.0,8.0,8.0,8.0,136.74525451660156,134.66392517089844,136.72694396972656,137.69284057617188,902.3262329101562,495.6258239746094,379.7170715332031,349.3890075683594,373.1357727050781,346.1448059082031,423.1837463378906,400.08990478515625,405.1606140136719,380.9505920410156,479.7245178222656,457.4990539550781,478.3176574707031,439.7063293457031,2.509999990463257,2.009999990463257,893.3049926757812,-0.01538203377276659,-1.687976360321045,-1.5978162288665771,-1.6357215642929077,-1.6673972606658936,-0.09964942187070847,-0.04090765118598938,0.30906611680984497,0.29073256254196167,0.6624268293380737,0.6255762577056885,0.7168078422546387,0.5558592677116394,0.8674710392951965,1.0129245519638062,0.46496644616127014,28.6358642578125,91.14765930175781,166.63320922851562,29.2388916015625,92.75,155.67491149902344,27.191991806030273,245.0797119140625,3.884453535079956,62.56142807006836,0.422385573387146,129.69583129882812,4.822134971618652,5.028219223022461,3.7646164894104004,4.211490154266357,14.960870742797852,134.22882080078125,0.2208738609237516,0.29083617569873454,0.23354329938545212,0.1698562150535387,0.08489044893852299,3.439567470584699,136.4572410583496,3.8588847735275644,165.45968627929688,647.7270960885346,248.14027574327258,-15.38203377276659,-1647.2278535366058,0.026502363252345704,-0.07027853652834892,0.2998993396759033,0.9947374761104584,0.6440015435218811
2024-11-11 14:40:00,5591.521484375,79.48453521728516,139.8495330810547,8.0,49.68272018432617,64.99927520751953,53.42795181274414,37.2933464050293,19.02286720275879,8.0,8.0,8.0,8.0,8.0,136.74525451660156,134.63951110839844,136.72694396972656,137.66831970214844,905.7921752929688,496.4488525390625,375.83294677734375,347.1333923339844,367.7513427734375,347.29119873046875,418.0808410644531,398.9384460449219,404.27557373046875,386.61480712890625,473.5389099121094,457.2396545410156,468.9263000488281,447.26025390625,2.509999990463257,2.009999990463257,870.2066040039062,-0.05839403718709946,-1.745202898979187,-1.638765573501587,-1.6811367273330688,-1.6994801759719849,-0.15064969658851624,-0.0944470465183258,0.32373058795928955,0.31470662355422974,0.6772169470787048,0.6278461217880249,0.7224230766296387,0.5599666833877563,0.8865081667900085,1.0395208597183228,0.4787819981575012,26.986736297607422,91.14765930175781,166.63320922851562,29.2388916015625,92.75,155.67491149902344,27.191991806030273,245.5391845703125,3.339585542678833,53.75930404663086,0.39150258898735046,35.18838119506836,4.8715291023254395,5.0555644035339355,3.744098663330078,4.211490154266357,12.974370956420898,109.19294738769531,0.22137668801393134,0.28962432442026864,0.2380647230222431,0.16617201074079252,0.08476225380276436,3.4678254118086156,136.44500732421875,3.8878527548859374,123.92816162109375,647.7270960885346,241.72405666775174,-58.39403718709946,-1691.146343946457,0.027943484307884976,-0.12254837155342102,0.31921860575675964,1.0024064183235168,0.6525315344333649
