datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-11 14:45:00,5586.50732421875,79.46578979492188,139.84120178222656,8.0,49.82307434082031,65.02941131591797,53.66762161254883,37.53135681152344,19.163326263427734,8.0,8.0,8.0,8.0,8.0,136.72080993652344,134.63951110839844,136.72694396972656,137.58755493164062,881.5985717773438,491.7842712402344,369.1371154785156,348.2714538574219,366.9866027832031,347.6982421875,422.4095153808594,405.73687744140625,404.4435119628906,389.30291748046875,470.9392395019531,455.43914794921875,466.4574279785156,453.3529052734375,2.509999990463257,2.009999990463257,849.2979736328125,-0.10725273936986923,-1.7445584535598755,-1.6450424194335938,-1.6831388473510742,-1.7222912311553955,-0.14764009416103363,-0.07894830405712128,0.2749970257282257,0.28916671872138977,0.6726595759391785,0.6011141538619995,0.7093783617019653,0.5633409023284912,0.8824525475502014,1.0321093797683716,0.4476337730884552,28.157346725463867,91.14765930175781,166.63320922851562,29.2388916015625,92.75,155.67491149902344,27.191991806030273,253.29586791992188,3.240025043487549,55.97146224975586,0.4012441039085388,41.10134506225586,4.760799884796143,5.066051959991455,3.918954610824585,4.211490154266357,6.317234992980957,10.311161994934082,0.22122469960639043,0.28874396400219204,0.23829528038775105,0.16664694514137895,0.08508911086228753,3.4831347667593704,136.41870498657227,3.787404991116728,100.57186889648438,647.7270960885346,235.91610378689236,-107.25273936986923,-1698.7577378749847,0.02859517987150717,-0.11329419910907745,0.28208187222480774,0.9910488128662109,0.636886864900589
2024-11-11 14:50:00,5612.76953125,79.4953842163086,139.89332580566406,8.0,49.69866180419922,65.03166198730469,53.439674377441406,37.387733459472656,18.73630142211914,8.0,8.0,8.0,8.0,8.0,136.66444396972656,134.63951110839844,136.72694396972656,137.58755493164062,880.2841796875,491.5906982421875,372.2818908691406,349.55035400390625,366.5612487792969,346.9228820800781,423.962890625,406.8116149902344,406.4813537597656,388.9327087402344,478.2771911621094,462.3101501464844,469.5566101074219,454.5174255371094,2.509999990463257,2.009999990463257,857.6343994140625,-0.008603442460298538,-1.7390080690383911,-1.6463593244552612,-1.6754268407821655,-1.6739273071289062,-0.10156582295894623,-0.024873284623026848,0.28553837537765503,0.2954912781715393,0.661281406879425,0.585637092590332,0.7426021695137024,0.5957954525947571,0.8982098698616028,1.0022542476654053,0.4660670757293701,25.241458892822266,91.9502944946289,171.31475830078125,30.081201553344727,92.75,155.67491149902344,27.191991806030273,252.27450561523438,3.088700771331787,64.90084838867188,0.4147721230983734,37.6517333984375,4.739668369293213,5.075307846069336,3.808628559112549,4.211490154266357,23.35017967224121,783.1818237304688,0.2215781718678236,0.2899393314339842,0.23825722713452915,0.16669071821027262,0.08353455135339043,3.452663493070698,136.40461349487305,3.76406339060833,108.0760498046875,647.7270960885346,238.23177761501736,-8.603442460298538,-1683.680385351181,0.02951449644692275,-0.06321955379098654,0.29051482677459717,1.040499895811081,0.6234592497348785
2024-11-11 14:55:00,5600.5087890625,79.49203491210938,139.88787841796875,8.0,49.872581481933594,65.16240692138672,53.4652099609375,37.8104362487793,19.034095764160156,8.0,8.0,8.0,8.0,8.0,136.77513122558594,134.66404724121094,136.72694396972656,137.69284057617188,897.1215209960938,492.9250183105469,370.6444396972656,348.43927001953125,367.583984375,346.6929931640625,424.12451171875,408.1083984375,406.3813171386719,387.7748107910156,474.89752197265625,459.90423583984375,464.8941345214844,452.25921630859375,2.509999990463257,2.009999990463257,873.9329833984375,-0.08766595274209976,-1.7359199523925781,-1.6212676763534546,-1.6661901473999023,-1.6570260524749756,-0.17750510573387146,-0.10547325760126114,0.3017023503780365,0.2979419231414795,0.6083200573921204,0.5781688094139099,0.7198781967163086,0.5903482437133789,0.865098237991333,1.00361168384552,0.4507727324962616,31.97048568725586,91.9502944946289,171.31475830078125,30.081201553344727,92.75,155.67491149902344,27.191991806030273,261.673583984375,3.0325849056243896,47.38926315307617,0.41356709599494934,34.4005012512207,4.635495185852051,4.9394402503967285,3.882035732269287,4.211490154266357,6.317234992980957,15.421008110046387,0.22131683043332537,0.28916765354270085,0.23725964157867732,0.1677893074556908,0.08446656698960565,3.47643141684079,136.46474075317383,3.8444572296636688,105.34698486328125,647.7270960885346,242.75916205512155,-87.66595274209976,-1670.1009571552277,0.026851875304438562,-0.1414891816675663,0.299822136759758,1.015052318572998,0.5932444334030151
2024-11-11 15:00:00,5605.11865234375,79.49688720703125,139.87124633789062,8.0,49.69090270996094,64.96524810791016,53.192222595214844,37.82593536376953,18.932941436767578,8.0,8.0,8.0,8.0,8.0,136.87342834472656,134.77452087402344,136.95582580566406,137.84542846679688,913.4389038085938,490.1490478515625,368.46875,347.43878173828125,366.718505859375,345.98980712890625,423.1196594238281,405.26287841796875,405.99066162109375,388.9333190917969,472.315673828125,457.4213562011719,471.7921142578125,454.9347229003906,2.509999990463257,2.009999990463257,884.8809814453125,0.018625378608703613,-1.7018481492996216,-1.5932769775390625,-1.6325840950012207,-1.6109930276870728,-0.14379389584064484,-0.07831792533397675,0.2929897606372833,0.3181438148021698,0.6784261465072632,0.5683987736701965,0.7290394306182861,0.5694916248321533,0.8863945603370667,0.9736717939376831,0.4667588472366333,23.28142738342285,91.9502944946289,171.31475830078125,30.081201553344727,92.75,155.67491149902344,27.191991806030273,257.6686096191406,3.941323757171631,29.356689453125,0.41427427530288696,40.647457122802734,4.569368362426758,4.937958240509033,3.869661808013916,4.211490154266357,13.000686645507812,130.95335388183594,0.2212346336224682,0.2892393190608138,0.23682326614400886,0.16840923580068515,0.08429354537202398,3.4622043924694603,136.61230087280273,3.9111631797909334,108.42449951171875,647.7270960885346,245.80027262369794,18.625378608703613,-1634.6755623817444,0.027364479538613876,-0.11105591058731079,0.30556678771972656,1.0137852430343628,0.6234124600887299
2024-11-11 15:05:00,5579.03173828125,79.48310852050781,139.93844604492188,8.0,49.95816421508789,65.25355529785156,53.04366683959961,37.92829895019531,19.132505416870117,8.0,8.0,8.0,8.0,8.0,137.00299072265625,134.97825622558594,137.0611114501953,138.05447387695312,899.4114990234375,492.1272277832031,373.2891845703125,349.7184753417969,368.6228332519531,346.9718322753906,422.8004150390625,405.6305847167969,405.47698974609375,386.83172607421875,478.6422119140625,462.9139404296875,469.3059387207031,452.19793701171875,2.509999990463257,2.009999990463257,870.0771484375,-0.06715784221887589,-1.7954497337341309,-1.691855549812317,-1.7347131967544556,-1.7349733114242554,-0.12230350822210312,-0.05699463188648224,0.2887129485607147,0.3055970370769501,0.681597113609314,0.6008440256118774,0.7239808440208435,0.5668621063232422,0.8905233144760132,1.0314103364944458,0.4487433433532715,22.99474334716797,93.4121322631836,169.398193359375,28.659040451049805,92.75,155.67491149902344,27.191991806030273,256.7079772949219,3.2000842094421387,26.25552749633789,0.4274236261844635,22.516559600830078,4.650565147399902,4.981970310211182,3.756399393081665,4.211490154266357,19.775691986083984,371.9684143066406,0.2217246974375601,0.28960881634581054,0.2354187982239145,0.1683336595965947,0.08491402839612014,3.4893723125101257,136.77420806884766,3.869107936498768,113.87307739257812,647.7270960885346,241.68809678819446,-67.15784221887589,-1739.2479479312897,0.028625241110439698,-0.08964907005429268,0.2971549928188324,1.0074118971824646,0.6412205696105957
2024-11-11 15:10:00,5615.89501953125,79.49970245361328,139.98809814453125,8.0,49.497352600097656,64.872802734375,52.874698638916016,37.85346984863281,18.981149673461914,8.0,8.0,8.0,8.0,8.0,137.08399963378906,135.0835418701172,137.16639709472656,138.15975952148438,888.7191162109375,494.3792724609375,372.8627014160156,348.05712890625,366.40533447265625,345.3921813964844,423.1878662109375,404.3624572753906,406.6010437011719,388.83740234375,472.6813049316406,457.9171447753906,470.0910339355469,452.0358581542969,2.509999990463257,2.009999990463257,874.6146850585938,-0.03553345426917076,-1.7293963432312012,-1.6382187604904175,-1.6706899404525757,-1.6790823936462402,-0.1541614979505539,-0.09939230978488922,0.31481388211250305,0.33338800072669983,0.6504406332969666,0.5674797892570496,0.7274374961853027,0.5881446003913879,0.8828526139259338,0.9616016149520874,0.49432507157325745,23.563426971435547,93.4121322631836,169.398193359375,28.659040451049805,92.75,155.67491149902344,27.191991806030273,246.71820068359375,3.716552495956421,28.888124465942383,0.34521862864494324,138.5693817138672,4.579451084136963,4.992120742797852,3.9177629947662354,4.211490154266357,14.95157527923584,147.05665588378906,0.22089195332340575,0.28950801125334935,0.23596404353378567,0.16892877003924145,0.08470722185021781,3.4474409586854695,136.8734245300293,3.7980159377770595,115.22711181640625,647.7270960885346,242.94852362738717,-35.53345426917076,-1679.3468594551086,0.02784992239154131,-0.12677690386772156,0.32410094141960144,1.0215097963809967,0.6089602112770081
2024-11-11 15:15:00,5589.9345703125,79.4874267578125,139.9931182861328,8.0,49.85456466674805,65.09967041015625,52.582977294921875,37.92001724243164,19.1987361907959,8.0,8.0,8.0,8.0,8.0,137.2075958251953,135.20713806152344,137.29457092285156,138.26504516601562,919.9232177734375,493.1805419921875,369.9207458496094,348.0169982910156,365.4971008300781,345.7999572753906,422.5711364746094,403.10369873046875,404.69366455078125,382.83282470703125,478.21917724609375,462.99542236328125,468.94635009765625,445.4415283203125,2.509999990463257,2.009999990463257,879.15087890625,-0.10606799274682999,-1.7929821014404297,-1.6904608011245728,-1.7153593301773071,-1.7517740726470947,-0.19426700472831726,-0.13044936954975128,0.3034304082393646,0.29639559984207153,0.670793890953064,0.6049839854240417,0.7470539212226868,0.5797757506370544,0.9047307968139648,1.0119560956954956,0.4696589708328247,23.377038955688477,93.4121322631836,169.398193359375,28.659040451049805,92.75,155.67491149902344,27.191991806030273,252.45558166503906,3.224727153778076,35.31066131591797,0.3649107813835144,68.20384979248047,4.601130962371826,4.9984540939331055,3.6870884895324707,13.411510467529297,49.83559799194336,3830.979736328125,0.2219151603123221,0.28977494622442745,0.23406000862915435,0.16879149906634092,0.08545838576775519,3.472361832040465,136.99358749389648,3.9496271286996905,121.65774536132812,647.7270960885346,244.20857747395834,-106.06799274682999,-1737.644076347351,0.027358072928321854,-0.16235818713903427,0.2999130040407181,1.036941796541214,0.6378889381885529
2024-11-11 15:20:00,5597.9404296875,79.4690170288086,139.99978637695312,8.0,49.59318923950195,65.04429626464844,52.814613342285156,37.76835250854492,19.045793533325195,8.0,8.0,8.0,8.0,8.0,137.2075958251953,135.20713806152344,137.29457092285156,138.29885864257812,878.8185424804688,492.38775634765625,370.2208557128906,348.0570983886719,364.2804870605469,345.17108154296875,422.5223083496094,403.0473937988281,405.4200134277344,386.35919189453125,475.729248046875,460.66015625,466.51116943359375,449.9414367675781,2.509999990463257,2.009999990463257,872.8458251953125,-0.047829724848270416,-1.742489218711853,-1.6451668739318848,-1.690089225769043,-1.7169666290283203,-0.1650102585554123,-0.12419148534536362,0.2641642689704895,0.2961589992046356,0.6775689721107483,0.610150933265686,0.7551207542419434,0.5968263745307922,0.8966483473777771,1.0149320363998413,0.4577637016773224,23.476633071899414,93.4121322631836,169.398193359375,28.659040451049805,92.75,155.67491149902344,27.191991806030273,261.9248046875,3.087061882019043,30.902694702148438,0.43497613072395325,47.69130325317383,4.672339916229248,4.949240207672119,3.744846820831299,4.211490154266357,10.528724670410156,65.12899017333984,0.22113532629130842,0.2900315930158965,0.23549961060162722,0.16840854729321927,0.08492492279794861,3.461380806339036,137.0020408630371,3.7677508870362653,111.44772338867188,647.7270960885346,242.4571736653646,-47.829724848270416,-1698.6779868602753,0.028082584886506105,-0.14460087195038795,0.28016163408756256,1.0535339415073395,0.6438599526882172
2024-11-11 15:25:00,5594.4541015625,79.4910659790039,140.0244140625,8.0,49.65214538574219,64.93511199951172,53.042842864990234,37.60265350341797,19.0033016204834,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.3998565673828,138.41152954101562,917.69970703125,490.34124755859375,367.1257629394531,347.75714111328125,365.105224609375,346.30633544921875,421.9526062011719,404.6291198730469,405.4200134277344,388.30853271484375,473.4187316894531,458.40032958984375,467.4416198730469,452.8711242675781,2.509999990463257,2.009999990463257,876.2438354492188,-0.01717112958431244,-1.7369989156723022,-1.6300671100616455,-1.6606760025024414,-1.6887439489364624,-0.19276103377342224,-0.12405944615602493,0.2973964512348175,0.27727484703063965,0.6735240817070007,0.6991329789161682,0.7539855241775513,0.5248411893844604,0.85996413230896,1.0682415962219238,0.4388792812824249,27.56757354736328,93.39076232910156,166.62710571289062,29.336551666259766,92.75,155.67491149902344,27.191991806030273,254.62220764160156,2.8279523849487305,26.370100021362305,0.4366612732410431,65.55256652832031,4.690821170806885,4.978706359863281,3.7334249019622803,4.211490154266357,10.541324615478516,196.77418518066406,0.22142801835724363,0.28958372413020406,0.23654912577054765,0.1676922716138431,0.08474686012816156,3.4630716121015492,137.10917282104492,3.936897607685904,102.19137573242188,647.7270960885346,243.40106540256076,-17.17112958431244,-1679.121494293213,0.028052598721857704,-0.1584102399647236,0.2873356491327286,1.0164061188697815,0.6863285303115845
2024-11-11 15:30:00,5608.64111328125,79.48236083984375,140.00938415527344,8.0,49.58599853515625,64.9581298828125,52.98447036743164,37.8460693359375,19.053787231445312,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.3998565673828,138.41152954101562,893.9229736328125,490.4748840332031,368.78509521484375,348.21356201171875,367.7506408691406,346.1444396972656,423.02587890625,404.3348083496094,405.7644958496094,387.0346984863281,476.6778259277344,461.0904846191406,471.9970397949219,453.97833251953125,2.509999990463257,2.009999990463257,860.1482543945312,-0.035786841064691544,-1.7267580032348633,-1.6327152252197266,-1.6665441989898682,-1.6908987760543823,-0.15157778561115265,-0.07665031403303146,0.3065170645713806,0.2847922444343567,0.6561139822006226,0.6713718175888062,0.7254944443702698,0.5413453578948975,0.8356780409812927,1.0576385259628296,0.4484408497810364,22.88447380065918,93.39076232910156,166.62710571289062,29.336551666259766,92.75,155.67491149902344,27.191991806030273,263.3970031738281,3.87988018989563,25.441804885864258,0.4080999791622162,31.16402816772461,4.581845283508301,5.002747058868408,4.006448745727539,4.211490154266357,9.407967567443848,1114.43603515625,0.22094345593214154,0.2894380295079054,0.23608624086524313,0.1686331141763934,0.08489915951831649,3.457275684222962,137.10917282104492,3.8251959670559263,113.20465087890625,647.7270960885346,238.93007066514758,-35.786841064691544,-1679.22905087471,0.02878808749914153,-0.11411404982209206,0.29565465450286865,0.9961671233177185,0.6637428998947144
2024-11-11 15:35:00,5566.41796875,79.4630355834961,140.0244140625,8.0,49.60097885131836,64.83548736572266,53.35734939575195,37.48476791381836,18.923011779785156,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.3998565673828,138.41152954101562,909.905029296875,492.9605407714844,371.6712341308594,348.6300048828125,367.53155517578125,345.235595703125,422.9580993652344,403.0549621582031,405.8290710449219,386.5616760253906,477.626220703125,462.3512878417969,473.0048522949219,452.78607177734375,2.509999990463257,2.009999990463257,870.6113891601562,-0.04673252999782562,-1.730202317237854,-1.6188441514968872,-1.6457147598266602,-1.6908948421478271,-0.17916826903820038,-0.11234810948371887,0.29145482182502747,0.2975352704524994,0.6751336455345154,0.684569239616394,0.7280387878417969,0.4822615087032318,0.8364225625991821,1.0652492046356201,0.46289071440696716,24.07268524169922,93.39076232910156,166.62710571289062,29.336551666259766,92.75,155.67491149902344,27.191991806030273,258.7655944824219,3.597855567932129,30.992155075073242,0.41469764709472656,48.357566833496094,4.690371513366699,4.965034484863281,3.6334433555603027,6.158720016479492,36.99958419799805,5575.69677734375,0.22123383548423503,0.289183880592454,0.2379882682049304,0.16719224438430622,0.08440177133407437,3.4799790355704516,137.10917282104492,3.9231191092229283,120.00143432617188,647.7270960885346,241.8364969889323,-46.73252999782562,-1671.4140176773071,0.027779507702523205,-0.14575818926095963,0.2944950461387634,0.9691695421934128,0.6798514425754547
2024-11-11 15:40:00,5580.97314453125,79.47334289550781,140.04359436035156,8.0,49.73729705810547,64.81695556640625,52.94987487792969,37.26704025268555,19.245555877685547,8.0,8.0,8.0,8.0,8.0,137.428955078125,135.33680725097656,137.3998565673828,138.41152954101562,920.2662963867188,493.392578125,369.70648193359375,348.11627197265625,365.9765930175781,345.6954040527344,421.3382873535156,402.9418640136719,404.8907165527344,386.0409851074219,476.2456970214844,460.9927673339844,468.9415283203125,450.7742004394531,2.509999990463257,2.009999990463257,875.4171752929688,-0.0334402360022068,-1.7271486520767212,-1.6233490705490112,-1.6555931568145752,-1.698168396949768,-0.160525843501091,-0.09192182868719101,0.26527827978134155,0.29813867807388306,0.7001909017562866,0.6644006967544556,0.7388536334037781,0.5109044909477234,0.8521540760993958,1.077359914779663,0.4452765882015228,23.62574577331543,93.97367095947266,171.9800567626953,29.879779815673828,92.75,155.67491149902344,27.191991806030273,255.66575622558594,3.692645311355591,33.229400634765625,0.3988010585308075,24.683752059936523,4.520954132080078,4.934022903442383,3.9308865070343018,4.211490154266357,6.317234992980957,12.08270263671875,0.22202492854788042,0.2893398069362366,0.23636572314449267,0.16635829525732299,0.08591124611406728,3.468041221599651,137.144287109375,3.95744443510242,112.53781127929688,647.7270960885346,243.17143758138022,-33.4402360022068,-1676.064819097519,0.027778781616392162,-0.126223836094141,0.2817084789276123,0.9943058788776398,0.6822957992553711
2024-11-11 15:45:00,5579.599609375,79.45970153808594,140.0298309326172,8.0,49.70218276977539,64.8979263305664,53.51951599121094,37.39703369140625,19.063749313354492,8.0,8.0,8.0,8.0,8.0,137.4639434814453,135.41770935058594,137.50515747070312,138.51683044433594,936.048583984375,493.78338623046875,371.71270751953125,349.6697692871094,367.42901611328125,344.9170227050781,423.860107421875,403.72332763671875,403.90313720703125,386.3511047363281,476.72967529296875,461.5793151855469,469.3002624511719,451.34356689453125,2.509999990463257,2.009999990463257,869.8455810546875,-0.04234321787953377,-1.7183713912963867,-1.6354726552963257,-1.6506142616271973,-1.659180760383606,-0.14819841086864471,-0.07972106337547302,0.2940561771392822,0.28501424193382263,0.6683282256126404,0.6682658195495605,0.7398648858070374,0.5853005647659302,0.8660274147987366,1.075432538986206,0.4325707256793976,28.33207130432129,93.88821411132812,164.53353881835938,30.679365158081055,92.75,155.67491149902344,27.191991806030273,254.01846313476562,3.7193713188171387,37.043148040771484,0.4202357828617096,172.01780700683594,4.895595073699951,4.9879469871521,3.189131498336792,38.813629150390625,320.97454833984375,5999.99951171875,0.2213113031144735,0.2889741223674966,0.2383089266106355,0.16651957313822394,0.08488607476917051,3.4776235963094493,137.22591018676758,4.02630432081155,115.35079956054688,647.7270960885346,241.62377251519098,-42.34321787953377,-1665.909767150879,0.027809345857825924,-0.11395973712205887,0.28953520953655243,1.0325151681900024,0.6682970225811005
2024-11-11 15:50:00,5604.5537109375,79.4392318725586,140.0244140625,8.0,49.836463928222656,65.01110076904297,54.052547454833984,37.5147705078125,19.132518768310547,8.0,8.0,8.0,8.0,8.0,137.54476928710938,135.53367614746094,137.53494262695312,138.6221160888672,895.9763793945312,495.21466064453125,375.2013244628906,350.06353759765625,371.1998596191406,344.1662902832031,424.3212890625,395.20111083984375,403.7863464355469,379.551025390625,478.9587707519531,454.4102783203125,470.740966796875,441.286865234375,2.509999990463257,2.009999990463257,884.1803588867188,-0.018128937110304832,-1.7831066846847534,-1.683916449546814,-1.7150448560714722,-1.7341554164886475,-0.12176797538995743,-0.059489794075489044,0.27378049492836,0.29377275705337524,0.6949259638786316,0.7141243815422058,0.7487636804580688,0.5219268798828125,0.862237274646759,1.0878188610076904,0.44566383957862854,26.120851516723633,93.88821411132812,164.53353881835938,30.679365158081055,92.75,155.67491149902344,27.191991806030273,255.2791290283203,3.1492810249328613,34.95931625366211,0.44913816452026367,132.0889434814453,4.889193534851074,5.051620960235596,3.0540599822998047,106.11227416992188,725.37255859375,5999.99951171875,0.22095782798935248,0.2882369752760457,0.2396504996845883,0.1663276556070235,0.08482704144299001,3.477046788822496,137.30887603759766,3.836778843515048,159.52944946289062,647.7270960885346,245.60565524631076,-18.128937110304832,-1729.0558516979218,0.0283631677268599,-0.09062888473272324,0.2837766259908676,1.009727120399475,0.7045251727104187
2024-11-11 15:55:00,5591.1103515625,79.45601654052734,140.0081329345703,8.0,49.53078842163086,65.01219940185547,54.29376983642578,38.05354690551758,19.046859741210938,8.0,8.0,8.0,8.0,8.0,137.56924438476562,135.56878662109375,137.63333129882812,138.74571228027344,910.9151611328125,495.7611999511719,380.9267883300781,350.2893371582031,371.777099609375,342.65277099609375,421.9896545410156,395.6897277832031,402.4627990722656,380.0461120605469,474.5738830566406,458.0196533203125,464.6520690917969,441.3607482910156,2.509999990463257,2.009999990463257,881.4422607421875,-0.07130427658557892,-1.7624925374984741,-1.6621620655059814,-1.6927615404129028,-1.706635594367981,-0.13193874061107635,-0.07567480206489563,0.2595774531364441,0.31125807762145996,0.6783130168914795,0.6556180119514465,0.7527914047241211,0.5285072922706604,0.8677390813827515,1.0477076768875122,0.4623225927352905,28.64276885986328,93.88821411132812,164.53353881835938,30.679365158081055,92.75,155.67491149902344,27.191991806030273,250.7792510986328,3.0117785930633545,38.073116302490234,0.5034653544425964,460.4754333496094,5.067824840545654,5.063702583312988,3.372206687927246,16.482969284057617,98.38733673095703,5985.4970703125,0.21922373228694664,0.2877446019178203,0.24030473252615753,0.1684253541124891,0.08430157915658643,3.491430103975392,137.37926864624023,3.910129203777551,148.32394409179688,647.7270960885346,244.84507242838544,-71.30427658557892,-1706.0129344463348,0.02726827256819091,-0.10380677133798599,0.285417765378952,1.0170450508594513,0.666965514421463
2024-11-11 16:00:00,5581.1318359375,79.44352722167969,140.02566528320312,8.0,49.45200729370117,64.78594207763672,52.578529357910156,37.73997116088867,19.104969024658203,8.0,8.0,8.0,8.0,8.0,137.67453002929688,135.5931396484375,137.73861694335938,138.74571228027344,890.9402465820312,492.40069580078125,373.5191955566406,348.16497802734375,367.75274658203125,343.68212890625,420.1606140136719,401.4158020019531,403.30218505859375,385.7816467285156,471.6792297363281,456.20513916015625,459.7115478515625,448.4442138671875,2.509999990463257,2.009999990463257,873.922119140625,-0.014403948560357094,-1.6689274311065674,-1.5722463130950928,-1.606817364692688,-1.6082488298416138,-0.13769671320915222,-0.06426353752613068,0.2864004075527191,0.29459327459335327,0.637257993221283,0.64775151014328,0.7376053333282471,0.5355632901191711,0.8479894995689392,1.015491008758545,0.4540450870990753,26.332637786865234,93.88821411132812,164.53353881835938,30.679365158081055,92.75,155.67491149902344,27.191991806030273,261.53887939453125,3.93251633644104,35.22694778442383,0.47937604784965515,126.49470520019531,4.9346537590026855,5.075294017791748,3.323206663131714,15.163297653198242,91.9801025390625,5999.99951171875,0.22110209053328145,0.2896607845554145,0.23508090761929862,0.1687370640140038,0.08541915327800165,3.4624422361440677,137.4379997253418,3.831223942836136,112.43161010742188,647.7270960885346,242.75614420572919,-14.403948560357094,-1614.0599846839905,0.0271447688325974,-0.10098012536764145,0.2904968410730362,1.0053869783878326,0.6425047516822815
2024-11-11 16:05:00,5592.5419921875,79.42208862304688,139.99853515625,8.0,49.61033248901367,64.9510726928711,52.83250045776367,38.04662322998047,18.99633026123047,8.0,8.0,8.0,8.0,8.0,137.67453002929688,135.674072265625,137.73861694335938,138.74571228027344,891.1559448242188,489.53814697265625,370.5960998535156,348.32684326171875,365.4969177246094,342.4336853027344,422.5710144042969,405.6305847167969,404.06500244140625,386.7184143066406,472.94268798828125,457.45751953125,459.667236328125,451.4061584472656,2.509999990463257,2.009999990463257,876.2063598632812,-0.0765656903386116,-1.720381259918213,-1.6207756996154785,-1.6447522640228271,-1.6777520179748535,-0.13995687663555145,-0.07059712707996368,0.3157854676246643,0.29663515090942383,0.6329957842826843,0.6316524147987366,0.7271554470062256,0.5234664082527161,0.8464105129241943,1.0266746282577515,0.47372373938560486,23.815227508544922,93.88821411132812,164.53353881835938,30.679365158081055,92.75,155.67491149902344,27.191991806030273,249.7458953857422,3.527963161468506,32.527591705322266,0.4643198847770691,187.7179412841797,4.978227138519287,5.062126636505127,3.5467774868011475,6.472670555114746,68.84919738769531,4503.77294921875,0.22104360523102867,0.2893957478481774,0.23540028434883478,0.16952038705815758,0.08463997551380156,3.467357894852642,137.45823287963867,3.8243329608716126,103.36575317382812,647.7270960885346,243.39065551757812,-76.5656903386116,-1665.915310382843,0.026829442086039112,-0.10527700185775757,0.30621030926704407,0.9888886511325836,0.6323240995407104
2024-11-11 16:10:00,5589.71435546875,79.42211151123047,139.99476623535156,8.0,49.48524475097656,64.97173309326172,52.80805587768555,38.03575897216797,18.956745147705078,8.0,8.0,8.0,8.0,8.0,137.76947021484375,135.674072265625,137.73861694335938,138.77011108398438,893.7437133789062,488.082763671875,371.47412109375,348.99517822265625,367.9072570800781,342.4873046875,423.1876525878906,406.36895751953125,404.27557373046875,387.3868713378906,470.6675109863281,455.44378662109375,463.5780029296875,454.6646728515625,2.509999990463257,2.009999990463257,870.5381469726562,-0.07491529732942581,-1.6961581707000732,-1.5972926616668701,-1.622521996498108,-1.6791369915008545,-0.1992851346731186,-0.13272255659103394,0.3016962707042694,0.30568191409111023,0.6445695161819458,0.6409514546394348,0.7236701846122742,0.48606064915657043,0.8350031971931458,1.0172145366668701,0.4741571843624115,23.143234252929688,93.88821411132812,164.53353881835938,30.679365158081055,92.75,155.67491149902344,27.191991806030273,252.1576385498047,3.9631905555725098,36.46586990356445,0.45599365234375,140.1492156982422,4.885122776031494,5.061272621154785,3.397207260131836,17.61152458190918,89.4757080078125,5999.99951171875,0.22066257048575139,0.28971928309984485,0.23547951335726847,0.16960749385824617,0.08453113919888913,3.466340145015586,137.48806762695312,3.8373783984342755,105.74334716796875,647.7270960885346,241.81615193684897,-74.91529732942581,-1648.7774550914764,0.026915105190365465,-0.16600384563207626,0.3036890923976898,0.9667005091905594,0.6427604854106903
2024-11-11 16:15:00,5583.01416015625,79.40641784667969,139.95262145996094,8.0,49.69526672363281,65.06339263916016,52.68730545043945,37.97123718261719,19.364049911499023,8.0,8.0,8.0,8.0,8.0,137.79812622070312,135.674072265625,137.73861694335938,138.8265380859375,901.8237915039062,488.9093933105469,372.974365234375,348.99517822265625,367.9071350097656,342.03076171875,422.6839599609375,406.2989196777344,404.47235107421875,387.4507751464844,470.2013854980469,455.55621337890625,465.772705078125,453.39605712890625,2.509999990463257,2.009999990463257,879.1490478515625,-0.02827545814216137,-1.7817775011062622,-1.6794809103012085,-1.7120469808578491,-1.7176624536514282,-0.13367289304733276,-0.058723580092191696,0.34736841917037964,0.30409759283065796,0.6575493216514587,0.6540182828903198,0.7334678173065186,0.5461509823799133,0.8425727486610413,1.047007441520691,0.486676961183548,24.2105712890625,93.88821411132812,164.53353881835938,30.679365158081055,92.75,155.67491149902344,27.191991806030273,257.6346740722656,3.463040351867676,37.668148040771484,0.4153919517993927,61.41897964477539,4.878383636474609,5.128953456878662,3.8100063800811768,4.211490154266357,12.656523704528809,177.66452026367188,0.22108279183406468,0.2894520432067808,0.23439368276210307,0.16892528562955217,0.08614619656749926,3.478604855311954,137.50933837890625,3.8767179117253057,110.28399658203125,647.7270960885346,244.20806884765625,-28.27545814216137,-1722.741961479187,0.028412730329452098,-0.09619823656976223,0.3257330060005188,1.0065433084964752,0.6557838022708893
2024-11-11 16:20:00,5594.43798828125,79.40459442138672,139.93177795410156,8.0,49.7498664855957,65.13101959228516,52.689292907714844,36.841190338134766,19.231971740722656,8.0,8.0,8.0,8.0,8.0,137.67453002929688,135.674072265625,137.73861694335938,138.74571228027344,877.2098999023438,489.22625732421875,373.29742431640625,348.9464111328125,366.8207702636719,342.18798828125,421.5282287597656,406.43353271484375,404.1731262207031,388.4654541015625,466.7159423828125,452.1650695800781,465.66192626953125,453.195068359375,2.509999990463257,2.009999990463257,861.702392578125,-0.06607117503881454,-1.7678362131118774,-1.6850368976593018,-1.721409559249878,-1.71871817111969,-0.12490453571081161,-0.05815891921520233,0.3086254894733429,0.3147018551826477,0.6502867937088013,0.6395339965820312,0.7262123227119446,0.5034404993057251,0.8516248464584351,1.0391924381256104,0.5036503076553345,24.445404052734375,93.88821411132812,164.53353881835938,30.679365158081055,92.75,155.67491149902344,27.191991806030273,253.23379516601562,3.393599033355713,39.68534851074219,0.4287521541118622,37.50954818725586,4.716723918914795,5.025606632232666,4.031817436218262,4.211490154266357,11.526144027709961,85.78744506835938,0.22245181210764503,0.2912271802159969,0.23559517872043415,0.16473189035177793,0.08599393860414596,3.4539277597579003,137.45823287963867,3.7632086800776685,106.80389404296875,647.7270960885346,239.36177571614584,-66.07117503881454,-1723.2502102851868,0.028924098670543137,-0.09153172746300697,0.3116636723279953,0.9779325723648071,0.6449103951454163
2024-11-11 16:25:00,5620.876953125,79.39710235595703,139.94970703125,8.0,49.79185485839844,65.16100311279297,52.41093826293945,36.82619094848633,19.15254783630371,8.0,8.0,8.0,8.0,8.0,137.79812622070312,135.674072265625,137.73861694335938,138.74571228027344,898.7976684570312,489.3882141113281,368.9822998046875,347.6005859375,365.9327087402344,343.57391357421875,421.8887023925781,405.3712463378906,405.9908142089844,388.9336853027344,469.46441650390625,454.5702819824219,473.7481384277344,454.93487548828125,2.509999990463257,2.009999990463257,866.1810302734375,-0.0266465675085783,-1.73884916305542,-1.6433887481689453,-1.6794359683990479,-1.6981170177459717,-0.1380121260881424,-0.08347417414188385,0.27492856979370117,0.2910197973251343,0.6491314768791199,0.670177161693573,0.7431720495223999,0.5206636786460876,0.8499889373779297,1.0378422737121582,0.4574987292289734,23.43709373474121,93.88821411132812,164.53353881835938,30.679365158081055,92.75,155.67491149902344,27.191991806030273,250.36058044433594,3.1088969707489014,39.62691116333008,0.4018065631389618,13.871445655822754,4.6393723487854,4.925275802612305,2.91395902633667,1180.6668701171875,2233.4951171875,5999.99951171875,0.2229394183879046,0.2917536648685067,0.23466617435187326,0.16488659871871933,0.08575414367299612,3.4330577215191416,137.48913192749023,3.83768302043616,111.02249145507812,647.7270960885346,240.60584174262155,-26.6465675085783,-1689.9477243423462,0.02873151684072585,-0.11074315011501312,0.2829741835594177,1.0035038888454437,0.6596543192863464
2024-11-11 16:30:00,5578.4130859375,79.3963623046875,139.9509735107422,8.0,49.06768035888672,64.85711669921875,52.3896598815918,37.46737289428711,19.211896896362305,8.0,8.0,8.0,8.0,8.0,137.79812622070312,135.77935791015625,137.84390258789062,138.8509979248047,932.4963989257812,492.773193359375,370.8125305175781,349.2272033691406,367.864501953125,341.6394958496094,423.23236083984375,398.19525146484375,404.2266845703125,385.3595275878906,479.78125,464.0040283203125,475.3551025390625,452.2504577636719,2.509999990463257,2.009999990463257,872.944091796875,-0.06226518005132675,-1.702507495880127,-1.5981166362762451,-1.6314808130264282,-1.6700469255447388,-0.13670234382152557,-0.08534938842058182,0.28261175751686096,0.3133217990398407,0.6498541831970215,0.6500656008720398,0.7287313342094421,0.49208036065101624,0.8463415503501892,1.0217498540878296,0.4631788432598114,23.973224639892578,94.57793426513672,182.8263397216797,29.599010467529297,92.75,155.67491149902344,27.191991806030273,238.0519561767578,3.458186149597168,44.37628173828125,0.44933411478996277,476.3741760253906,4.824450969696045,4.987961769104004,3.1949315071105957,26.092689514160156,210.23814392089844,5999.99951171875,0.22004063109013558,0.2908472702357528,0.23493781932683497,0.1680198516956229,0.08615442765165376,3.453788325226551,137.56809616088867,4.011878150550698,130.59646606445312,647.7270960885346,242.48446994357639,-62.26518005132675,-1650.5379676818848,0.027012030827024542,-0.1110258661210537,0.29796677827835083,0.9747715145349503,0.6499598920345306
2024-11-11 16:35:00,5594.7333984375,79.3971176147461,139.94302368164062,8.0,49.43626403808594,64.87662506103516,52.25114822387695,39.79186248779297,19.43630027770996,8.0,8.0,8.0,8.0,8.0,137.79812622070312,135.77935791015625,137.84390258789062,138.8509979248047,894.7556762695312,497.098876953125,375.1277770996094,349.6208801269531,370.0251770019531,342.0310363769531,421.6342468261719,399.1730041503906,403.78656005859375,381.66986083984375,480.3258972167969,463.0802307128906,470.1932067871094,444.8761901855469,2.509999990463257,2.009999990463257,881.1519775390625,-8.494941721437499e-05,-1.734167218208313,-1.638964056968689,-1.6632367372512817,-1.7060905694961548,-0.07172716408967972,-0.013701959513127804,0.3042002022266388,0.3313043415546417,0.6442455649375916,0.6565632224082947,0.7478273510932922,0.5500572323799133,0.8517712950706482,1.018204689025879,0.4911031424999237,26.892797470092773,94.57793426513672,182.8263397216797,29.599010467529297,92.75,155.67491149902344,27.191991806030273,245.1720428466797,3.377281427383423,45.098876953125,0.40942972898483276,364.9154357910156,4.810225009918213,5.069308280944824,3.3310563564300537,21.9000186920166,103.8596420288086,5999.99951171875,0.21894584497918448,0.28732890257327875,0.23141254748125364,0.17623222800520233,0.08608047696108083,3.486930421580913,137.56809616088867,3.8382769474710012,140.64166259765625,647.7270960885346,244.76443820529514,-0.08494941721437499,-1685.6146454811096,0.028134536804132224,-0.04271456180140376,0.31775227189064026,1.022855967283249,0.6504043936729431
2024-11-11 16:40:00,5585.458984375,79.38458251953125,139.94302368164062,8.0,49.49427795410156,64.99337005615234,53.885128021240234,39.34601974487305,19.02767562866211,8.0,8.0,8.0,8.0,8.0,137.82252502441406,135.77935791015625,137.84390258789062,138.8509979248047,903.9771118164062,497.06658935546875,373.5676574707031,348.78460693359375,366.81195068359375,340.73699951171875,421.01947021484375,400.1952819824219,402.8930969238281,384.4106750488281,476.51556396484375,459.3575744628906,467.4486999511719,448.6060791015625,2.509999990463257,2.009999990463257,875.848388671875,-0.07451016455888748,-1.7341618537902832,-1.6381139755249023,-1.6754460334777832,-1.7026621103286743,-0.15717627108097076,-0.09393984824419022,0.3157714009284973,0.3048236668109894,0.6379742622375488,0.6712184548377991,0.7479236125946045,0.5296887159347534,0.854464590549469,1.0218180418014526,0.46660515666007996,27.431039810180664,94.57793426513672,182.8263397216797,29.599010467529297,92.75,155.67491149902344,27.191991806030273,250.64065551757812,3.2323970794677734,42.10234451293945,0.4205452501773834,240.9047393798828,4.9604082107543945,5.12522554397583,3.6859893798828125,5.19108772277832,49.32252883911133,1553.919189453125,0.2182802565676608,0.28663453791991744,0.23764483604680717,0.17352428684365556,0.08391608262195903,3.507481692050543,137.5741958618164,3.8842735653928395,126.16522216796875,647.7270960885346,243.29121907552084,-74.51016455888748,-1687.5959932804108,0.027252390714413557,-0.1255580596625805,0.31029753386974335,1.0127679705619812,0.654596358537674
2024-11-11 16:45:00,5588.31591796875,79.39637756347656,139.9300537109375,8.0,50.10029220581055,65.970703125,52.94586944580078,38.028343200683594,25.885944366455078,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.73861694335938,138.74571228027344,891.6387329101562,494.5838623046875,369.9763488769531,348.11627197265625,365.4971008300781,341.6395568847656,420.27392578125,402.7801818847656,403.51263427734375,384.54327392578125,477.0885925292969,460.93310546875,462.9998474121094,449.02099609375,2.509999990463257,2.009999990463257,876.8115234375,-0.028967993333935738,-1.8500862121582031,-1.7507234811782837,-1.7908574342727661,-1.790212631225586,-0.11266542971134186,-0.04305415600538254,0.3221381902694702,0.2920021712779999,0.6886805891990662,0.7018833756446838,0.7680807709693909,0.5930494070053101,0.8592899441719055,1.0568100214004517,0.4455842971801758,24.824209213256836,94.26664733886719,174.9281463623047,30.014060974121094,92.75,155.67491149902344,27.191991806030273,259.1872863769531,3.199906349182129,42.01367950439453,0.44210147857666016,185.6147918701172,4.921449184417725,5.142148017883301,3.3282878398895264,13.70619010925293,88.22577667236328,5999.99951171875,0.215086267773555,0.28321975167856983,0.22730265536859362,0.16326001403437426,0.11113131114490728,3.6013088483041877,137.48913192749023,3.8292984691570577,112.3150634765625,647.7270960885346,243.55875651041669,-28.967993333935738,-1795.4699397087097,0.029778760994522896,-0.0778597928583622,0.30707018077373505,1.064605474472046,0.695281982421875
2024-11-11 16:50:00,5595.79638671875,79.40364837646484,139.88877868652344,6.0,50.086814880371094,66.04124450683594,52.16099548339844,33.820980072021484,26.755220413208008,7.0,7.0,7.0,7.0,7.0,137.87899780273438,135.674072265625,137.81948852539062,138.8509979248047,893.5850830078125,491.8800964355469,372.6114807128906,348.78460693359375,367.583740234375,342.3918151855469,418.9524230957031,400.4058837890625,404.6401672363281,386.1492919921875,473.8268737792969,458.3382873535156,467.66680908203125,451.9272155761719,2.509999990463257,2.009999990463257,866.559326171875,-0.07145614922046661,-1.8052010536193848,-1.7065662145614624,-1.7404922246932983,-1.8014243841171265,-0.11962241679430008,-0.0527343712747097,0.2903079092502594,0.29199790954589844,0.6845864057540894,0.6898975372314453,0.7480683326721191,0.5310091376304626,0.863449215888977,1.0717167854309082,0.44247615337371826,24.739439010620117,94.26664733886719,174.9281463623047,30.014060974121094,92.75,155.67491149902344,27.191991806030273,249.23690795898438,3.431211471557617,28.586759567260742,0.4153766930103302,30.112558364868164,5.128407955169678,5.306062698364258,4.086185932159424,4.211490154266357,9.401742935180664,58.750980377197266,0.21884848708248505,0.2885595037313828,0.22791137694666497,0.14777682186593732,0.11690381037352982,3.5337165072117913,137.55588912963867,3.8325272240227064,117.28439331054688,647.7270960885346,240.71092393663196,-71.45614922046661,-1763.420969247818,0.029201134796200113,-0.08617839403450489,0.2911529093980789,1.0135729014873505,0.6872419714927673
2024-11-11 16:55:00,5584.46337890625,79.39637756347656,139.8683319091797,6.0,50.4371337890625,66.20830535888672,52.48042297363281,33.16950988769531,26.047653198242188,7.0,7.0,7.0,7.0,7.0,137.76947021484375,135.56878662109375,137.63333129882812,138.6221160888672,902.365478515625,490.963623046875,370.2150573730469,347.2906799316406,367.18328857421875,344.1069641113281,416.7421875,401.42132568359375,404.8905944824219,385.9922180175781,473.8841857910156,458.1765441894531,467.6592102050781,450.6660461425781,2.509999990463257,2.009999990463257,868.2931518554688,-0.0441291369497776,-1.8181805610656738,-1.7091419696807861,-1.7499146461486816,-1.7599431276321411,-0.09735281765460968,-0.017926478758454323,0.3099995255470276,0.2679752707481384,0.6432202458381653,0.673921525478363,0.757354736328125,0.5603784918785095,0.8584225177764893,1.0440846681594849,0.4429734945297241,23.583036422729492,94.26664733886719,174.9281463623047,30.014060974121094,92.75,155.67491149902344,27.191991806030273,250.91343688964844,3.7142398357391357,22.61016082763672,0.3997873067855835,26.60599708557129,4.96543025970459,5.322628974914551,4.20019006729126,4.211490154266357,6.317234992980957,10.894941329956055,0.22088318109661956,0.28995107382288643,0.2298315130314941,0.1452617607108895,0.11407247133811038,3.532808085455419,137.3984260559082,3.8780398428571314,112.92074584960938,647.7270960885346,241.19254218207467,-44.1291369497776,-1759.2950761318207,0.029483456280286605,-0.057639648206532,0.288987398147583,1.0375439822673798,0.6585708856582642
2024-11-11 17:00:00,5602.68212890625,79.38936614990234,139.8616485595703,6.0,49.987037658691406,63.541927337646484,52.71967697143555,33.19656753540039,26.376676559448242,7.0,7.0,7.0,7.0,7.0,137.65003967285156,135.41770935058594,137.50515747070312,138.51683044433594,895.7013549804688,489.8566589355469,370.5955505371094,347.43878173828125,368.1878967285156,344.71514892578125,416.1226806640625,402.5347595214844,405.0478210449219,386.2624206542969,473.10723876953125,457.4012451171875,465.9830322265625,451.24560546875,2.509999990463257,2.009999990463257,877.8482666015625,-0.04336971417069435,-1.7121435403823853,-1.6113051176071167,-1.6486740112304688,-1.6708016395568848,-0.14203386008739471,-0.0703083872795105,0.2902805805206299,0.2706828713417053,0.6296563148498535,0.6511867046356201,0.7440087199211121,0.5368412733078003,0.8522354364395142,1.015496850013733,0.43868881464004517,22.759523391723633,93.94010162353516,167.43280029296875,30.58170509338379,92.75,155.67491149902344,27.191991806030273,252.34466552734375,3.858184576034546,18.725759506225586,0.447628378868103,26.708942413330078,4.7383904457092285,5.1389665603637695,4.070634365081787,4.211490154266357,8.422980308532715,34.20262145996094,0.22135603652176403,0.28138073082972054,0.23345689778189166,0.14700332246005038,0.11680301240657337,3.482441178510955,137.27243423461914,3.8368824118401017,109.44625854492188,647.7270960885346,243.84674072265625,-43.36971417069435,-1660.7310771942139,0.027200266164723395,-0.1061711236834526,0.2804817259311676,1.0124293565750122,0.6404215097427368
2024-11-11 17:05:00,5571.91015625,79.38188934326172,139.859130859375,6.0,50.02965545654297,63.12543869018555,52.15579605102539,34.070899963378906,26.825923919677734,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.41770935058594,137.48069763183594,138.41152954101562,920.7874755859375,488.5597839355469,370.6509094238281,347.3792419433594,369.6112976074219,345.07354736328125,417.4685363769531,400.6092529296875,404.99884033203125,386.8802795410156,469.8801574707031,454.65533447265625,463.72650146484375,451.976318359375,2.509999990463257,2.009999990463257,875.4039916992188,-0.04470078647136688,-1.732409119606018,-1.6312720775604248,-1.654151439666748,-1.7021045684814453,-0.11475309729576111,-0.06392063200473785,0.29909104108810425,0.30569955706596375,0.6476804614067078,0.6700807809829712,0.7314873337745667,0.49242085218429565,0.8438315391540527,1.024248719215393,0.4581930339336395,22.448144912719727,93.94010162353516,167.43280029296875,30.58170509338379,92.75,155.67491149902344,27.191991806030273,247.62791442871094,2.625325918197632,18.066675186157227,0.42272812128067017,57.21736526489258,4.735610485076904,5.07590389251709,3.938248872756958,4.211490154266357,8.422980308532715,26.61723518371582,0.22116688486879077,0.2790596198131183,0.23056594804009747,0.15061776342077973,0.11858978385721376,3.5076564317282073,137.21979522705078,3.9661263003808864,109.76226806640625,647.7270960885346,243.16777547200522,-44.70078647136688,-1679.984301328659,0.027655468179137215,-0.08933686465024948,0.302395299077034,0.9776977598667145,0.6588806211948395
2024-11-11 17:10:00,5569.44189453125,79.38612365722656,139.84536743164062,6.0,50.00401306152344,63.31199645996094,51.75447082519531,33.413612365722656,26.242483139038086,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3124237060547,137.37539672851562,138.26504516601562,927.0473022460938,489.2464904785156,373.6203918457031,347.18243408203125,370.3276672363281,344.655517578125,415.96527099609375,399.3653869628906,404.47235107421875,381.3244934082031,469.20263671875,454.4166259765625,469.4578857421875,440.3802490234375,2.509999990463257,2.009999990463257,886.5144653320312,-0.0629354938864708,-1.7257133722305298,-1.6061924695968628,-1.6533071994781494,-1.6836867332458496,-0.11331354081630707,-0.04989112541079521,0.3164809048175812,0.29786643385887146,0.5996702313423157,0.6298584938049316,0.7010921835899353,0.48723307251930237,0.8124454021453857,0.989762008190155,0.47989213466644287,24.620285034179688,93.94010162353516,167.43280029296875,30.58170509338379,92.75,155.67491149902344,27.191991806030273,251.43643188476562,3.54779314994812,18.703184127807617,0.3944263756275177,53.15459442138672,4.713771343231201,4.974191665649414,3.9424893856048584,4.211490154266357,15.10643196105957,94.02803039550781,0.2225104568610501,0.28172901322456173,0.2302997348182288,0.14868562936593369,0.11677516573022567,3.4862337234597587,137.1042022705078,3.9948590317017465,135.72149658203125,647.7270960885346,246.25401814778647,-62.935493886470795,-1667.224943637848,0.026455506226260528,-0.08160233311355114,0.3071736693382263,0.9447087198495865,0.6147643625736237
2024-11-11 17:15:00,5575.62744140625,79.39042663574219,139.88877868652344,6.0,50.0504264831543,63.320247650146484,51.779754638671875,33.862674713134766,26.705833435058594,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.17843627929688,137.26480102539062,138.1352996826172,900.4328002929688,488.95147705078125,371.1259765625,345.6914978027344,366.3006286621094,346.2130126953125,413.02459716796875,397.38079833984375,404.1139221191406,386.3112487792969,468.0954895019531,453.2010498046875,465.55804443359375,448.0859375,2.509999990463257,2.009999990463257,878.2113037109375,-0.016634946689009666,-1.7451649904251099,-1.6483356952667236,-1.6846226453781128,-1.693522572517395,-0.15395629405975342,-0.09145978093147278,0.3091394007205963,0.3036196827888489,0.6599392294883728,0.6701439023017883,0.7419849634170532,0.47290754318237305,0.8251138925552368,1.0351825952529907,0.46925705671310425,23.93308448791504,93.94010162353516,167.43280029296875,30.58170509338379,92.75,155.67491149902344,27.191991806030273,244.2730712890625,3.6020376682281494,17.726408004760742,0.37853437662124634,66.46332550048828,4.719793796539307,4.958067417144775,3.7892630100250244,4.211490154266357,19.775691986083984,147.82904052734375,0.22173782654689939,0.28052696204458055,0.22939924910680282,0.15002141679017197,0.11831454551154526,3.497743770516999,136.9728546142578,3.875866426538143,111.33511352539062,647.7270960885346,243.94758436414932,-16.634946689009666,-1692.9114758968353,0.028167780010151314,-0.1227080374956131,0.3063795417547226,0.9784387350082397,0.6650415658950806
