datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-11 17:20:00,5594.1162109375,79.38612365722656,139.85873413085938,6.0,50.08230972290039,63.27410125732422,52.182273864746094,34.24958038330078,27.130739212036133,7.0,7.0,7.0,7.0,7.0,137.2075958251953,134.97825622558594,137.0611114501953,138.05447387695312,885.4866943359375,486.5586242675781,367.7714538574219,347.079833984375,368.8338928222656,345.9412841796875,418.3393249511719,403.35089111328125,403.62921142578125,387.54864501953125,466.738525390625,451.6650390625,466.57440185546875,454.61053466796875,2.509999990463257,2.009999990463257,868.5861206054688,-0.040222108364105225,-1.7723225355148315,-1.6721587181091309,-1.7136293649673462,-1.7572400569915771,-0.10831991583108902,-0.05026787891983986,0.31348103284835815,0.2858465313911438,0.6549087762832642,0.6875855922698975,0.7357866168022156,0.5504205226898193,0.8322023153305054,1.0620132684707642,0.4531906843185425,22.600984573364258,78.83343505859375,157.03819274902344,12.258395195007324,92.75,155.67491149902344,27.191991806030273,254.09988403320312,3.116124153137207,18.023637771606445,0.40946799516677856,35.06122970581055,4.627152442932129,5.023096084594727,3.8042185306549072,4.211490154266357,8.422980308532715,37.70142364501953,0.220705664765398,0.2788400267019894,0.22995991011617958,0.15093306295687692,0.11956133545955616,3.5047183941781053,136.82535934448242,3.798934427302682,101.69058227539062,647.7270960885346,241.273922390408,-40.222108364105225,-1728.8376688957214,0.02900748108837365,-0.07929389737546444,0.299663782119751,1.0109968781471252,0.6712471842765808
2024-11-11 17:25:00,5574.341796875,79.38341522216797,139.8783416748047,6.0,49.89260482788086,63.25260543823242,52.09341049194336,33.23511505126953,26.349594116210938,7.0,7.0,7.0,7.0,7.0,137.08399963378906,134.89727783203125,137.03680419921875,137.90199279785156,901.564208984375,489.0592956542969,370.4829406738281,346.8555603027344,366.50238037109375,345.1224670410156,417.0444641113281,402.1077880859375,405.6672058105469,387.2323913574219,472.5235595703125,457.04949951171875,470.03179931640625,454.13232421875,2.509999990463257,2.009999990463257,877.29833984375,-0.020988529548048973,-1.6707959175109863,-1.576148509979248,-1.6066040992736816,-1.666775107383728,-0.1112920343875885,-0.050033602863550186,0.2721717059612274,0.290552020072937,0.6492472887039185,0.6612839102745056,0.7278280258178711,0.5065681338310242,0.8260218501091003,1.011095643043518,0.4212080240249634,22.5839786529541,78.83343505859375,157.03819274902344,12.258395195007324,92.75,155.67491149902344,27.191991806030273,251.74093627929688,3.416902780532837,19.406152725219727,0.39473339915275574,36.819950103759766,4.836798667907715,5.061267375946045,4.021303653717041,4.211490154266357,11.672350883483887,56.571868896484375,0.2219191613450686,0.2813436019259304,0.23170820621328322,0.1478276968065423,0.1172013337091755,3.4846689373184825,136.73001861572266,3.881631554734426,109.7523193359375,647.7270960885346,243.69398328993057,-20.988529548048973,-1630.080908536911,0.02709513782114473,-0.08066281862556934,0.2813618630170822,0.9811120927333832,0.655265599489212
2024-11-11 17:30:00,5586.88916015625,79.38069915771484,139.8386993408203,6.0,49.91050338745117,63.277950286865234,52.06962585449219,33.89694595336914,26.639469146728516,7.0,7.0,7.0,7.0,7.0,137.05963134765625,134.8729705810547,136.95582580566406,137.82101440429688,901.3387451171875,490.76861572265625,368.67218017578125,346.2124328613281,367.7942199707031,346.6934509277344,416.73724365234375,402.4855041503906,404.6937561035156,386.71844482421875,473.47515869140625,457.96588134765625,468.3840637207031,451.7164611816406,2.509999990463257,2.009999990463257,868.4122314453125,-0.0178066436201334,-1.7368881702423096,-1.6473360061645508,-1.674191951751709,-1.7240867614746094,-0.10535506904125214,-0.04786829277873039,0.24533340334892273,0.25749921798706055,0.6525023579597473,0.6603879332542419,0.7584065198898315,0.5430461764335632,0.8576990365982056,1.0247920751571655,0.45520177483558655,22.625873565673828,78.83343505859375,157.03819274902344,12.258395195007324,92.75,156.40736389160156,27.191991806030273,247.41506958007812,3.903172016143799,18.060649871826172,0.4061926603317261,48.55309295654297,4.802083492279053,5.0584564208984375,3.9167025089263916,4.211490154266357,11.855988502502441,64.97145080566406,0.22104393408474904,0.28024576237282794,0.230606268501226,0.15012299573148957,0.11798103930970745,3.4918617099237204,136.67736053466797,3.8719454176906405,107.96444702148438,647.7270960885346,241.22561984592014,-17.8066436201334,-1695.6257224082947,0.028833559976178664,-0.07661168090999126,0.25141631066799164,1.0299296081066132,0.6564451456069946
2024-11-11 17:35:00,5580.0146484375,79.38612365722656,139.822021484375,6.0,49.86296844482422,63.085479736328125,51.8773307800293,32.73611831665039,25.91410255432129,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.7744140625,136.8322296142578,137.69284057617188,906.8529663085938,490.6801452636719,370.3771667480469,346.4196472167969,368.0258483886719,345.9057312011719,417.9043884277344,401.7000427246094,405.2580871582031,387.54864501953125,473.694091796875,458.0144348144531,470.6918029785156,452.99151611328125,2.509999990463257,2.009999990463257,866.5972900390625,-0.034668970853090286,-1.6617368459701538,-1.5711431503295898,-1.6108746528625488,-1.614319086074829,-0.13264642655849457,-0.05777067691087723,0.2915925979614258,0.2906745374202728,0.6214470267295837,0.6311461925506592,0.7322317957878113,0.557476818561554,0.8485926985740662,1.0043752193450928,0.4445653259754181,25.81608772277832,93.4884262084961,159.8336944580078,30.618328094482422,92.75,156.40736389160156,27.191991806030273,239.6268310546875,2.902181386947632,2.788666009902954,0.40147924423217773,48.734718322753906,4.693882942199707,5.014527320861816,4.0027313232421875,4.211490154266357,8.422980308532715,27.551734924316406,0.22312448979879237,0.2822919677446791,0.2321382645966141,0.14648605819523167,0.11595921966468282,3.460264462012606,136.56954956054688,3.9004326265524547,113.37136840820312,647.7270960885346,240.72146945529514,-34.668970853090286,-1614.5184338092804,0.02726377915612906,-0.0952085517346859,0.2911335676908493,1.0109702050685883,0.6262966096401215
2024-11-11 17:40:00,5601.47119140625,79.39389038085938,139.89002990722656,6.0,50.062686920166016,63.26811599731445,51.903724670410156,32.28364562988281,25.761119842529297,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.7447967529297,136.8322296142578,137.69284057617188,892.2824096679688,491.70172119140625,369.7658996582031,346.3064270019531,365.9327087402344,346.5360412597656,416.4745788574219,401.5868225097656,404.74249267578125,387.6184997558594,473.7783203125,458.1277160644531,468.3009033203125,451.5406188964844,2.509999990463257,2.009999990463257,868.3517456054688,-0.021624626591801643,-1.7356363534927368,-1.63617742061615,-1.6811000108718872,-1.6874395608901978,-0.1630493402481079,-0.09630540758371353,0.3009464740753174,0.2984875738620758,0.6377874612808228,0.6495502591133118,0.7535725831985474,0.5174385905265808,0.8488526940345764,1.0339226722717285,0.45527154207229614,23.311708450317383,93.4884262084961,159.8336944580078,30.618328094482422,92.75,156.40736389160156,27.191991806030273,245.01983642578125,3.3361868858337402,0.0,0.3925110399723053,24.567136764526367,4.642084121704102,5.04896354675293,4.017445087432861,4.211490154266357,16.136919021606445,116.34278869628906,0.2242155384585762,0.283358636307699,0.2324609862339188,0.14458862345629034,0.1153762155435157,3.4439757451590265,136.53582382202148,3.8230631025802113,107.27877807617188,647.7270960885346,241.20881822374133,-21.624626591801643,-1685.088336467743,0.028590843542532027,-0.12967737391591072,0.2997170239686966,1.0122918784618378,0.6436688601970673
2024-11-11 17:45:00,5586.52978515625,79.3833999633789,139.92132568359375,6.0,50.11268997192383,63.34668731689453,51.99372100830078,31.828720092773438,25.262630462646484,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.7447967529297,136.8322296142578,137.69284057617188,891.4261474609375,490.2776184082031,367.01788330078125,346.3741455078125,366.1432800292969,347.24169921875,416.228515625,402.8370666503906,403.78668212890625,387.54864501953125,472.523681640625,456.992431640625,465.54071044921875,451.7163391113281,2.509999990463257,2.009999990463257,861.200439453125,-0.0960984006524086,-1.6949862241744995,-1.5962780714035034,-1.6377617120742798,-1.6861023902893066,-0.14702636003494263,-0.08218803256750107,0.2957838177680969,0.297793984413147,0.6171941161155701,0.6160928010940552,0.721297025680542,0.5074962973594666,0.845089852809906,1.0323423147201538,0.4338359534740448,22.035594940185547,93.4884262084961,159.8336944580078,30.618328094482422,92.75,156.40736389160156,27.191991806030273,238.09603881835938,2.4697563648223877,0.0,0.36529767513275146,39.62940216064453,4.706578254699707,5.0250372886657715,3.9705734252929688,4.211490154266357,11.675759315490723,118.80096435546875,0.22518058855347664,0.2846473486241344,0.23363297209337502,0.14302185588939842,0.11351723483961554,3.4418218680134705,136.53582382202148,3.829609500321338,98.53042602539062,647.7270960885346,239.22234429253473,-96.0984006524086,-1653.7820994853973,0.027219227222255928,-0.11460719630122185,0.29678890109062195,0.9750451743602753,0.6166434586048126
2024-11-11 17:50:00,5584.03564453125,79.38612365722656,139.9175567626953,6.0,50.32719039916992,63.36943435668945,51.08209228515625,32.43320846557617,25.708538055419922,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.7447967529297,136.8322296142578,137.69284057617188,890.078125,489.1061096191406,367.9129943847656,347.64935302734375,367.18316650390625,347.8111572265625,418.0208435058594,404.5806884765625,404.53192138671875,388.4703369140625,473.3133850097656,457.72015380859375,467.0899963378906,453.9298095703125,2.509999990463257,2.009999990463257,855.8176879882812,-0.019978363066911697,-1.7113299369812012,-1.617296576499939,-1.6526906490325928,-1.687350869178772,-0.07404877245426178,-0.00891940202564001,0.2907775938510895,0.30176958441734314,0.6305838227272034,0.661311686038971,0.7287863492965698,0.551131546497345,0.8448469638824463,1.0324534177780151,0.4424176812171936,21.96074867248535,90.87298583984375,163.55694580078125,28.915395736694336,92.75,156.40736389160156,27.191991806030273,229.7685546875,3.092226982116699,0.0,0.3521365523338318,52.30460739135742,4.878410816192627,5.0987114906311035,3.8932085037231445,4.211490154266357,14.9524507522583,203.90200805664062,0.22576299005932207,0.2842692561468742,0.22914940812935417,0.14549228880709708,0.11532605685735242,3.4491771324240204,136.53582382202148,3.825526260907888,97.89080810546875,647.7270960885346,237.72713555230035,-19.978363066911697,-1667.1670079231262,0.029146460673927,-0.041484087239950895,0.2962735891342163,1.0043521225452423,0.6459477543830872
2024-11-11 17:55:00,5579.36376953125,79.39041137695312,139.88499450683594,6.0,50.10859298706055,63.29903793334961,52.33515930175781,33.65157699584961,26.720523834228516,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.7447967529297,136.72694396972656,137.69284057617188,883.5331420898438,490.8796691894531,370.6935119628906,347.64935302734375,364.7439880371094,345.9896545410156,419.04986572265625,404.2265930175781,404.939208984375,388.2020568847656,475.27581787109375,459.1471862792969,468.7356262207031,453.34283447265625,2.509999990463257,2.009999990463257,861.5466918945312,-0.01762212999165058,-1.76064133644104,-1.6540465354919434,-1.694221019744873,-1.6996711492538452,-0.0894387885928154,-0.02811582200229168,0.2991161644458771,0.29636150598526,0.6277533173561096,0.6665925979614258,0.7550820112228394,0.5518054962158203,0.8542916178703308,1.025312900543213,0.4482278823852539,23.00591468811035,90.87298583984375,163.55694580078125,28.915395736694336,92.75,156.40736389160156,27.191991806030273,231.43568420410156,3.087285041809082,0.0,0.34236884117126465,58.249324798583984,4.963385105133057,5.159237384796143,3.8625924587249756,6.156129837036133,25.229137420654297,756.3071899414062,0.2216067803136524,0.27994192526985645,0.23145383772918013,0.1488251253123974,0.11817233137491362,3.5015330410254655,136.50950241088867,3.8005758875151763,104.88034057617188,647.7270960885346,239.3185255262587,-17.62212999165058,-1702.1450102329254,0.029411981041018935,-0.05877730529755354,0.29773883521556854,1.0309847593307495,0.6471729576587677
2024-11-11 18:00:00,5573.83056640625,79.38504791259766,139.88877868652344,6.0,50.0371208190918,63.34067153930664,52.31388854980469,33.54856872558594,26.718875885009766,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.63951110839844,136.72694396972656,137.66844177246094,873.8801879882812,491.91876220703125,367.40069580078125,347.18243408203125,363.6758117675781,347.18243408203125,418.48779296875,403.36273193359375,403.85443115234375,387.78076171875,475.27581787109375,459.4217529296875,468.7358093261719,452.427001953125,2.509999990463257,2.009999990463257,856.8353881835938,-0.02800736576318741,-1.7099076509475708,-1.6072309017181396,-1.6430238485336304,-1.6687980890274048,-0.15539342164993286,-0.09652857482433319,0.2990264892578125,0.29473790526390076,0.6293004751205444,0.63607257604599,0.7538270354270935,0.5501405596733093,0.8600925207138062,1.0002747774124146,0.43619078397750854,22.107646942138672,90.87298583984375,163.55694580078125,28.915395736694336,92.75,156.40736389160156,27.191991806030273,229.66029357910156,3.2612829208374023,0.0,0.36532360315322876,53.51438522338867,5.05724573135376,5.158131122589111,3.7229862213134766,4.211490154266357,26.38222312927246,890.710693359375,0.2214432398081171,0.2803191568115578,0.2315192556604774,0.14847184705888253,0.1182465006609652,3.502594528525769,136.44503784179688,3.762784724409242,100.0732421875,647.7270960885346,238.00983005099826,-28.00736576318741,-1657.2401225566864,0.028760295558090766,-0.12596099823713303,0.29688219726085663,1.0288973152637482,0.6326865255832672
2024-11-11 18:05:00,5584.18017578125,79.39204406738281,139.89419555664062,6.0,50.31135177612305,63.36786651611328,52.37663269042969,34.67385482788086,27.43274688720703,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.72044372558594,136.72694396972656,137.69284057617188,895.8045043945312,492.1524353027344,370.3471374511719,348.53741455078125,366.5563659667969,346.6934814453125,420.97943115234375,403.45556640625,404.58062744140625,384.65655517578125,475.27581787109375,459.26007080078125,466.7246398925781,445.9224548339844,2.509999990463257,2.009999990463257,856.7957763671875,-0.03437483310699463,-1.7651958465576172,-1.6691378355026245,-1.6994296312332153,-1.7157115936279297,-0.12931858003139496,-0.06637219339609146,0.29736417531967163,0.29188820719718933,0.6488986611366272,0.6643670201301575,0.7570555806159973,0.55436772108078,0.8701834678649902,1.029253602027893,0.4658118188381195,23.42718505859375,90.89434814453125,166.8285369873047,28.329439163208008,92.75,156.40736389160156,27.191991806030273,221.18174743652344,2.4590206146240234,0.0,0.37909621000289917,113.00456237792969,5.18366003036499,5.2210283279418945,3.688408136367798,6.472250461578369,46.518741607666016,2349.58544921875,0.2205067099395637,0.27773135223110745,0.22955851004903444,0.15197003020393196,0.12023339757636242,3.5301933842648574,136.47137069702148,3.850038399318107,115.9384765625,647.7270960885346,237.9988267686632,-34.37483310699463,-1712.3687267303467,0.029623798411715887,-0.09784538671374321,0.2946261912584305,1.0342394411563873,0.6566328406333923
2024-11-11 18:10:00,5587.35009765625,79.40138244628906,139.87667846679688,6.0,50.42768478393555,63.27115249633789,52.17378234863281,35.01377487182617,27.783203125,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.7447967529297,136.72694396972656,137.69284057617188,873.5880737304688,491.19073486328125,370.6447448730469,347.85992431640625,368.46875,345.7999572753906,420.871337890625,402.2156066894531,404.226806640625,388.3572998046875,472.6810607910156,457.2396545410156,468.78460693359375,452.58184814453125,2.509999990463257,2.009999990463257,853.3701171875,-0.06157444790005684,-1.7629590034484863,-1.6543362140655518,-1.6970618963241577,-1.7308841943740845,-0.1480388343334198,-0.08230666071176529,0.3033563494682312,0.2948005795478821,0.6348654627799988,0.6719876527786255,0.7501181364059448,0.562389612197876,0.8515636324882507,1.0211517810821533,0.45569825172424316,24.958927154541016,90.89434814453125,166.8285369873047,28.329439163208008,92.75,156.40736389160156,27.191991806030273,221.169189453125,3.1280863285064697,0.0,0.3353918790817261,99.80947875976562,5.135258674621582,5.244803428649902,3.826328992843628,4.211490154266357,11.854621887207031,60.185482025146484,0.22052640712855687,0.27669245563590356,0.22816230443553132,0.15311950182872075,0.1214993309712875,3.5360328043791025,136.47745895385742,3.7524252826623474,111.62301635742188,647.7270960885346,237.04725477430557,-61.57444790005684,-1711.31032705307,0.029359223117954227,-0.11517274752259254,0.29907846450805664,1.0313129425048828,0.6534265577793121
2024-11-11 18:15:00,5618.55322265625,79.40138244628906,139.89671325683594,6.0,49.921695709228516,62.96116638183594,52.064857482910156,34.39671325683594,27.22100830078125,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.72042846679688,136.72694396972656,137.69284057617188,888.9817504882812,490.34442138671875,370.376953125,347.8111877441406,366.96905517578125,345.1224670410156,419.7254943847656,403.9479675292969,403.56146240234375,387.9567565917969,473.9400329589844,458.0196228027344,463.4086608886719,451.2948303222656,2.509999990463257,2.009999990463257,862.58642578125,0.002338335383683443,-1.7340434789657593,-1.637633204460144,-1.6803706884384155,-1.685883641242981,-0.10424693673849106,-0.037670474499464035,0.3224051892757416,0.32902035117149353,0.6566745042800903,0.6704347729682922,0.7496573328971863,0.5415838360786438,0.8538958430290222,1.0320394039154053,0.4589303731918335,24.5146541595459,90.89434814453125,166.8285369873047,28.329439163208008,92.75,156.40736389160156,27.191991806030273,225.9705047607422,2.7434678077697754,0.0,0.3490736186504364,54.0759162902832,4.942643642425537,5.1995463371276855,3.834322214126587,4.211490154266357,10.547060012817383,128.11387634277344,0.22034117586465193,0.2778939544679604,0.22980052572391343,0.15181800492184477,0.12014633902162941,3.48403821019872,136.47136688232422,3.7973409107677836,103.82882690429688,647.7270960885346,239.60734049479169,2.338335383683443,-1684.482753276825,0.029381149595646854,-0.07095870561897755,0.32571277022361755,1.0204492509365082,0.6635546386241913
2024-11-11 18:20:00,5573.18603515625,79.40412902832031,139.9025421142578,6.0,50.165523529052734,63.12754821777344,51.92097854614258,33.9931526184082,27.01249122619629,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.7447967529297,136.80784606933594,137.79132080078125,907.5782470703125,488.6014404296875,367.90728759765625,346.5361633300781,367.28076171875,345.8572082519531,419.10736083984375,405.4200134277344,404.27557373046875,389.4644470214844,466.5189208984375,451.86712646484375,464.5201416015625,453.81683349609375,2.509999990463257,2.009999990463257,878.2927856445312,-0.06375247985124588,-1.709609031677246,-1.6101349592208862,-1.647243618965149,-1.6827503442764282,-0.19167552888393402,-0.12191765010356903,0.3053111433982849,0.30189016461372375,0.6301698088645935,0.6419227123260498,0.7216805219650269,0.483039915561676,0.8247907161712646,1.0072225332260132,0.46926820278167725,22.945283889770508,90.89434814453125,166.8285369873047,28.329439163208008,92.75,156.40736389160156,27.191991806030273,231.35133361816406,3.1715900897979736,0.0,0.3561566174030304,34.84010314941406,4.8441362380981445,5.009039878845215,3.962505578994751,4.211490154266357,10.528724670410156,60.00969314575195,0.22175577471404886,0.27905416660754145,0.22951573135169812,0.15026610635294912,0.1194082209737624,3.5070391424567537,136.55434799194336,3.9083349797198768,96.64825439453125,647.7270960885346,243.970218234592,-63.75247985124588,-1662.4344885349274,0.026858914588434632,-0.15679658949375153,0.30360065400600433,0.9632004797458649,0.6360462605953217
2024-11-11 18:25:00,5579.28173828125,79.41161346435547,139.88211059570312,6.0,49.87333679199219,63.1800651550293,52.02193069458008,34.123573303222656,26.767248153686523,7.0,7.0,7.0,7.0,7.0,136.8978271484375,134.7744903564453,136.8322296142578,137.7225341796875,910.302001953125,487.3282165527344,370.3211669921875,348.11627197265625,369.495849609375,345.9898681640625,418.6495666503906,405.1500549316406,403.4675598144531,388.7890625,467.41455078125,452.1370544433594,468.31988525390625,455.051513671875,2.509999990463257,2.009999990463257,870.4575805664062,-0.00773704843595624,-1.7011641263961792,-1.6012206077575684,-1.6452929973602295,-1.677638053894043,-0.1289842277765274,-0.0721542090177536,0.2715926766395569,0.28856444358825684,0.6782765984535217,0.6866632103919983,0.7444150447845459,0.5047309994697571,0.838348925113678,1.040853500366211,0.4319184720516205,23.077716827392578,89.88723754882812,169.422607421875,29.90419578552246,92.75,156.40736389160156,27.191991806030273,237.97340393066406,3.1360626220703125,0.0,0.36598342657089233,22.34184455871582,4.867321014404297,5.125295162200928,3.9013383388519287,4.211490154266357,8.270772933959961,38.5169563293457,0.22071153527819803,0.279599683444122,0.23022001193993386,0.1510118780370372,0.1184568913007089,3.4992812031976213,136.55677032470703,3.915781470036544,102.43475341796875,647.7270960885346,241.7937723795573,-7.73704843595624,-1656.328946352005,0.02819830080919421,-0.1005692183971405,0.28007856011390686,0.9967805445194244,0.68246990442276
2024-11-11 18:30:00,5598.18115234375,79.40564727783203,139.94972229003906,6.0,49.94230651855469,63.33443069458008,51.70903396606445,35.203250885009766,27.747257232666016,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,136.98023986816406,137.9560089111328,909.7366333007812,488.007568359375,369.92755126953125,347.18243408203125,366.7719421386719,345.5893859863281,418.9174499511719,404.74249267578125,404.53192138671875,389.1477966308594,469.2018127441406,454.11065673828125,470.9598693847656,454.4991149902344,2.509999990463257,2.009999990463257,864.396484375,-0.05571053922176361,-1.7612895965576172,-1.6643526554107666,-1.7024530172348022,-1.736637830734253,-0.11652864515781403,-0.06250469386577606,0.26722395420074463,0.30136746168136597,0.6572847962379456,0.6768611669540405,0.7467508912086487,0.5050449967384338,0.849026620388031,1.034502625465393,0.4431290626525879,23.140043258666992,89.88723754882812,169.422607421875,29.90419578552246,92.75,156.40736389160156,27.191991806030273,231.4465789794922,3.4334428310394287,0.0,0.35285207629203796,63.64292526245117,5.096758842468262,5.213210105895996,3.829810857772827,4.211490154266357,19.775691986083984,238.81629943847656,0.21910643918824113,0.2778602462493051,0.22685740999885393,0.15444338651838474,0.12173251804521507,3.5178737513710114,136.72330474853516,3.9001380278803235,105.03866577148438,647.7270960885346,240.11013454861111,-55.71053922176361,-1716.1832749843597,0.02880121219327741,-0.08951666951179504,0.2842957079410553,0.9992733895778656,0.667072981595993
2024-11-11 18:35:00,5580.05517578125,79.41342163085938,139.93055725097656,6.0,49.69405746459961,63.117244720458984,51.89637756347656,34.74760437011719,27.705278396606445,7.0,7.0,7.0,7.0,7.0,137.08399963378906,135.05897521972656,137.16639709472656,138.15975952148438,895.1242065429688,488.30706787109375,368.926513671875,348.1654052734375,367.23858642578125,345.98944091796875,419.8831481933594,404.900634765625,403.3017578125,387.6683044433594,473.9333190917969,458.40667724609375,468.14239501953125,452.4263000488281,2.509999990463257,2.009999990463257,868.0822143554688,-0.03818688541650772,-1.7151565551757812,-1.610298991203308,-1.6578947305679321,-1.7006059885025024,-0.15852046012878418,-0.08863362669944763,0.30139127373695374,0.3024771511554718,0.6728631854057312,0.6680133938789368,0.7341312170028687,0.5081853866577148,0.837181031703949,1.0383399724960327,0.44931045174598694,22.91598129272461,89.88723754882812,169.422607421875,29.90419578552246,92.75,156.40736389160156,27.191991806030273,233.6577606201172,2.8433892726898193,0.0,0.3859080970287323,111.9774169921875,5.111799240112305,5.232075214385986,3.7083075046539307,16.63699722290039,78.21878051757812,5308.59619140625,0.21876181725541188,0.27785300415524056,0.22845681041131682,0.15296495124580936,0.12196341693222137,3.5172900595145955,136.86728286743164,3.8499585183803258,103.86895751953125,647.7270960885346,241.13394843207467,-38.18688541650772,-1670.989066362381,0.028081277208640478,-0.1235770434141159,0.30193421244621277,0.9882239103317261,0.670438289642334
2024-11-11 18:40:00,5591.3447265625,79.4161605834961,139.9267578125,6.0,49.911216735839844,63.16121292114258,51.63311004638672,34.843780517578125,27.631637573242188,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.0835418701172,137.26483154296875,138.26504516601562,882.0263671875,488.8221435546875,370.925537109375,348.72723388671875,366.6101989746094,344.7149963378906,421.2786865234375,406.9733581542969,404.3350524902344,390.24334716796875,467.6642761230469,452.9844970703125,464.5695495605469,453.4655456542969,2.509999990463257,2.009999990463257,870.6465454101562,-0.012836044654250145,-1.7603341341018677,-1.6694750785827637,-1.7056506872177124,-1.7540425062179565,-0.12368226796388626,-0.05427264794707298,0.3361489772796631,0.3400762379169464,0.6580923199653625,0.6915252208709717,0.7541367411613464,0.4950436055660248,0.8407041430473328,1.0332343578338623,0.5073502063751221,23.55860710144043,87.84555053710938,166.9506072998047,29.885883331298828,92.75,156.40736389160156,27.191991806030273,231.49053955078125,3.4724106788635254,0.0,0.3593299388885498,233.74014282226562,5.275758743286133,5.3166351318359375,3.8135669231414795,6.466213226318359,41.89678955078125,2370.207275390625,0.2196980645757116,0.27802159800013854,0.22727745559186707,0.15337456473418087,0.12162831709810194,3.5105034143522262,136.95525360107422,3.7859645304885814,98.27432250976562,647.7270960885346,241.8462626139323,-12.836044654250145,-1722.375601530075,0.02922808714787346,-0.08897745795547962,0.33811260759830475,1.0016585439443588,0.6748087704181671
2024-11-11 18:45:00,5593.8623046875,79.42040252685547,139.92259216308594,6.0,49.90223693847656,63.204742431640625,52.235477447509766,35.070430755615234,27.87449836730957,7.0,7.0,7.0,7.0,7.0,137.23208618164062,135.20713806152344,137.29457092285156,138.26504516601562,912.218994140625,488.8766174316406,371.15106201171875,348.64385986328125,368.73681640625,345.9896545410156,420.2741394042969,399.9910583496094,403.7373352050781,388.7154235839844,471.69073486328125,456.1043701171875,471.90087890625,453.67449951171875,2.509999990463257,2.009999990463257,860.208740234375,-0.052705951035022736,-1.7222073078155518,-1.6244529485702515,-1.66233229637146,-1.6941306591033936,-0.18118248879909515,-0.11747734248638153,0.319579154253006,0.29049432277679443,0.6589565277099609,0.6880014538764954,0.7389600872993469,0.48353466391563416,0.8430976867675781,1.0323750972747803,0.44607552886009216,23.891273498535156,87.84555053710938,166.9506072998047,29.885883331298828,92.75,156.40736389160156,27.191991806030273,233.2210693359375,3.0217230319976807,0.0,0.34407928586006165,93.40753936767578,5.1682353019714355,5.348735809326172,3.829679489135742,7.4442057609558105,43.67266845703125,2705.2939453125,0.218593930334248,0.2768648042958438,0.22881455859813643,0.15362404107929079,0.12210266569248096,3.526012810278774,136.9997100830078,3.913799565825756,114.37210083007812,647.7270960885346,238.94687228732639,-52.705951035022736,-1675.7808029651642,0.028427315430301057,-0.14932991564273834,0.3050367385149002,0.980727419257164,0.6734789907932281
2024-11-11 18:50:00,5610.66552734375,79.42366027832031,139.90505981445312,6.0,50.168357849121094,63.17247772216797,51.98408126831055,34.89647674560547,27.764585494995117,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.31898498535156,138.41152954101562,899.5443115234375,492.8503112792969,376.99102783203125,350.1342468261719,369.3408508300781,345.23541259765625,419.3735656738281,398.947998046875,402.9992370605469,381.2063293457031,476.0311584472656,459.3622741699219,468.6725769042969,438.3023681640625,2.509999990463257,2.009999990463257,870.4028930664062,-0.03198854625225067,-1.7821578979492188,-1.6865488290786743,-1.7292745113372803,-1.7598960399627686,-0.17058438062667847,-0.08699753135442734,0.28882208466529846,0.3049253225326538,0.6805067658424377,0.6667927503585815,0.7540670037269592,0.5470243692398071,0.8465174436569214,1.0333871841430664,0.45016810297966003,27.201616287231445,87.84555053710938,166.9506072998047,29.885883331298828,92.75,156.40736389160156,27.191991806030273,237.33424377441406,3.4820594787597656,0.0,0.3649669587612152,91.22765350341797,5.23364782333374,5.352394104003906,4.0628533363342285,4.211490154266357,10.528724670410156,81.68878936767578,0.22005018927709158,0.2770893103910805,0.22801437824395224,0.1530641352875902,0.12178198680028554,3.510811417385433,137.0889549255371,3.847861429512691,140.21978759765625,647.7270960885346,241.77858140733508,-31.98854625225067,-1739.4693195819855,0.02920923426684582,-0.1287909559905529,0.29687370359897614,1.0275791883468628,0.6736497581005096
2024-11-11 18:55:00,5570.47314453125,79.42366027832031,139.91172790527344,6.0,49.99448013305664,63.118892669677734,51.947837829589844,34.46794128417969,27.20412254333496,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.41770935058594,137.3998565673828,138.51683044433594,898.0526123046875,490.33648681640625,369.14508056640625,347.91900634765625,365.1700744628906,346.4197692871094,417.2738342285156,402.11798095703125,403.3023681640625,389.4071960449219,467.9626770019531,453.1414794921875,463.1668395996094,450.2108459472656,2.509999990463257,2.009999990463257,856.782470703125,-0.052962325513362885,-1.7325291633605957,-1.6297633647918701,-1.6746861934661865,-1.7522188425064087,-0.12198300659656525,-0.062198590487241745,0.27168118953704834,0.3097934424877167,0.6806170344352722,0.6612831950187683,0.7361066341400146,0.49838483333587646,0.851226270198822,1.0544487237930298,0.4556719958782196,24.627614974975586,86.64128112792969,166.43228149414062,28.475929260253906,92.75,156.40736389160156,27.191991806030273,240.59324645996094,3.145686626434326,0.0,0.34258583188056946,53.05758285522461,5.1141357421875,5.285438537597656,3.9254744052886963,4.211490154266357,11.859813690185547,155.39659118652344,0.22049908753870237,0.278383897643828,0.22911431043082886,0.15201977462855798,0.11998292975808282,3.5167129263628354,137.1995849609375,3.8691978465908545,96.80459594726562,647.7270960885346,237.99513075086807,-52.962325513362885,-1697.2993910312653,0.029030512510863887,-0.0920907985419035,0.2907373160123825,0.9852990508079529,0.6709501147270203
2024-11-11 19:00:00,5610.18701171875,79.42366027832031,139.9117431640625,6.0,49.67100524902344,63.028011322021484,51.873512268066406,32.793800354003906,26.090002059936523,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.56878662109375,137.50515747070312,138.51683044433594,871.188720703125,487.14111328125,369.0309753417969,350.1274108886719,365.8159484863281,345.9898376464844,420.97955322265625,407.736328125,403.3058776855469,390.03265380859375,470.8415222167969,455.503173828125,463.0295104980469,454.498291015625,2.509999990463257,2.009999990463257,850.0302734375,-0.007197439204901457,-1.6705639362335205,-1.5588984489440918,-1.601181149482727,-1.6417635679244995,-0.12061911076307297,-0.06067613884806633,0.2906041145324707,0.28285858035087585,0.6479423642158508,0.670600414276123,0.7394151091575623,0.5163590908050537,0.8358193039894104,1.0304648876190186,0.44930732250213623,22.707664489746094,85.23622131347656,165.82752990722656,28.475929260253906,92.75,156.40736389160156,27.191991806030273,238.0323486328125,3.734997272491455,0.0,0.38510507345199585,24.605417251586914,4.903937339782715,5.233804225921631,4.168842315673828,4.211490154266357,6.317234992980957,21.92965316772461,0.2222850655897228,0.2820596354043144,0.23214160895411176,0.14675708748152125,0.11675660257032977,3.441351773111187,137.2900047302246,3.7268863325234167,89.11569213867188,647.7270960885346,236.11952039930557,-7.197439204901457,-1618.1017756462097,0.028893886718938867,-0.09064762480556965,0.2867313474416733,0.9975946545600891,0.6592713892459869
2024-11-11 19:05:00,5616.677734375,79.44743347167969,139.88877868652344,6.0,50.287574768066406,63.41731643676758,52.285484313964844,33.91062545776367,27.05341148376465,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.674072265625,137.63333129882812,138.6221160888672,893.4234619140625,488.64276123046875,368.1240234375,349.61419677734375,366.198486328125,345.6956787109375,421.116943359375,406.48199462890625,404.74249267578125,390.46917724609375,472.1611633300781,457.09442138671875,471.8410949707031,457.2019958496094,2.509999990463257,2.009999990463257,857.63671875,-0.050680775195360184,-1.7899631261825562,-1.6902916431427002,-1.7305834293365479,-1.7384788990020752,-0.14719432592391968,-0.08906254172325134,0.29734617471694946,0.2755371928215027,0.6631314754486084,0.7006468772888184,0.7480098009109497,0.5110958218574524,0.8419715762138367,1.0815287828445435,0.4495355486869812,23.13812255859375,85.23622131347656,165.82752990722656,28.475929260253906,92.75,156.40736389160156,27.191991806030273,247.7991943359375,2.5239310264587402,0.0,0.40711963176727295,54.773292541503906,5.000410556793213,5.222754955291748,3.9557313919067383,4.211490154266357,19.731449127197266,309.0736389160156,0.2215756645703328,0.2794275544118503,0.230378796107807,0.14941602187924605,0.11920196303076386,3.491185032134349,137.4010124206543,3.8175882790475772,97.62673950195312,647.7270960885346,238.232421875,-50.680775195360184,-1737.3292744159698,0.029718224050826896,-0.11812843382358551,0.2864416837692261,1.003557711839676,0.6818891763687134
2024-11-11 19:10:00,5591.28759765625,79.42963409423828,139.90380859375,6.0,49.7501220703125,63.32849884033203,52.204864501953125,33.94876480102539,26.74799346923828,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.674072265625,137.73861694335938,138.74571228027344,865.6055908203125,490.9271545410156,372.803466796875,350.2325439453125,368.82086181640625,345.7513427734375,421.1764831542969,406.2989196777344,405.9939880371094,390.145263671875,475.5321350097656,459.660888671875,469.5107421875,453.6598815917969,2.509999990463257,2.009999990463257,855.3223266601562,-0.05126350745558739,-1.6610608100891113,-1.5670346021652222,-1.6086721420288086,-1.6625175476074219,-0.19487249851226807,-0.12815000116825104,0.28502121567726135,0.2730107605457306,0.6406403183937073,0.6715068221092224,0.739795982837677,0.49789607524871826,0.8331695199012756,1.0304845571517944,0.42750030755996704,23.76120376586914,85.23622131347656,165.82752990722656,28.475929260253906,92.75,156.40736389160156,27.191991806030273,248.6393585205078,3.747122287750244,0.0,0.3976471424102783,70.97077941894531,5.034911155700684,5.212390422821045,3.9139208793640137,4.211490154266357,12.98800277709961,130.54440307617188,0.22015252864374896,0.2802390943927235,0.2310151704023161,0.15022890606609304,0.11836430049511841,3.4919851131219866,137.45823287963867,3.7155187989964507,108.08883666992188,647.7270960885346,237.58953518337674,-51.26350745558739,-1624.821275472641,0.02787584721073204,-0.16151124984025955,0.27901598811149597,0.9887440204620361,0.6560735702514648
2024-11-11 19:15:00,5581.00830078125,79.427978515625,139.89419555664062,6.0,50.135990142822266,63.36190414428711,52.33199691772461,32.78089904785156,25.7829647064209,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.674072265625,137.7143096923828,138.74571228027344,916.1797485351562,490.2878112792969,369.86322021484375,347.96771240234375,367.0179748535156,345.2358093261719,419.78485107421875,404.4727478027344,405.7235107421875,387.85076904296875,474.2511291503906,458.9496154785156,470.96710205078125,452.3626403808594,2.509999990463257,2.009999990463257,870.6557006835938,-0.049942873418331146,-1.7490289211273193,-1.6498663425445557,-1.6887974739074707,-1.6721417903900146,-0.12885519862174988,-0.05793585255742073,0.2983156740665436,0.2904193103313446,0.6333858370780945,0.6515876650810242,0.7302005290985107,0.48108357191085815,0.8393502235412598,1.0275391340255737,0.4691806733608246,25.95052146911621,84.99207305908203,164.0147247314453,28.305025100708008,92.75,156.40736389160156,27.191991806030273,237.99005126953125,3.1839795112609863,0.0,0.37256965041160583,27.530471801757812,4.7910661697387695,5.176647186279297,4.121440410614014,4.211490154266357,10.528724670410156,58.1877555847168,0.22342863397405627,0.28236928499117186,0.233215032776922,0.1460865034048098,0.11490054485304009,3.473856225182974,137.45215606689453,3.939846131704507,110.76849365234375,647.7270960885346,241.84880574544272,-49.942873418331146,-1689.95863199234,0.028038845447459205,-0.0933955255895853,0.2943674921989441,0.9707423150539398,0.6424867510795593
2024-11-11 19:20:00,5604.666015625,79.4306869506836,139.9012908935547,6.0,50.277523040771484,63.441829681396484,52.216957092285156,33.356258392333984,26.460786819458008,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.674072265625,137.63333129882812,138.6221160888672,901.147216796875,488.96728515625,368.6793212890625,348.4327087402344,364.9508361816406,345.1224670410156,419.52850341796875,405.52587890625,404.9395446777344,389.03472900390625,474.45367431640625,458.8418273925781,465.7512512207031,452.6325988769531,2.509999990463257,2.009999990463257,873.2047729492188,-0.022572947666049004,-1.738258719444275,-1.6298750638961792,-1.670082449913025,-1.7036747932434082,-0.15859882533550262,-0.0865304172039032,0.29075589776039124,0.28777289390563965,0.6632981300354004,0.6684197783470154,0.7439280152320862,0.5261146426200867,0.8398631811141968,1.0686397552490234,0.44184595346450806,23.26738929748535,84.99207305908203,164.0147247314453,28.305025100708008,92.75,156.40736389160156,27.191991806030273,246.82276916503906,3.5655312538146973,0.0,0.3798082768917084,42.62142562866211,4.787461280822754,5.0556440353393555,3.921447515487671,4.211490154266357,9.554065704345703,35.70977020263672,0.2227099705115188,0.2810227545633641,0.2313009128312385,0.14775531636487144,0.11721104572900717,3.4801520411546747,137.4010124206543,3.858844245639358,98.71292114257812,647.7270960885346,242.556881374783,-22.572947666049004,-1685.4727566242218,0.028264342240949092,-0.12256462126970291,0.28926439583301544,1.0069853365421295,0.6658589541912079
2024-11-11 19:25:00,5585.2412109375,79.4306869506836,139.8929443359375,6.0,50.11814880371094,63.48843002319336,52.01939392089844,32.376258850097656,25.73855972290039,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.73861694335938,138.6221160888672,889.7388305664062,487.6536560058594,367.2877197265625,348.1648864746094,365.3348693847656,345.7437438964844,419.4798889160156,404.9983825683594,405.7158203125,390.3776550292969,470.8903503417969,455.600830078125,469.57293701171875,455.88336181640625,2.509999990463257,2.009999990463257,867.269775390625,-0.04544266685843468,-1.7164987325668335,-1.6114182472229004,-1.6516294479370117,-1.6999778747558594,-0.15433506667613983,-0.08078274875879288,0.3336983621120453,0.28209397196769714,0.6238352656364441,0.6648481488227844,0.7115306258201599,0.4773285388946533,0.8189694881439209,1.0316439867019653,0.44217798113822937,24.4266414642334,84.99207305908203,164.0147247314453,28.305025100708008,92.75,156.40736389160156,27.191991806030273,239.0195770263672,3.171994686126709,0.0,0.4009956121444702,23.940580368041992,4.737403869628906,5.014423370361328,4.039313316345215,4.211490154266357,3.2959487438201904,6.671890735626221,0.22400094550417166,0.28375885169800485,0.23249848011090987,0.14470431904246014,0.11503740364445347,3.4611225621305595,137.45823287963867,3.823242565026025,97.51272583007812,647.7270960885346,240.9082709418403,-45.44266685843468,-1669.8810756206512,0.027989802133854224,-0.11755890771746635,0.3078961670398712,0.9501948952674866,0.6443417072296143
2024-11-11 19:30:00,5585.2705078125,79.4306869506836,139.8695831298828,6.0,49.611419677734375,62.994476318359375,51.953857421875,31.883298873901367,25.02655792236328,7.0,7.0,7.0,7.0,7.0,137.70321655273438,135.674072265625,137.73861694335938,138.6221160888672,921.868408203125,488.2335205078125,369.6112365722656,349.2973327636719,366.8802795410156,346.6932373046875,419.10736083984375,404.15869140625,406.1563720703125,386.3018493652344,473.7921447753906,458.2445983886719,471.15228271484375,449.4151916503906,2.509999990463257,2.009999990463257,869.2977294921875,0.011334135197103024,-1.6915876865386963,-1.5844615697860718,-1.633568525314331,-1.6199910640716553,-0.10497665405273438,-0.03927433863282204,0.29212650656700134,0.3022506833076477,0.6465622186660767,0.6723874807357788,0.7347249984741211,0.5211240649223328,0.8398811221122742,1.032990574836731,0.4628680348396301,23.402210235595703,87.58919525146484,163.37994384765625,29.849262237548828,92.75,156.40736389160156,27.191991806030273,248.59059143066406,3.7750537395477295,0.0,0.39272207021713257,11.61779499053955,4.430767059326172,4.944963455200195,4.13433313369751,4.211490154266357,6.317234992980957,7.660738468170166,0.22401005550939446,0.28443846655720917,0.2345868463470842,0.14396241020634754,0.11300222137996464,3.425970916850736,137.43450546264648,3.9612838386121982,112.58877563476562,647.7270960885346,241.47159152560764,11.334135197103024,-1632.4022114276886,0.028190324131440615,-0.0721254963427782,0.2971885949373245,0.9952870309352875,0.6594748497009277
2024-11-11 19:35:00,5579.26904296875,79.44100952148438,139.9276123046875,6.0,50.178802490234375,63.37533950805664,52.19997787475586,31.15008544921875,24.625690460205078,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.73861694335938,138.71710205078125,882.8736572265625,488.76531982421875,368.81500244140625,347.37945556640625,367.9073181152344,347.4875183105469,417.4685363769531,405.0611572265625,406.76287841796875,390.4263916015625,469.7918395996094,454.56304931640625,466.4632873535156,453.4648742675781,2.509999990463257,2.009999990463257,866.7850341796875,-0.08490446209907532,-1.7176884412765503,-1.6066392660140991,-1.6507651805877686,-1.6805542707443237,-0.12826146185398102,-0.08684664219617844,0.2399030327796936,0.2825796902179718,0.6396613121032715,0.6464031338691711,0.7101699709892273,0.4875123202800751,0.8336089253425598,1.0435091257095337,0.4362128674983978,27.613285064697266,87.58919525146484,163.37994384765625,29.849262237548828,92.75,156.40736389160156,27.191991806030273,250.80117797851562,2.6437149047851562,0.0,0.4135419726371765,28.40211296081543,4.463893890380859,4.881868362426758,3.961294412612915,4.211490154266357,8.266561508178711,39.2270622253418,0.22651029700978598,0.2860803020928944,0.23563401088769148,0.14061346139848455,0.11116192861114355,3.4305897149245395,137.50830078125,3.7978035492195534,98.826416015625,647.7270960885346,240.77362060546875,-84.90446209907532,-1663.9117896556854,0.027237443255662894,-0.10755405202507973,0.2612413614988327,0.9539261311292648,0.6430322229862213
2024-11-11 19:40:00,5579.5048828125,79.42094421386719,139.97975158691406,6.0,50.14125061035156,63.34780502319336,52.220367431640625,30.411409378051758,24.233640670776367,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.73861694335938,138.6221160888672,894.38525390625,487.8673400878906,366.44830322265625,347.4874572753906,365.9782409667969,347.9191589355469,416.6852111816406,404.53192138671875,406.0883483886719,390.9888916015625,466.3095397949219,451.42620849609375,473.65045166015625,457.02618408203125,2.509999990463257,2.009999990463257,871.6490478515625,-0.0712781772017479,-1.681179165840149,-1.5838991403579712,-1.6232062578201294,-1.6461434364318848,-0.14381222426891327,-0.07560086995363235,0.29423654079437256,0.2711760103702545,0.6165508031845093,0.6399976015090942,0.7174297571182251,0.47689783573150635,0.8342211246490479,1.020851492881775,0.4554866850376129,29.220643997192383,87.58919525146484,163.37994384765625,29.849262237548828,92.75,156.40736389160156,27.191991806030273,237.68087768554688,2.8231866359710693,0.0,0.38600853085517883,8.793879508972168,4.265573501586914,4.798447608947754,4.07446813583374,4.211490154266357,4.694075584411621,10.452138900756836,0.22754814051089384,0.28748136640011185,0.23698346892473232,0.1380113094519147,0.10997571471234728,3.412242999499599,137.48455429077148,3.8471596574586853,95.7802734375,647.7270960885346,242.12473551432294,-71.2781772017479,-1633.6070001125336,0.02664981056961611,-0.10970654711127281,0.28270627558231354,0.9558786749839783,0.6282742023468018
2024-11-11 19:45:00,5599.04638671875,79.42047119140625,139.95513916015625,6.0,50.12303924560547,63.5050048828125,52.481449127197266,30.87289047241211,24.508258819580078,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.63333129882812,138.6221160888672,930.5580444335938,488.42510986328125,365.9327087402344,347.75738525390625,365.5456848144531,348.78460693359375,417.35540771484375,405.46875,406.0883483886719,389.9136962890625,470.9984130859375,455.2771301269531,471.3602600097656,454.8896484375,2.509999990463257,2.009999990463257,868.0244750976562,-0.03728048875927925,-1.6723569631576538,-1.5845375061035156,-1.6116375923156738,-1.6438668966293335,-0.12141917645931244,-0.05793724209070206,0.27971020340919495,0.2863590121269226,0.604926586151123,0.6113827228546143,0.7212023735046387,0.5132664442062378,0.8627293705940247,0.9966586828231812,0.4539230465888977,26.369529724121094,87.58919525146484,163.37994384765625,29.849262237548828,92.75,156.40736389160156,27.191991806030273,227.09051513671875,3.296342134475708,0.0,0.32834547758102417,20.0,4.416525840759277,4.840509414672852,4.145578861236572,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22629867640946488,0.286716423557996,0.23694657491418333,0.1393868838760367,0.11065144124231907,3.4178662212027424,137.43191146850586,3.9887851473033518,95.18960571289062,647.7270960885346,241.11790974934897,-37.28048875927925,-1628.0997395515442,0.027362885783474893,-0.08967820927500725,0.2830346077680588,0.9778355956077576,0.6081546545028687
2024-11-11 19:50:00,5580.38671875,79.44021606445312,139.97848510742188,6.0,50.36063003540039,63.37874221801758,52.1022834777832,29.896671295166016,23.94573211669922,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.63333129882812,138.6221160888672,877.5496826171875,489.7527770996094,367.39422607421875,348.165283203125,365.7711486816406,348.53741455078125,419.1563720703125,405.3710021972656,407.5396423339844,390.4266662597656,473.3713684082031,457.3973083496094,473.945556640625,455.7865295410156,2.509999990463257,2.009999990463257,854.4225463867188,-0.054103218019008636,-1.7059211730957031,-1.5961498022079468,-1.643722653388977,-1.6798149347305298,-0.1329220086336136,-0.06661752611398697,0.29491111636161804,0.27588871121406555,0.6307470202445984,0.6305925846099854,0.7153580188751221,0.48706525564193726,0.8602489829063416,1.0216985940933228,0.4501791000366211,23.030590057373047,87.58919525146484,163.37994384765625,29.849262237548828,92.75,156.40736389160156,27.191991806030273,216.82516479492188,2.1002073287963867,2.729346513748169,0.2994469702243805,23.62069320678711,4.229691505432129,4.754117012023926,4.046245574951172,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2292411667548608,0.28849950453957607,0.23716915865912813,0.1360893977095361,0.10900077233689892,3.4013238986083376,137.43191146850586,3.774145672027938,101.49411010742188,647.7270960885346,237.339596218533,-54.10321801900864,-1656.4021408557892,0.02844481688927659,-0.09976976737380028,0.2853999137878418,0.9588906466960907,0.6306698024272919
