datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-11 19:55:00,5582.205078125,79.41542053222656,139.95765686035156,6.0,50.31808853149414,63.398529052734375,52.122100830078125,30.39722442626953,23.70838737487793,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.63333129882812,138.59774780273438,875.379150390625,492.6686096191406,369.18585205078125,348.2781066894531,366.1432800292969,348.53741455078125,420.2738037109375,404.2268371582031,407.8981628417969,390.3077392578125,476.508544921875,460.7711486816406,475.7909851074219,454.6756286621094,2.509999990463257,2.009999990463257,854.2109375,-0.05265066772699356,-1.715305209159851,-1.6089892387390137,-1.6527751684188843,-1.6593942642211914,-0.1563575267791748,-0.08510493487119675,0.29641464352607727,0.2951996624469757,0.6361300349235535,0.6398242115974426,0.7235427498817444,0.5148329734802246,0.8491842150688171,1.0481548309326172,0.4520918130874634,23.522802352905273,87.58919525146484,163.37994384765625,29.849262237548828,92.75,156.40736389160156,27.191991806030273,211.51718139648438,3.46663236618042,4.2597527503967285,0.2734152674674988,32.3651237487793,4.2255120277404785,4.7335076332092285,3.963942527770996,4.211490154266357,10.528724670410156,62.37316131591797,0.22877647485708458,0.2882480716399015,0.23697860626377645,0.13820417374020452,0.10779267349903295,3.404244355887798,137.45214080810547,3.7635843390461248,109.00375366210938,647.7270960885346,237.28081597222223,-52.65066772699356,-1659.115970134735,0.02853291190166804,-0.12073123082518578,0.2958071529865265,0.9809592366218567,0.637977123260498
2024-11-11 20:00:00,5580.72119140625,79.43244171142578,139.9755859375,6.0,49.79981994628906,63.319847106933594,51.73038101196289,30.01494789123535,23.959117889404297,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.674072265625,137.63333129882812,138.51683044433594,891.9129028320312,493.27703857421875,367.292236328125,347.6004943847656,365.16973876953125,348.32684326171875,419.4307861328125,402.61407470703125,407.00146484375,389.4071960449219,475.95782470703125,460.8841552734375,470.6925964355469,451.98663330078125,2.509999990463257,2.009999990463257,870.4139404296875,-0.0171761903911829,-1.6811167001724243,-1.5762269496917725,-1.6279853582382202,-1.6569777727127075,-0.11419465392827988,-0.02984841726720333,0.26030105352401733,0.28037139773368835,0.6470666527748108,0.6495108008384705,0.7190196514129639,0.49422088265419006,0.8446525931358337,1.029718041419983,0.43893668055534363,22.787059783935547,88.50170135498047,179.34722900390625,29.0313663482666,92.75,156.40736389160156,27.191991806030273,223.8505096435547,2.659952402114868,5.2551350593566895,0.3382287621498108,20.438018798828125,4.258936882019043,4.727081775665283,3.9136734008789062,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22757921451644056,0.2893641198590492,0.23640164743639758,0.13716471810955302,0.10949030007855963,3.3878064837557664,137.37469100952148,3.8356887817531007,104.72525024414062,647.7270960885346,241.78165011935764,-17.1761903911829,-1635.5766952037811,0.0276846687017176,-0.0720215355977416,0.27033622562885284,0.9661300927400589,0.6482887268066406
2024-11-11 20:05:00,5577.37646484375,79.43235778808594,139.97848510742188,6.0,49.894073486328125,63.1957893371582,51.78136444091797,30.384145736694336,24.058032989501953,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.64967346191406,137.53485107421875,138.492431640625,925.982177734375,492.3829345703125,367.77197265625,349.1139831542969,368.7366027832031,348.9463806152344,419.10736083984375,399.8834228515625,404.4725341796875,383.191650390625,474.6104736328125,453.5618896484375,473.8475646972656,443.1407165527344,2.509999990463257,2.009999990463257,881.0694580078125,-0.018431317061185837,-1.6032897233963013,-1.5094319581985474,-1.5509363412857056,-1.579864263534546,-0.1753663718700409,-0.09748825430870056,0.25952577590942383,0.27809083461761475,0.6420772075653076,0.6518838405609131,0.7299701571464539,0.4620346128940582,0.8425742387771606,1.0361895561218262,0.4301477074623108,22.97388458251953,88.50170135498047,179.34722900390625,29.0313663482666,92.75,156.40736389160156,27.191991806030273,216.61607360839844,2.2432925701141357,3.2784080505371094,0.32909199595451355,34.25,4.380288124084473,4.7509379386901855,3.832690954208374,4.211490154266357,10.528724670410156,62.468048095703125,0.22750124763675644,0.2881528789893796,0.23610669948346538,0.13854212695961027,0.10969704693078836,3.39741783561292,137.33787155151367,3.9845924702605835,130.70846557617188,647.7270960885346,244.74151611328125,-18.431317061185837,-1560.880571603775,0.025751088585242034,-0.13642731308937073,0.2688083052635193,0.960987463593483,0.6469805240631104
2024-11-11 20:10:00,5595.4365234375,79.4339828491211,139.9309844970703,6.0,50.34323501586914,63.440940856933594,52.17789077758789,30.148529052734375,23.869462966918945,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.53521728515625,137.50515747070312,138.41152954101562,900.8138427734375,492.5599365234375,375.3119812011719,349.7652893066406,368.71087646484375,348.6391296386719,415.92535400390625,395.0977478027344,405.0924377441406,388.7164306640625,470.9056396484375,455.40350341796875,470.7032470703125,447.0669250488281,2.509999990463257,2.009999990463257,873.1675415039062,-0.10236752033233643,-1.641011357307434,-1.546954870223999,-1.5901440382003784,-1.6525871753692627,-0.21171420812606812,-0.14822164177894592,0.2372446209192276,0.2769760191440582,0.619444727897644,0.6227644681930542,0.7259781360626221,0.42954733967781067,0.8422973155975342,1.0257731676101685,0.4185382127761841,24.656435012817383,88.50170135498047,179.34722900390625,29.0313663482666,92.75,156.40736389160156,27.191991806030273,230.21250915527344,2.583969831466675,1.9099774360656738,0.3463286757469177,25.199678421020508,4.383213996887207,4.760324001312256,3.993598222732544,4.211490154266357,6.317234992980957,4.6342267990112305,0.2288536302801009,0.28839405371780064,0.23719373061833482,0.13705119107162003,0.10850739431214361,3.3967460786089814,137.25528717041016,3.863779373781683,121.96051025390625,647.7270960885346,242.54653930664062,-102.36752033233643,-1607.6743602752686,0.025587913279741806,-0.17996792495250702,0.2571103200316429,0.9407518059015274,0.6211045980453491
2024-11-11 20:15:00,5599.7744140625,79.4306869506836,139.92926025390625,6.0,50.361427307128906,63.41229248046875,51.75740051269531,30.2721004486084,24.077598571777344,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.41770935058594,137.3998565673828,138.26504516601562,864.9545288085938,488.53778076171875,366.56658935546875,347.64935302734375,366.9691162109375,349.7184753417969,416.9964904785156,403.43414306640625,405.6672058105469,390.69415283203125,467.8082580566406,452.54473876953125,460.7319030761719,451.67401123046875,2.509999990463257,2.009999990463257,859.1300048828125,-0.06059357523918152,-1.7098968029022217,-1.6135791540145874,-1.652141809463501,-1.6854439973831177,-0.1766142100095749,-0.11112711578607559,0.3103339970111847,0.28092408180236816,0.6274378895759583,0.6431870460510254,0.7295404672622681,0.46415966749191284,0.846832811832428,1.0323630571365356,0.4613886773586273,21.91543197631836,88.50170135498047,179.34722900390625,29.0313663482666,92.75,156.40736389160156,27.191991806030273,225.8897705078125,2.4650044441223145,0.0,0.3281639516353607,104.42011260986328,4.257717609405518,4.724359035491943,3.96494722366333,4.211490154266357,6.317234992980957,5.3566484451293945,0.22903965640441226,0.28839392483792303,0.23538842847957217,0.13767503933328057,0.10950295094481197,3.392583590795807,137.13663864135742,3.707097314362378,89.02468872070312,647.7270960885346,238.64722357855905,-60.59357523918152,-1665.265440940857,0.028175619001148206,-0.14387066289782524,0.29562903940677643,0.9616203010082245,0.6353124678134918
2024-11-11 20:20:00,5620.556640625,79.42089080810547,139.93885803222656,6.0,50.46419143676758,63.34834671020508,52.1373291015625,30.03157615661621,24.32649803161621,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.29457092285156,138.15975952148438,882.8170166015625,486.193603515625,365.5460510253906,348.72723388671875,366.291259765625,348.6783752441406,420.49896240234375,405.47332763671875,406.481201171875,390.9886474609375,471.0964660644531,455.5559997558594,471.1127624511719,459.9435729980469,2.509999990463257,2.009999990463257,860.9819946289062,-0.045158907771110535,-1.7024248838424683,-1.6093477010726929,-1.6464381217956543,-1.6929877996444702,-0.12920056283473969,-0.0601637177169323,0.315066933631897,0.2982608377933502,0.5969539880752563,0.623464047908783,0.7260785102844238,0.5269380807876587,0.8547669053077698,1.015336275100708,0.4623582065105438,21.01597785949707,90.00626373291016,184.1935577392578,27.64582633972168,92.75,156.40736389160156,27.191991806030273,240.22213745117188,2.51971173286438,0.0,0.35597163438796997,22.412160873413086,4.158692359924316,4.667918682098389,3.997807502746582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2290620624370535,0.2875445446817323,0.2366566033050918,0.1363163577343662,0.1104204318417562,3.3866051633668963,137.0199089050293,3.7696637100487367,91.6595458984375,647.7270960885346,239.1616651746962,-45.158907771110535,-1662.7996265888214,0.02828127164154108,-0.09468214027583599,0.3066638857126236,0.9895475506782532,0.6102090179920197
2024-11-11 20:25:00,5591.92724609375,79.42366790771484,139.9267578125,6.0,50.20492172241211,63.28733444213867,52.03992462158203,30.2268009185791,24.045743942260742,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.141845703125,138.0245819091797,907.1323852539062,489.1721496582031,366.20306396484375,348.0073547363281,366.252197265625,349.22686767578125,419.10736083984375,403.2441101074219,408.0045471191406,390.74969482421875,473.6369934082031,457.9171447753906,474.2687072753906,456.6571044921875,2.509999990463257,2.009999990463257,863.6351928710938,-0.06012599170207977,-1.6761198043823242,-1.5849393606185913,-1.6324070692062378,-1.654303789138794,-0.17678621411323547,-0.10653265565633774,0.27456793189048767,0.28858914971351624,0.6501868963241577,0.6355246305465698,0.6761190295219421,0.46825623512268066,0.8190863728523254,1.016486644744873,0.46821653842926025,21.441749572753906,90.00626373291016,184.1935577392578,27.64582633972168,92.75,156.40736389160156,27.191991806030273,240.8531494140625,2.5185065269470215,0.0,0.3783779442310333,8.908356666564941,3.9838058948516846,4.627193927764893,4.142913818359375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22840692607785876,0.287925267556732,0.23675525841588643,0.13751661084451033,0.10939593710501247,3.396168701795025,136.89529037475586,3.8933226932274634,101.67059326171875,647.7270960885346,239.89866468641495,-60.12599170207977,-1636.9425058364868,0.027398418713772153,-0.1416594348847866,0.28157854080200195,0.9102471470832825,0.6428557634353638
2024-11-11 20:30:00,5569.1025390625,79.42080688476562,139.9293212890625,6.0,49.90669250488281,63.210121154785156,51.862186431884766,30.51831817626953,24.215112686157227,7.0,7.0,7.0,7.0,7.0,137.0591278076172,135.0835418701172,136.95582580566406,137.82101440429688,899.045654296875,490.20806884765625,367.498291015625,348.11627197265625,366.0935363769531,348.32684326171875,419.78485107421875,403.8910217285156,406.54913330078125,390.4273986816406,470.82403564453125,455.6644592285156,466.966796875,452.66363525390625,2.509999990463257,2.009999990463257,883.55126953125,-0.015348466113209724,-1.6440577507019043,-1.537947416305542,-1.5822155475616455,-1.679951548576355,-0.13769030570983887,-0.07264084368944168,0.2904995381832123,0.29002803564071655,0.6445997357368469,0.6581855416297913,0.7088501453399658,0.5069911479949951,0.8264837265014648,1.0594451427459717,0.45916882157325745,22.493188858032227,90.00626373291016,184.1935577392578,27.64582633972168,92.75,156.40736389160156,27.191991806030273,251.37460327148438,1.7775079011917114,0.0,0.39553070068359375,8.525496482849121,3.8499186038970947,4.497584819793701,4.221133232116699,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2271455114678339,0.2876947875927194,0.23604575401902367,0.13890119026839148,0.11021275665203155,3.4086558653343535,136.72987747192383,3.874429596470902,98.62701416015625,647.7270960885346,245.430908203125,-15.348466113209724,-1611.0430657863617,0.02649056775358629,-0.10516557469964027,0.2902637869119644,0.9623457193374634,0.6513926386833191
2024-11-11 20:35:00,5585.9091796875,79.414306640625,139.90757751464844,6.0,49.99982833862305,63.29413604736328,52.26811981201172,30.632478713989258,24.33711051940918,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.95388793945312,136.8322296142578,137.69284057617188,929.7593383789062,488.0355224609375,364.663330078125,347.24176025390625,366.040771484375,347.91925048828125,418.6495666503906,404.06500244140625,404.8314514160156,390.9888000488281,463.3147277832031,448.9886474609375,464.9219970703125,453.82171630859375,2.509999990463257,2.009999990463257,892.1585693359375,-0.0948762521147728,-1.6392991542816162,-1.5445828437805176,-1.5862118005752563,-1.6358498334884644,-0.19070611894130707,-0.12027857452630997,0.2723291218280792,0.2773915231227875,0.6409190893173218,0.6394186019897461,0.6632987856864929,0.4794149100780487,0.7935827374458313,1.0483499765396118,0.4373539984226227,22.090913772583008,89.74685668945312,167.60980224609375,29.818742752075195,92.75,156.40736389160156,27.191991806030273,253.4341278076172,2.52339243888855,0.0,0.37872275710105896,8.809067726135254,3.8054006099700928,4.466503143310547,4.114295959472656,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2267240236318123,0.28700700929951894,0.23700958233680391,0.13890285344213144,0.11035653128973343,3.4110716754508026,136.61441802978516,3.9947345012763176,89.39666748046875,647.7270960885346,247.8218248155382,-94.8762521147728,-1601.4859080314636,0.024531361106763218,-0.15549234673380852,0.27486032247543335,0.9030062407255173,0.6401688456535339
2024-11-11 20:40:00,5574.3251953125,79.42366027832031,139.89547729492188,6.0,50.08699417114258,63.3316650390625,52.56776809692383,29.95147132873535,23.766342163085938,7.0,7.0,7.0,7.0,7.0,136.84326171875,134.84280395507812,136.72694396972656,137.58755493164062,921.6087646484375,484.707763671875,365.7221374511719,348.887451171875,366.5606384277344,347.85992431640625,418.6495666503906,406.2989196777344,404.90191650390625,390.8042297363281,457.4119567871094,443.5506591796875,462.2966613769531,453.86883544921875,2.509999990463257,2.009999990463257,884.4837646484375,-0.045985180884599686,-1.6703194379806519,-1.5680228471755981,-1.6193828582763672,-1.6738070249557495,-0.16836798191070557,-0.09349396079778671,0.2796940207481384,0.2893916666507721,0.790824830532074,0.6539694666862488,0.5685216784477234,0.4948582649230957,0.738045334815979,1.1637142896652222,0.4503007233142853,22.200401306152344,89.74685668945312,167.60980224609375,29.818742752075195,92.75,156.40736389160156,27.191991806030273,253.44158935546875,2.141122341156006,0.0,0.37272408604621887,8.30861759185791,4.057690620422363,4.650212287902832,4.318216800689697,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22797463530518208,0.28825872822826787,0.23926606016234445,0.13632632315069299,0.10817425315351263,3.405335307848887,136.50014114379883,3.9679440248951092,84.27285766601562,647.7270960885346,245.68993462456598,-45.985180884599686,-1632.8830420970917,0.02628901082825866,-0.13093097135424614,0.28454284369945526,0.8159508109092712,0.7223971486091614
2024-11-11 20:45:00,5601.7216796875,79.41268157958984,139.90631103515625,6.0,50.204833984375,63.49355697631836,52.54241943359375,29.935243606567383,23.663007736206055,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.7204132080078,136.5758819580078,137.45362854003906,920.0541381835938,481.5937194824219,364.240234375,347.8550720214844,365.3804016113281,348.32684326171875,419.2642822265625,408.5022277832031,406.8116149902344,391.88531494140625,459.9834899902344,445.43408203125,464.3525695800781,456.1819152832031,2.509999990463257,2.009999990463257,870.768310546875,-0.03774120658636093,-1.6303555965423584,-1.5452746152877808,-1.591430425643921,-1.6405277252197266,-0.23319397866725922,-0.1621479094028473,0.32252082228660583,0.31234875321388245,0.7556093335151672,0.6482671499252319,0.5778712034225464,0.4741084575653076,0.7294808030128479,1.146396279335022,0.4800967872142792,21.55787467956543,89.74685668945312,167.60980224609375,29.818742752075195,92.75,156.40736389160156,27.191991806030273,233.76263427734375,2.3988449573516846,0.3392217457294464,0.34852468967437744,11.994502067565918,4.1310954093933105,4.677085876464844,4.163512706756592,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22837085269415272,0.28881835864210564,0.23900401966069768,0.13616890178676053,0.1076378672162834,3.390760201985195,136.34747314453125,3.9418772618560523,81.84713745117188,647.7270960885346,241.88008626302084,-37.74120658636093,-1601.8970906734467,0.026734976279950046,-0.19767094403505325,0.31743478775024414,0.8149254322052002,0.7019382417201996
2024-11-11 20:50:00,5595.23828125,79.41442108154297,139.8878936767578,6.0,50.240726470947266,63.23953628540039,52.04201889038086,29.742244720458984,23.49233627319336,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.4705810546875,137.33421325683594,899.2601928710938,482.0072937011719,365.3354797363281,348.48199462890625,366.8207702636719,349.1630859375,420.0443115234375,404.8553161621094,407.78521728515625,391.99359130859375,465.0380554199219,450.2499694824219,473.5313720703125,463.9871826171875,2.509999990463257,2.009999990463257,860.861328125,0.0024353298358619213,-1.6308276653289795,-1.5353299379348755,-1.579551100730896,-1.6300333738327026,-0.1110178604722023,-0.0408460758626461,0.3081820011138916,0.25810688734054565,0.7175545692443848,0.6342474818229675,0.5820243954658508,0.47974348068237305,0.7398030757904053,1.1053742170333862,0.4500892162322998,21.64319610595703,91.73971557617188,178.70632934570312,28.12191390991211,92.75,156.40736389160156,27.191991806030273,244.16897583007812,2.4025282859802246,0.0,0.42213112115859985,7.607388496398926,4.085501194000244,4.6945037841796875,4.256064414978027,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22966468738189522,0.28908595379410446,0.23789890868902183,0.1359602819380021,0.10739016819697639,3.3779781989742954,136.27106857299805,3.857252103316087,89.82406616210938,647.7270960885346,239.12814670138889,2.4353298358619213,-1593.9355194568634,0.027917234381955675,-0.0759319681674242,0.28314444422721863,0.8218961358070374,0.6759010255336761
2024-11-11 20:55:00,5577.560546875,79.41928100585938,139.86871337890625,6.0,50.67979049682617,63.77884292602539,52.35459899902344,30.350025177001953,24.13599395751953,7.0,7.0,7.0,7.0,7.0,136.61549377441406,134.51133728027344,136.44610595703125,137.2533721923828,891.992919921875,486.5267639160156,369.1860656738281,349.22711181640625,366.7718200683594,348.78460693359375,420.92010498046875,405.4200134277344,408.0533142089844,387.4572448730469,472.4113464355469,456.9372253417969,474.36468505859375,452.1480407714844,2.509999990463257,2.009999990463257,867.913818359375,-0.041062384843826294,-1.7809349298477173,-1.6786385774612427,-1.713320255279541,-1.7401827573776245,-0.07304637134075165,-0.005411914084106684,0.2982112467288971,0.270445317029953,0.7171992063522339,0.6255796551704407,0.6318288445472717,0.5108171701431274,0.7513473033905029,1.1308996677398682,0.4661960303783417,23.127222061157227,91.73971557617188,178.70632934570312,28.12191390991211,92.75,156.40736389160156,27.191991806030273,253.22119140625,2.612644910812378,0.0,0.4199657738208771,18.986047744750977,4.126515865325928,4.664261341094971,4.074743270874023,4.211490154266357,4.699917793273926,7.381265163421631,0.2290102209582521,0.28820180130510664,0.23657829220304097,0.13714472581154424,0.10906495972205604,3.4280677320814332,136.2065773010254,3.8382066672713036,111.73309326171875,647.7270960885346,241.08717176649307,-41.062384843826294,-1728.2691299915314,0.029028199458721687,-0.039229142712429166,0.28432828187942505,0.8872374296188354,0.6713894307613373
2024-11-11 21:00:00,5571.47314453125,79.41542053222656,139.83616638183594,6.0,49.93498229980469,63.224205017089844,51.99123001098633,29.407493591308594,23.258546829223633,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.40603637695312,136.36529541015625,137.2533721923828,888.14990234375,488.6520080566406,367.6926574707031,348.0079345703125,365.6053161621094,349.2973327636719,419.205078125,404.5807800292969,407.4311218261719,391.256591796875,472.5238952636719,457.28851318359375,473.3806457519531,456.2356262207031,2.509999990463257,2.009999990463257,863.5963745117188,-0.02300679311156273,-1.591870903968811,-1.5015461444854736,-1.54426109790802,-1.5967556238174438,-0.238215833902359,-0.1704041063785553,0.28526633977890015,0.27321958541870117,0.7354860305786133,0.6212968826293945,0.5395810008049011,0.4855324327945709,0.7417639493942261,1.110499620437622,0.44153571128845215,24.327009201049805,91.73971557617188,178.70632934570312,28.12191390991211,92.75,156.40736389160156,27.191991806030273,256.2642822265625,2.3253989219665527,0.0,0.4344038963317871,28.033170700073242,4.248387336730957,4.680351734161377,4.05367374420166,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22925256803818578,0.2902636727758946,0.2386928451064902,0.13501042986051795,0.10678048421891152,3.3778035828702246,136.1398468017578,3.825845894487097,99.17193603515625,647.7270960885346,239.88788180881076,-23.00679311156273,-1558.6084425449371,0.026684677015612526,-0.20430997014045715,0.27924296259880066,0.7823472172021866,0.6783914566040039
2024-11-11 21:05:00,5607.6123046875,79.40840148925781,139.8303680419922,6.0,50.30680847167969,63.252655029296875,52.175132751464844,30.04063606262207,23.864519119262695,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.40603637695312,136.36529541015625,137.14808654785156,899.2391357421875,489.6122131347656,366.81622314453125,348.903564453125,364.7052917480469,349.77581787109375,419.4796447753906,405.8777770996094,406.8116149902344,391.7235107421875,473.98187255859375,458.3382873535156,472.6176452636719,456.8153991699219,2.509999990463257,2.009999990463257,862.4556274414062,-0.04771158844232559,-1.6566652059555054,-1.559885859489441,-1.5877172946929932,-1.645842432975769,-0.21752887964248657,-0.1608821153640747,0.28744760155677795,0.2966226637363434,0.7302044630050659,0.6430342793464661,0.5625873804092407,0.47037240862846375,0.7450335025787354,1.125126600265503,0.4452182650566101,24.889245986938477,91.45838165283203,173.1508026123047,28.12191390991211,92.75,156.40736389160156,27.191991806030273,256.61602783203125,1.7662874460220337,0.0,0.41573798656463623,10.543230056762695,4.198489189147949,4.717428684234619,4.152153015136719,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2290423666169636,0.28798363964735163,0.23754867873753524,0.13677230950429495,0.10865300549385458,3.3841274133846033,136.08262252807617,3.848650385436231,92.97793579101562,647.7270960885346,239.57100762261285,-47.71158844232559,-1612.5276982784271,0.027264327479491302,-0.18920549750328064,0.29203513264656067,0.7977735847234726,0.686619371175766
2024-11-11 21:10:00,5568.275390625,79.41159057617188,139.8140869140625,6.0,50.15408706665039,63.25688171386719,51.98786163330078,29.630634307861328,23.411563873291016,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.3816680908203,136.24169921875,137.14808654785156,879.20068359375,491.0890808105469,366.77203369140625,348.7274169921875,367.1830749511719,350.80499267578125,419.9501037597656,407.5880432128906,407.736328125,392.67938232421875,473.2696228027344,457.5633239746094,469.3053283691406,455.6802673339844,2.509999990463257,2.009999990463257,860.9014282226562,-0.07147733867168427,-1.634286642074585,-1.5432207584381104,-1.5861217975616455,-1.6274511814117432,-0.17579537630081177,-0.09909479320049286,0.27624809741973877,0.24048607051372528,0.7331172227859497,0.6493521928787231,0.5744553804397583,0.4881003499031067,0.7466601729393005,1.1271847486495972,0.4401804506778717,22.470848083496094,91.13544464111328,166.7736053466797,28.921499252319336,92.75,156.40736389160156,27.191991806030273,261.730224609375,1.9154518842697144,0.0,0.4219590723514557,9.514942169189453,4.227705001831055,4.687681674957275,3.965583562850952,4.211490154266357,6.317234992980957,22.160579681396484,0.22960012315106412,0.28958333569815276,0.23799494979350105,0.13564592008400536,0.1071756712732767,3.3894345280374276,136.0456314086914,3.789470693525016,91.17306518554688,647.7270960885346,239.1392856174045,-71.47733867168427,-1597.770094871521,0.026689226537988997,-0.1374450847506523,0.258367083966732,0.8185055553913116,0.6912347078323364
2024-11-11 21:15:00,5583.76318359375,79.39867401123047,139.9021453857422,6.0,50.12895584106445,63.43661117553711,52.24159240722656,30.058544158935547,23.92369842529297,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.24169921875,137.14808654785156,885.7147827148438,489.6230773925781,366.96868896484375,348.7272033691406,366.0943603515625,348.99517822265625,422.0135192871094,408.5089111328125,408.4046630859375,393.1151428222656,472.4070129394531,457.2396545410156,471.004638671875,457.7357482910156,2.509999990463257,2.009999990463257,862.55126953125,-0.04313370957970619,-1.675205945968628,-1.5771986246109009,-1.6302835941314697,-1.6915854215621948,-0.12770359218120575,-0.06763936579227448,0.25925910472869873,0.2754223942756653,0.7779915928840637,0.6390246152877808,0.5658145546913147,0.4931490123271942,0.74767005443573,1.1463801860809326,0.43098580837249756,21.9033145904541,91.13544464111328,166.7736053466797,28.921499252319336,92.75,156.40736389160156,27.191991806030273,238.25567626953125,2.6280574798583984,0.0,0.3557066321372986,25.81874656677246,4.195750713348389,4.707436561584473,3.9952828884124756,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2280772202074917,0.2886245223653312,0.23768931499850746,0.13676066218076208,0.10884828024790758,3.4008971564718333,135.99908065795898,3.8069585127847407,92.571044921875,647.7270960885346,239.59757486979169,-43.13370957970619,-1643.5683965682983,0.027878738585788293,-0.09767147898674011,0.267340749502182,0.8123890608549118,0.7085081040859222
2024-11-11 21:20:00,5586.97412109375,79.40409851074219,139.8929443359375,6.0,49.917972564697266,63.00495147705078,52.340599060058594,30.108871459960938,23.854759216308594,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.1606903076172,137.14808654785156,886.95654296875,489.4229736328125,366.55584716796875,348.9513854980469,367.3980407714844,350.69171142578125,420.431396484375,400.934814453125,407.2773132324219,391.83697509765625,473.8502197265625,456.150634765625,476.94390869140625,458.7136535644531,2.509999990463257,2.009999990463257,879.0693969726562,-0.02382550574839115,-1.6515790224075317,-1.5548979043960571,-1.6046385765075684,-1.6445707082748413,-0.09568902850151062,-0.0543057806789875,0.24747341871261597,0.2830640375614166,0.7725526094436646,0.6485469341278076,0.5959161520004272,0.48984235525131226,0.7389464974403381,1.1606502532958984,0.4377208352088928,21.682920455932617,91.13544464111328,166.7736053466797,28.921499252319336,92.75,156.40736389160156,27.191991806030273,240.95913696289062,2.3473143577575684,0.0,0.39326345920562744,8.202048301696777,4.0743513107299805,4.677173614501953,4.025101184844971,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22769977032694258,0.28739574633546877,0.23875052956735016,0.1373409768866505,0.108812976883588,3.390247686115593,135.97882843017578,3.8101048205826835,105.17755126953125,647.7270960885346,244.18594360351562,-23.82550574839115,-1613.9215528964996,0.02666748362158359,-0.07499740459024906,0.2652687281370163,0.8408373296260834,0.7105497717857361
2024-11-11 21:25:00,5562.7958984375,79.41000366210938,139.87374877929688,6.0,49.85034942626953,62.81763458251953,51.91484069824219,29.52000617980957,23.397157669067383,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.15426635742188,136.13641357421875,136.9970245361328,917.5582275390625,493.8250427246094,371.825927734375,350.42950439453125,368.8155822753906,349.5513610839844,419.37408447265625,398.3024597167969,405.7645263671875,382.1223449707031,474.142822265625,454.1470947265625,474.1372375488281,440.48931884765625,2.509999990463257,2.009999990463257,882.5035400390625,0.008178986608982086,-1.6390184164047241,-1.5436973571777344,-1.6050236225128174,-1.6218228340148926,-0.16590899229049683,-0.08507487177848816,0.3170100152492523,0.33539700508117676,0.7401764988899231,0.5875860452651978,0.5868473649024963,0.49403101205825806,0.7355906963348389,1.0991250276565552,0.4745786190032959,25.19028091430664,91.65426635742188,167.64031982421875,29.562387466430664,92.75,156.40736389160156,27.191991806030273,228.99285888671875,2.1025030612945557,0.0,0.3519707918167114,19.973447799682617,4.037291049957275,4.691354274749756,4.179933071136475,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2291970209159599,0.288816725920757,0.2386889353095185,0.13572417348528493,0.10757314436847965,3.3781571990640247,135.89837265014648,3.9586923307977124,139.01809692382812,647.7270960885346,245.13987223307294,8.178986608982086,-1602.3905575275421,0.026801035346437872,-0.1254919320344925,0.32620351016521454,0.8338628709316254,0.6638812720775604
2024-11-11 21:30:00,5585.66162109375,79.40840148925781,139.88877868652344,6.0,50.767181396484375,62.984073638916016,52.419189453125,30.57541847229004,24.0628719329834,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,136.13641357421875,136.9970245361328,891.5961303710938,490.4208679199219,363.9583435058594,347.37945556640625,364.3883972167969,351.6407165527344,414.2641296386719,399.4357604980469,405.8777770996094,390.90472412109375,462.87457275390625,448.03985595703125,468.8333435058594,452.6741638183594,2.509999990463257,2.009999990463257,871.2164916992188,-0.09529116749763489,-1.673274040222168,-1.572270393371582,-1.6192364692687988,-1.694758415222168,-0.2198633849620819,-0.1568438708782196,0.26175883412361145,0.30694904923439026,0.756179928779602,0.6207132935523987,0.5428861975669861,0.4381260275840759,0.727872908115387,1.116845726966858,0.4584618806838989,23.645978927612305,91.65426635742188,167.64031982421875,29.562387466430664,92.75,156.40736389160156,27.191991806030273,239.7679901123047,2.2835936546325684,0.0,0.3585500121116638,8.4375,3.9320764541625977,4.5845112800598145,4.3665266036987305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2299147333138863,0.2852426724387018,0.237396357885646,0.13847014923116938,0.10897608713059648,3.415508491022503,135.87205123901367,3.8309350942594627,90.12188720703125,647.7270960885346,242.00458102756076,-95.29116749763489,-1639.8848295211792,0.02637345785434774,-0.18835362792015076,0.28435394167900085,0.761949211359024,0.6884466111660004
2024-11-11 21:35:00,5588.91162109375,79.4158935546875,139.88168334960938,6.0,49.94363021850586,62.72097396850586,52.08037185668945,30.73194122314453,24.459476470947266,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,136.13641357421875,136.9970245361328,895.770263671875,488.2362365722656,362.9709777832031,349.6697998046875,363.5190734863281,351.6353454589844,417.79547119140625,404.6884765625,405.1532897949219,391.3158264160156,466.2037048339844,450.7120666503906,470.30462646484375,456.9806213378906,2.509999990463257,2.009999990463257,869.535888671875,-0.06726626306772232,-1.6275275945663452,-1.5323312282562256,-1.587908148765564,-1.6440393924713135,-0.13949143886566162,-0.07674876600503922,0.25807586312294006,0.2685740292072296,0.7636496424674988,0.6226900219917297,0.5446791052818298,0.4360485374927521,0.7171106934547424,1.1371206045150757,0.44203582406044006,21.64969825744629,91.65426635742188,167.64031982421875,29.562387466430664,92.75,156.40736389160156,27.191991806030273,233.4210968017578,2.627056360244751,0.0,0.37157902121543884,7.64643669128418,3.8944766521453857,4.556308269500732,4.316014766693115,2.813220977783203,3.2959487438201904,2.1057450771331787,0.2270821548435881,0.28517778664353965,0.23679742570835913,0.13973104087440386,0.11121159193010924,3.4000366631717327,135.87205123901367,3.846632007381385,80.94500732421875,647.7270960885346,241.53774685329861,-67.26626306772232,-1597.951591014862,0.02623710406856289,-0.10812010243535042,0.26332494616508484,0.7627033740282059,0.6931698322296143
2024-11-11 21:40:00,5582.63427734375,79.41343688964844,139.88461303710938,6.0,50.10485076904297,62.896026611328125,52.22465133666992,30.891414642333984,24.520164489746094,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.24169921875,137.03195190429688,891.598388671875,489.0610046386719,362.80810546875,349.9656677246094,363.6703796386719,351.640625,419.4258728027344,404.855712890625,407.1075134277344,391.93408203125,468.4121398925781,452.9120178222656,474.0020751953125,457.30010986328125,2.509999990463257,2.009999990463257,870.2364501953125,-0.0449003167450428,-1.7048959732055664,-1.612393856048584,-1.6520971059799194,-1.710022211074829,-0.16012203693389893,-0.09967303276062012,0.3042765259742737,0.29959356784820557,0.7712587118148804,0.6518470048904419,0.552392840385437,0.48335206508636475,0.7269402146339417,1.1538413763046265,0.46378293633461,22.014751434326172,93.4670639038086,168.41549682617188,28.95812225341797,92.75,156.40736389160156,27.191991806030273,240.35321044921875,2.8912672996520996,0.0,0.3876349925994873,6.75172233581543,3.8923275470733643,4.573596954345703,4.273962497711182,2.812657594680786,3.2959487438201904,2.1057450771331787,0.22709167672423586,0.28506549611925885,0.23669931067254044,0.1400100597015555,0.11113345678240936,3.414704451539744,135.9700469970703,3.8330222373632656,86.81787109375,647.7270960885346,241.7323472764757,-44.9003167450428,-1669.8522865772247,0.027808079114186642,-0.12989753484725952,0.3019350469112396,0.7940688729286194,0.7115528583526611
2024-11-11 21:45:00,5589.13134765625,79.42047119140625,139.89837646484375,6.0,50.370914459228516,62.76346206665039,52.236690521240234,30.71268653869629,24.07931137084961,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.3251190185547,136.24169921875,137.14808654785156,885.4788208007812,490.3797912597656,366.2026062011719,351.0155944824219,366.50213623046875,351.1568298339844,420.97943115234375,404.1137390136719,407.0016174316406,391.6747741699219,470.270751953125,454.761474609375,473.4661560058594,455.16461181640625,2.509999990463257,2.009999990463257,875.62548828125,-0.07551877945661545,-1.7094084024429321,-1.6195632219314575,-1.66575288772583,-1.694530963897705,-0.1398586481809616,-0.07088445872068405,0.29503634572029114,0.28509101271629333,0.7728972434997559,0.6562467813491821,0.5640062689781189,0.47754621505737305,0.7327780723571777,1.1800339221954346,0.46410268545150757,23.635160446166992,93.4670639038086,168.41549682617188,28.95812225341797,92.75,156.40736389160156,27.191991806030273,243.3320770263672,2.9220473766326904,0.0,0.40557217597961426,7.396542549133301,3.8738718032836914,4.597071647644043,4.226773262023926,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.2287891225948507,0.28507716350607765,0.2372636415264388,0.13949972282926523,0.10937034954336763,3.4034070106855867,136.0051727294922,3.802288831184897,96.53567504882812,647.7270960885346,243.22930230034723,-75.51877945661545,-1672.3138689994812,0.026990902123052326,-0.10537155345082283,0.29006367921829224,0.8027793765068054,0.714572012424469
2024-11-11 21:50:00,5587.8681640625,79.42366027832031,139.89962768554688,6.0,50.06045150756836,62.64760208129883,51.938838958740234,30.896404266357422,24.593759536743164,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.40603637695312,136.36529541015625,137.17245483398438,905.3553466796875,490.7784729003906,366.9691162109375,350.0703125,365.8161926269531,350.4461364746094,419.2691955566406,404.06500244140625,407.058837890625,391.5667419433594,466.87103271484375,452.08502197265625,469.2515563964844,453.0402526855469,2.509999990463257,2.009999990463257,878.2178955078125,-0.05873167887330055,-1.6495614051818848,-1.5575438737869263,-1.5963786840438843,-1.6547811031341553,-0.1570206582546234,-0.09567853808403015,0.25013914704322815,0.3098844885826111,0.7815812826156616,0.6272718906402588,0.550428569316864,0.4780280292034149,0.7239247560501099,1.1450213193893433,0.44879287481307983,24.590906143188477,93.4670639038086,168.41549682617188,28.95812225341797,92.75,156.40736389160156,27.191991806030273,249.23037719726562,2.2756192684173584,0.0,0.40200379490852356,7.179184913635254,3.8757426738739014,4.603851318359375,4.323958396911621,2.8117148876190186,3.2959487438201904,2.1057450771331787,0.227405836788402,0.2845845361968171,0.23593864576800128,0.14035076501220806,0.11172021623457157,3.4037742320093214,136.08871459960938,3.8885184264110118,93.96246337890625,647.7270960885346,243.94941541883682,-58.73167887330055,-1614.5662665367126,0.026143507801377915,-0.12634959816932678,0.2800118178129196,0.7894425839185715,0.7044265866279602
2024-11-11 21:55:00,5595.1787109375,79.42637634277344,139.9346923828125,6.0,50.19972229003906,62.98142623901367,52.37386703491211,30.71802520751953,24.463729858398438,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.38961791992188,137.2533721923828,907.6555786132812,488.57830810546875,364.33966064453125,349.8242492675781,365.3805236816406,351.0643310546875,419.156005859375,406.0935363769531,405.8291320800781,392.4010009765625,464.60687255859375,449.6589660644531,464.9709167480469,454.4537048339844,2.509999990463257,2.009999990463257,879.1134643554688,-0.02324073575437069,-1.6769791841506958,-1.582940697669983,-1.6265894174575806,-1.6576330661773682,-0.13266979157924652,-0.06141792982816696,0.2958071827888489,0.28557392954826355,0.7514957189559937,0.6422900557518005,0.6088688969612122,0.4937441945075989,0.7300046682357788,1.1364712715148926,0.4449009895324707,23.597087860107422,93.91873931884766,172.39511108398438,29.4342098236084,92.75,156.40736389160156,27.191991806030273,244.23191833496094,2.1875216960906982,0.0,0.35692813992500305,7.256106376647949,3.92079496383667,4.607681751251221,4.278148174285889,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2274189395214571,0.28532367334764025,0.23726843011003923,0.13916134189996615,0.1108276151208973,3.4085876372707182,136.14134979248047,3.893304398684484,80.78732299804688,647.7270960885346,244.19818454318576,-23.24073575437069,-1636.0355913639069,0.02704545347036511,-0.09704386070370674,0.2906905561685562,0.8557409942150116,0.6968928873538971
2024-11-11 22:00:00,5593.736328125,79.42366027832031,140.01065063476562,6.0,49.867923736572266,62.81920623779297,52.14426040649414,30.008209228515625,23.82982635498047,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.4705810546875,137.35865783691406,925.9217529296875,486.556640625,364.03033447265625,350.49542236328125,364.7118225097656,350.5835266113281,420.8181457519531,407.83428955078125,406.8116149902344,393.1151428222656,464.2129211425781,449.6059875488281,467.8844299316406,457.5783996582031,2.509999990463257,2.009999990463257,865.7268676757812,-0.06434735655784607,-1.6193829774856567,-1.5378004312515259,-1.5786837339401245,-1.6122032403945923,-0.11820624023675919,-0.04717846214771271,0.2997986376285553,0.25735095143318176,0.7083945870399475,0.6221396923065186,0.5878159403800964,0.463763028383255,0.7188290953636169,1.107026219367981,0.4297611117362976,23.19277000427246,93.91873931884766,172.39511108398438,29.4342098236084,94.43000030517578,156.40736389160156,27.191991806030273,249.65655517578125,1.881849765777588,0.0,0.4077068865299225,7.762323379516602,3.973294496536255,4.575075626373291,4.2207722663879395,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22805165155873716,0.2872793302527483,0.23846159643275414,0.1372309324734184,0.10897648928234203,3.3775346736182668,136.21881484985352,3.9726795770799717,79.25650024414062,647.7270960885346,240.4796854654948,-64.34735655784607,-1587.0175957679749,0.026329891474854518,-0.08269235119223595,0.27857479453086853,0.8196974545717239,0.665267139673233
2024-11-11 22:05:00,5588.76171875,79.4279556274414,139.99728393554688,6.0,50.051902770996094,62.45895767211914,51.94852066040039,29.79827880859375,23.538908004760742,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.5758819580078,137.35865783691406,877.9527587890625,486.0694274902344,364.3935852050781,350.53521728515625,362.9022521972656,350.1762390136719,421.1764831542969,408.7771301269531,408.052734375,393.89141845703125,464.4523010253906,449.712890625,468.8280334472656,458.1427001953125,2.509999990463257,2.009999990463257,868.1905517578125,0.029611699283123016,-1.6228175163269043,-1.539891004562378,-1.5826338529586792,-1.5794774293899536,-0.12431251257658005,-0.05447967350482941,0.3106500506401062,0.3026181161403656,0.7468480467796326,0.6258901357650757,0.5896103382110596,0.5268288850784302,0.7363719344139099,1.1252132654190063,0.4509401321411133,22.459936141967773,93.91873931884766,172.39511108398438,29.4342098236084,94.43000030517578,156.40736389160156,27.191991806030273,255.95941162109375,2.400299549102783,0.0,0.4159282147884369,6.349120140075684,4.020011901855469,4.595105171203613,4.244816303253174,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22981033746179233,0.2867765928063607,0.23851854580292747,0.13681702651975367,0.10807749740916583,3.367047015958016,136.27718353271484,3.770220895309574,78.56979370117188,647.7270960885346,241.16404215494794,29.611699283123016,-1581.2049508094788,0.027696251936377238,-0.08939609304070473,0.3066340833902359,0.8530247807502747,0.6863690912723541
2024-11-11 22:10:00,5571.3828125,79.42742919921875,140.0244140625,6.0,49.95621109008789,62.60500717163086,51.976470947265625,30.46108627319336,24.18304443359375,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.7447967529297,136.5758819580078,137.4822540283203,907.8453369140625,485.44525146484375,362.1760559082031,349.7756652832031,363.1274719238281,350.44610595703125,421.6342468261719,408.1087646484375,408.13690185546875,393.1151428222656,467.6391296386719,452.3912658691406,473.4241943359375,458.7623596191406,2.509999990463257,2.009999990463257,866.7750854492188,-0.06369642168283463,-1.6163486242294312,-1.5279203653335571,-1.577041506767273,-1.642694115638733,-0.1577073633670807,-0.08999837189912796,0.2562326490879059,0.2882377505302429,0.7733393907546997,0.6169095039367676,0.5841885805130005,0.4818917512893677,0.7336483001708984,1.1310080289840698,0.45554912090301514,21.335189819335938,93.74079132080078,169.06773376464844,29.788225173950195,94.43000030517578,156.40736389160156,27.191991806030273,259.1354675292969,1.7827379703521729,0.0,0.423020601272583,7.423038482666016,3.8635451793670654,4.557269096374512,4.261562347412109,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22792132627279654,0.28563047425963106,0.23713860468555037,0.1389763361071604,0.11033325867486161,3.3990321394241216,136.36072540283203,3.910750493944361,83.5386962890625,647.7270960885346,240.77085706922745,-63.696421682834625,-1591.0011529922485,0.02634619243902654,-0.12385286763310432,0.2722351998090744,0.8251344561576843,0.6951244473457336
2024-11-11 22:15:00,5587.07861328125,79.437744140625,139.99603271484375,6.0,50.20942306518555,62.791561126708984,52.37363815307617,30.596099853515625,24.191490173339844,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.7447967529297,136.72694396972656,137.4822540283203,901.2660522460938,487.1362609863281,363.7242126464844,350.6431579589844,363.7242126464844,350.4460144042969,421.5771789550781,406.25030517578125,408.733642578125,393.16375732421875,469.8347473144531,454.5226135253906,475.24755859375,457.69171142578125,2.509999990463257,2.009999990463257,872.6535034179688,-0.015493752434849739,-1.7570992708206177,-1.597769856452942,-1.6453289985656738,-1.67556893825531,-0.11149477958679199,-0.04170083627104759,0.29249683022499084,0.24923720955848694,0.7491201162338257,0.663155198097229,0.5880645513534546,0.5125244855880737,0.7301911115646362,1.161353588104248,0.4342093765735626,21.70467758178711,93.5342025756836,165.20494079589844,29.788225173950195,94.43000030517578,156.40736389160156,27.191991806030273,257.69329833984375,1.7538381814956665,0.0,0.4166996479034424,6.5092949867248535,3.9134457111358643,4.614358425140381,4.415921211242676,2.5885136127471924,3.2959487438201904,2.1057450771331787,0.22805649763542607,0.2852058963718168,0.23788659093152512,0.13897071401990946,0.10988030104132253,3.4046442632304927,136.39849090576172,3.8715018619011135,90.12399291992188,647.7270960885346,242.40375094943576,-15.493752434849739,-1668.9417660236359,0.028139208219650276,-0.07659780792891979,0.2708670198917389,0.8443267941474915,0.7061376571655273
2024-11-11 22:20:00,5634.53759765625,79.41542053222656,140.0068817138672,6.0,50.42448806762695,62.94607162475586,52.05551528930664,30.618513107299805,24.181318283081055,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.77455139160156,136.72694396972656,137.4822540283203,908.6395263671875,487.9269714355469,364.5013427734375,349.8594055175781,364.59912109375,350.8048400878906,421.5768737792969,407.07958984375,410.0663757324219,393.2768249511719,471.003173828125,455.4435729980469,470.63909912109375,455.72900390625,2.509999990463257,2.009999990463257,867.7261352539062,-0.07033095508813858,-1.7159185409545898,-1.6163265705108643,-1.6625815629959106,-1.7156167030334473,-0.16890448331832886,-0.09791620820760727,0.28910478949546814,0.28322741389274597,0.7507039308547974,0.6427097916603088,0.5606515407562256,0.446675181388855,0.7298622727394104,1.1599642038345337,0.44124695658683777,20.970205307006836,93.5342025756836,165.20494079589844,29.788225173950195,94.43000030517578,156.40736389160156,27.191991806030273,255.9614715576172,2.9731788635253906,0.0,0.4277353286743164,7.648110389709473,3.88498592376709,4.65796422958374,4.363378047943115,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22896710427171585,0.2858250087907862,0.23637325938102471,0.13903229466368963,0.10980233289278359,3.376944066973941,136.4059295654297,3.8702996039787743,90.1927490234375,647.7270960885346,241.0350375705295,-70.33095508813858,-1677.610844373703,0.027665030651505773,-0.13341034576296806,0.28616610169410706,0.7839891314506531,0.6967068612575531
2024-11-11 22:25:00,5577.5751953125,79.45702362060547,140.0218963623047,6.0,49.884918212890625,62.47541046142578,51.961177825927734,29.89409637451172,23.81764030456543,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.8729705810547,136.8322296142578,137.69284057617188,891.8938598632812,486.2614440917969,363.40582275390625,349.2973327636719,365.4972229003906,351.3604431152344,420.97967529296875,405.3359069824219,410.2632141113281,392.8795166015625,469.4483642578125,454.2549743652344,472.98980712890625,457.9755859375,2.509999990463257,2.009999990463257,865.3009643554688,-0.0749071016907692,-1.636048674583435,-1.5435751676559448,-1.580714464187622,-1.63593590259552,-0.13763946294784546,-0.06305555254220963,0.25014427304267883,0.281496524810791,0.7624972462654114,0.6358652114868164,0.577243983745575,0.4522155821323395,0.7271633744239807,1.149620771408081,0.45544686913490295,20.686044692993164,93.5342025756836,165.20494079589844,29.788225173950195,94.43000030517578,156.40736389160156,27.191991806030273,249.3422393798828,4.801766872406006,0.0,0.4013262093067169,8.188770294189453,3.9455249309539795,4.727131366729736,4.594571590423584,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22879501073083067,0.2865407565856502,0.23831768526780248,0.13710797463084717,0.10923857278486945,3.3774662915392395,136.53582382202148,3.837770336957232,91.4803466796875,647.7270960885346,240.36137898763022,-74.9071016907692,-1599.0685522556305,0.02638162842879771,-0.10034750774502754,0.2658203989267349,0.8033517748117447,0.6991812288761139
