datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-11 22:30:00,5589.0703125,79.43342590332031,140.0244140625,6.0,50.25142288208008,62.807945251464844,52.40488815307617,29.892688751220703,23.79911231994629,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.95582580566406,137.722412109375,893.5582275390625,487.0610656738281,365.6530456542969,350.3868103027344,368.6793212890625,351.635498046875,422.12158203125,405.1502990722656,409.7962951660156,392.953125,470.8903503417969,455.3902587890625,478.1547546386719,458.62066650390625,2.509999990463257,2.009999990463257,855.2750854492188,-0.07953839004039764,-1.680872917175293,-1.5833698511123657,-1.6261307001113892,-1.679545521736145,-0.2375049740076065,-0.1539095640182495,0.29367315769195557,0.288377046585083,0.7809308171272278,0.6581805944442749,0.5505456924438477,0.43865054845809937,0.7315288186073303,1.1829469203948975,0.45078566670417786,21.62350845336914,94.28495788574219,169.3310546875,31.192075729370117,94.43000030517578,156.40736389160156,27.191991806030273,244.5094451904297,4.108184814453125,0.0,0.40104061365127563,9.240230560302734,4.042357921600342,4.687687873840332,4.344682693481445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22929515838132186,0.28659004915810443,0.23912133109568315,0.13639909894171318,0.10859436242317738,3.3878771060303943,136.6324806213379,3.837024095577166,101.15869140625,647.7270960885346,237.576412624783,-79.53839004039764,-1642.4797475337982,0.027690834426552517,-0.195707269012928,0.2910251021385193,0.7698709666728973,0.7195557057857513
2024-11-11 22:35:00,5600.09033203125,79.43344116210938,140.0598602294922,6.0,49.95817565917969,62.7581787109375,52.48223876953125,29.992813110351562,23.71367645263672,7.0,7.0,7.0,7.0,7.0,137.11265563964844,135.11219787597656,137.0611114501953,137.92630004882812,910.7910766601562,489.7508544921875,367.0223693847656,349.6208190917969,367.0223693847656,350.8049011230469,420.82244873046875,404.06500244140625,410.4737854003906,393.6217346191406,472.294189453125,457.2396545410156,477.984375,458.30938720703125,2.509999990463257,2.009999990463257,863.362060546875,-0.025205621495842934,-1.615504503250122,-1.5256593227386475,-1.574777603149414,-1.5950701236724854,-0.13866087794303894,-0.044648461043834686,0.2941512167453766,0.282778799533844,0.571997880935669,0.534087598323822,0.7158792018890381,0.5639165639877319,0.9220678806304932,0.9388648271560669,0.4005744159221649,22.046781539916992,94.28495788574219,169.3310546875,31.192075729370117,94.43000030517578,156.40736389160156,27.191991806030273,252.19407653808594,5.9230875968933105,0.0,0.3780638575553894,8.30357551574707,3.950606346130371,4.703756809234619,4.456331729888916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22821843623906837,0.28669128160988827,0.23974883598670824,0.13701286758651537,0.10832857857781977,3.377338225658156,136.8030662536621,3.903327365063255,101.95803833007812,647.7270960885346,239.82279459635419,-25.205621495842934,-1577.7528882026672,0.026993792936136737,-0.09165466949343681,0.2884650081396103,0.997837483882904,0.5530427396297455
2024-11-11 22:40:00,5609.4169921875,79.43384552001953,140.06654357910156,6.0,50.22789001464844,62.779781341552734,52.206825256347656,30.039081573486328,23.979591369628906,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.16639709472656,138.05447387695312,906.6097412109375,490.2369079589844,364.33966064453125,349.39569091796875,364.7555236816406,351.2204284667969,420.818603515625,405.1690673828125,409.1695861816406,393.3257141113281,473.6369934082031,457.9663391113281,473.68389892578125,456.59381103515625,2.509999990463257,2.009999990463257,857.0824584960938,-0.043769024312496185,-1.6411728858947754,-1.5647554397583008,-1.6043949127197266,-1.6663594245910645,-0.16053901612758636,-0.09297796338796616,0.2749021053314209,0.3014458119869232,0.6149529218673706,0.5310465693473816,0.7230273485183716,0.5831126570701599,0.8963866829872131,0.9199907779693604,0.46903887391090393,21.101346969604492,94.28495788574219,169.3310546875,31.192075729370117,94.43000030517578,156.40736389160156,27.191991806030273,231.6014404296875,6.4238176345825195,0.0,0.3367110788822174,10.941936492919922,4.164159297943115,4.749481201171875,4.302334785461426,4.211490154266357,4.913822650909424,2.1057450771331787,0.2291071652909502,0.286360779569958,0.23813378861492107,0.1370188718904568,0.10937939463371397,3.376776209718486,136.9089012145996,3.8789474591328785,92.73321533203125,647.7270960885346,238.07846069335938,-43.769024312496185,-1619.1706657409668,0.027794001830355484,-0.12675848975777626,0.28817395865917206,1.0145836770534515,0.5729997456073761
2024-11-11 22:45:00,5620.07958984375,79.42042541503906,140.05154418945312,6.0,50.152320861816406,62.600135803222656,52.1766357421875,30.50391960144043,24.069211959838867,7.0,7.0,7.0,7.0,7.0,137.34793090820312,135.3124237060547,137.29457092285156,138.15975952148438,895.6814575195312,488.9240417480469,366.654541015625,351.64105224609375,369.2388000488281,351.5220947265625,423.12359619140625,404.5807800292969,408.0531005859375,394.4075927734375,469.8396301269531,454.3370056152344,466.1695861816406,456.9765930175781,2.509999990463257,2.009999990463257,865.9331665039062,-0.125631183385849,-1.5537347793579102,-1.4900084733963013,-1.5095402002334595,-1.5843749046325684,-0.21467790007591248,-0.14726883172988892,0.270804762840271,0.29542455077171326,0.6309899687767029,0.5125210285186768,0.7048542499542236,0.5731117129325867,0.8942111730575562,0.9364749193191528,0.4674699902534485,21.35017204284668,94.58708953857422,179.8111114501953,30.044580459594727,94.43000030517578,156.40736389160156,27.191991806030273,238.92657470703125,3.53025484085083,0.0,0.32850873470306396,11.94440746307373,4.396742343902588,4.782162666320801,4.059193134307861,2.8078222274780273,6.317234992980957,7.810883045196533,0.22848206252804187,0.28519135100974885,0.23770436034248926,0.1389686129367743,0.10965361318294577,3.3745059741059955,137.02867126464844,3.8249200277013147,89.6141357421875,647.7270960885346,240.5369906955295,-125.631183385849,-1534.4145894050598,0.024348963622550537,-0.1809733659029007,0.2831146568059921,0.991410106420517,0.5717554986476898
2024-11-11 22:50:00,5642.30810546875,79.42366027832031,140.1057891845703,6.0,50.483219146728516,62.985042572021484,52.6747932434082,31.439022064208984,25.084022521972656,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.3369903564453,137.3191375732422,138.15975952148438,889.996337890625,489.2438049316406,369.5442199707031,351.0151672363281,369.3390808105469,349.4587707519531,423.5943908691406,404.9423522949219,409.3385314941406,392.209716796875,468.2198181152344,452.9775695800781,472.3085632324219,447.30938720703125,2.509999990463257,2.009999990463257,858.5691528320312,-0.05907764658331871,-1.7474279403686523,-1.651578426361084,-1.6862503290176392,-1.7269231081008911,-0.1256999671459198,-0.048315342515707016,0.29330962896347046,0.2854943871498108,0.6260157823562622,0.5569842457771301,0.728922963142395,0.580433189868927,0.9005496501922607,0.9519990086555481,0.4444523751735687,23.7210693359375,94.58708953857422,179.8111114501953,30.044580459594727,94.43000030517578,156.40736389160156,27.191991806030273,231.44361877441406,7.8809919357299805,0.0,0.34479638934135437,14.751079559326172,4.731771469116211,4.877127647399902,3.8129355907440186,4.211490154266357,19.775691986083984,586.1135864257812,0.22672162151818187,0.2828676781053853,0.2365640452240137,0.1411935724745729,0.11265308267784618,3.409659777765413,137.23818969726562,3.7856692172963973,114.431640625,647.7270960885346,238.49143134223092,-59.07764658331871,-1703.0449509620667,0.028903312321732037,-0.08700765483081341,0.2894020080566406,1.0191395580768585,0.5915000140666962
2024-11-11 22:55:00,5635.29736328125,79.42642974853516,140.0244140625,6.0,49.99137496948242,62.594146728515625,52.09706115722656,30.833688735961914,24.265310287475586,7.0,7.0,7.0,7.0,7.0,137.984130859375,135.41770935058594,137.42442321777344,138.26504516601562,873.0380249023438,487.6748352050781,368.19317626953125,350.5833435058594,366.3013610839844,350.4957580566406,421.6342468261719,405.00738525390625,409.0788269042969,393.9415588378906,471.36065673828125,455.77630615234375,470.3184509277344,456.8203125,2.509999990463257,2.009999990463257,856.222412109375,-0.08469513058662415,-1.5839548110961914,-1.5019396543502808,-1.5509722232818604,-1.6627737283706665,-0.2542262077331543,-0.18104980885982513,0.289946973323822,0.2873178720474243,0.6292784810066223,0.5662564039230347,0.7180157899856567,0.5768622159957886,0.8968241214752197,0.9766358733177185,0.45058172941207886,30.254920959472656,94.58708953857422,179.8111114501953,30.044580459594727,94.43000030517578,156.40736389160156,27.191991806030273,237.1280975341797,4.368236541748047,0.0,0.3647262752056122,47.859432220458984,4.603054523468018,4.915042877197266,3.997380018234253,4.211490154266357,6.317234992980957,7.790520668029785,0.2274593464209474,0.2848016025431688,0.23704015919763702,0.14029241427966743,0.11040647755857938,3.369676425248952,137.2728271484375,3.718155626388463,94.26205444335938,647.7270960885346,237.83955891927084,-84.69513058662415,-1574.9101042747498,0.026343940772473737,-0.21763800829648972,0.28863242268562317,1.006446897983551,0.5977674424648285
2024-11-11 23:00:00,5651.75244140625,79.42366027832031,140.01898193359375,6.0,50.38645553588867,63.063289642333984,52.34187316894531,30.814586639404297,24.61651039123535,7.0,7.0,7.0,7.0,7.0,138.558837890625,135.41770935058594,137.3998565673828,138.26504516601562,880.1483764648438,487.20318603515625,366.3398742675781,351.1219482421875,366.5013732910156,350.1762390136719,422.5223083496094,408.157470703125,408.6856689453125,394.7663879394531,470.58837890625,455.34613037109375,471.9062194824219,460.7301330566406,2.509999990463257,2.009999990463257,863.2255859375,-0.052586864680051804,-1.7531788349151611,-1.6666556596755981,-1.7142537832260132,-1.700113296508789,-0.06734465062618256,0.0076593211852014065,0.290520578622818,0.27025601267814636,0.6311629414558411,0.553032398223877,0.7174331545829773,0.5775265097618103,0.8944215178489685,0.9538323283195496,0.4328860640525818,24.537965774536133,96.1221694946289,175.8192901611328,29.2266845703125,94.43000030517578,156.40736389160156,27.191991806030273,253.97650146484375,4.0234375,0.0,0.4368039667606354,42.53731918334961,4.106729507446289,4.772707939147949,4.165104389190674,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22776348011929015,0.2850669721444903,0.2366026159635327,0.13929214541453694,0.11127478635814993,3.3818966429971207,137.41036224365234,3.7375241138304984,86.24551391601562,647.7270960885346,239.78488498263889,-52.586864680051804,-1708.5503935813904,0.02880097303163438,-0.029842664720490575,0.2803882956504822,1.0061964094638824,0.592097669839859
2024-11-11 23:05:00,5621.10302734375,79.42791748046875,140.0110321044922,6.0,50.106239318847656,62.92131423950195,52.13364028930664,30.177946090698242,24.360458374023438,7.0,7.0,7.0,7.0,7.0,138.44589233398438,135.41770935058594,137.4242706298828,138.41152954101562,903.0111694335938,489.1900939941406,366.49725341796875,350.6431579589844,364.284912109375,349.620849609375,421.3870544433594,405.1499938964844,409.5284118652344,394.14215087890625,474.2518310546875,458.29327392578125,477.8820495605469,460.50897216796875,2.509999990463257,2.009999990463257,873.6090087890625,0.024976564571261406,-1.6750116348266602,-1.5826470851898193,-1.6307965517044067,-1.669813632965088,-0.09691409021615982,-0.035173285752534866,0.30560457706451416,0.33473798632621765,0.6079462766647339,0.5291694402694702,0.7381284832954407,0.5770167112350464,0.9016199111938477,0.9327057600021362,0.49551478028297424,23.34565544128418,96.1221694946289,175.8192901611328,29.2266845703125,94.43000030517578,156.40736389160156,27.191991806030273,253.26246643066406,4.215620040893555,0.0,0.4155176281929016,8.375,4.157223224639893,4.690845012664795,4.061683177947998,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2280670502073679,0.28639703815041956,0.2372951097306099,0.13736004217809264,0.11088075973351001,3.376925347543294,137.4248504638672,3.855518740891585,95.47311401367188,647.7270960885346,242.66916910807294,24.976564571261406,-1639.5672261714935,0.028266108312246033,-0.06604368798434734,0.3201712816953659,1.0266368389129639,0.568557858467102
2024-11-11 23:10:00,5619.31982421875,79.42642974853516,140.0148162841797,6.0,49.83604049682617,62.61228942871094,52.42942810058594,30.626432418823242,24.62335205078125,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.674072265625,137.48060607910156,138.29920959472656,891.5294799804688,492.11981201171875,365.771240234375,350.90283203125,364.2413024902344,350.44659423828125,421.683349609375,406.04486083984375,408.8468933105469,393.0660400390625,476.514892578125,460.54571533203125,471.6068420410156,456.08001708984375,2.509999990463257,2.009999990463257,871.8502807617188,-0.07704535871744156,-1.6632071733474731,-1.5787333250045776,-1.6143994331359863,-1.6739853620529175,-0.14743603765964508,-0.06817638128995895,0.325122207403183,0.27385708689689636,0.5891440510749817,0.5491753816604614,0.7261037230491638,0.5745705366134644,0.9054738879203796,0.9266989827156067,0.4556260108947754,22.78363609313965,96.1221694946289,175.8192901611328,29.2266845703125,94.43000030517578,156.40736389160156,27.191991806030273,245.0283966064453,4.168190956115723,0.0,0.38530591130256653,8.100153923034668,4.20652961730957,4.700494289398193,4.0003662109375,4.211490154266357,4.918385982513428,2.1057450771331787,0.22639620618030312,0.28443641681015985,0.2381775015800376,0.13913039718515766,0.11185947824434175,3.384576828971478,137.39768981933594,3.807704168627921,91.57846069335938,647.7270960885346,242.18063354492188,-77.04535871744156,-1632.5813233852386,0.026521692455429666,-0.10780620947480202,0.2994896471500397,1.013388991355896,0.5691597163677216
2024-11-11 23:15:00,5618.63916015625,79.41542053222656,140.0231475830078,6.0,50.206180572509766,62.886962890625,51.99026870727539,30.075613021850586,24.07491683959961,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.674072265625,137.3998565673828,138.26504516601562,914.9872436523438,491.8631896972656,366.0414733886719,350.8537292480469,367.03619384765625,350.6431579589844,422.5223083496094,407.11370849609375,409.8453369140625,393.9375915527344,469.40283203125,454.4482727050781,472.68157958984375,456.9369201660156,2.509999990463257,2.009999990463257,870.4776000976562,0.026205429807305336,-1.6657202243804932,-1.568320631980896,-1.6335182189941406,-1.6528956890106201,-0.1420341581106186,-0.07023531943559647,0.26397380232810974,0.28834038972854614,0.6627053618431091,0.5496447086334229,0.7363109588623047,0.5867326855659485,0.898472785949707,0.9616676568984985,0.4421052932739258,22.99342155456543,96.1221694946289,175.8192901611328,29.2266845703125,94.43000030517578,156.40736389160156,27.191991806030273,235.40089416503906,4.462721824645996,0.0,0.3641968071460724,8.612137794494629,4.145841598510742,4.704818248748779,4.145023822784424,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22900733393378253,0.28684866178926754,0.23714516203754554,0.1371850213662619,0.10981382087314245,3.3712456079891733,137.31059646606445,3.908365214726757,93.59634399414062,647.7270960885346,241.79933336046008,26.205429807305336,-1630.1136910915375,0.028329167818394056,-0.10613473877310753,0.27615709602832794,1.029677301645279,0.606175035238266
2024-11-11 23:20:00,5624.50634765625,79.41542053222656,140.0244140625,6.0,50.07102966308594,63.02873611450195,52.92136764526367,30.798418045043945,24.306127548217773,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.69863891601562,137.42442321777344,138.26504516601562,904.4791870117188,491.9730224609375,367.6878356933594,351.2538757324219,366.7225341796875,349.7184753417969,421.96417236328125,404.6335754394531,409.7962951660156,394.2503967285156,472.9069519042969,457.3976745605469,478.9013366699219,459.2822570800781,2.509999990463257,2.009999990463257,868.0418090820312,-0.07449423521757126,-1.7317819595336914,-1.6314443349838257,-1.6772242784500122,-1.7458741664886475,-0.1407022327184677,-0.06885362416505814,0.29071930050849915,0.3056749701499939,0.628665566444397,0.544113278388977,0.7362257838249207,0.584017813205719,0.9185484051704407,0.9599114060401917,0.47467488050460815,24.176254272460938,96.49449920654297,176.57614135742188,30.148344039916992,94.43000030517578,156.40736389160156,27.191991806030273,233.61720275878906,4.944573402404785,0.0,0.35916733741760254,17.19753074645996,4.039480686187744,4.68768310546875,4.14197301864624,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22643697414915476,0.2850358058591155,0.23932710068199417,0.1392801513694829,0.10991996794025266,3.396788533264508,137.29655838012695,3.8594499048484203,101.44287109375,647.7270960885346,241.1227247450087,-74.49423521757126,-1696.5811848640442,0.02789959153211726,-0.10477792844176292,0.2981971353292465,1.0282346904277802,0.586389422416687
2024-11-11 23:25:00,5627.32763671875,79.40138244628906,139.95262145996094,6.0,50.090576171875,62.532169342041016,52.15410232543945,30.781494140625,24.648590087890625,7.0,7.0,7.0,7.0,7.0,137.67453002929688,136.13641357421875,137.48068237304688,138.41152954101562,886.6378784179688,493.4676513671875,364.76080322265625,349.9656677246094,364.4949645996094,350.7984619140625,419.2690124511719,403.8401184082031,409.74737548828125,393.9940490722656,473.26898193359375,457.80865478515625,474.68389892578125,455.6800842285156,2.509999990463257,2.009999990463257,885.9842529296875,-0.041426148265600204,-1.6281994581222534,-1.5389522314071655,-1.5842572450637817,-1.6436817646026611,-0.17580237984657288,-0.10380952060222626,0.2737906575202942,0.26662635803222656,0.6343756914138794,0.5582682490348816,0.729616105556488,0.5876555442810059,0.8938747048377991,0.9556708931922913,0.4371384382247925,23.4247989654541,96.49449920654297,176.57614135742188,30.148344039916992,94.43000030517578,156.40736389160156,27.191991806030273,249.10609436035156,2.9381144046783447,0.0,0.4072975516319275,6.828076362609863,3.8859851360321045,4.657425880432129,4.405941963195801,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22747047834278136,0.28397003107407925,0.23684132845266095,0.13978440120648736,0.11193376092399107,3.3809794202347,137.42578887939453,3.781423520319326,94.13800048828125,647.7270960885346,246.1067369249132,-41.426148265600204,-1598.7726747989655,0.025712141774199063,-0.13980595022439957,0.2702085077762604,1.023443877696991,0.5963219702243805
2024-11-11 23:30:00,5631.74755859375,79.40840148925781,139.91590881347656,6.0,50.00065612792969,62.951454162597656,52.14012145996094,31.183746337890625,24.572376251220703,7.0,7.0,7.0,7.0,7.0,137.64996337890625,136.00823974609375,137.3998565673828,138.29922485351562,958.6550903320312,491.8124694824219,364.86761474609375,350.8537292480469,367.6331787109375,351.36614990234375,420.59722900390625,404.95306396484375,408.96649169921875,394.2503967285156,469.94647216796875,454.658447265625,472.15045166015625,456.02532958984375,2.509999990463257,2.009999990463257,884.85107421875,-0.024810582399368286,-1.7473517656326294,-1.641161561012268,-1.6936570405960083,-1.7198690176010132,-0.13322550058364868,-0.059669770300388336,0.28257691860198975,0.28917431831359863,0.660866916179657,0.5914555788040161,0.7504969239234924,0.5752995610237122,0.9117997288703918,0.9987960457801819,0.45204079151153564,22.965456008911133,96.49449920654297,176.57614135742188,30.148344039916992,94.43000030517578,159.12350463867188,27.191991806030273,252.6779022216797,5.362608432769775,0.0,0.4224909245967865,7.198596000671387,3.989779472351074,4.671097278594971,4.445510387420654,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22640266565465744,0.2850438000810135,0.23609015161500735,0.14119981301712226,0.11126356963219947,3.3881663935423303,137.3393211364746,4.085361058639814,92.0543212890625,647.7270960885346,245.79196506076389,-24.810582399368286,-1700.5098462104797,0.02773707848930056,-0.09644763544201851,0.2858756184577942,1.0381467044353485,0.6261612474918365
2024-11-11 23:35:00,5606.18212890625,79.39436340332031,139.9363555908203,6.0,50.26167678833008,62.82855987548828,52.03485870361328,30.526546478271484,24.251319885253906,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.99057006835938,137.42425537109375,138.41152954101562,912.879150390625,490.45977783203125,366.65899658203125,351.1216125488281,368.03326416015625,350.804931640625,420.8665466308594,404.3837890625,410.31201171875,394.7173156738281,469.6313781738281,454.56689453125,475.69696044921875,458.4664611816406,2.509999990463257,2.009999990463257,864.9274291992188,-0.07687733322381973,-1.7191518545150757,-1.6091434955596924,-1.6479732990264893,-1.7375872135162354,-0.14195527136325836,-0.07582569867372513,0.29283738136291504,0.28090184926986694,0.6313695311546326,0.5485129356384277,0.7238752841949463,0.5854984521865845,0.9107300043106079,0.9670917987823486,0.44664978981018066,22.9849910736084,95.9085464477539,167.0726776123047,29.91029930114746,94.43000030517578,159.12350463867188,27.191991806030273,231.44886779785156,2.719712734222412,0.0,0.35818734765052795,10.685599327087402,4.288609027862549,4.729650020599365,4.155385971069336,4.211490154266357,4.699758052825928,10.464822769165039,0.22856298247507617,0.28571038507592567,0.23662645693365406,0.13881825982689383,0.11028191568845025,3.389047208364859,137.5988998413086,3.9080249456057903,97.13815307617188,647.7270960885346,240.25761922200522,-76.87733322381973,-1678.4639656543732,0.027745726240549662,-0.10889048501849174,0.286869615316391,1.0166245102882385,0.5899412333965302
2024-11-11 23:40:00,5611.9794921875,79.3928451538086,139.93092346191406,6.0,50.008914947509766,62.65385437011719,52.2332878112793,30.459245681762695,24.312152862548828,7.0,7.0,7.0,7.0,7.0,137.56924438476562,137.24728393554688,137.4242706298828,138.41152954101562,874.9926147460938,490.2626037597656,365.9777526855469,350.8537292480469,364.12322998046875,349.90838623046875,422.0645446777344,406.69866943359375,410.6843566894531,394.76611328125,474.7722473144531,458.6800537109375,471.20166015625,457.0748596191406,2.509999990463257,2.009999990463257,855.5599975585938,-0.06025056168437004,-1.6267932653427124,-1.5258660316467285,-1.5757968425750732,-1.659498691558838,-0.1728818267583847,-0.10405510663986206,0.2977241575717926,0.29575446248054504,0.6142256259918213,0.5537530779838562,0.7246238589286804,0.577549934387207,0.8990059494972229,0.963103175163269,0.4559817910194397,22.731895446777344,95.9085464477539,167.0726776123047,29.91029930114746,94.43000030517578,159.12350463867188,27.191991806030273,226.15284729003906,3.0476231575012207,0.0,0.32950374484062195,38.418601989746094,4.476717948913574,4.85590124130249,4.01144552230835,2.592259168624878,18.25043487548828,208.7548370361328,0.2276573686996409,0.2852213778235883,0.2377834606915223,0.1386607114304385,0.11067708135480993,3.3819204429715524,137.66308212280273,3.7419635590508373,90.84197998046875,647.7270960885346,237.65555487738717,-60.25056168437004,-1596.988707780838,0.027208458171686233,-0.13846846669912338,0.2967393100261688,1.013398826122284,0.5839893519878387
2024-11-11 23:45:00,5613.4619140625,79.3678207397461,139.9209442138672,6.0,50.08779525756836,62.941139221191406,52.50113296508789,30.11400032043457,23.80116081237793,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.68116760253906,137.50515747070312,138.43594360351562,861.4829711914062,489.84051513671875,363.81329345703125,351.1216735839844,363.5187072753906,350.8049011230469,422.7328796386719,408.157470703125,410.4737854003906,395.69085693359375,473.98187255859375,458.2933349609375,472.4559326171875,459.33172607421875,2.509999990463257,2.009999990463257,856.368896484375,-0.08663171529769897,-1.618872046470642,-1.5165756940841675,-1.546465516090393,-1.6429990530014038,-0.17630551755428314,-0.1040806993842125,0.3151279091835022,0.30245694518089294,0.5851459503173828,0.5196475386619568,0.6994185447692871,0.5624668002128601,0.890738308429718,0.9318018555641174,0.4563440978527069,21.51435089111328,95.9085464477539,167.0726776123047,29.91029930114746,94.43000030517578,159.12350463867188,27.191991806030273,226.08660888671875,26.30035972595215,0.0,0.36248818039894104,74.93133544921875,4.278121471405029,4.820859432220459,4.240445137023926,4.211490154266357,7.445398330688477,15.022049903869629,0.22824736533321743,0.2868193563807827,0.2392448143238956,0.13722786553964494,0.10846059842245931,3.3776069098332777,137.54787826538086,3.6832157454918377,83.57650756835938,647.7270960885346,237.8802490234375,-86.63171529769897,-1581.2280774116516,0.026412356584425863,-0.14019310846924782,0.30879242718219757,0.9806519448757172,0.5523967444896698
2024-11-11 23:50:00,5659.07861328125,79.35926818847656,139.91339111328125,6.0,50.15910339355469,62.854583740234375,52.561466217041016,30.70073890686035,24.43556022644043,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.24169921875,137.50515747070312,138.41152954101562,889.2627563476562,490.10247802734375,363.981201171875,351.64117431640625,364.2406921386719,351.3115234375,422.849853515625,407.5395202636719,411.2193603515625,393.98248291015625,475.48638916015625,459.5767517089844,471.8316345214844,453.504638671875,2.509999990463257,2.009999990463257,861.0560913085938,-0.06005369871854782,-1.6905523538589478,-1.5882560014724731,-1.6219478845596313,-1.6377016305923462,-0.15121641755104065,-0.0706975907087326,0.2938089072704315,0.2779809832572937,0.6005435585975647,0.5326157808303833,0.726821780204773,0.5669153928756714,0.8872741460800171,0.90765780210495,0.4740538001060486,21.1829891204834,95.69796752929688,163.52032470703125,29.989646911621094,94.43000030517578,159.12350463867188,27.191991806030273,239.70802307128906,7.602357864379883,0.0,0.3947693109512329,16.339046478271484,4.154458522796631,4.802080154418945,4.199036121368408,7.317380428314209,15.804483413696289,164.94830322265625,0.227260990895618,0.2847817049491513,0.23814562237462591,0.13909898449455282,0.110712697286052,3.369712774421424,137.4319076538086,3.7713394018340107,92.05303955078125,647.7270960885346,239.1822475857205,-60.05369871854782,-1634.6144676208496,0.027523365745177844,-0.11095700412988663,0.2858949452638626,1.0102794766426086,0.566579669713974
2024-11-11 23:55:00,5655.61474609375,79.35377502441406,139.8904266357422,6.0,50.140193939208984,62.81852340698242,52.13524627685547,30.613636016845703,24.46807861328125,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.00823974609375,137.53489685058594,138.2990264892578,885.578369140625,489.11395263671875,366.4973449707031,351.732666015625,365.55645751953125,349.9656677246094,423.34930419921875,406.76275634765625,411.86541748046875,394.8150329589844,473.7779846191406,457.857666015625,472.3119201660156,458.0523681640625,2.509999990463257,2.009999990463257,862.5092163085938,-0.0718391165137291,-1.6583592891693115,-1.5683655738830566,-1.5998905897140503,-1.6529556512832642,-0.13455981016159058,-0.047759849578142166,0.2986929416656494,0.2865004241466522,0.6125355958938599,0.5412237048149109,0.6971380710601807,0.5455253720283508,0.8808404207229614,0.9497362375259399,0.4537011384963989,21.68721580505371,95.69796752929688,163.52032470703125,29.989646911621094,94.43000030517578,159.12350463867188,27.191991806030273,247.87277221679688,16.697961807250977,0.0,0.4084084630012512,18.104551315307617,4.090041637420654,4.8318352699279785,4.277591705322266,4.211490154266357,7.443653106689453,28.501102447509766,0.2277281230016432,0.2853109112930683,0.23678930702285206,0.13904186084370293,0.11112979783873354,3.363591661580777,137.35285186767578,3.7580142590254653,94.17227172851562,647.7270960885346,239.58589341905383,-71.8391165137291,-1619.8927760124207,0.026968918018076875,-0.09115982986986637,0.2925966829061508,0.9699007570743561,0.5768796503543854
2024-11-12 00:00:00,5643.4150390625,79.3386459350586,139.8657989501953,6.0,49.79564666748047,62.55095672607422,51.882015228271484,30.57425308227539,24.124568939208984,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.77935791015625,137.65792846679688,138.41152954101562,898.2750854492188,488.8119201660156,363.514892578125,350.3345031738281,365.49761962890625,351.3607177734375,420.92010498046875,407.0768127441406,411.042236328125,395.3138122558594,472.95947265625,457.4502258300781,471.7183532714844,458.5575256347656,2.509999990463257,2.009999990463257,869.6566772460938,-0.017698148265480995,-1.6212201118469238,-1.523145318031311,-1.5472222566604614,-1.6323959827423096,-0.1740035116672516,-0.1055307686328888,0.2819436192512512,0.29735422134399414,0.6120586395263672,0.540427565574646,0.7205798029899597,0.559973955154419,0.8575184941291809,0.9189730882644653,0.4801143705844879,21.472963333129883,95.69796752929688,163.52032470703125,29.989646911621094,94.43000030517578,159.12350463867188,27.191991806030273,239.30133056640625,28.66029167175293,0.0,0.3425285816192627,9.702149391174316,4.116805553436279,4.785026550292969,4.40421724319458,2.589355945587158,3.2959487438201904,2.1057450771331787,0.22745274197312917,0.28571547057906693,0.23698269653095116,0.13965473214519855,0.11019435877165416,3.3517525719186336,137.32818984985352,3.820134068034561,85.55908203125,647.7270960885346,241.57129923502606,-17.698148265480995,-1580.9959173202515,0.02678866294552633,-0.1397671401500702,0.2896489202976227,1.0005667805671692,0.5762431025505066
2024-11-12 00:05:00,5616.583984375,79.32583618164062,139.87753295898438,6.0,50.36536407470703,62.90182113647461,53.05563735961914,30.608381271362305,24.162734985351562,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.674072265625,137.50515747070312,138.41152954101562,902.1201782226562,488.6186828613281,364.9158630371094,351.5709533691406,367.28106689453125,351.732666015625,421.8448181152344,409.17071533203125,411.0575256347656,396.8261413574219,467.6890563964844,452.7061767578125,472.5179138183594,460.5325012207031,2.509999990463257,2.009999990463257,871.5642700195312,-0.002252577804028988,-1.7087310552597046,-1.5990067720413208,-1.6335011720657349,-1.678629755973816,-0.11018446087837219,-0.04132680594921112,0.283317893743515,0.29841920733451843,0.636092483997345,0.5553224086761475,0.7234493494033813,0.5617927312850952,0.8911452293395996,0.9657715559005737,0.46278271079063416,21.59613037109375,95.44771575927734,166.9994354248047,28.55527687072754,94.43000030517578,159.12350463867188,27.191991806030273,247.54905700683594,5.524324417114258,0.0,0.4199053943157196,6.681549072265625,4.132057189941406,4.7854323387146,4.4558820724487305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22780074542884382,0.28450269360639124,0.23996875554788608,0.13844061684224315,0.1092871885746357,3.401091547431557,137.26367568969727,3.8548135908899805,82.76708984375,647.7270960885346,242.10118611653647,-2.252577804028988,-1654.967188835144,0.028197073229291564,-0.07575563341379166,0.2908685505390167,1.004345715045929,0.5957074463367462
2024-11-12 00:10:00,5625.53076171875,79.32752227783203,139.8574981689453,6.0,49.76077651977539,62.713462829589844,52.43766403198242,32.37014389038086,25.887590408325195,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.56878662109375,138.25440979003906,138.26504516601562,874.1271362304688,489.6026611328125,367.2417297363281,351.31683349609375,367.1786804199219,351.3606872558594,421.6887512207031,405.5322265625,412.8884582519531,396.31951904296875,472.2015380859375,456.77655029296875,480.4139404296875,461.3020935058594,2.509999990463257,2.009999990463257,858.0294189453125,-0.04904329031705856,-1.6592295169830322,-1.5535191297531128,-1.5876941680908203,-1.6461886167526245,-0.10979211330413818,-0.0571245439350605,0.24937193095684052,0.2884267270565033,0.6447268128395081,0.5535895228385925,0.7114472389221191,0.5722780227661133,0.8748974204063416,0.9590181112289429,0.4284195005893707,22.083162307739258,95.44771575927734,166.9994354248047,28.55527687072754,94.43000030517578,159.12350463867188,27.191991806030273,259.1449890136719,39.068931579589844,0.0,0.4151069223880768,6.988828182220459,3.7311599254608154,4.722904682159424,4.793484210968018,2.589498281478882,3.2959487438201904,2.1057450771331787,0.222972878555795,0.28101252249868663,0.2349677338597443,0.14504725744452832,0.11599960764124571,3.4275622180875813,137.38804626464844,3.7292572306762377,99.00518798828125,647.7270960885346,238.34150526258682,-49.04329031705856,-1611.6578578948975,0.02750758813104341,-0.08345832861959934,0.2688993290066719,0.9975862503051758,0.5991581678390503
2024-11-12 00:15:00,5620.57470703125,79.30736541748047,139.85623168945312,6.0,50.125003814697266,62.86064529418945,52.323543548583984,30.68706703186035,24.685590744018555,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.45274353027344,138.17654418945312,138.15975952148438,881.66015625,490.7274169921875,364.9196472167969,350.60125732421875,367.5150451660156,352.1897888183594,421.7340393066406,400.2020568847656,411.6998291015625,394.8790588378906,475.43292236328125,459.6255187988281,479.2669372558594,458.362060546875,2.509999990463257,2.009999990463257,881.160400390625,-0.0017498938832432032,-1.668973445892334,-1.5803086757659912,-1.5895438194274902,-1.6327258348464966,-0.18867096304893494,-0.12519961595535278,0.29282668232917786,0.286883145570755,0.6048181653022766,0.5645811557769775,0.7636293768882751,0.5904573202133179,0.8885300755500793,0.9288045167922974,0.4502409100532532,21.98550796508789,95.44771575927734,166.9994354248047,28.55527687072754,94.43000030517578,159.12350463867188,27.191991806030273,248.27529907226562,21.04827880859375,0.0,0.37934640049934387,9.508459091186523,4.2242817878723145,4.702392578125,3.8967130184173584,4.211490154266357,6.317234992980957,18.818073272705078,0.22713695628465846,0.2848473726804037,0.23709944177936262,0.1390556902237344,0.11186053903184079,3.3923420417469057,137.27548217773438,3.764711769337283,104.70867919921875,647.7270960885346,244.76677788628473,-1.7498938832432032,-1617.887943983078,0.02697574910487846,-0.15693528950214386,0.28985491394996643,1.058858036994934,0.5846996605396271
2024-11-12 00:20:00,5634.9296875,79.30862426757812,139.8428497314453,6.0,50.2972412109375,63.02916717529297,52.358009338378906,31.275007247924805,25.09006118774414,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.41770935058594,137.99038696289062,138.15975952148438,933.968994140625,494.83819580078125,371.627685546875,353.1700744628906,371.82562255859375,351.2540588378906,421.25323486328125,394.19171142578125,409.3385314941406,386.5652770996094,477.03521728515625,451.9849853515625,480.0959167480469,445.010986328125,2.509999990463257,2.009999990463257,910.1361083984375,-0.04709058254957199,-1.7905148267745972,-1.685535192489624,-1.7117537260055542,-1.7267118692398071,-0.1184510737657547,-0.04609408602118492,0.3355528712272644,0.28647908568382263,0.5887584090232849,0.543565034866333,0.764765202999115,0.6046431660652161,0.9310372471809387,0.9256150126457214,0.48983699083328247,25.590038299560547,95.76815795898438,169.471435546875,29.0557804107666,94.43000030517578,159.12350463867188,27.191991806030273,232.72242736816406,7.307589530944824,0.0,0.3501966595649719,14.55933666229248,3.8336217403411865,4.664261341094971,4.230432987213135,2.8076653480529785,3.2959487438201904,2.1057450771331787,0.2265136572963392,0.2838518938512547,0.23579432784900115,0.1408470147296359,0.11299310627376906,3.404669919272715,137.22018432617188,3.977912254894485,148.99911499023438,647.7270960885346,252.81558566623266,-47.09058254957199,-1728.6289036273956,0.02630868136537054,-0.08227257989346981,0.3110159784555435,1.067086786031723,0.566161721944809
2024-11-12 00:25:00,5629.009765625,79.30311584472656,139.8166046142578,6.0,49.78017044067383,62.421443939208984,51.971656799316406,33.43175506591797,26.837242126464844,7.0,7.0,7.0,7.0,7.0,137.2884521484375,135.3124237060547,138.97763061523438,138.15975952148438,951.4010009765625,494.8007507324219,371.710693359375,350.703125,368.7012939453125,352.302734375,414.0535583496094,395.0082092285156,408.9173583984375,390.7388610839844,466.0888977050781,450.9977111816406,470.8008728027344,448.5638732910156,2.509999990463257,2.009999990463257,887.1187133789062,0.05984324589371681,-1.6859091520309448,-1.5799510478973389,-1.6248736381530762,-1.645462155342102,-0.12455341219902039,-0.06093275174498558,0.2827281355857849,0.29468992352485657,0.6655465364456177,0.5784852504730225,0.760517954826355,0.6037684679031372,0.8969199657440186,0.9440103769302368,0.4657362401485443,27.69266700744629,95.76815795898438,169.471435546875,29.0557804107666,94.43000030517578,159.12350463867188,27.191991806030273,243.74688720703125,9.874709129333496,0.0,0.3432379364967346,7.79655122756958,4.416514873504639,4.630842208862305,3.067075729370117,2335.9853515625,1562.3314208984375,5999.99951171875,0.22179498898246205,0.2781180407420643,0.2315591317820456,0.14895480832767666,0.11957303016575137,3.4449774995463303,137.43456649780273,4.056419330248264,111.95816040039062,647.7270960885346,246.42186482747397,59.84324589371681,-1634.0489983558655,0.02789506000045927,-0.09274308197200298,0.28870902955532074,1.0624021887779236,0.6220158934593201
2024-11-12 00:30:00,5624.47705078125,79.29792785644531,139.83615112304688,6.0,50.0513916015625,62.8791389465332,52.58334732055664,32.61639404296875,25.974292755126953,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.3124237060547,138.29571533203125,138.41152954101562,854.2245483398438,491.5072021484375,366.8750305175781,352.23980712890625,367.2330627441406,351.47296142578125,422.738037109375,404.6899719238281,408.5733947753906,393.6220397949219,471.7310485839844,455.44451904296875,468.7812194824219,457.1397705078125,2.509999990463257,2.009999990463257,852.2944946289062,-0.020921168848872185,-1.7918932437896729,-1.6903307437896729,-1.7249952554702759,-1.751206398010254,-0.08563500642776489,-0.01887447200715542,0.28955137729644775,0.3112906515598297,0.645952045917511,0.5626696348190308,0.7494210600852966,0.6004452705383301,0.9079150557518005,0.9569674730300903,0.45853349566459656,24.707523345947266,95.76815795898438,169.471435546875,29.0557804107666,94.43000030517578,159.12350463867188,27.191991806030273,221.92942810058594,4.499107837677002,0.0,0.4217766523361206,365.7679138183594,4.538975238800049,5.141419887542725,4.265762805938721,6.661962032318115,24.35658073425293,2788.133544921875,0.22333945618640483,0.28057946539391937,0.23463755590498597,0.1455409625032429,0.11590256001144693,3.4425661643543424,137.30681610107422,3.6450302801588585,91.32272338867188,647.7270960885346,236.74847073025174,-20.921168848872185,-1739.6064102649689,0.0306635182310763,-0.052254739217460155,0.30042101442813873,1.0496436953544617,0.6043108403682709
2024-11-12 00:35:00,5626.7314453125,79.29273223876953,139.8115692138672,6.0,50.28510284423828,63.06557846069336,52.802101135253906,34.365379333496094,27.34596824645996,7.0,7.0,7.0,7.0,7.0,137.08399963378906,135.0835418701172,137.6035614013672,138.26504516601562,849.5220947265625,492.3803405761719,367.79437255859375,351.9646301269531,368.5815124511719,350.28900146484375,423.8055114746094,404.5171203613281,411.86541748046875,395.0895690917969,476.05963134765625,460.18768310546875,475.9031982421875,459.8266906738281,2.509999990463257,2.009999990463257,872.42041015625,-0.15003672242164612,-1.7731345891952515,-1.6731435060501099,-1.7077000141143799,-1.7893003225326538,-0.1244039312005043,-0.05156230181455612,0.2824312448501587,0.2719528079032898,0.6167378425598145,0.5604297518730164,0.7282989621162415,0.5696241855621338,0.9031573534011841,0.9403741955757141,0.4572469890117645,24.69948387145996,95.76815795898438,169.471435546875,29.0557804107666,94.43000030517578,159.12350463867188,27.191991806030273,245.4917449951172,4.646986961364746,0.0,0.4387737810611725,58.439998626708984,4.446630477905273,5.06887674331665,4.444685935974121,4.211490154266357,7.444065570831299,6.809036731719971,0.220680204645608,0.27676834636113545,0.23172625340630212,0.15081522190639848,0.1200099736805559,3.498916027019808,137.00903701782227,3.623512241804736,102.13494873046875,647.7270960885346,242.33900282118057,-150.03672242164612,-1735.8196079730988,0.027002072152417404,-0.08798311650753021,0.27719202637672424,1.0131110548973083,0.5885837972164154
2024-11-12 00:40:00,5644.55078125,79.29609680175781,139.79905700683594,6.0,50.52060317993164,62.87024688720703,56.801666259765625,35.10862731933594,27.75031280517578,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.1122589111328,137.3998565673828,138.41152954101562,910.8775634765625,495.2913818359375,367.9624328613281,351.47955322265625,366.3602294921875,349.5014953613281,421.6895446777344,401.2451477050781,410.31640625,392.41534423828125,477.190673828125,461.0901184082031,475.6884765625,455.4444885253906,2.509999990463257,2.009999990463257,879.3099975585938,-0.03713901340961456,-1.8822307586669922,-1.7730984687805176,-1.8116896152496338,-1.848241925239563,-0.13046543300151825,-0.059307411313056946,0.3517277240753174,0.31830939650535583,0.6764200925827026,0.6253992915153503,0.7858087420463562,0.630876898765564,0.918360710144043,0.966127872467041,0.4778008460998535,25.183818817138672,95.70407104492188,166.9811248779297,29.4097957611084,94.43000030517578,159.12350463867188,27.191991806030273,226.68080139160156,9.150364875793457,0.0,0.59755539894104,627.538818359375,4.900290012359619,5.402591705322266,4.915537357330322,4.211490154266357,10.871932983398438,14.862600326538086,0.21677874899041283,0.26976980897055036,0.24373014923254516,0.1506475344712338,0.11907375833525785,3.5672716249251737,137.03281021118164,3.872949747578728,108.0316162109375,647.7270960885346,244.25277709960938,-37.13901340961456,-1828.8151919841766,0.030031740251184505,-0.0948864221572876,0.3350185602903366,1.1012471914291382,0.6509096920490265
2024-11-12 00:45:00,5610.279296875,79.29457092285156,139.82618713378906,6.0,50.435752868652344,62.97581481933594,57.27470397949219,34.56764602661133,27.0916805267334,7.0,7.0,7.0,7.0,7.0,137.08399963378906,135.0835418701172,137.16639709472656,138.95628356933594,933.1279907226562,494.8270568847656,367.44940185546875,352.302734375,367.23883056640625,350.6920471191406,418.3305969238281,403.44866943359375,407.2694091796875,393.73016357421875,469.02349853515625,453.887451171875,461.67529296875,451.24139404296875,2.509999990463257,2.009999990463257,907.7542114257812,-0.10850519686937332,-1.915495753288269,-1.8116885423660278,-1.84100341796875,-1.9005746841430664,-0.15227194130420685,-0.08309081196784973,0.35402026772499084,0.3790045380592346,0.658159613609314,0.5874668955802917,0.7625482678413391,0.6195638179779053,0.9223614931106567,0.9552710056304932,0.5209197402000427,24.946880340576172,95.70407104492188,166.9811248779297,29.4097957611084,94.43000030517578,159.12350463867188,27.191991806030273,240.18287658691406,4.882518768310547,0.0,0.3650892376899719,8.613478660583496,4.6251068115234375,5.297841548919678,4.9301629066467285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21707212555289018,0.27104371807157135,0.24650651623301828,0.14877684919065112,0.11660079095186907,3.5781925683202886,137.0725555419922,3.9917926706105527,85.6845703125,647.7270960885346,252.15394761827258,-108.50519686937332,-1867.1905994415283,0.027660282765844483,-0.11768137663602829,0.36651240289211273,1.0723301768302917,0.6228132545948029
2024-11-12 00:50:00,5621.6748046875,79.28953552246094,139.89544677734375,6.0,49.87519454956055,62.527896881103516,57.02968215942383,34.435523986816406,27.693649291992188,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.0835418701172,137.16639709472656,138.8267059326172,962.080322265625,490.1109619140625,366.9284973144531,351.8509521484375,367.125732421875,351.2544860839844,419.3122253417969,405.7847595214844,409.682861328125,396.2118225097656,462.60595703125,448.1214294433594,466.30059814453125,457.07757568359375,2.509999990463257,2.009999990463257,873.5376586914062,-0.04158046841621399,-1.747004747390747,-1.65166175365448,-1.6806390285491943,-1.705737590789795,-0.15426838397979736,-0.09807248413562775,0.29182949662208557,0.3235488533973694,0.6757346391677856,0.5752527117729187,0.7652474045753479,0.6204542517662048,0.9183271527290344,0.9651015996932983,0.463428258895874,23.49281120300293,95.70407104492188,166.9811248779297,29.4097957611084,94.43000030517578,159.12350463867188,27.191991806030273,235.10125732421875,12.41270637512207,0.0,0.40184980630874634,94.3704833984375,5.002887725830078,5.300351619720459,4.570178508758545,1.1902036666870117,6.317234992980957,13.927075386047363,0.2153859700350438,0.2700266504345162,0.24628261651173777,0.14870977054927242,0.11959499246942984,3.5588953300518797,137.07106018066406,4.107304057346401,81.65484619140625,647.7270960885346,242.64934963650174,-41.58046841621399,-1696.260780096054,0.028103204017028476,-0.12617043405771255,0.3076891750097275,1.0754745304584503,0.6254936754703522
2024-11-12 00:55:00,5635.43603515625,79.29083251953125,139.89419555664062,6.0,50.57975387573242,63.206172943115234,57.35396957397461,33.781578063964844,27.087562561035156,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.0835418701172,137.16639709472656,138.69931030273438,859.9716186523438,488.6969909667969,366.7234802246094,351.732666015625,367.90740966796875,351.0643310546875,421.6828918457031,407.2694091796875,411.7605895996094,395.91180419921875,467.4147644042969,451.97528076171875,471.0643310546875,459.086181640625,2.509999990463257,2.009999990463257,864.7798461914062,-0.10436764359474182,-1.8702281713485718,-1.7734423875808716,-1.8079383373260498,-1.8280149698257446,-0.17194654047489166,-0.1069817915558815,0.2891978323459625,0.32392004132270813,0.6672297716140747,0.5942133069038391,0.7659802436828613,0.5984295606613159,0.9179227352142334,0.9588923454284668,0.479708731174469,23.50733757019043,95.9421157836914,167.30462646484375,30.09341049194336,94.43000030517578,159.12350463867188,27.191991806030273,244.58831787109375,12.586254119873047,0.0,0.39366063475608826,13.777880668640137,4.644628047943115,5.35010290145874,4.7774224281311035,4.211490154266357,4.92092752456665,4.567834377288818,0.21800768851881847,0.2724297887511163,0.24720575677217627,0.14560457858962556,0.11675218736826345,3.5570594135550424,137.03921127319336,3.6624173744319677,89.5137939453125,647.7270960885346,240.2166239420573,-104.36764359474182,-1819.9059665203094,0.029729958711977634,-0.13946416601538658,0.3065589368343353,1.0651950240135193,0.6307215392589569
2024-11-12 01:00:00,5621.0439453125,79.29609680175781,139.9171600341797,6.0,49.716514587402344,62.52444839477539,56.41743087768555,32.10361862182617,25.569721221923828,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.20713806152344,137.16639709472656,140.87290954589844,891.9799194335938,488.54345703125,367.23150634765625,352.08343505859375,367.79412841796875,350.6431579589844,422.254638671875,407.43133544921875,412.0555114746094,395.3638000488281,470.77703857421875,455.3446044921875,471.9969482421875,458.3045349121094,2.509999990463257,2.009999990463257,867.3755493164062,-0.11254154145717621,-1.6930533647537231,-1.5849145650863647,-1.6311192512512207,-1.7027630805969238,-0.20909465849399567,-0.14191634953022003,0.2982019782066345,0.31566405296325684,0.6532567739486694,0.571992039680481,0.7515091300010681,0.6007837653160095,0.9039508700370789,0.9527585506439209,0.4537639021873474,23.43194580078125,95.9421157836914,167.30462646484375,30.09341049194336,94.43000030517578,159.12350463867188,27.191991806030273,246.01824951171875,5.667323589324951,0.0,0.35584256052970886,9.384543418884277,4.61210298538208,5.370788097381592,4.8875627517700195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2196621471229805,0.2762513562355892,0.24926876118735297,0.14184320553063326,0.11297452992344405,3.478902136728453,137.63983154296875,3.8084594738417588,92.93890380859375,647.7270960885346,240.93765258789062,-112.54154145717621,-1652.962565422058,0.02653567184278836,-0.17550550401210785,0.3069330155849457,1.0519010126590729,0.6126244068145752
