datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-12 01:05:00,5642.24609375,79.31013488769531,139.89544677734375,6.0,50.19619369506836,62.99201965332031,57.351905822753906,33.84381103515625,26.951662063598633,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3124237060547,137.29457092285156,139.64120483398438,932.2321166992188,490.5381164550781,368.39044189453125,352.0833435058594,370.4829406738281,351.0157775878906,421.3305969238281,400.71630859375,411.65484619140625,394.7173156738281,472.9537048339844,457.4444580078125,479.2174987792969,458.6566467285156,2.509999990463257,2.009999990463257,873.978515625,0.04432594031095505,-1.93767249584198,-1.8311758041381836,-1.867620587348938,-1.8798946142196655,-0.05305106192827225,0.002134044421836734,0.3312678933143616,0.3425031900405884,0.7069656252861023,0.6490604281425476,0.7936304211616516,0.6407634019851685,0.9143378138542175,0.9720993638038635,0.476726233959198,24.8751277923584,95.9421157836914,167.30462646484375,30.09341049194336,94.43000030517578,159.12350463867188,27.191991806030273,249.08401489257812,4.336768627166748,0.0,0.41626232862472534,15.913426399230957,4.787374496459961,5.272005558013916,4.398434162139893,4.211490154266357,8.422980308532715,43.082054138183594,0.21698430925624643,0.2722971378300837,0.24791648038249936,0.14629746639103824,0.11650460614013228,3.542453632828862,137.42803573608398,3.965365995922225,109.39617919921875,647.7270960885346,242.77180989583334,44.32594031095505,-1879.0908753871918,0.03263449498956068,-0.025458508753217757,0.336885541677475,1.1140121221542358,0.678013026714325
2024-11-12 01:10:00,5621.85302734375,79.30581665039062,139.91213989257812,6.0,49.698551177978516,62.67190933227539,57.04484176635742,30.847780227661133,24.616533279418945,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.41770935058594,137.3998565673828,139.27064514160156,890.0090942382812,494.474853515625,373.4059753417969,353.27252197265625,371.20623779296875,351.36029052734375,419.3737487792969,400.7646179199219,410.6843566894531,390.5882263183594,475.79644775390625,459.5036926269531,474.8189392089844,448.4004821777344,2.509999990463257,2.009999990463257,881.0068969726562,-0.027167875319719315,-1.7671170234680176,-1.6745553016662598,-1.7056162357330322,-1.7265657186508179,-0.15563829243183136,-0.08647780865430832,0.3410385549068451,0.34515541791915894,0.6519783735275269,0.5803718566894531,0.7562453150749207,0.5962911248207092,0.8815587759017944,0.9456417560577393,0.4893508553504944,33.125450134277344,96.0519790649414,168.1713409423828,30.166654586791992,94.43000030517578,159.12350463867188,27.191991806030273,245.02865600585938,2.8574600219726562,0.0,0.4092057943344116,7.4169464111328125,4.693373203277588,5.385961055755615,4.936445713043213,2.813498020172119,3.2959487438201904,2.1057450771331787,0.22100069410374157,0.2786909303178401,0.2536683530321755,0.13717463950726946,0.1094653830389734,3.4560844456816335,137.41436386108398,3.799497809321274,121.3958740234375,647.7270960885346,244.72413804796008,-27.167875319719315,-1718.4635698795319,0.028240080361600854,-0.12105805054306984,0.343096986413002,1.0543908774852753,0.61617511510849
2024-11-12 01:15:00,5650.3779296875,79.31013488769531,139.90670776367188,6.0,50.04871368408203,62.49992370605469,57.21429443359375,31.674711227416992,25.187000274658203,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.59324645996094,137.50515747070312,139.08445739746094,921.11572265625,494.6642761230469,371.8810119628906,351.732666015625,372.9742736816406,352.4351501464844,418.9664611816406,397.3349304199219,410.1547546386719,390.5050354003906,470.7840270996094,443.9319763183594,471.4688720703125,452.22235107421875,2.509999990463257,2.009999990463257,882.8975830078125,-0.036240894347429276,-1.8018451929092407,-1.6893510818481445,-1.7390636205673218,-1.8130384683609009,-0.17804072797298431,-0.1084061786532402,0.32379230856895447,0.34290817379951477,0.6987205743789673,0.6101119518280029,0.7664436101913452,0.5915981531143188,0.8989956378936768,0.9704176187515259,0.4768030345439911,26.133556365966797,96.0519790649414,168.1713409423828,30.166654586791992,94.43000030517578,159.12350463867188,27.191991806030273,254.96031188964844,3.4382576942443848,0.0,0.42292851209640503,9.121278762817383,4.463449478149414,5.2364182472229,4.750207424163818,2.816077470779419,3.2959487438201904,2.1057450771331787,0.22084409245877895,0.2757860874653513,0.2524628107250452,0.13976728551042888,0.11113972384039564,3.4653202718481744,137.46434783935547,3.912442250561572,128.06729125976562,647.7270960885346,245.24932861328125,-36.240894347429276,-1760.824590921402,0.02867270205533675,-0.14322345331311226,0.3333502411842346,1.0622426867485046,0.6544162631034851
2024-11-12 01:20:00,5632.68212890625,79.33001708984375,139.91212463378906,6.0,49.905548095703125,62.611968994140625,56.74043273925781,30.553668975830078,24.535228729248047,7.0,7.0,7.0,7.0,7.0,137.82257080078125,135.77935791015625,137.73861694335938,138.9860382080078,933.2742919921875,492.3190612792969,374.0455322265625,352.9136962890625,373.0234375,351.68377685546875,416.5870056152344,395.2588195800781,408.615234375,389.822265625,466.25054931640625,450.07080078125,473.3317565917969,442.7305603027344,2.509999990463257,2.009999990463257,899.3389282226562,0.007839101366698742,-1.7876663208007812,-1.6918971538543701,-1.7189604043960571,-1.759890079498291,-0.12851867079734802,-0.09635794907808304,0.2919624447822571,0.34164944291114807,0.6961367726325989,0.6055347919464111,0.7729271054267883,0.6178042888641357,0.9130082130432129,0.979333221912384,0.46442997455596924,26.20539665222168,96.0519790649414,168.1713409423828,30.166654586791992,94.43000030517578,159.12350463867188,27.191991806030273,254.72671508789062,3.510401725769043,0.0,0.4070388972759247,8.149754524230957,4.696498394012451,5.258310794830322,4.744307041168213,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2224481807710711,0.27908557522566285,0.2529138847409625,0.1361894286086421,0.10936293065366143,3.4412677980671016,137.58164596557617,3.9765395055520094,129.37359619140625,647.7270960885346,249.81636895073785,7.839101366698742,-1739.6034896373749,0.02800019999807656,-0.11243830993771553,0.3168059438467026,1.0818292498588562,0.650835782289505
2024-11-12 01:25:00,5608.27490234375,79.31715393066406,139.89544677734375,6.0,49.90660858154297,62.56700897216797,56.74533462524414,31.411882400512695,24.80497169494629,7.0,7.0,7.0,7.0,7.0,137.98439025878906,135.9029541015625,137.73861694335938,138.95628356933594,916.1683959960938,489.7785949707031,366.126953125,350.0628967285156,368.2581787109375,352.972900390625,415.21429443359375,400.2235107421875,409.5286560058594,392.9531555175781,465.1682434082031,449.1920471191406,462.5777282714844,451.0196228027344,2.509999990463257,2.009999990463257,874.3998413085938,-0.04099517688155174,-1.6543635129928589,-1.5499014854431152,-1.5783228874206543,-1.615541934967041,-0.21210969984531403,-0.13807141780853271,0.3039482533931732,0.27120140194892883,0.6353704929351807,0.590570330619812,0.7500629425048828,0.5985156297683716,0.8978350162506104,0.9540971517562866,0.44353121519088745,23.38223648071289,95.56368255615234,168.97703552246094,28.616313934326172,94.43000030517578,159.12350463867188,27.191991806030273,254.09278869628906,2.6020710468292236,0.0,0.4284684360027313,9.440120697021484,4.469079971313477,5.11905574798584,4.66646146774292,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2213783577964258,0.27753802737089434,0.2517139382737199,0.1393384791867369,0.11003119737222303,3.4730204922675036,137.64556121826172,3.920642601652291,90.44992065429688,647.7270960885346,242.88884480794272,-40.99517688155174,-1599.5324552059174,0.026418128958053105,-0.17509055882692337,0.287574827671051,1.0493207573890686,0.6129704117774963
2024-11-12 01:30:00,5632.03076171875,79.31964874267578,139.8929443359375,6.0,50.64746856689453,63.083316802978516,57.53544235229492,31.886201858520508,25.432668685913086,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.9029541015625,137.73861694335938,138.8509979248047,899.3120727539062,485.6084899902344,364.142822265625,351.80279541015625,367.4775390625,351.96466064453125,419.9505920410156,405.6305847167969,410.4693298339844,394.76617431640625,463.520263671875,447.8492736816406,466.3375549316406,457.88629150390625,2.509999990463257,2.009999990463257,862.944580078125,-0.04906967654824257,-1.8526145219802856,-1.7544959783554077,-1.787062168121338,-1.7983368635177612,-0.08494120836257935,-0.01490381546318531,0.29218780994415283,0.30892547965049744,0.6591182351112366,0.5913212895393372,0.750608503818512,0.5975850820541382,0.9131411910057068,0.9730373024940491,0.4503742754459381,21.49444007873535,95.56368255615234,168.97703552246094,28.616313934326172,94.43000030517578,158.14691162109375,27.191991806030273,249.12794494628906,3.1909384727478027,0.0,0.40842726826667786,9.859512329101562,4.431535243988037,5.071635723114014,4.635850429534912,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22156942403928614,0.2759730064704554,0.2517025072438915,0.13949379071653764,0.11126127152982937,3.5066840587012815,137.59899520874023,3.832274832871656,81.99832153320312,647.7270960885346,239.70682779947919,-49.06967654824257,-1798.1273829936981,0.030439907548323927,-0.04992251191288233,0.30055664479732513,1.049401044845581,0.6252197623252869
2024-11-12 01:35:00,5620.15673828125,79.31555938720703,139.88168334960938,6.0,49.62424850463867,62.475074768066406,56.78541564941406,31.284265518188477,24.94086265563965,7.0,7.0,7.0,7.0,7.0,137.87908935546875,135.77935791015625,137.63333129882812,138.74571228027344,911.0493774414062,486.3785400390625,367.0771484375,352.4354248046875,366.6588439941406,351.4088439941406,421.4928283691406,406.0397033691406,413.7268371582031,394.4123229980469,470.8514404296875,454.4040222167969,472.423828125,461.8122863769531,2.509999990463257,2.009999990463257,857.1369018554688,-0.03377879410982132,-1.6998001337051392,-1.614769697189331,-1.641775369644165,-1.7025960683822632,-0.11855683475732803,-0.05092910677194595,0.2813095450401306,0.3111085295677185,0.6522621512413025,0.5730531215667725,0.7286604642868042,0.5841884016990662,0.886378824710846,0.9478459358215332,0.4471072554588318,22.81363296508789,95.56368255615234,168.97703552246094,28.616313934326172,94.43000030517578,158.14691162109375,27.191991806030273,240.97463989257812,2.983550786972046,0.0,0.378108412027359,12.61455249786377,4.629508972167969,5.099572658538818,4.429530143737793,2.588230848312378,3.2959487438201904,2.1057450771331787,0.22044457288710326,0.2775314808454754,0.25225644873758796,0.13897331965841536,0.110794177871418,3.460667277232888,137.50937271118164,3.890493820156435,91.71832275390625,647.7270960885346,238.09358384874133,-33.77879410982132,-1664.7353172302246,0.02877047285146806,-0.084742970764637,0.29620903730392456,1.0207546651363373,0.6126576364040375
2024-11-12 01:40:00,5642.4794921875,79.30585479736328,139.97015380859375,6.0,50.09164810180664,62.60779571533203,57.146728515625,31.246482849121094,24.81606101989746,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.60366821289062,138.6221160888672,893.10302734375,489.7622985839844,366.3403015136719,351.0643310546875,366.3403015136719,350.4461364746094,422.5223083496094,404.27557373046875,413.57012939453125,393.7834777832031,474.4621276855469,458.0824279785156,476.0693664550781,458.5589599609375,2.509999990463257,2.009999990463257,859.6046142578125,0.014074297621846199,-1.7498507499694824,-1.6541459560394287,-1.6908836364746094,-1.7143752574920654,-0.13450604677200317,-0.0702553391456604,0.3040757179260254,0.32215040922164917,0.6798556447029114,0.5921632647514343,0.7458361983299255,0.5962544083595276,0.8898424506187439,0.9946999549865723,0.4521486461162567,21.775123596191406,95.56368255615234,168.97703552246094,28.616313934326172,94.43000030517578,158.14691162109375,27.191991806030273,242.23910522460938,3.179436683654785,0.0,0.3512403964996338,9.330901145935059,4.500598430633545,5.035894393920898,4.4637131690979,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22173402135163592,0.27713758356897833,0.25296380536544416,0.13831464041968022,0.10984994929426138,3.4592085105243275,137.42449569702148,3.7987683758404223,103.0936279296875,647.7270960885346,238.77905951605905,14.074297621846199,-1702.3138999938965,0.030103919566192638,-0.10238069295883179,0.3131130635738373,1.0439634025096893,0.6360094547271729
2024-11-12 01:45:00,5640.10986328125,79.30311584472656,139.98683166503906,6.0,50.22170639038086,62.841426849365234,56.858516693115234,31.214792251586914,25.08603858947754,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.6497344970703,137.3998565673828,138.4924774169922,900.7123413085938,491.39630126953125,366.8207702636719,351.5220947265625,368.4126892089844,350.74053955078125,421.5284118652344,402.9418029785156,412.1612854003906,393.6702880859375,474.7774963378906,458.24090576171875,473.94696044921875,455.6803283691406,2.509999990463257,2.009999990463257,864.3919067382812,-0.06588329374790192,-1.7652149200439453,-1.6809849739074707,-1.7215548753738403,-1.7761797904968262,-0.17939259111881256,-0.10120107233524323,0.310042142868042,0.3578474819660187,0.6669951677322388,0.5638387203216553,0.7364529967308044,0.5791991949081421,0.8848463296890259,0.9619004726409912,0.4793538749217987,21.902450561523438,95.56063079833984,165.7237548828125,29.0801944732666,94.43000030517578,158.14691162109375,27.191991806030273,247.23646545410156,2.8548734188079834,0.0,0.3790116012096405,8.974440574645996,4.359593868255615,5.106052398681641,4.689867973327637,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22200139534571567,0.27778595051375765,0.2513389319160393,0.13798271570888326,0.11089100651560416,3.4654683707696643,137.30414962768555,3.832743814467128,104.85165405273438,647.7270960885346,240.10886298285592,-65.88329374790192,-1735.9836399555206,0.02896851172867261,-0.1402968317270279,0.33394481241703033,1.0260525941848755,0.615416944026947
2024-11-12 01:50:00,5628.78466796875,79.30584716796875,139.95388793945312,6.0,49.841121673583984,62.50169372558594,56.89580535888672,31.191837310791016,24.696640014648438,7.0,7.0,7.0,7.0,7.0,137.48831176757812,135.41770935058594,137.29457092285156,138.26504516601562,909.6163940429688,490.0121154785156,366.09454345703125,350.74566650390625,367.0771484375,349.77569580078125,420.8713684082031,403.56146240234375,412.0553894042969,393.773681640625,470.8903503417969,454.9233093261719,470.0265197753906,455.8109436035156,2.509999990463257,2.009999990463257,872.4420776367188,0.008776645176112652,-1.703728199005127,-1.5995947122573853,-1.6527950763702393,-1.6687953472137451,-0.15069717168807983,-0.07750684767961502,0.2900428771972656,0.31262120604515076,0.6608875393867493,0.5457292795181274,0.7624855637550354,0.6103074550628662,0.9021327495574951,0.9375175833702087,0.47484350204467773,22.062047958374023,95.56063079833984,165.7237548828125,29.0801944732666,94.43000030517578,158.14691162109375,27.191991806030273,233.48765563964844,3.1727569103240967,0.0,0.3855726718902588,13.77669906616211,4.329582691192627,5.1020121574401855,4.695240020751953,2.5898008346557617,3.2959487438201904,2.1057450771331787,0.2213910368759726,0.2776284785690483,0.2527274852438464,0.13855212267348843,0.10970087663764423,3.4556271774086724,137.1164093017578,3.878420430836856,98.424560546875,647.7270960885346,242.34502156575522,8.776645176112652,-1656.2283337116241,0.028349625840454334,-0.11410200968384743,0.3013320416212082,1.0676392912864685,0.6033084094524384
2024-11-12 01:55:00,5629.37451171875,79.30311584472656,139.97140502929688,6.0,50.360382080078125,62.982818603515625,56.99848556518555,30.688077926635742,24.31275177001953,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3933563232422,137.16639709472656,138.15975952148438,908.717529296875,489.628662109375,367.72283935546875,351.3602294921875,369.6578674316406,350.9668884277344,420.49896240234375,403.10369873046875,411.86541748046875,393.5729064941406,473.6297912597656,457.44512939453125,474.9963684082031,458.4177551269531,2.509999990463257,2.009999990463257,866.8903198242188,-0.06787162274122238,-1.7577502727508545,-1.6582305431365967,-1.7009642124176025,-1.7450218200683594,-0.1348448544740677,-0.054311152547597885,0.27035945653915405,0.30967429280281067,0.644136369228363,0.5575602650642395,0.7523162961006165,0.5884003639221191,0.9128159284591675,0.9411865472793579,0.4705795347690582,22.11975860595703,95.56063079833984,165.7237548828125,29.0801944732666,94.43000030517578,158.14691162109375,27.191991806030273,239.72335815429688,2.7411394119262695,0.0,0.37216535210609436,10.75660228729248,4.3794941902160645,5.052884101867676,4.437442779541016,4.211490154266357,4.917940616607666,4.5633087158203125,0.22348371264423358,0.2794981601197999,0.2529415513359557,0.13618414526829323,0.10789243063171766,3.4585713452099194,137.0458641052246,3.874181875397423,103.504638671875,647.7270960885346,240.80286661783856,-67.87162274122238,-1715.4917120933533,0.028414091415779403,-0.09457800351083279,0.29001687467098236,1.046516478061676,0.6008483171463013
2024-11-12 02:00:00,5626.1572265625,79.31013488769531,139.96725463867188,6.0,50.263797760009766,63.1978759765625,56.890968322753906,31.092784881591797,24.751911163330078,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.0611114501953,138.05447387695312,912.2454833984375,492.20037841796875,368.8690185546875,350.5345458984375,368.0899658203125,350.12725830078125,420.1570129394531,402.57391357421875,412.4847717285156,392.94903564453125,477.4162902832031,461.3687438964844,474.9966735839844,456.59405517578125,2.509999990463257,2.009999990463257,866.9879760742188,-0.004814463201910257,-1.732433795928955,-1.6287140846252441,-1.669410228729248,-1.7040919065475464,-0.1380828320980072,-0.06840455532073975,0.2972216010093689,0.2926439344882965,0.6089648604393005,0.5537322163581848,0.7535565495491028,0.5955499410629272,0.890795111656189,0.9234640598297119,0.4338269829750061,21.99997329711914,95.55452728271484,164.85704040527344,29.2144775390625,94.43000030517578,158.14691162109375,27.191991806030273,247.01724243164062,2.9308876991271973,0.0,0.4136706292629242,11.119372367858887,4.5132646560668945,5.028545379638672,4.383004665374756,2.5857150554656982,3.2959487438201904,2.1057450771331787,0.2222121541361578,0.2793926599942408,0.2515103351770411,0.13745866835648612,0.10942618233607423,3.473676476714426,136.93522262573242,3.89144681172363,107.86618041992188,647.7270960885346,240.82999335394967,-4.814463201910257,-1683.6625039577484,0.028946112176191374,-0.10324369370937347,0.2949327677488327,1.0513315200805664,0.5813485383987427
2024-11-12 02:05:00,5635.71044921875,79.32417297363281,139.97723388671875,6.0,50.23875045776367,62.82807540893555,56.984291076660156,31.745195388793945,25.18226432800293,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.0855255126953,138.05447387695312,903.8799438476562,494.6282043457031,368.98211669921875,350.3379821777344,368.074951171875,350.8049011230469,419.63677978515625,402.4261779785156,411.65484619140625,391.7235107421875,478.2238464355469,461.9379577636719,473.7392883300781,454.7241516113281,2.509999990463257,2.009999990463257,867.4380493164062,-0.06656345725059509,-1.7865476608276367,-1.676546335220337,-1.7202224731445312,-1.777417540550232,-0.15418872237205505,-0.08785849809646606,0.3112972378730774,0.31930971145629883,0.6497399806976318,0.5896114706993103,0.7553561329841614,0.5947222113609314,0.9113622903823853,0.9608772397041321,0.46421316266059875,22.73477554321289,95.55452728271484,164.85704040527344,29.2144775390625,94.43000030517578,158.14691162109375,27.191991806030273,251.5637969970703,2.9137673377990723,0.0,0.4088526964187622,12.45035171508789,4.503380298614502,5.021378517150879,4.21531343460083,2.5942015647888184,4.91323709487915,11.437299728393555,0.22133697019778065,0.2768017860249644,0.25105581291039597,0.13985987512964473,0.11094555573721428,3.479765186686635,136.94132614135742,3.8492251949088256,108.35714721679688,647.7270960885346,240.95501369900174,-66.56345725059509,-1740.1835024356842,0.02882603662551138,-0.12102361023426056,0.3153034746646881,1.052717238664627,0.6196757256984711
2024-11-12 02:10:00,5642.6396484375,79.33546447753906,139.96597290039062,6.0,49.952693939208984,62.856956481933594,57.20503616333008,31.479520797729492,25.25214958190918,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.20713806152344,137.14202880859375,138.15975952148438,897.3732299804688,495.0870666503906,370.369873046875,351.1215515136719,368.2525634765625,349.5079040527344,420.70953369140625,401.9456787109375,410.6356201171875,390.7987976074219,478.4801940917969,458.9901123046875,473.0534973144531,454.28863525390625,2.509999990463257,2.009999990463257,869.97509765625,-0.030495231971144676,-1.6849592924118042,-1.6013444662094116,-1.636851191520691,-1.6894497871398926,-0.1494004875421524,-0.08351042866706848,0.26626577973365784,0.29285505414009094,0.6483159065246582,0.555682897567749,0.7415943145751953,0.5888561010360718,0.8887692093849182,0.9363800287246704,0.4532514214515686,23.298507690429688,95.55452728271484,164.85704040527344,29.2144775390625,94.43000030517578,158.14691162109375,27.191991806030273,240.1216278076172,2.801325798034668,0.0,0.3583546578884125,15.464240074157715,4.539111614227295,5.032867908477783,4.337512016296387,2.810744047164917,3.2959487438201904,2.1057450771331787,0.22030207941605578,0.27721264113576205,0.2522864619711809,0.1388314291757815,0.1113673883012198,3.471936267828856,136.95545196533203,3.8168231291351447,114.84860229492188,647.7270960885346,241.65974934895834,-30.495231971144676,-1653.1511843204498,0.027785473737566742,-0.11645545810461044,0.2795604169368744,1.0360223650932312,0.6019994020462036
2024-11-12 02:15:00,5605.09326171875,79.37910461425781,139.982666015625,6.0,50.043331146240234,62.51835632324219,56.8826904296875,30.459928512573242,24.056337356567383,7.0,7.0,7.0,7.0,7.0,137.28851318359375,135.20713806152344,137.0611114501953,138.05447387695312,894.0797119140625,493.38873291015625,365.49957275390625,349.2273864746094,366.09454345703125,350.1762390136719,418.8114013671875,401.7486877441406,410.6356201171875,391.2078552246094,475.00238037109375,456.2174377441406,469.93402099609375,453.6598815917969,2.509999990463257,2.009999990463257,881.4674072265625,-0.011251493357121944,-1.7053636312484741,-1.5974520444869995,-1.637529969215393,-1.6686168909072876,-0.13319507241249084,-0.06967519968748093,0.3013601303100586,0.321191668510437,0.610461950302124,0.546592116355896,0.7286348938941956,0.5734695196151733,0.8774607181549072,0.9281949400901794,0.4653538167476654,21.52802276611328,95.08759307861328,164.74105834960938,27.889972686767578,94.43000030517578,158.14691162109375,27.191991806030273,246.1476593017578,2.5665931701660156,0.0,0.3919580578804016,8.061491966247559,4.255409240722656,4.912359714508057,4.442613124847412,2.8095505237579346,3.2959487438201904,2.1057450771331787,0.22344698740020832,0.2791488507593237,0.25398520683184495,0.13600571957671426,0.10741323543190873,3.4522529274826863,136.9028091430664,3.8282883234948404,103.74005126953125,647.7270960885346,244.85205756293405,-11.251493357121944,-1652.2406339645386,0.027371474365923822,-0.10143513604998589,0.3112758994102478,1.0153696537017822,0.57852703332901
2024-11-12 02:20:00,5608.3583984375,79.38734436035156,139.99728393554688,6.0,50.2293586730957,62.96505355834961,57.097320556640625,30.57499885559082,24.254365921020508,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,138.05447387695312,931.5133666992188,489.5026550292969,364.33966064453125,350.1762390136719,365.77099609375,350.22509765625,418.8601379394531,403.2587585449219,410.1152038574219,391.83184814453125,472.4559326171875,456.31494140625,467.2379150390625,454.61590576171875,2.509999990463257,2.009999990463257,876.3250732421875,-0.1028640940785408,-1.7612206935882568,-1.6582083702087402,-1.7054884433746338,-1.7701951265335083,-0.19290074706077576,-0.11489327996969223,0.2959536910057068,0.30258211493492126,0.6598724126815796,0.575462818145752,0.7373791337013245,0.5768680572509766,0.8895771503448486,0.981262743473053,0.45487168431282043,20.60826873779297,95.08759307861328,164.74105834960938,27.889972686767578,94.43000030517578,158.14691162109375,27.191991806030273,251.2808837890625,3.063816785812378,0.0,0.42146292328834534,8.009068489074707,4.248931407928467,4.952122688293457,4.50386905670166,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22312150756399166,0.27969414790301544,0.2536293629264645,0.13581578619837667,0.10773919540815172,3.4681205172281397,136.8825798034668,3.986250380683546,92.3570556640625,647.7270960885346,243.4236314561632,-102.8640940785408,-1723.7781584262848,0.027354861261103657,-0.153897013515234,0.299267902970314,1.0258131623268127,0.6176676154136658
2024-11-12 02:25:00,5618.166015625,79.39863586425781,140.02023315429688,6.0,50.11273956298828,62.64780807495117,57.2409553527832,30.339441299438477,24.016878128051758,7.0,7.0,7.0,7.0,7.0,137.2884979248047,135.20713806152344,137.0611114501953,138.05447387695312,906.6139526367188,488.3148193359375,364.8668212890625,350.0144348144531,364.76080322265625,349.9084167480469,420.044189453125,405.2094421386719,411.4930419921875,392.35223388671875,472.95458984375,456.9366760253906,467.8841247558594,456.45672607421875,2.509999990463257,2.009999990463257,863.22412109375,-0.010862751863896847,-1.659817099571228,-1.5717946290969849,-1.6134459972381592,-1.6355308294296265,-0.15959839522838593,-0.10164210945367813,0.2537710666656494,0.29760661721229553,0.6489484906196594,0.5482540130615234,0.740341067314148,0.5749763250350952,0.8799054622650146,0.9375382661819458,0.4542899429798126,20.366567611694336,95.08759307861328,164.74105834960938,27.889972686767578,94.43000030517578,158.14691162109375,27.191991806030273,247.34153747558594,2.6220834255218506,0.0,0.39291971921920776,10.9375,4.349194526672363,4.948951721191406,4.43019437789917,2.8100385665893555,3.2959487438201904,2.1057450771331787,0.2233607860107321,0.27923166395407817,0.25513242522956714,0.13522791838692577,0.1070472064186968,3.4503280613321534,136.90280532836914,3.8729248660090856,91.12564086914062,647.7270960885346,239.78447808159723,-10.862751863896847,-1620.1471388339996,0.027989211551952466,-0.13062025234103203,0.2756888419389725,1.0278292298316956,0.5986012518405914
2024-11-12 02:30:00,5644.78076171875,79.39864349365234,140.0448455810547,6.0,50.387420654296875,62.855838775634766,57.174102783203125,30.830596923828125,24.637563705444336,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.23155212402344,137.0611114501953,138.05447387695312,905.403564453125,489.3398132324219,366.20269775390625,350.3379821777344,367.8643493652344,350.3868103027344,420.97955322265625,404.27557373046875,411.15130615234375,391.7235107421875,476.2455139160156,459.8221740722656,464.9705505371094,454.8409118652344,2.509999990463257,2.009999990463257,876.2252807617188,-0.05312073230743408,-1.764716386795044,-1.6673533916473389,-1.721031665802002,-1.7350032329559326,-0.084640733897686,-0.026562854647636414,0.3004434108734131,0.2968410849571228,0.6513012051582336,0.5824078321456909,0.7309893369674683,0.571216344833374,0.9008522033691406,0.972505509853363,0.45810666680336,20.808565139770508,95.76205444335938,165.3209228515625,29.830949783325195,94.43000030517578,158.14691162109375,27.191991806030273,252.10470581054688,3.5474040508270264,0.0,0.4062269926071167,11.473045349121094,4.372870922088623,4.911376476287842,4.130597114562988,1.1902036666870117,6.317234992980957,25.475830078125,0.22306617980759436,0.27826413124973565,0.25311096551810264,0.1364877064093107,0.10907101701525662,3.457443255536023,136.9150047302246,3.8495180706112384,96.02700805664062,647.7270960885346,243.39591132269967,-53.12073230743408,-1722.0261693000793,0.02817118869219351,-0.05560179427266121,0.29864224791526794,1.0165975093841553,0.6168545186519623
2024-11-12 02:35:00,5631.92333984375,79.42959594726562,140.04611206054688,6.0,50.295135498046875,62.95844268798828,57.408565521240234,30.697416305541992,24.419187545776367,7.0,7.0,7.0,7.0,7.0,137.23199462890625,135.20713806152344,137.0611114501953,138.07887268066406,933.9723510742188,489.47979736328125,367.8431091308594,349.90838623046875,368.926513671875,348.99517822265625,421.7960205078125,405.0523986816406,411.44427490234375,389.40032958984375,471.0473937988281,455.5557861328125,468.3199768066406,450.6125183105469,2.509999990463257,2.009999990463257,877.0220947265625,-0.062289223074913025,-1.759926438331604,-1.6774990558624268,-1.710214376449585,-1.7276122570037842,-0.11740987747907639,-0.03957958519458771,0.307577520608902,0.2918460965156555,0.6300084590911865,0.5550528168678284,0.7302299737930298,0.5935168266296387,0.8884831666946411,0.9439264535903931,0.46805280447006226,21.489421844482422,95.76205444335938,165.3209228515625,29.830949783325195,94.43000030517578,158.14691162109375,27.191991806030273,246.032470703125,2.5955910682678223,0.0,0.3956678807735443,25.171613693237305,4.4504241943359375,4.96218729019165,4.295947551727295,4.211490154266357,8.422980308532715,19.92171287536621,0.22276293070938558,0.278850172431085,0.2542691291453003,0.13596238192248564,0.10815538579174347,3.4636983872020712,136.89477920532227,3.980049988820184,109.85269165039062,647.7270960885346,243.61724853515625,-62.289223074913025,-1718.81303191185,0.027911399604387717,-0.07849473133683205,0.29971180856227875,1.0269883871078491,0.5925306379795074
2024-11-12 02:40:00,5634.9169921875,79.4264144897461,140.077392578125,6.0,50.31303787231445,62.78822326660156,57.238075256347656,30.65192222595215,24.2318115234375,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,138.05447387695312,897.5617065429688,488.9862060546875,369.3395080566406,349.3393859863281,367.583984375,349.39544677734375,419.7251281738281,404.06500244140625,411.65484619140625,391.7725830078125,475.4336853027344,459.2539367675781,471.6799621582031,456.7027587890625,2.509999990463257,2.009999990463257,868.73974609375,-0.03825805336236954,-1.8072998523712158,-1.7074508666992188,-1.7513786554336548,-1.752267837524414,-0.10761462152004242,-0.04671979695558548,0.33193111419677734,0.3124987483024597,0.631860077381134,0.574978768825531,0.7631977796554565,0.5905069708824158,0.923308789730072,0.9453614354133606,0.4679838716983795,21.499916076660156,95.76205444335938,165.3209228515625,29.830949783325195,94.43000030517578,158.14691162109375,27.191991806030273,238.34251403808594,2.7270476818084717,0.0,0.3643453121185303,54.3444938659668,4.3601555824279785,4.89130163192749,4.215373516082764,4.211490154266357,6.317234992980957,10.48332691192627,0.2233920256925725,0.27878237884899965,0.2541394858865281,0.1360958369241012,0.10759027264779851,3.453338050494311,136.8825798034668,3.822856838334499,104.88800048828125,647.7270960885346,241.3165961371528,-38.25805336236954,-1754.5993030071259,0.029473333521350727,-0.07716720923781395,0.32221493124961853,1.0584512650966644,0.6034194231033325
2024-11-12 02:45:00,5655.22265625,79.43302154541016,140.10162353515625,6.0,50.41006088256836,62.8995475769043,57.16176223754883,30.71485137939453,24.665998458862305,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,138.05447387695312,922.5890502929688,491.7562561035156,368.1666259765625,349.0652770996094,366.8802490234375,349.6141052246094,419.99542236328125,404.27557373046875,410.9407043457031,390.5882263183594,478.2833251953125,461.9440002441406,473.331787109375,455.8105163574219,2.509999990463257,2.009999990463257,868.7603149414062,-0.09459927678108215,-1.7773194313049316,-1.6733444929122925,-1.7113187313079834,-1.7833112478256226,-0.20299044251441956,-0.13566182553768158,0.32593297958374023,0.3318062722682953,0.6557244062423706,0.57692950963974,0.7455913424491882,0.5825111865997314,0.9024822115898132,0.9831746816635132,0.47983041405677795,21.43966293334961,95.9146499633789,166.04725646972656,30.11172103881836,94.43000030517578,158.14691162109375,27.191991806030273,246.0094451904297,2.7918660640716553,0.0,0.40104448795318604,17.68306541442871,4.257899761199951,4.901778221130371,4.155226230621338,1.1902036666870117,9.550551414489746,43.03200912475586,0.22319931485771805,0.27849869010731876,0.2530936472622376,0.13599534822637196,0.1092129995463536,3.450550586665603,136.8825798034668,3.9153431355280692,106.3004150390625,647.7270960885346,241.3223097059462,-94.59927678108215,-1736.3234758377075,0.028190660611359324,-0.16932613402605057,0.32886962592601776,1.036846935749054,0.6163269579410553
2024-11-12 02:50:00,5619.6083984375,79.45601654052734,140.03526306152344,6.0,49.90339279174805,62.628807067871094,56.88669967651367,30.219728469848633,24.174596786499023,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.23153686523438,137.0611114501953,138.05447387695312,907.03466796875,495.06219482421875,370.8768615722656,349.4591064453125,370.1312255859375,350.8537292480469,419.587890625,404.5807189941406,410.4737854003906,389.751953125,477.69085693359375,461.56201171875,468.5666809082031,451.9273986816406,2.509999990463257,2.009999990463257,882.6809692382812,-0.014051206409931183,-1.7472190856933594,-1.6473259925842285,-1.6935453414916992,-1.7122302055358887,-0.11206134408712387,-0.034134089946746826,0.32292884588241577,0.30643734335899353,0.6382447481155396,0.5909948945045471,0.7378402352333069,0.5885003805160522,0.8942906260490417,0.9773706793785095,0.46043065190315247,22.696500778198242,95.9146499633789,166.04725646972656,30.11172103881836,94.43000030517578,158.14691162109375,27.191991806030273,243.80223083496094,2.8072781562805176,0.0,0.378985732793808,27.02983283996582,4.228128910064697,4.897436618804932,4.230113506317139,4.211490154266357,4.926773548126221,2.1057450771331787,0.2229689190083314,0.2798262127983746,0.25417041253598394,0.13502208592842693,0.10801236972888309,3.4410694217495625,136.88867950439453,3.873727578117845,109.1923828125,647.7270960885346,245.1891581217448,-14.051206409931183,-1700.080156326294,0.028045455790331984,-0.07309771701693535,0.31468309462070465,1.032090425491333,0.6146198213100433
2024-11-12 02:55:00,5624.4765625,79.44044494628906,140.05987548828125,6.0,50.291770935058594,62.8951301574707,57.15185546875,30.694494247436523,24.46848487854004,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,138.05447387695312,919.1943969726562,492.8568115234375,368.9130554199219,348.3810119628906,370.0822448730469,350.1762390136719,419.16363525390625,405.10162353515625,410.20404052734375,393.62152099609375,464.63134765625,450.30523681640625,466.79248046875,453.93255615234375,2.509999990463257,2.009999990463257,891.8632202148438,-0.042834389954805374,-1.7923197746276855,-1.6791203022003174,-1.7337250709533691,-1.7587701082229614,-0.0696309432387352,-0.0038833373691886663,0.290364146232605,0.279133677482605,0.633456826210022,0.5859311819076538,0.740254282951355,0.577653169631958,0.9183127284049988,0.9583577513694763,0.46066123247146606,22.684118270874023,95.9146499633789,166.04725646972656,30.11172103881836,94.43000030517578,158.14691162109375,27.191991806030273,246.88526916503906,2.454385995864868,0.0,0.39250338077545166,11.865391731262207,4.128267765045166,4.848826885223389,4.128561019897461,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2230216578235447,0.2789119558915448,0.2534430845712551,0.1361164434228841,0.10850685829077131,3.464029007299985,136.8825798034668,3.922261081934013,98.26861572265625,647.7270960885346,247.73978339301217,-42.834389954805374,-1740.9838140010834,0.027668422263468866,-0.03675714030396193,0.284748911857605,1.029080867767334,0.6096940040588379
2024-11-12 03:00:00,5659.56884765625,79.44906616210938,140.0636444091797,6.0,50.42361068725586,62.98147201538086,56.72764587402344,30.613195419311523,24.45762062072754,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,138.05447387695312,938.7305908203125,490.0490417480469,367.96282958984375,348.727294921875,367.0177001953125,349.6628723144531,418.0658874511719,403.10369873046875,408.9661865234375,391.256591796875,468.8882141113281,453.1860046386719,472.8770751953125,455.2620849609375,2.509999990463257,2.009999990463257,881.369873046875,-0.060845863074064255,-1.7534414529800415,-1.657382845878601,-1.6940500736236572,-1.7461146116256714,-0.14383181929588318,-0.06874451041221619,0.2715054750442505,0.3155081272125244,0.6424935460090637,0.5330513119697571,0.7492598295211792,0.5993433594703674,0.9040034413337708,0.9351178407669067,0.4427807927131653,27.66571807861328,95.9146499633789,166.04725646972656,30.11172103881836,94.43000030517578,158.14691162109375,27.191991806030273,228.61557006835938,2.946610689163208,0.0,0.3588472008705139,29.797887802124023,4.257178783416748,4.855484962463379,4.219937801361084,2.583117961883545,3.2959487438201904,2.1057450771331787,0.2239023847207992,0.2796646568000363,0.2518949955720057,0.13593567308816462,0.10860228981899411,3.437997978051035,136.8825798034668,3.980786308309946,102.579345703125,647.7270960885346,244.82496473524307,-60.845863074064255,-1712.7472460269928,0.0275595876628857,-0.10628816485404968,0.29350680112838745,1.048931509256363,0.5877724289894104
2024-11-12 03:05:00,5617.1484375,79.4404525756836,140.0557098388672,6.0,50.30963897705078,62.53082275390625,57.12795639038086,30.146728515625,23.88558578491211,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,137.9558563232422,902.5339965820312,490.7201843261719,367.0180358886719,348.53741455078125,365.81658935546875,350.3868103027344,418.487548828125,404.06500244140625,409.7962951660156,391.3157043457031,472.7489013671875,456.7333068847656,470.1939392089844,453.153564453125,2.509999990463257,2.009999990463257,885.2311401367188,-0.053292155265808105,-1.7298744916915894,-1.6395511627197266,-1.676805019378662,-1.7202613353729248,-0.1533244550228119,-0.07999882847070694,0.3378787636756897,0.3400830626487732,0.6245805025100708,0.548399806022644,0.7404899597167969,0.5934140086174011,0.9066218733787537,0.9308170676231384,0.4906138479709625,22.685258865356445,93.84548950195312,169.17234802246094,29.971336364746094,94.43000030517578,158.14691162109375,27.191991806030273,234.91209411621094,3.2731306552886963,0.0,0.3930588960647583,22.354368209838867,4.252597332000732,4.918294906616211,4.372840881347656,2.585611581802368,3.2959487438201904,2.1057450771331787,0.22459586820591015,0.27915454595986733,0.2550346857026704,0.1345831693927131,0.10663173073883905,3.4454605386685584,136.85792541503906,3.85619432332631,99.8695068359375,647.7270960885346,245.89753892686633,-53.292155265808105,-1691.6230022907257,0.027095255095465957,-0.11666164174675941,0.33898091316223145,1.0371969640254974,0.5864901542663574
2024-11-12 03:10:00,5631.37744140625,79.44479370117188,139.9755859375,6.0,50.25503158569336,63.08428192138672,57.178977966308594,31.00792121887207,24.75609016418457,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.03668212890625,137.92630004882812,902.9720458984375,489.6898193359375,364.44189453125,348.11627197265625,365.49713134765625,351.3603820800781,418.6495666503906,404.17333984375,409.7962951660156,392.1904296875,471.7295837402344,455.600830078125,469.2560729980469,453.82159423828125,2.509999990463257,2.009999990463257,876.7152709960938,-0.02082412876188755,-1.7452130317687988,-1.6429166793823242,-1.6883118152618408,-1.7210699319839478,-0.13981764018535614,-0.05799821764230728,0.3212169408798218,0.30701833963394165,0.6261221170425415,0.5461981296539307,0.747081458568573,0.6032577157020569,0.887130856513977,0.9239972829818726,0.4652024805545807,20.401714324951172,93.84548950195312,169.17234802246094,29.971336364746094,94.43000030517578,158.14691162109375,27.191991806030273,236.42318725585938,1.9319114685058594,0.0,0.3367358148097992,23.29016876220703,4.243923664093018,4.91555118560791,4.58994197845459,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22208997765757854,0.2787857518022862,0.25268868685052776,0.13703202074332635,0.10940356294628115,3.4717600036971974,136.84442901611328,3.8483176322400445,94.10769653320312,647.7270960885346,243.53201972113717,-20.82412876188755,-1699.377864599228,0.028302389782070336,-0.09890792891383171,0.3141176402568817,1.0487103164196014,0.5861601233482361
2024-11-12 03:15:00,5618.37158203125,79.44833374023438,140.00271606445312,6.0,49.996986389160156,62.54486846923828,57.1273078918457,30.37821388244629,23.914655685424805,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.03671264648438,137.92630004882812,901.1297607421875,487.69500732421875,363.9215393066406,348.8334045410156,367.1832580566406,352.0347900390625,419.5879211425781,406.64984130859375,410.5225830078125,393.0031433105469,468.0897216796875,452.5445556640625,466.7802429199219,455.0965576171875,2.509999990463257,2.009999990463257,869.3101196289062,0.009038669057190418,-1.7416038513183594,-1.6090238094329834,-1.660913109779358,-1.724096655845642,-0.14491957426071167,-0.060363881289958954,0.3156436085700989,0.31289008259773254,0.6346718072891235,0.5627773404121399,0.7354415655136108,0.5956417322158813,0.8770297765731812,0.9477548003196716,0.4624614417552948,20.338563919067383,93.84548950195312,169.17234802246094,29.971336364746094,94.43000030517578,158.14691162109375,27.191991806030273,255.10171508789062,2.6079373359680176,0.0,0.414791464805603,12.228022575378418,4.2173566818237305,4.844269752502441,4.52423095703125,2.5908331871032715,3.2959487438201904,2.1057450771331787,0.22323867073212006,0.27926549791439503,0.25507585951310796,0.13564001705118095,0.10677995478919602,3.444115311662832,136.8444366455078,3.849356337872102,87.9229736328125,647.7270960885346,241.47503323025174,9.038669057190418,-1683.9093565940857,0.029033484148521114,-0.10264172777533531,0.3142668455839157,1.0332624316215515,0.5987245738506317
2024-11-12 03:20:00,5637.5498046875,79.45872497558594,139.9910125732422,6.0,50.20988082885742,62.9766731262207,57.255157470703125,30.709815979003906,24.560470581054688,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,136.95582580566406,137.92630004882812,940.5875244140625,486.4284362792969,365.5943908691406,348.99517822265625,367.1309814453125,351.25433349609375,419.78485107421875,405.8205871582031,410.88140869140625,392.7880554199219,468.83880615234375,453.2984619140625,472.5533752441406,457.7889709472656,2.509999990463257,2.009999990463257,880.1624145507812,-0.10226581990718842,-1.7142629623413086,-1.6181809902191162,-1.659657597541809,-1.7172025442123413,-0.19969789683818817,-0.13169533014297485,0.2791547179222107,0.32233646512031555,0.6550779342651367,0.5730319023132324,0.728566586971283,0.5656226873397827,0.8870620131492615,0.9629127979278564,0.4611499011516571,20.661718368530273,93.96451568603516,173.3717041015625,29.318239212036133,94.43000030517578,158.14691162109375,27.191991806030273,279.0200500488281,2.4453423023223877,0.0,0.4588288366794586,10.906850814819336,4.175901889801025,4.841010570526123,4.3936076164245605,2.810823678970337,3.2959487438201904,2.1057450771331787,0.22245109376953617,0.27901340508346206,0.25366466107971386,0.13605752575426008,0.10881331431302779,3.45921850832457,136.82421493530273,4.004239672910318,94.83822631835938,647.7270960885346,244.48955959743924,-102.26581990718842,-1677.3260235786438,0.02634975139252689,-0.1656966134905815,0.3007455915212631,1.0113779306411743,0.6140549182891846
2024-11-12 03:25:00,5627.037109375,79.44046783447266,139.9630584716797,6.0,49.926307678222656,62.73029708862305,57.00267028808594,30.65608024597168,24.130809783935547,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,136.95582580566406,137.92630004882812,917.36376953125,487.96759033203125,367.2801208496094,349.3459777832031,368.6793212890625,351.3115234375,420.0440673828125,405.68768310546875,409.5857238769531,391.512939453125,472.0347900390625,456.05572509765625,470.48370361328125,454.9352111816406,2.509999990463257,2.009999990463257,881.6600952148438,-0.015474439598619938,-1.7140941619873047,-1.6160191297531128,-1.657494306564331,-1.7140756845474243,-0.13151179254055023,-0.07465571165084839,0.2906985282897949,0.3153570890426636,0.6456897258758545,0.582905113697052,0.7294572591781616,0.5962762832641602,0.8759871125221252,0.9578515887260437,0.4719800055027008,21.668930053710938,93.96451568603516,173.3717041015625,29.318239212036133,94.43000030517578,158.14691162109375,27.191991806030273,263.72705078125,2.5161423683166504,0.0,0.4361148774623871,9.48835277557373,4.230200290679932,4.841003894805908,4.291418075561523,2.814067840576172,3.2959487438201904,2.1057450771331787,0.222442239809938,0.279489280045892,0.2539703463703173,0.13658544905137462,0.10751268472247807,3.4462450284931534,136.82421493530273,3.9126684329251593,99.2586669921875,647.7270960885346,244.90558200412326,-15.474439598619938,-1675.4208207130432,0.0276755775085258,-0.10308375209569931,0.30302780866622925,1.0275954008102417,0.6142974197864532
2024-11-12 03:30:00,5613.80029296875,79.4404525756836,139.990966796875,6.0,50.030540466308594,62.79391860961914,56.964698791503906,30.032299041748047,23.933292388916016,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,136.95582580566406,137.92630004882812,922.2567749023438,490.3039245605469,370.6452331542969,350.0146789550781,373.0718994140625,351.4791259765625,420.5479736328125,398.7424011230469,408.5172119140625,386.5120544433594,469.9972229003906,450.7718200683594,472.66650390625,447.439208984375,2.509999990463257,2.009999990463257,892.3145141601562,-0.04167715832591057,-1.7128510475158691,-1.6043404340744019,-1.6492629051208496,-1.6749944686889648,-0.1297234147787094,-0.06761990487575531,0.29509231448173523,0.325632780790329,0.6337008476257324,0.5781543254852295,0.7354023456573486,0.5657220482826233,0.8864288926124573,0.964544415473938,0.4812867045402527,24.03853988647461,93.96451568603516,173.3717041015625,29.318239212036133,94.43000030517578,158.14691162109375,27.191991806030273,263.5506286621094,2.9090487957000732,0.0,0.43571439385414124,12.251103401184082,4.188792705535889,4.864777088165283,4.297943115234375,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.2235954348377015,0.28063725488106794,0.25458542877949414,0.13421971661364704,0.10696216488808939,3.443729618164222,136.82421493530273,3.9428126122297495,130.48675537109375,647.7270960885346,247.86514282226562,-41.67715832591057,-1660.3622138500214,0.0263470165546168,-0.09867165982723236,0.3103625476360321,1.0182633697986603,0.605927586555481
2024-11-12 03:35:00,5637.88134765625,79.4306869506836,139.95095825195312,6.0,50.21800994873047,62.88071060180664,57.04305648803711,30.448978424072266,23.93526840209961,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,136.95582580566406,137.92630004882812,943.96875,490.48455810546875,371.4686279296875,349.5004577636719,370.2723693847656,349.7756042480469,418.70355224609375,392.9329528808594,406.43389892578125,384.6407775878906,466.94921875,446.2377014160156,467.4490966796875,444.9749450683594,2.509999990463257,2.009999990463257,903.8380737304688,-0.08683063834905624,-1.7166498899459839,-1.621812343597412,-1.6585301160812378,-1.7043064832687378,-0.19421803951263428,-0.12767164409160614,0.26661479473114014,0.31759151816368103,0.6458495855331421,0.6434540748596191,0.7354459762573242,0.46718281507492065,0.8392578363418579,1.0114068984985352,0.463609516620636,25.008020401000977,93.66848754882812,166.41348266601562,29.788225173950195,94.43000030517578,158.14691162109375,27.191991806030273,254.26797485351562,2.9642350673675537,0.0,0.36575230956077576,14.299294471740723,4.419693470001221,4.8881964683532715,4.304041385650635,2.8130602836608887,3.2959487438201904,2.1057450771331787,0.22366231354536287,0.28005978781188334,0.2540598880528865,0.1356144731018559,0.10660353748801144,3.440840142898455,136.82421493530273,4.0183977992758075,133.21432495117188,647.7270960885346,251.06613159179688,-86.83063834905624,-1675.324708223343,0.025200510335259507,-0.1609448418021202,0.2921031564474106,0.9690373837947845,0.6446518301963806
