datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-12 03:40:00,5613.228515625,79.45270538330078,139.94554138183594,6.0,50.012733459472656,62.47190856933594,56.72053909301758,30.20237159729004,23.95865249633789,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,136.95582580566406,137.92630004882812,923.4547119140625,486.9891052246094,369.28656005859375,350.6494140625,372.1847839355469,351.25433349609375,417.0016174316406,398.1890869140625,404.22686767578125,387.1462097167969,462.3531188964844,447.0188903808594,467.82806396484375,442.8136901855469,2.509999990463257,2.009999990463257,890.9019775390625,-0.02161669358611107,-1.7508578300476074,-1.672472596168518,-1.717544436454773,-1.7306373119354248,-0.0749547928571701,-0.013907206244766712,0.28794002532958984,0.31734931468963623,0.6496040225028992,0.6636261343955994,0.7515304088592529,0.5250554084777832,0.8625450134277344,1.0143420696258545,0.4635236859321594,25.259477615356445,93.66848754882812,166.41348266601562,29.788225173950195,94.43000030517578,158.14691162109375,27.191991806030273,261.0717468261719,2.7848949432373047,0.0,0.42217007279396057,7.8697686195373535,4.310194492340088,4.961869239807129,4.411054611206055,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22390465653132927,0.2796837977753927,0.2539351870096293,0.1352145977864355,0.10726176089721319,3.4380998523211597,136.82421493530273,3.9483361534711703,115.80938720703125,647.7270960885346,247.47277153862848,-21.61669358611107,-1717.8780436515808,0.027697331074087075,-0.04443099955096841,0.30264467000961304,1.0140581130981445,0.6566150784492493
2024-11-12 03:45:00,5659.88134765625,79.42913818359375,139.95263671875,6.0,50.142520904541016,62.77338409423828,57.08567428588867,30.678104400634766,24.55185317993164,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,136.95582580566406,137.95594787597656,897.988525390625,485.944091796875,366.0777587890625,348.8893127441406,367.63232421875,352.3512268066406,415.7150573730469,401.90020751953125,408.194091796875,392.4010009765625,464.83905029296875,449.0946350097656,464.41351318359375,454.2242126464844,2.509999990463257,2.009999990463257,884.2191772460938,-0.046470873057842255,-1.755460262298584,-1.6504236459732056,-1.6781882047653198,-1.7361654043197632,-0.18813422322273254,-0.10493630915880203,0.31614723801612854,0.300060898065567,0.6459387540817261,0.6659935712814331,0.7486757636070251,0.5030422806739807,0.8516764044761658,1.0264772176742554,0.44780993461608887,24.42241668701172,93.66848754882812,166.41348266601562,29.788225173950195,94.43000030517578,158.14691162109375,27.191991806030273,262.86932373046875,2.4248695373535156,0.0,0.40093570947647095,7.792243003845215,4.265410900115967,4.948451519012451,4.5926127433776855,2.812753200531006,3.2959487438201904,2.1057450771331787,0.22262655400048806,0.278706015009782,0.25345329113500414,0.13620696651815142,0.10900717333657435,3.438235466405071,136.83162689208984,3.8078050202058638,88.01119995117188,647.7270960885346,245.61643812391495,-46.470873057842255,-1705.0593793392181,0.027493105171311788,-0.1465352661907673,0.3081040680408478,1.0001969039440155,0.6559661626815796
2024-11-12 03:50:00,5626.47509765625,79.4306869506836,139.968505859375,6.0,50.156166076660156,62.82785415649414,57.07633590698242,30.085206985473633,23.9661922454834,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.2879180908203,136.98033142089844,138.05447387695312,925.2423095703125,483.6689147949219,364.8673400878906,350.2252502441406,366.8207702636719,351.3115234375,419.3139953613281,403.2705078125,407.42706298828125,391.4938049316406,464.423583984375,448.7388610839844,468.5420227050781,458.92034912109375,2.509999990463257,2.009999990463257,859.6261596679688,0.013673679903149605,-1.7450416088104248,-1.6439062356948853,-1.6824663877487183,-1.714787483215332,-0.13418364524841309,-0.049564626067876816,0.28353142738342285,0.3094004988670349,0.6613559126853943,0.6461160778999329,0.7474010586738586,0.5027137994766235,0.8533053398132324,1.0271930694580078,0.46113502979278564,24.17557144165039,94.04080963134766,176.62496948242188,29.2144775390625,94.43000030517578,158.14691162109375,27.191991806030273,252.7693634033203,2.443957567214966,0.0,0.4198126792907715,11.072005271911621,4.419693470001221,5.001611709594727,4.498547077178955,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22379980020954032,0.2803416271157268,0.25467801014040076,0.1342419853686714,0.10693857716566077,3.4414540770167825,136.8825798034668,3.9466655489042326,87.43447875976562,647.7270960885346,238.78504435221356,13.673679903149605,-1696.55042886734,0.029994303347645516,-0.09187413565814495,0.2964659631252289,0.9987579584121704,0.6537359952926636
2024-11-12 03:55:00,5637.7041015625,79.42366027832031,139.9743194580078,6.0,50.16934585571289,62.878883361816406,57.39317321777344,30.415525436401367,24.0355281829834,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.3124237060547,136.98023986816406,137.92630004882812,884.6566162109375,484.4071350097656,366.20269775390625,350.1274108886719,367.0177307128906,351.25421142578125,421.6342468261719,407.3776550292969,411.15130615234375,392.6794738769531,468.36346435546875,452.23468017578125,468.3841552734375,458.57257080078125,2.509999990463257,2.009999990463257,862.3764038085938,-0.021827319636940956,-1.7266180515289307,-1.6217505931854248,-1.6634937524795532,-1.6997729539871216,-0.16344033181667328,-0.08607148379087448,0.29539844393730164,0.34262630343437195,0.6679030656814575,0.5970791578292847,0.7548888325691223,0.5790934562683105,0.8944137096405029,1.0014801025390625,0.4672139286994934,22.598310470581055,94.04080963134766,176.62496948242188,29.2144775390625,94.43000030517578,158.14691162109375,27.191991806030273,261.1490173339844,2.8361759185791016,0.0,0.4016781747341156,8.955853462219238,4.2922563552856445,4.975037574768066,4.44994592666626,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.2230814974225419,0.2795953428803589,0.2552027499037897,0.13524475640483544,0.10687565338847398,3.4465640361897933,136.85663986206055,3.7660292925231884,90.50759887695312,647.7270960885346,239.54900105794272,-21.827319636940956,-1677.9088377952576,0.0288597777449492,-0.12475590780377388,0.3190123736858368,1.0444355607032776,0.6324911117553711
2024-11-12 04:00:00,5623.16650390625,79.43392181396484,139.9835205078125,6.0,50.16419982910156,63.28472137451172,56.95393753051758,30.222633361816406,23.979921340942383,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.3124237060547,137.0611114501953,137.92630004882812,895.5469970703125,486.0985412597656,365.4971008300781,349.06524658203125,367.32049560546875,350.8049011230469,420.66070556640625,405.9822082519531,410.15496826171875,392.562744140625,467.9583435058594,452.3429260253906,474.53192138671875,461.8607482910156,2.509999990463257,2.009999990463257,873.012939453125,-0.042846519500017166,-1.6998779773712158,-1.6078497171401978,-1.6474941968917847,-1.6964789628982544,-0.19253917038440704,-0.11400313675403595,0.30336275696754456,0.27813151478767395,0.6188163161277771,0.6420586109161377,0.7617443799972534,0.5398832559585571,0.8622906804084778,0.9911325573921204,0.4461249113082886,22.783052444458008,94.04080963134766,176.62496948242188,29.2144775390625,94.43000030517578,158.14691162109375,27.191991806030273,259.1851501464844,2.622265338897705,0.0,0.4153919517993927,8.978002548217773,4.391688346862793,4.954942226409912,4.436506271362305,2.8096206188201904,3.2959487438201904,2.1057450771331787,0.22334368108717406,0.28175955515112133,0.25357330733491285,0.13455879312681152,0.10676466329998024,3.4510640414909552,136.87685775756836,3.8222464006279826,93.5047607421875,647.7270960885346,242.50359429253473,-42.846519500017166,-1662.9252135753632,0.027548613796962818,-0.1532711535692215,0.29074713587760925,1.031686007976532,0.6304374635219574
2024-11-12 04:05:00,5647.02783203125,79.4489974975586,139.94422912597656,6.0,50.24867630004883,63.429107666015625,56.9328498840332,30.94614028930664,24.649499893188477,7.0,7.0,7.0,7.0,7.0,137.2319793701172,135.2880401611328,137.0611114501953,137.92630004882812,902.4472045898438,488.91766357421875,366.0945129394531,349.22735595703125,367.12591552734375,351.17034912109375,419.7254638671875,404.74249267578125,409.8450622558594,391.8316650390625,471.29791259765625,455.1796875,474.0630187988281,458.3095397949219,2.509999990463257,2.009999990463257,874.5894775390625,-0.07504722476005554,-1.754433274269104,-1.6584951877593994,-1.6881215572357178,-1.7153600454330444,-0.18864692747592926,-0.10135975480079651,0.29541444778442383,0.2866252064704895,0.644187867641449,0.6488180160522461,0.7618789076805115,0.48474234342575073,0.8669106364250183,1.0030335187911987,0.46199047565460205,22.569517135620117,94.04080963134766,176.62496948242188,29.2144775390625,94.43000030517578,158.14691162109375,27.191991806030273,255.45077514648438,3.127469062805176,0.0,0.40799328684806824,6.85302209854126,3.990697145462036,4.905993461608887,4.611029148101807,2.807088613510132,3.2959487438201904,2.1057450771331787,0.22213652788785507,0.28040383909456235,0.25168554730639375,0.13680496008191084,0.10896912562927795,3.4609749867986594,136.87685775756836,3.8354216685993467,97.6907958984375,647.7270960885346,242.94152153862848,-75.04722476005554,-1704.1025161743164,0.027601477513689077,-0.14500334113836288,0.29101982712745667,1.0042500793933868,0.6465029418468475
2024-11-12 04:10:00,5621.123046875,79.43387603759766,139.8766632080078,6.0,50.22858428955078,63.22637176513672,57.02902603149414,30.93071174621582,24.510831832885742,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.0611114501953,138.05447387695312,904.55712890625,489.6134338378906,365.3358459472656,348.64398193359375,366.3399353027344,351.12188720703125,419.10736083984375,405.3113098144531,409.9578552246094,392.9535827636719,467.9972839355469,452.18585205078125,474.1609191894531,458.5730285644531,2.509999990463257,2.009999990463257,878.7749633789062,-0.05312711000442505,-1.7919034957885742,-1.7020585536956787,-1.742822527885437,-1.7784897089004517,-0.14304378628730774,-0.07625558227300644,0.33677491545677185,0.34473171830177307,0.6125506162643433,0.6056188344955444,0.7570955753326416,0.5263973474502563,0.8632777333259583,0.969105064868927,0.5131230354309082,22.077163696289062,94.04080963134766,176.62496948242188,29.2144775390625,94.43000030517578,158.14691162109375,27.191991806030273,247.85971069335938,2.755927085876465,0.0,0.3925488293170929,7.1690144538879395,4.158554553985596,4.96135950088501,4.749589920043945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2223236358160177,0.2798549282067794,0.2524240050501628,0.13690667159071163,0.10849075933632847,3.472609522101171,136.93522262573242,3.8621056526807536,94.10955810546875,647.7270960885346,244.10415649414062,-53.12711000442505,-1753.8185715675354,0.028541394104647757,-0.10964968428015709,0.34075331687927246,1.0202942490577698,0.6090847253799438
2024-11-12 04:15:00,5635.787109375,79.42961120605469,139.8983612060547,6.0,50.619754791259766,63.0368537902832,57.52414321899414,31.188175201416016,24.520851135253906,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.16639709472656,138.05447387695312,937.2448120117188,490.980224609375,365.1060485839844,348.594970703125,368.46875,352.9136962890625,417.58575439453125,403.10369873046875,409.2895202636719,392.56256103515625,468.01226806640625,452.7017822265625,478.9503479003906,458.8176574707031,2.509999990463257,2.009999990463257,874.7059936523438,-0.05385696515440941,-1.8562086820602417,-1.7534352540969849,-1.7845606803894043,-1.7895009517669678,-0.12818774580955505,-0.06184252351522446,0.3293542265892029,0.3244829475879669,0.6493737101554871,0.6284687519073486,0.7679750323295593,0.5780251622200012,0.8810775876045227,1.009049415588379,0.4850817024707794,22.28476333618164,94.04080963134766,176.62496948242188,29.2144775390625,94.43000030517578,158.14691162109375,27.191991806030273,246.9308624267578,2.950514793395996,0.0,0.37847667932510376,8.0,4.34045934677124,4.987318992614746,4.621241092681885,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2231028440631137,0.27783029410942844,0.25353342795464134,0.13745958701830804,0.10807384685450842,3.4783565189048917,136.96154403686523,3.991257130856347,98.71832275390625,647.7270960885346,242.97388712565106,-53.85696515440941,-1795.9263920783997,0.029508440349498188,-0.09501513466238976,0.3269185870885849,1.05698761343956,0.6389212310314178
2024-11-12 04:20:00,5619.79736328125,79.43342590332031,139.83615112304688,6.0,50.24881362915039,62.92573165893555,56.85572814941406,31.187837600708008,24.729642868041992,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3124237060547,137.16639709472656,138.15975952148438,922.5022583007812,494.77081298828125,370.1387634277344,351.1219177246094,369.4952697753906,350.85748291015625,423.3942565917969,404.53192138671875,408.9173583984375,391.8850402832031,474.46795654296875,458.4028015136719,475.6873474121094,455.2923889160156,2.509999990463257,2.009999990463257,862.627685546875,-0.09466763585805893,-1.8411643505096436,-1.7422820329666138,-1.7857455015182495,-1.8254432678222656,-0.15915410220623016,-0.09549587219953537,0.32226479053497314,0.30786627531051636,0.6545681953430176,0.667798638343811,0.7737951874732971,0.5089983940124512,0.8823878169059753,1.0344747304916382,0.47676074504852295,24.778635025024414,94.04647064208984,176.07879638671875,29.306032180786133,94.43000030517578,158.14691162109375,27.191991806030273,253.86647033691406,2.7476539611816406,0.0,0.4004320204257965,11.052277565002441,4.515200614929199,4.947109699249268,4.067141056060791,1.1902036666870117,6.317234992980957,34.87382888793945,0.22239129515755032,0.2784968231418872,0.25163219003719145,0.13803119111176662,0.10944850055160446,3.47377043611083,137.02563095092773,3.9396534728952863,110.0093994140625,647.7270960885346,239.61880154079861,-94.66763585805893,-1798.6587882041931,0.02967737962019728,-0.12732498720288277,0.31506553292274475,1.0282943844795227,0.6611834168434143
2024-11-12 04:25:00,5643.19970703125,79.4361801147461,139.8428497314453,6.0,49.65986251831055,62.62773132324219,56.827449798583984,30.076526641845703,24.021257400512695,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.41770935058594,137.16639709472656,138.2406463623047,884.4515380859375,495.99505615234375,372.1913757324219,350.6479187011719,367.53118896484375,349.227294921875,422.68408203125,404.06500244140625,409.1279602050781,392.6794738769531,474.72821044921875,459.0838623046875,472.09136962890625,454.4991455078125,2.509999990463257,2.009999990463257,866.044189453125,-0.017712106928229332,-1.69718337059021,-1.5944974422454834,-1.631347417831421,-1.6653019189834595,-0.17964686453342438,-0.10332822054624557,0.29469627141952515,0.31348615884780884,0.6422677636146545,0.6375318169593811,0.7583125233650208,0.5090410113334656,0.8600456714630127,1.006516933441162,0.44368037581443787,25.668682098388672,94.05301666259766,175.44696044921875,29.306032180786133,94.43000030517578,158.14691162109375,27.191991806030273,257.7550354003906,3.0057718753814697,0.0,0.41507187485694885,17.57292366027832,4.460933208465576,5.002118110656738,4.286776065826416,2.809635877609253,3.2959487438201904,2.1057450771331787,0.22247763730204737,0.28057406903301196,0.2545886380661649,0.134743719499076,0.10761593609969979,3.4174917268545966,137.07217407226562,3.761489583226078,108.1514892578125,647.7270960885346,240.56783040364584,-17.712106928229332,-1647.0825374126434,0.02815429958942693,-0.14148754253983498,0.304091215133667,1.0128330290317535,0.6398997902870178
2024-11-12 04:30:00,5616.81298828125,79.42749786376953,139.86544799804688,6.0,50.03246307373047,62.690269470214844,56.91105651855469,30.342975616455078,24.0916748046875,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.41770935058594,137.1962432861328,138.26504516601562,918.7055053710938,493.65008544921875,365.8154296875,349.34637451171875,364.33966064453125,349.34637451171875,420.8710632324219,403.6105041503906,407.16278076171875,392.1904296875,473.0682373046875,457.4502258300781,470.4184265136719,454.5036926269531,2.509999990463257,2.009999990463257,874.9091186523438,-0.10900086909532547,-1.7111210823059082,-1.6207960844039917,-1.6455410718917847,-1.7096455097198486,-0.18980887532234192,-0.11823981255292892,0.29654890298843384,0.2787199914455414,0.6467562913894653,0.6752581000328064,0.7385470867156982,0.4627133011817932,0.86085444688797,1.0234307050704956,0.46259889006614685,23.090925216674805,94.05301666259766,175.44696044921875,29.306032180786133,94.43000030517578,158.14691162109375,27.191991806030273,257.70709228515625,2.7419774532318115,0.0,0.3937276005744934,7.983175754547119,4.186026573181152,4.986038684844971,4.451263427734375,2.601224660873413,3.2959487438201904,2.1057450771331787,0.22329098729400904,0.27978179173596357,0.2539896142879564,0.13541833774707113,0.10751926893499983,3.446707805970722,137.08573532104492,3.9255236332255468,95.22799682617188,647.7270960885346,243.03031073676217,-109.00086909532547,-1671.7759370803833,0.026459131801171744,-0.15402434393763542,0.2876344472169876,0.9699037373065948,0.6610071957111359
2024-11-12 04:35:00,5653.05029296875,79.44747161865234,139.8754119873047,6.0,50.35912322998047,63.02260208129883,57.00521469116211,30.496957778930664,24.30038833618164,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.45274353027344,137.29457092285156,138.26504516601562,921.9871826171875,491.75677490234375,365.59478759765625,350.7408447265625,367.534912109375,350.8049011230469,420.97955322265625,403.56146240234375,407.8424987792969,393.3830261230469,471.160400390625,455.600830078125,474.4237060546875,456.9810485839844,2.509999990463257,2.009999990463257,863.2332763671875,-0.04289352893829346,-1.707607388496399,-1.6117616891860962,-1.6504775285720825,-1.6977194547653198,-0.17179431021213531,-0.09798379987478256,0.30866459012031555,0.3029896020889282,0.627328634262085,0.6277132630348206,0.724614143371582,0.5038109421730042,0.8244397044181824,0.9955337643623352,0.4696570634841919,23.439550399780273,94.05301666259766,175.44696044921875,29.306032180786133,94.43000030517578,158.14691162109375,27.191991806030273,255.10995483398438,2.6984658241271973,0.0,0.4144856929779053,9.761113166809082,4.157651901245117,4.952691078186035,4.778085231781006,2.808628559112549,3.2959487438201904,2.1057450771331787,0.22363515722269947,0.2798712253322993,0.25314916806141385,0.13543110980226317,0.1079133395813242,3.4416680043968246,137.14540100097656,3.914292503347241,96.4637451171875,647.7270960885346,239.78702121310764,-42.89352893829346,-1666.8915152549744,0.028244516265547505,-0.13488905504345894,0.3058270961046219,0.9765196144580841,0.6275209486484528
2024-11-12 04:40:00,5616.27978515625,79.4715805053711,139.87249755859375,6.0,50.4987678527832,62.70219421386719,56.92645263671875,30.560531616210938,24.30073356628418,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.56878662109375,137.31900024414062,138.26504516601562,896.4939575195312,492.2492980957031,367.1793518066406,350.58367919921875,365.6541442871094,349.7758483886719,420.5926818847656,402.623046875,409.3385314941406,393.5155334472656,472.245361328125,456.6201477050781,475.1405334472656,456.4390869140625,2.509999990463257,2.009999990463257,878.2499389648438,-0.008244523778557777,-1.7242369651794434,-1.630756139755249,-1.6689549684524536,-1.6939548254013062,-0.17697282135486603,-0.09834394603967667,0.30185073614120483,0.31896504759788513,0.6398249268531799,0.6068798303604126,0.7549025416374207,0.5647297501564026,0.8764155507087708,0.9762415289878845,0.4757189452648163,24.28432273864746,93.12525177001953,161.80519104003906,29.50135040283203,94.43000030517578,158.14691162109375,27.191991806030273,254.62344360351562,2.9033031463623047,0.0,0.4092879593372345,8.955212593078613,3.9805400371551514,4.959027290344238,4.8646345138549805,2.8058667182922363,3.2959487438201904,2.1057450771331787,0.2244502606904534,0.27869044009536714,0.25301918596792194,0.13583141885944733,0.10800869438681018,3.4611918718002155,137.1805191040039,3.8309799019156525,100.59326171875,647.7270960885346,243.95831637912326,-8.244523778557777,-1679.475724697113,0.028080528675192784,-0.13765838369727135,0.310407891869545,1.037267416715622,0.6233523786067963
2024-11-12 04:45:00,5639.0947265625,79.45266723632812,139.89166259765625,6.0,50.325889587402344,62.95059585571289,57.25856399536133,30.48169708251953,24.231670379638672,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.56878662109375,137.29457092285156,138.26504516601562,931.6893310546875,490.83233642578125,363.921875,349.82525634765625,365.82037353515625,350.74481201171875,419.7548828125,403.212158203125,407.89776611328125,392.95367431640625,469.4515075683594,453.8180236816406,466.9352111816406,453.81793212890625,2.509999990463257,2.009999990463257,872.76220703125,-0.05797559767961502,-1.7470548152923584,-1.648903489112854,-1.6855275630950928,-1.717685580253601,-0.11670510470867157,-0.057763274759054184,0.26723068952560425,0.300639808177948,0.6478083729743958,0.588666558265686,0.7325670719146729,0.5360645055770874,0.8682089447975159,0.9798718094825745,0.45208480954170227,22.38884162902832,93.12525177001953,161.80519104003906,29.50135040283203,94.43000030517578,158.14691162109375,27.191991806030273,246.61093139648438,3.2334742546081543,0.0,0.3721056282520294,11.188901901245117,4.707649230957031,5.062382698059082,4.352760314941406,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22342394357249984,0.27947186809078745,0.25420184871097296,0.1353248005111002,0.10757753911463955,3.4511679912988864,137.17441177368164,3.965271915008798,89.40975952148438,647.7270960885346,242.43394639756946,-57.97559767961502,-1699.7928619384766,0.02793431048351352,-0.08723418973386288,0.2839352488517761,1.0005993247032166,0.6182374656200409
2024-11-12 04:50:00,5633.06396484375,79.47262573242188,139.93795776367188,6.0,50.227806091308594,62.802303314208984,57.2758674621582,30.838510513305664,24.44938087463379,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.41770935058594,137.29457092285156,138.26504516601562,893.1144409179688,488.6846618652344,366.5575866699219,351.732666015625,367.7454833984375,349.38836669921875,423.5558776855469,406.5306091308594,409.23468017578125,393.734375,469.9881896972656,454.3581848144531,469.8306579589844,457.5257873535156,2.509999990463257,2.009999990463257,853.5305786132812,-0.005824150983244181,-1.744371771812439,-1.6598938703536987,-1.6915283203125,-1.7160471677780151,-0.0818467065691948,-0.02804344706237316,0.2889389991760254,0.3014012277126312,0.6263895034790039,0.6263076066970825,0.7335692048072815,0.546987771987915,0.8672223091125488,0.9829532504081726,0.4549368917942047,22.601308822631836,93.12525177001953,161.80519104003906,29.50135040283203,94.43000030517578,158.14691162109375,27.191991806030273,237.45167541503906,3.119288682937622,0.0,0.3664916157722473,40.42230987548828,4.569680213928223,5.045193672180176,4.264498710632324,1.1902036666870117,4.920938014984131,2.1057450771331787,0.22264703593094393,0.27838657052083143,0.25388929187233156,0.13669924077175385,0.10837786090413928,3.4601613507198667,137.1366424560547,3.8051665515972544,93.64248657226562,647.7270960885346,237.09182739257812,-5.824150983244181,-1702.9602825641632,0.030191418038054935,-0.05494507681578398,0.2951701134443283,1.007063090801239,0.6263485550880432
2024-11-12 04:55:00,5624.2509765625,79.4715805053711,139.9171600341797,6.0,50.178218841552734,62.81510543823242,57.04745101928711,31.48021125793457,25.093320846557617,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.41770935058594,137.29457092285156,138.26504516601562,867.1351928710938,489.78692626953125,369.03155517578125,350.9081115722656,367.85894775390625,349.2973327636719,422.3660888671875,405.2637939453125,411.2188720703125,393.83203125,474.5616760253906,458.6312561035156,475.56866455078125,458.87567138671875,2.509999990463257,2.009999990463257,861.9664916992188,-0.07238250225782394,-1.768688440322876,-1.6838419437408447,-1.7126271724700928,-1.7413082122802734,-0.150009885430336,-0.07525356858968735,0.31554263830184937,0.2841840982437134,0.6364551782608032,0.635076642036438,0.7408621907234192,0.5401570796966553,0.86778324842453,0.9847681522369385,0.4695759117603302,23.517452239990234,93.90348052978516,167.8051300048828,30.227691650390625,94.43000030517578,158.14691162109375,27.191991806030273,250.6090545654297,3.0861642360687256,0.0,0.39309456944465637,12.091451644897461,4.011371612548828,4.9416069984436035,4.908019065856934,2.585007667541504,3.2959487438201904,2.1057450771331787,0.22142564349299101,0.2771894950408784,0.2517380816458979,0.13891537396124448,0.11073140585898823,3.4812593252434834,137.1366424560547,3.700269549782063,103.797607421875,647.7270960885346,239.43513658311633,-72.38250225782394,-1726.6164422035217,0.028855005536978097,-0.11263172701001167,0.29986336827278137,1.0109407305717468,0.6357659101486206
2024-11-12 05:00:00,5625.4638671875,79.4715805053711,139.93218994140625,6.0,50.037723541259766,62.77794647216797,56.84548568725586,30.427492141723633,24.25827407836914,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.41770935058594,137.29457092285156,138.26504516601562,942.3199462890625,492.0572814941406,366.0946960449219,349.5564880371094,365.33477783203125,349.8726806640625,419.26934814453125,402.5747985839844,409.4315185546875,393.2771301269531,472.4073486328125,457.1826171875,476.74700927734375,456.49737548828125,2.509999990463257,2.009999990463257,878.0490112304688,-0.09288166463375092,-1.7516595125198364,-1.6522800922393799,-1.68867027759552,-1.7598665952682495,-0.15481631457805634,-0.07778438925743103,0.27637165784835815,0.32022321224212646,0.6561246514320374,0.5893383026123047,0.7245904207229614,0.5267263650894165,0.862248420715332,0.9781284928321838,0.4571227431297302,23.236831665039062,93.90348052978516,167.8051300048828,30.227691650390625,94.43000030517578,158.14691162109375,27.191991806030273,244.20896911621094,2.9551589488983154,0.0,0.3786526918411255,10.436149597167969,4.126515865325928,5.03922700881958,5.031752586364746,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22303726350624764,0.2798253077630222,0.25338206203394986,0.13562696506470676,0.10812840163207349,3.4456845713678126,137.1366424560547,4.020233574488215,100.3236083984375,647.7270960885346,243.90250311957467,-92.88166463375092,-1713.1191194057465,0.027236177299911346,-0.11630035191774368,0.2982974350452423,0.9879536032676697,0.622731477022171
2024-11-12 05:05:00,5620.29248046875,79.47589874267578,139.94552612304688,6.0,50.21734619140625,62.719444274902344,57.33733367919922,30.394563674926758,24.201396942138672,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.41770935058594,137.26499938964844,138.13546752929688,912.4933471679688,491.7818908691406,365.9327087402344,350.9023132324219,367.3447570800781,350.4459533691406,419.36651611328125,403.63836669921875,407.784912109375,393.2693176269531,469.4137268066406,453.77764892578125,466.5064697265625,452.8224792480469,2.509999990463257,2.009999990463257,880.7454223632812,-0.0919356420636177,-1.7274298667907715,-1.6282706260681152,-1.6663739681243896,-1.7143269777297974,-0.21309803426265717,-0.14523614943027496,0.30135098099708557,0.3388913869857788,0.653022050857544,0.5917183756828308,0.7296180129051208,0.5242188572883606,0.8579187393188477,0.9835572838783264,0.4975520670413971,23.201120376586914,93.90348052978516,167.8051300048828,30.227691650390625,94.43000030517578,158.14691162109375,27.191991806030273,244.1368408203125,3.153015375137329,0.0,0.391546368598938,9.40529727935791,4.172140598297119,5.009054660797119,4.867463111877441,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2233171488525373,0.2789141309797789,0.25497981974675843,0.1351649940765511,0.1076239063443742,3.456897553108466,137.07052993774414,3.8965659541983007,91.49301147460938,647.7270960885346,244.65150621202258,-91.9356420636177,-1684.1003596782684,0.026600647490555386,-0.17916709184646606,0.3201211839914322,0.9917274415493011,0.6223702132701874
2024-11-12 05:10:00,5631.26806640625,79.48506164550781,139.93594360351562,6.0,50.1405143737793,62.72014617919922,56.95119094848633,30.24842643737793,24.114906311035156,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3124237060547,137.08541870117188,137.92630004882812,917.90576171875,488.8838806152344,366.92071533203125,350.90789794921875,368.46875,350.6917724609375,419.31793212890625,404.4241027832031,409.63433837890625,392.7396545410156,460.7286376953125,446.44903564453125,469.6214904785156,452.2654113769531,2.509999990463257,2.009999990463257,876.8901977539062,-0.003730028634890914,-1.7632286548614502,-1.6688039302825928,-1.7102737426757812,-1.7192906141281128,-0.10930538922548294,-0.03955087438225746,0.3369007408618927,0.3218762278556824,0.6179121732711792,0.5845901966094971,0.7583122253417969,0.5748629570007324,0.8928572535514832,0.9607450366020203,0.4908190071582794,23.265409469604492,94.20866394042969,169.422607421875,30.82585334777832,94.43000030517578,158.14691162109375,27.191991806030273,252.78501892089844,2.475045680999756,0.0,0.36450111865997314,14.581931114196777,4.154356002807617,4.968194007873535,4.838697910308838,2.8151144981384277,3.2959487438201904,2.1057450771331787,0.22366665847317843,0.2797818428880509,0.2540477044283609,0.13493209134005385,0.1075717028703559,3.4394981185028457,136.947021484375,3.9120386423566034,97.2139892578125,647.7270960885346,243.5806104871962,-3.730028634890914,-1715.3992354869843,0.028849242115557717,-0.0744281318038702,0.32938848435878754,1.045743703842163,0.6012511849403381
2024-11-12 05:15:00,5614.3583984375,79.4856185913086,139.9184112548828,6.0,50.42623519897461,62.918373107910156,56.955787658691406,30.498165130615234,24.196992874145508,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.16639709472656,138.05447387695312,916.04541015625,485.93597412109375,366.5024108886719,351.2058410644531,365.88409423828125,349.7755432128906,420.20599365234375,403.83966064453125,409.1279602050781,393.277099609375,468.0058288574219,452.6690673828125,473.8531188964844,458.3692321777344,2.509999990463257,2.009999990463257,863.6026000976562,-0.0783160850405693,-1.8036818504333496,-1.718703031539917,-1.7517948150634766,-1.7967475652694702,-0.09818737208843231,-0.03603021800518036,0.27279120683670044,0.32031726837158203,0.6685629487037659,0.6033995151519775,0.7361605763435364,0.5577906966209412,0.8834736943244934,1.0002493858337402,0.4667660593986511,22.59838104248047,94.20866394042969,169.422607421875,30.82585334777832,94.43000030517578,158.14691162109375,27.191991806030273,244.95558166503906,2.4593255519866943,0.0,0.37177249789237976,10.028881072998047,4.415388584136963,5.062375068664551,4.638426780700684,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22412102954542262,0.2796427395903353,0.2531418361546841,0.13555007906794492,0.1075443156416131,3.4624821722188663,136.96154403686523,3.9158686146343182,94.44296264648438,647.7270960885346,239.88961113823785,-78.3160850405693,-1767.7318155765533,0.029357133838219703,-0.06710879504680634,0.29655423760414124,1.015055924654007,0.6359812319278717
2024-11-12 05:20:00,5633.5908203125,79.48020935058594,139.95263671875,6.0,50.039756774902344,62.68010711669922,57.23442077636719,30.400896072387695,24.15717124938965,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.08543395996094,137.95591735839844,857.6559448242188,486.88250732421875,365.4291687011719,350.90240478515625,365.1699523925781,349.7184753417969,421.8955993652344,407.8336486816406,410.2632141113281,394.05328369140625,471.51922607421875,455.3902587890625,467.20294189453125,456.8673400878906,2.509999990463257,2.009999990463257,859.51220703125,-0.05522390827536583,-1.7353947162628174,-1.637150764465332,-1.6765522956848145,-1.6946874856948853,-0.15043272078037262,-0.08438781648874283,0.2894093692302704,0.30602341890335083,0.6606454849243164,0.6119653582572937,0.7450417280197144,0.5347229838371277,0.8760086894035339,1.0049244165420532,0.4697688817977905,21.35989761352539,94.20866394042969,169.422607421875,30.82585334777832,94.43000030517578,158.14691162109375,27.191991806030273,245.5945281982422,2.761061906814575,0.0,0.36238041520118713,15.461813926696777,4.308228015899658,5.0250372886657715,4.632078647613525,2.8126165866851807,3.2959487438201904,2.1057450771331787,0.22288197656576042,0.2791833347305628,0.25492771452940455,0.1354085679605555,0.1075984062137167,3.4432509975650043,136.91666412353516,3.653751813419678,86.71469116210938,647.7270960885346,238.75339084201389,-55.22390827536583,-1685.9463155269623,0.02860756821595559,-0.11741026863455772,0.2977163940668106,1.0124032199382782,0.636305421590805
2024-11-12 05:25:00,5623.47021484375,79.4856185913086,139.94970703125,6.0,50.584739685058594,62.999759674072266,57.39740753173828,30.245193481445312,23.771385192871094,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.16639709472656,138.07884216308594,919.9822387695312,486.9759826660156,364.9154357910156,350.8537292480469,366.0894775390625,349.8597412109375,422.1217346191406,407.3740539550781,410.4737854003906,395.0410461425781,469.36297607421875,454.36090087890625,473.1990661621094,460.1540222167969,2.509999990463257,2.009999990463257,859.09228515625,-0.08710350841283798,-1.7602859735488892,-1.6515262126922607,-1.678626298904419,-1.7392542362213135,-0.23991526663303375,-0.17504820227622986,0.3211347162723541,0.3125353455543518,0.619401752948761,0.6159782409667969,0.7652833461761475,0.524846613407135,0.8787800073623657,0.9856300950050354,0.4640001356601715,21.319263458251953,93.79637145996094,167.28207397460938,29.110713958740234,94.43000030517578,158.14691162109375,27.191991806030273,243.23263549804688,2.9362361431121826,0.0,0.3427959084510803,13.123974800109863,4.491122245788574,5.065189838409424,4.466433048248291,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22482257850754916,0.28000081652025277,0.25510130607127735,0.13442398692360447,0.1056513119773162,3.4569168876396685,136.96763610839844,3.9263253626181496,88.51898193359375,647.7270960885346,238.63674587673611,-87.10350841283798,-1707.4231803417206,0.028452869256910766,-0.2074817344546318,0.31683503091335297,1.027706652879715,0.6176899969577789
2024-11-12 05:30:00,5628.97705078125,79.4813232421875,139.9593048095703,6.0,49.99992370605469,62.59768295288086,57.03508377075195,31.18585205078125,24.82884407043457,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.16639709472656,138.05447387695312,909.6658325195312,488.9628601074219,367.843017578125,351.47332763671875,367.42889404296875,349.4591369628906,421.7960510253906,404.85552978515625,410.3607482910156,394.1910400390625,473.7430114746094,457.9659118652344,477.0498352050781,458.88250732421875,2.509999990463257,2.009999990463257,866.9093627929688,-0.04925857111811638,-1.7739813327789307,-1.67121160030365,-1.7175447940826416,-1.7176417112350464,-0.08547192811965942,-0.014632131904363632,0.29657450318336487,0.2744715213775635,0.6289535164833069,0.6221767663955688,0.7364286184310913,0.5569720268249512,0.8732501268386841,0.988701343536377,0.4380176365375519,22.782625198364258,93.31752014160156,164.79600524902344,29.110713958740234,94.43000030517578,158.5741729736328,27.191991806030273,239.84970092773438,3.5998053550720215,0.0,0.37851324677467346,14.10323715209961,4.1637067794799805,4.984010219573975,4.707554817199707,2.813101053237915,3.2959487438201904,2.1057450771331787,0.22158432442015147,0.2774137290473762,0.252761995795974,0.13820613004860174,0.11003382068789652,3.46349505818152,136.96154403686523,3.8784986656569638,101.39410400390625,647.7270960885346,240.80815633138022,-49.25857111811638,-1720.0948596000671,0.028813201319184214,-0.05005203001201153,0.2855230122804642,1.014914631843567,0.6255651414394379
2024-11-12 05:35:00,5617.25390625,79.4856185913086,139.97683715820312,6.0,49.99930953979492,62.58632278442383,56.668365478515625,32.06267166137695,25.403120040893555,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.16639709472656,138.1352996826172,895.7903442382812,490.4315185546875,367.9560546875,350.4463806152344,366.7718505859375,350.01458740234375,419.4795837402344,403.9969177246094,410.36529541015625,393.9940490722656,473.58807373046875,457.8575744628906,475.5699462890625,457.1429443359375,2.509999990463257,2.009999990463257,877.2235717773438,-0.011163938790559769,-1.7122164964675903,-1.6029824018478394,-1.6360759735107422,-1.6874243021011353,-0.1523299366235733,-0.07891757786273956,0.2843332588672638,0.2941499352455139,0.6459946632385254,0.6355699300765991,0.7463338971138,0.539019763469696,0.858545184135437,0.9937355518341064,0.43479254841804504,22.720109939575195,93.60208129882812,166.43292236328125,30.520668029785156,94.43000030517578,158.5741729736328,27.191991806030273,214.19345092773438,2.9533846378326416,0.0,0.3630200922489166,120.07472229003906,3.8757543563842773,4.931615352630615,4.983264446258545,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22053350370939356,0.2760514330093017,0.24994891536481714,0.14141981929049544,0.1120463286259922,3.4872181568003024,136.98175048828125,3.8273093259676343,100.27835083007812,647.7270960885346,243.6732143825955,-11.163938790559769,-1659.6747934818268,0.02776362862894305,-0.11562375724315643,0.28924159705638885,1.015843778848648,0.6407822966575623
2024-11-12 05:40:00,5625.92919921875,79.48834228515625,139.9810028076172,6.0,50.09480667114258,62.71432876586914,56.780941009521484,32.3706169128418,25.834077835083008,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.28805541992188,137.14202880859375,138.05447387695312,901.3712158203125,491.1210021972656,365.4969482421875,350.2249755859375,366.7669677734375,350.69189453125,419.31793212890625,402.8443603515625,409.3385314941406,394.1910705566406,471.56787109375,456.1043701171875,477.9796142578125,457.7889709472656,2.509999990463257,2.009999990463257,877.8871459960938,-0.029646648094058037,-1.7925971746444702,-1.6979197263717651,-1.729757308959961,-1.7665245532989502,-0.1426185518503189,-0.08098027110099792,0.31821930408477783,0.34933462738990784,0.6659276485443115,0.6231993436813354,0.7529674768447876,0.5551074743270874,0.8549553751945496,0.9829030632972717,0.5103133320808411,22.551376342773438,93.93399810791016,168.34225463867188,30.520668029785156,94.43000030517578,158.5741729736328,27.191991806030273,259.44671630859375,2.292562484741211,0.0,0.3987634479999542,12.544693946838379,3.9055888652801514,4.922780513763428,4.977668285369873,2.812094211578369,3.2959487438201904,2.1057450771331787,0.21991201294246973,0.27531065984097053,0.249263583671331,0.14210430179368988,0.11340944175153886,3.4983497897439344,136.94935989379883,3.8452153259752317,98.62222290039062,647.7270960885346,243.8575405544705,-29.646648094058037,-1746.6996908187866,0.028874291244019187,-0.11179941147565842,0.33377696573734283,1.0305212140083313,0.6445634961128235
2024-11-12 05:45:00,5651.16796875,79.49588775634766,139.93675231933594,6.0,50.213497161865234,62.94923400878906,56.945316314697266,31.973407745361328,25.458070755004883,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.20713806152344,137.0611114501953,138.05447387695312,921.5387573242188,492.68994140625,366.7720642089844,351.3674621582031,369.1858215332031,351.0643310546875,419.36663818359375,402.2156066894531,410.1636047363281,394.7660217285156,471.5191650390625,456.0556640625,477.3665466308594,456.5943908691406,2.509999990463257,2.009999990463257,874.857421875,-0.023004982620477676,-1.7673949003219604,-1.6747715473175049,-1.7079893350601196,-1.7362631559371948,-0.10811954736709595,-0.031681738793849945,0.2869701385498047,0.28994688391685486,0.6517133116722107,0.6100110411643982,0.7590588331222534,0.5854170918464661,0.8894011974334717,0.9775307178497314,0.44432374835014343,23.843246459960938,93.93399810791016,168.34225463867188,30.520668029785156,94.43000030517578,158.5741729736328,27.191991806030273,273.5420227050781,2.793405294418335,0.0,0.45775261521339417,10.234794616699219,4.112342834472656,4.9447855949401855,5.009925842285156,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22068032771157764,0.2766518640490631,0.25026560140707865,0.14051803794022247,0.11188416889205807,3.4788233430468263,136.9089012145996,3.913691877163114,102.31036376953125,647.7270960885346,243.01595052083334,-23.004982620477676,-1721.604734659195,0.02876215993167555,-0.06990064308047295,0.2884585112333298,1.0517673790454865,0.6308621764183044
2024-11-12 05:50:00,5625.0029296875,79.50240325927734,139.9305419921875,6.0,50.35318374633789,62.8169059753418,57.151512145996094,31.11475944519043,24.65189552307129,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.20713806152344,137.0611114501953,137.92630004882812,897.4177856445312,491.21368408203125,366.61407470703125,350.4854736328125,367.12615966796875,350.12335205078125,419.2689208984375,401.5381164550781,410.6843566894531,394.65765380859375,470.9393615722656,455.3902587890625,475.90753173828125,456.70269775390625,2.509999990463257,2.009999990463257,883.2609252929688,-0.0526803657412529,-1.7620877027511597,-1.6646393537521362,-1.7021470069885254,-1.7546619176864624,-0.15551483631134033,-0.07403925061225891,0.26616278290748596,0.2992019057273865,0.661990225315094,0.5846598744392395,0.7470815777778625,0.5624608397483826,0.8804949522018433,0.9749215245246887,0.45017847418785095,23.368324279785156,93.93399810791016,168.34225463867188,30.520668029785156,94.43000030517578,158.5741729736328,27.191991806030273,280.8101501464844,2.4876346588134766,0.0,0.46442776918411255,10.6641206741333,4.14457893371582,4.988455772399902,4.8377180099487305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22271472411270357,0.27784240921865005,0.2527840806321422,0.13762218295030276,0.10903660308620144,3.472713816294888,136.87685775756836,3.828980557822626,101.64285278320312,647.7270960885346,245.35025702582467,-52.6803657412529,-1720.883995294571,0.027712520488622463,-0.11477704346179962,0.2826823443174362,1.0283119976520538,0.6233250498771667
2024-11-12 05:55:00,5620.94970703125,79.50572967529297,139.96182250976562,6.0,50.37631607055664,62.89687728881836,56.971580505371094,30.552349090576172,24.313077926635742,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.20713806152344,137.0611114501953,137.92630004882812,904.473876953125,490.90069580078125,366.9778747558594,351.3603515625,368.2522277832031,350.0212707519531,420.59661865234375,402.4261779785156,409.7962951660156,394.1909484863281,471.61669921875,456.1531982421875,474.8393859863281,457.0748596191406,2.509999990463257,2.009999990463257,873.5980834960938,-0.06791327893733978,-1.8106727600097656,-1.7071337699890137,-1.7408256530761719,-1.7857203483581543,-0.12851235270500183,-0.05181986093521118,0.30129575729370117,0.31251558661460876,0.6479194760322571,0.6038011312484741,0.745161235332489,0.5250422954559326,0.8731798529624939,0.9807485938072205,0.47594931721687317,23.928266525268555,93.93399810791016,168.34225463867188,30.520668029785156,94.43000030517578,158.5741729736328,27.191991806030273,277.817138671875,3.1500518321990967,0.0,0.4499153792858124,10.891764640808105,4.323455810546875,5.022369861602783,4.70401668548584,2.811389923095703,3.2959487438201904,2.1057450771331787,0.22378513222940388,0.27940482946750095,0.25308306901314315,0.13572174415408672,0.10800522513586532,3.4601841983876414,136.87685775756836,3.8618692886935517,100.852294921875,647.7270960885346,242.6661343044705,-67.91327893733978,-1761.0881328582764,0.028753019989815245,-0.0901661068201065,0.30690567195415497,1.0076823830604553,0.6258603036403656
2024-11-12 06:00:00,5654.47802734375,79.5103530883789,139.92965698242188,6.0,50.20473861694336,62.77287673950195,56.65509033203125,31.18283462524414,24.904682159423828,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,137.82101440429688,909.2420043945312,491.25408935546875,366.5611877441406,350.3868103027344,366.6592102050781,349.5569152832031,420.87109375,403.39990234375,411.15130615234375,394.7663269042969,473.77764892578125,457.9171447753906,471.7923278808594,456.9814453125,2.509999990463257,2.009999990463257,871.644775390625,-0.014978689141571522,-1.7414318323135376,-1.6483970880508423,-1.6974949836730957,-1.7039306163787842,-0.08180099725723267,-0.0022509281989187002,0.29749980568885803,0.29946884512901306,0.650833249092102,0.6379818320274353,0.7361953258514404,0.5320651531219482,0.8621653318405151,1.0031628608703613,0.4513554573059082,23.18053436279297,93.93399810791016,168.34225463867188,30.520668029785156,94.43000030517578,158.5741729736328,27.191991806030273,267.7049255371094,2.2338433265686035,0.0,0.40096744894981384,11.163254737854004,4.0856475830078125,4.905542850494385,4.60627555847168,2.5879712104797363,3.2959487438201904,2.1057450771331787,0.22242020704598836,0.27810036713467473,0.25099696301589414,0.1381481653862634,0.11033429741717939,3.448988063508501,136.82421493530273,3.859208223985225,97.80422973632812,647.7270960885346,242.12354871961807,-14.978689141571522,-1697.813630104065,0.02870565490893419,-0.04202596272807568,0.29848432540893555,1.0022279024124146,0.6444075405597687
2024-11-12 06:05:00,5625.4921875,79.52401733398438,139.90882873535156,6.0,50.48151779174805,62.87257766723633,57.24647903442383,30.29933738708496,24.08546257019043,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.20713806152344,137.0611114501953,137.92630004882812,924.7634887695312,491.1660461425781,366.9288635253906,351.2889709472656,367.0177917480469,349.2273864746094,421.4930114746094,403.6780090332031,409.9093933105469,394.2503967285156,474.3003234863281,458.6116638183594,473.8978271484375,457.6236572265625,2.509999990463257,2.009999990463257,871.7929077148438,-0.05070516839623451,-1.748927116394043,-1.6514724493026733,-1.6998265981674194,-1.7297075986862183,-0.15864044427871704,-0.07059899717569351,0.28643539547920227,0.2944518029689789,0.6258561611175537,0.6073366403579712,0.7595604658126831,0.5399120450019836,0.8773917555809021,0.9903989434242249,0.4725742042064667,23.072059631347656,93.93399810791016,168.34225463867188,30.520668029785156,94.43000030517578,158.5741729736328,27.191991806030273,266.6699523925781,2.966430187225342,0.0,0.48194992542266846,12.804696083068848,4.559840679168701,4.9916181564331055,4.375804424285889,2.590447187423706,3.2959487438201904,2.1057450771331787,0.22437688634206535,0.27945184357313807,0.2544453352765478,0.13467247576009223,0.10705345904815658,3.4554729976752037,136.87685775756836,3.9453123372538235,98.86712646484375,647.7270960885346,242.1646965874566,-50.70516839623451,-1707.4834406375885,0.028251579188509138,-0.11461972072720528,0.2904435992240906,1.029516488313675,0.6165964007377625
2024-11-12 06:10:00,5631.97265625,79.5323715209961,139.96597290039062,6.0,49.89704513549805,62.54618835449219,56.89336395263672,30.16600227355957,24.04988670349121,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.20713806152344,137.0611114501953,137.95599365234375,900.831787109375,492.28973388671875,369.2940368652344,352.4925537109375,367.6624450683594,349.1627197265625,422.4162902832031,401.2645568847656,410.2632141113281,394.5203552246094,475.11041259765625,457.06890869140625,468.0340576171875,456.4603271484375,2.509999990463257,2.009999990463257,869.3976440429688,-0.045240141451358795,-1.6788156032562256,-1.5865176916122437,-1.6218256950378418,-1.704922080039978,-0.18823754787445068,-0.1211586594581604,0.32348018884658813,0.3476804792881012,0.6145680546760559,0.5909836888313293,0.7418835163116455,0.5362923741340637,0.8630063533782959,0.9539297223091125,0.5168341398239136,23.339916229248047,93.93399810791016,168.34225463867188,30.520668029785156,94.43000030517578,158.5741729736328,27.191991806030273,265.068115234375,2.532914400100708,0.0,0.4409516751766205,17.91768455505371,4.309201240539551,5.0213727951049805,4.563870906829834,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22320058226427297,0.2797830136278309,0.2544966726329768,0.13493923846111278,0.1075804930138065,3.4295150217438803,136.88428115844727,3.8387904576618563,101.81103515625,647.7270960885346,241.49934556749133,-45.240141451358795,-1648.0202674865723,0.027481601150633438,-0.15469810366630554,0.33558033406734467,1.0100297033786774,0.6027758717536926
