datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-12 06:15:00,5622.0625,79.52224731445312,139.93092346191406,6.0,50.239234924316406,62.9776496887207,57.323944091796875,30.838626861572266,24.532821655273438,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.0611114501953,138.05447387695312,897.496337890625,493.6759948730469,370.4889221191406,352.315673828125,370.5101623535156,349.177978515625,420.3327331542969,399.9947509765625,409.1279602050781,386.8936767578125,473.2687072753906,452.9767150878906,473.69989013671875,444.4513854980469,2.509999990463257,2.009999990463257,884.3743286132812,-0.03832957521080971,-1.7673026323318481,-1.6752681732177734,-1.715431571006775,-1.7708890438079834,-0.1443568617105484,-0.07301914691925049,0.287777841091156,0.30303096771240234,0.6714772582054138,0.6428216099739075,0.7402217984199524,0.5362768173217773,0.8578399419784546,1.0363404750823975,0.4641934037208557,25.44175148010254,92.41722869873047,180.93418884277344,29.2510986328125,94.43000030517578,158.5741729736328,27.191991806030273,276.5442810058594,2.2800004482269287,0.0,0.47268274426460266,9.2358980178833,4.153422832489014,4.972384452819824,4.640096187591553,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.2223838188086539,0.27877037256776876,0.2537442621391795,0.13650708691370242,0.10859445957069545,3.4718256426272607,136.93522262573242,3.8313185079986214,131.61819458007812,647.7270960885346,245.65953572591147,-38.32957521080971,-1732.222855091095,0.028068473329310693,-0.10868800431489944,0.2954044044017792,1.008360207080841,0.6571494340896606
2024-11-12 06:20:00,5654.943359375,79.5329360961914,139.91880798339844,6.0,50.28157043457031,62.800994873046875,57.06394958496094,30.771209716796875,24.79220199584961,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.16639709472656,138.13536071777344,930.0737915039062,491.13348388671875,365.7740173339844,350.2891845703125,366.71844482421875,350.2844543457031,416.0738830566406,397.8933410644531,409.1767578125,393.38299560546875,467.4701843261719,451.7609558105469,471.0934143066406,453.54693603515625,2.509999990463257,2.009999990463257,876.7940673828125,-0.07149562984704971,-1.7855380773544312,-1.695214033126831,-1.7337908744812012,-1.760406255722046,-0.1737300604581833,-0.10277819633483887,0.2955102324485779,0.2993161082267761,0.7425829768180847,0.6470828056335449,0.6334091424942017,0.5218220353126526,0.801558256149292,1.0896292924880981,0.4553583562374115,24.499595642089844,92.41722869873047,180.93418884277344,29.2510986328125,94.43000030517578,158.5741729736328,27.191991806030273,276.2497863769531,2.5471866130828857,0.0,0.46591097116470337,8.665441513061523,4.213566780090332,4.932450771331787,4.5890727043151855,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22277075355447137,0.2782376292332426,0.2528198491011341,0.13633077720421624,0.10984099090693573,3.4485469472229604,136.9817657470703,3.947302311894564,99.14883422851562,647.7270960885346,243.55390760633682,-71.49562984704971,-1743.7373101711273,0.02819089345999962,-0.13825412839651108,0.297413170337677,0.894320160150528,0.6948328912258148
2024-11-12 06:25:00,5616.44384765625,79.5380859375,139.94137573242188,6.0,49.9974365234375,62.88103103637695,56.860530853271484,30.218032836914062,24.09440803527832,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.33682250976562,137.16639709472656,138.15975952148438,906.7474365234375,489.05584716796875,364.91571044921875,351.8514709472656,367.4776306152344,350.12744140625,418.6983642578125,403.0480041503906,408.4534606933594,393.832275390625,466.1553649902344,450.4531555175781,469.4621276855469,457.627197265625,2.509999990463257,2.009999990463257,878.3782348632812,-0.03604024648666382,-1.7274270057678223,-1.6375818252563477,-1.6707966327667236,-1.7031408548355103,-0.14904794096946716,-0.08182619512081146,0.2775507867336273,0.32626134157180786,0.780764102935791,0.6089176535606384,0.6395291686058044,0.5226938724517822,0.7776498198509216,1.104974389076233,0.44600987434387207,23.92887306213379,92.41722869873047,180.93418884277344,29.2510986328125,94.43000030517578,158.5741729736328,27.191991806030273,249.19314575195312,2.758063793182373,0.0,0.37884581089019775,10.094030380249023,4.173330783843994,4.981529235839844,4.8065690994262695,2.593911647796631,3.2959487438201904,2.1057450771331787,0.22315159716415472,0.28065443916346516,0.2537833768649555,0.13487096058525339,0.10753962622217123,3.4466728199065297,137.03173065185547,3.8746828183181763,88.22311401367188,647.7270960885346,243.99395412868924,-36.04024648666382,-1684.736579656601,0.02769379937405021,-0.11543706804513931,0.3019060641527176,0.9008761048316956,0.6948408782482147
2024-11-12 06:30:00,5616.68212890625,79.5337905883789,139.95968627929688,6.0,50.15924072265625,62.82355880737305,57.04978561401367,30.32953643798828,24.230318069458008,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.41770935058594,137.16639709472656,138.15975952148438,885.1495361328125,488.8570251464844,366.7673645019531,352.751953125,368.4620666503906,350.6012878417969,420.43109130859375,406.268310546875,411.59930419921875,395.5885925292969,467.85687255859375,451.91583251953125,466.41485595703125,457.7843933105469,2.509999990463257,2.009999990463257,836.1216430664062,-0.10747940838336945,-1.7334233522415161,-1.6373326778411865,-1.6720120906829834,-1.7239909172058105,-0.1731005758047104,-0.09634654968976974,0.278590589761734,0.3179505169391632,0.7592874765396118,0.610047459602356,0.6096722483634949,0.5195263624191284,0.7816544771194458,1.0929638147354126,0.46384721994400024,22.381031036376953,92.41722869873047,180.93418884277344,29.2510986328125,94.43000030517578,158.5741729736328,27.191991806030273,271.9391174316406,2.5764360427856445,0.0,0.44251394271850586,11.656489372253418,4.543633937835693,5.078479290008545,4.669990539550781,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.2233345022677109,0.2797225004762375,0.2540147197409696,0.1350425530131471,0.10788572450193488,3.4548486705384223,137.05195236206055,3.7822309291560914,86.62118530273438,647.7270960885346,232.25601196289062,-107.47940838336945,-1691.6897594928741,0.029368307413113397,-0.13472356274724007,0.2982705533504486,0.8694354295730591,0.6846674680709839
2024-11-12 06:35:00,5625.8857421875,79.53108215332031,139.9663543701172,6.0,50.11344528198242,62.76943588256836,56.43941879272461,30.103195190429688,23.88675308227539,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3931427001953,137.16639709472656,138.15975952148438,896.9288940429688,490.3903503417969,371.31304931640625,353.4929504394531,372.338134765625,350.1762390136719,422.0132751464844,399.0078430175781,412.2740478515625,390.77044677734375,468.05828857421875,452.5596923828125,476.628662109375,451.0102844238281,2.509999990463257,2.009999990463257,859.8283081054688,-0.06113506481051445,-1.689592719078064,-1.6030669212341309,-1.6349499225616455,-1.6970568895339966,-0.21598213911056519,-0.14767305552959442,0.31689661741256714,0.3193369507789612,0.7348389029502869,0.6126824021339417,0.5774043202400208,0.5270336270332336,0.7781654596328735,1.0637985467910767,0.4876393675804138,31.808670043945312,92.39585876464844,185.16404724121094,28.732284545898438,94.43000030517578,158.5741729736328,27.191991806030273,257.7888488769531,3.0120248794555664,0.0,0.4019343852996826,11.284438133239746,4.681492805480957,5.090890884399414,4.63388729095459,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22440974769271305,0.2810837129628671,0.252737676683994,0.1348031531142331,0.10696570954619276,3.429536099957871,137.0458106994629,3.826294106119054,125.60800170898438,647.7270960885346,238.84119669596356,-61.13506481051445,-1656.1666131019592,0.02796087773129333,-0.1818275973200798,0.31811678409576416,0.8409211337566376,0.6737606525421143
2024-11-12 06:40:00,5626.61083984375,79.53015899658203,140.00234985351562,6.0,50.23405838012695,62.653648376464844,56.869075775146484,30.31719207763672,23.86222267150879,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.41770935058594,137.16639709472656,138.13519287109375,898.806640625,493.8002624511719,372.70654296875,352.5889892578125,368.77056884765625,348.21453857421875,419.73052978515625,398.2180480957031,410.3123474121094,392.40618896484375,472.03814697265625,456.1483154296875,474.2510070800781,453.4178771972656,2.509999990463257,2.009999990463257,867.8829956054688,-0.08089780062437057,-1.698878288269043,-1.599002480506897,-1.6309245824813843,-1.6932529211044312,-0.234060600399971,-0.16581733524799347,0.30817747116088867,0.3243055045604706,0.7282533645629883,0.6124669313430786,0.6047366857528687,0.4857011139392853,0.7691840529441833,1.0548325777053833,0.4729172885417938,26.37931251525879,92.39585876464844,185.16404724121094,28.732284545898438,94.43000030517578,158.5741729736328,27.191991806030273,263.3179626464844,3.4176583290100098,0.0,0.43467462062835693,11.74246597290039,4.54847526550293,5.026886463165283,4.3679375648498535,2.8111307621002197,3.2959487438201904,2.1057450771331787,0.22432308394126313,0.2797834791214133,0.25395213666067323,0.13538316916049878,0.10655813111615152,3.4386752515490575,137.0458106994629,3.8338104391806547,116.815185546875,647.7270960885346,241.078609890408,-80.89780062437057,-1655.5145680904388,0.027093026052864993,-0.19993896782398224,0.3162414878606796,0.8475872427225113,0.6703601479530334
2024-11-12 06:45:00,5641.40380859375,79.5414047241211,140.0081329345703,6.0,49.92731857299805,62.792991638183594,57.51229476928711,30.476566314697266,24.336809158325195,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3124237060547,137.16639709472656,138.15975952148438,887.3265991210938,492.77325439453125,365.5948791503906,351.68994140625,366.04107666015625,349.0653076171875,419.1562194824219,398.0407409667969,409.0790710449219,393.7834777832031,471.7739562988281,455.8260498046875,472.3079528808594,457.0299987792969,2.509999990463257,2.009999990463257,872.7557373046875,-0.03823216259479523,-1.6940799951553345,-1.5971037149429321,-1.6322731971740723,-1.6881120204925537,-0.1356983631849289,-0.07992846518754959,0.26113083958625793,0.2932366132736206,0.7325915694236755,0.5983126759529114,0.6488142609596252,0.5401816368103027,0.7912784218788147,1.0482490062713623,0.4462120831012726,23.05535125732422,92.39585876464844,185.16404724121094,28.732284545898438,94.43000030517578,158.5741729736328,27.191991806030273,283.1265563964844,3.2833471298217773,0.0,0.44865351915359497,9.647004127502441,4.239203929901123,4.897436618804932,4.512559413909912,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22185385614259484,0.2790229423855922,0.2555579737678221,0.1354237309783707,0.10814149672562015,3.4466550119248596,137.02563095092773,3.7749182830106127,98.51763916015625,647.7270960885346,242.4321492513021,-38.23216259479523,-1652.8922319412231,0.027472658135404757,-0.10781341418623924,0.27718372642993927,0.9189050793647766,0.6654521226882935
2024-11-12 06:50:00,5619.7353515625,79.56282806396484,139.9960174560547,6.0,50.25447463989258,62.91202163696289,57.214332580566406,30.45046615600586,24.119382858276367,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3124237060547,137.29457092285156,138.15975952148438,903.359619140625,491.789794921875,366.2027282714844,352.196533203125,366.5613708496094,348.21856689453125,420.97955322265625,401.9455871582031,410.9895324707031,391.68084716796875,474.0459289550781,457.8576965332031,470.09466552734375,451.7631530761719,2.509999990463257,2.009999990463257,869.232177734375,-0.04454520717263222,-1.7766519784927368,-1.6841812133789062,-1.7213317155838013,-1.740983247756958,-0.0951981171965599,-0.03446570783853531,0.2949364185333252,0.30646127462387085,0.7316243648529053,0.6019862294197083,0.6245513558387756,0.560036838054657,0.8032712340354919,1.0653493404388428,0.4654855728149414,23.303274154663086,94.19645690917969,171.30255126953125,30.54508399963379,94.43000030517578,158.5741729736328,27.191991806030273,280.4729309082031,2.8521995544433594,0.0,0.45881325006484985,10.128030776977539,4.2746968269348145,4.945786952972412,4.472620010375977,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.2234021924955219,0.27967029142647637,0.2543416766816653,0.13536507844342946,0.10722076095290697,3.4584793326097394,137.05767440795898,3.8579451705580694,105.21139526367188,647.7270960885346,241.45338270399307,-44.54520717263222,-1730.7870388031006,0.028923661525244417,-0.06483191251754761,0.300698846578598,0.9045697748661041,0.6668052971363068
2024-11-12 06:55:00,5636.24658203125,79.54485321044922,140.03611755371094,6.0,49.638282775878906,59.90518569946289,56.630985260009766,30.50272560119629,24.045724868774414,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3124237060547,137.16639709472656,138.15975952148438,901.9689331054688,490.304443359375,366.20263671875,351.12158203125,367.8642272949219,348.8333740234375,419.479736328125,401.9649353027344,411.816650390625,394.9766540527344,471.00341796875,455.1796875,470.77508544921875,457.20245361328125,2.509999990463257,2.009999990463257,873.2433471679688,-0.0590776763856411,-1.6054600477218628,-1.5067005157470703,-1.5481805801391602,-1.5932481288909912,-0.2144268900156021,-0.13914068043231964,0.2987842857837677,0.29180315136909485,0.7311679720878601,0.5948927998542786,0.6229031085968018,0.5167154669761658,0.7850070595741272,1.051964282989502,0.47162124514579773,23.74601173400879,94.19645690917969,171.30255126953125,30.54508399963379,94.43000030517578,158.5741729736328,27.191991806030273,275.07830810546875,2.9738190174102783,0.0,0.46435585618019104,8.827644348144531,4.180987358093262,4.9439287185668945,4.930984020233154,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22488958703490086,0.2714044829880342,0.25657049713033014,0.13819465501786732,0.10894077782886749,3.38353878698952,137.02563095092773,3.8407216716784927,97.86306762695312,647.7270960885346,242.56759643554688,-59.0776763856411,-1563.3973181247711,0.02556669298790806,-0.17678378522396088,0.2952937185764313,0.8812608420848846,0.6630303859710693
2024-11-12 07:00:00,5645.19482421875,79.54756927490234,140.08657836914062,6.0,50.16948699951172,59.941261291503906,56.996681213378906,30.53647804260254,24.285659790039062,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.16639709472656,138.05447387695312,916.0963745117188,489.5666809082031,368.517333984375,351.68408203125,368.51239013671875,348.32684326171875,419.7256774902344,405.8777770996094,411.70343017578125,396.2061462402344,465.4583435058594,450.5188293457031,465.187255859375,456.7776794433594,2.509999990463257,2.009999990463257,866.6239624023438,-0.017952604219317436,-1.6708086729049683,-1.5821598768234253,-1.6257917881011963,-1.656980276107788,-0.15708033740520477,-0.08461225032806396,0.25964659452438354,0.3070453405380249,0.7423900365829468,0.5978605151176453,0.6432861089706421,0.5268365740776062,0.7907761931419373,1.060350775718689,0.4525934159755707,23.47463607788086,94.19645690917969,171.30255126953125,30.54508399963379,94.43000030517578,158.5741729736328,27.191991806030273,260.23486328125,2.5123767852783203,0.0,0.4358201324939728,9.514257431030273,4.176370143890381,4.948964595794678,4.823531627655029,2.585974931716919,3.2959487438201904,2.1057450771331787,0.2260604010610321,0.2700913718291234,0.2568232881147386,0.13759535698201011,0.1094295820130958,3.396643555268892,136.96154403686523,3.894695165161812,89.71307373046875,647.7270960885346,240.7288784450955,-17.952604219317436,-1633.9351534843445,0.02788561850766816,-0.12084629386663437,0.2833459675312042,0.9067043960094452,0.670125275850296
2024-11-12 07:05:00,5614.36181640625,79.55187225341797,140.09243774414062,6.0,50.084285736083984,59.88922119140625,57.03016662597656,30.193988800048828,23.8748722076416,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.0611114501953,137.92630004882812,891.4210815429688,486.93255615234375,364.95098876953125,350.0142517089844,367.4292907714844,349.22760009765625,418.1826477050781,406.2066345214844,412.0555725097656,396.2117919921875,463.57940673828125,448.3616943359375,468.99517822265625,460.05670166015625,2.509999990463257,2.009999990463257,867.0493774414062,-0.042413122951984406,-1.6915136575698853,-1.5920617580413818,-1.62801992893219,-1.6665583848953247,-0.16117754578590393,-0.09129113703966141,0.2690562307834625,0.3226660192012787,0.7336146235466003,0.5716487169265747,0.6069967746734619,0.5338492393493652,0.7971316576004028,1.055230736732483,0.4741551876068115,22.345989227294922,93.21070861816406,161.652587890625,29.4036922454834,94.43000030517578,158.5741729736328,27.191991806030273,258.16619873046875,2.7961132526397705,0.0,0.4220571517944336,8.937976837158203,4.15878963470459,4.968193531036377,4.949228763580322,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22655137073225498,0.2709030378210034,0.25797038397006217,0.1365795568408612,0.1079956506358183,3.402108309134646,136.90317916870117,3.8106033520165266,85.11441040039062,647.7270960885346,240.8470492892795,-42.413122951984406,-1644.5384323596954,0.02761937338245484,-0.12623434141278267,0.2958611249923706,0.8739213943481445,0.6526316702365875
2024-11-12 07:10:00,5628.07177734375,79.54756927490234,140.06112670898438,6.0,49.75135040283203,59.88059616088867,56.940921783447266,30.955448150634766,24.865419387817383,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.20713806152344,137.0611114501953,137.92630004882812,899.0882568359375,486.24822998046875,364.03466796875,350.8537292480469,367.23907470703125,349.9656677246094,418.8601379394531,405.2635498046875,412.371826171875,396.77728271484375,463.05841064453125,447.96746826171875,476.37481689453125,462.8913879394531,2.509999990463257,2.009999990463257,851.271240234375,0.014640658162534237,-1.721500277519226,-1.6303008794784546,-1.6642764806747437,-1.6842879056930542,-0.0638694241642952,0.015143508091568947,0.31632599234580994,0.3100680112838745,0.7172051668167114,0.595509946346283,0.6770652532577515,0.5427412390708923,0.7939858436584473,1.03981614112854,0.49497219920158386,21.774736404418945,93.21070861816406,161.652587890625,29.4036922454834,94.43000030517578,158.5741729736328,27.191991806030273,240.11050415039062,3.1591060161590576,0.0,0.3711306154727936,8.826632499694824,4.016265869140625,4.981973171234131,5.025663375854492,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22370841608785139,0.2692548687238476,0.2560365360863073,0.13919208662673638,0.11180809247525739,3.4141033626949033,136.87685775756836,3.834016163569009,88.2198486328125,647.7270960885346,236.4642333984375,14.640658162534237,-1675.0913858413696,0.03021947528335494,-0.024362958036363125,0.3131970018148422,0.9484358727931976,0.6563575565814972
2024-11-12 07:15:00,5645.00341796875,79.55345916748047,140.03939819335938,6.0,50.215248107910156,60.030879974365234,57.339332580566406,31.174741744995117,24.896087646484375,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.03677368164062,137.82101440429688,884.6544189453125,489.3950500488281,365.5942687988281,351.3115234375,370.43426513671875,351.2543640136719,419.3666076660156,402.37750244140625,414.4515686035156,396.8259582519531,468.3095397949219,452.6208190917969,482.0464782714844,461.30364990234375,2.509999990463257,2.009999990463257,843.4327392578125,-0.010194588452577591,-1.7545620203018188,-1.6377815008163452,-1.680310845375061,-1.7021249532699585,-0.10925640165805817,-0.03273917734622955,0.2992415428161621,0.3035334646701813,0.7317053079605103,0.6085965633392334,0.6559276580810547,0.5422487258911133,0.780874490737915,1.0641037225723267,0.4608575403690338,22.29796028137207,93.21070861816406,161.652587890625,29.4036922454834,94.43000030517578,158.5741729736328,27.191991806030273,252.30409240722656,2.5036888122558594,0.0,0.4055348336696625,10.031683921813965,4.0861005783081055,5.082988262176514,5.331761837005615,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22451972218493813,0.2684068485611785,0.25637254631488304,0.13938683207802224,0.11131405086097804,3.423187202895744,136.81813049316406,3.7611502567216046,104.5089111328125,647.7270960885346,234.28687201605905,-10.194588452577591,-1693.694829940796,0.03067024708881673,-0.07099778950214386,0.3013875037431717,0.9270520210266113,0.6701509356498718
2024-11-12 07:20:00,5614.12841796875,79.54915618896484,139.97767639160156,6.0,50.3245735168457,62.3543701171875,57.18628692626953,30.259164810180664,24.17582893371582,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.0835418701172,136.8607635498047,137.69284057617188,902.2745361328125,491.5732116699219,366.2510986328125,350.224853515625,369.5448303222656,350.1762390136719,419.10736083984375,399.3706359863281,414.2760314941406,396.10894775390625,470.7283935546875,454.9233093261719,480.79638671875,458.7136535644531,2.509999990463257,2.009999990463257,851.277587890625,-0.04081714153289795,-1.7506660223007202,-1.636911392211914,-1.6818342208862305,-1.7135272026062012,-0.12959641218185425,-0.05464447662234306,0.2941487431526184,0.3007499873638153,0.7653254270553589,0.6311292052268982,0.6432093977928162,0.511586606502533,0.7883886694908142,1.1119518280029297,0.4375169575214386,27.64521026611328,92.7987060546875,158.8204803466797,28.872669219970703,94.43000030517578,158.5741729736328,27.191991806030273,250.72698974609375,2.920957088470459,0.0,0.39171311259269714,8.90392780303955,4.137631416320801,5.099571228027344,5.341688632965088,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2243625643842192,0.2779951304579241,0.25495421194368784,0.1349047461011129,0.10778334711305598,3.4519230657168567,136.71118545532227,3.857159518809574,111.18646240234375,647.7270960885346,236.46599663628473,-40.81714153289795,-1695.7347095012665,0.02959640547680484,-0.09212044440209866,0.29744936525821686,0.8990027010440826,0.6982273161411285
2024-11-12 07:25:00,5626.0244140625,79.5639419555664,139.97433471679688,6.0,50.167388916015625,63.36151123046875,57.080787658691406,30.15445327758789,23.879043579101562,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.0835418701172,136.95582580566406,137.72250366210938,892.4798583984375,491.0036926269531,366.1432800292969,350.4461364746094,369.3476867675781,349.6210021972656,419.685302734375,403.164306640625,412.32318115234375,395.43145751953125,471.4060363769531,455.66864013671875,470.164306640625,455.3214111328125,2.509999990463257,2.009999990463257,857.7053833007812,-0.06767633557319641,-1.7685701847076416,-1.6586458683013916,-1.696881890296936,-1.7190489768981934,-0.1965380758047104,-0.13057217001914978,0.3348930776119232,0.33592069149017334,0.7404429316520691,0.6282747387886047,0.6331847310066223,0.5198208093643188,0.7934892773628235,1.1021499633789062,0.47689107060432434,22.98749542236328,92.7987060546875,158.8204803466797,28.872669219970703,94.43000030517578,158.5741729736328,27.191991806030273,258.7550964355469,2.7601840496063232,0.0,0.4018327295780182,8.976900100708008,4.417098522186279,5.095897674560547,4.7452473640441895,2.8125152587890625,3.2959487438201904,2.1057450771331787,0.22332032459176535,0.2820540107897821,0.2540953456683312,0.134232664672096,0.10629765427802537,3.4498910289601774,136.74236679077148,3.807220698869251,99.41683959960938,647.7270960885346,238.25149536132812,-67.67633557319641,-1710.7867300510406,0.028946460894553407,-0.16355512291193008,0.3354068845510483,0.8930951356887817,0.6843588352203369
2024-11-12 07:30:00,5645.20458984375,79.57415008544922,139.96890258789062,6.0,50.47540283203125,63.49818801879883,57.11966323852539,30.333494186401367,24.267942428588867,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,136.98016357421875,137.92630004882812,899.0493774414062,489.20111083984375,367.2390441894531,351.0156555175781,367.7941589355469,348.3755187988281,420.5931701660156,405.371337890625,412.11260986328125,395.9118347167969,471.4059753417969,456.1043701171875,469.93817138671875,459.4077453613281,2.509999990463257,2.009999990463257,864.99609375,-0.04668506979942322,-1.7808911800384521,-1.6802631616592407,-1.7237555980682373,-1.7293765544891357,-0.1739579290151596,-0.10112322121858597,0.33697420358657837,0.295270711183548,0.7409449815750122,0.6497604250907898,0.6493825912475586,0.5557131171226501,0.7886967658996582,1.1005010604858398,0.45278680324554443,22.818191528320312,92.7987060546875,158.8204803466797,28.872669219970703,94.43000030517578,158.5741729736328,27.191991806030273,257.0500183105469,2.925600290298462,0.0,0.3916969299316406,10.5,4.352537155151367,5.008554458618164,4.485919952392578,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22364461775555342,0.28134551070135644,0.25308377020419454,0.13440056605557227,0.10752553528332331,3.4542629884376255,136.8302993774414,3.8222148932233773,92.89666748046875,647.7270960885346,240.27669270833334,-46.68506979942322,-1728.5716235637665,0.029132208368262524,-0.1375405751168728,0.31612245738506317,0.9272391498088837,0.695352703332901
2024-11-12 07:35:00,5623.72705078125,79.57589721679688,139.9806365966797,6.0,50.031803131103516,63.32769775390625,57.228214263916016,30.554309844970703,24.01569366455078,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,137.92630004882812,920.399169921875,491.68194580078125,368.7857360839844,351.0643310546875,368.51141357421875,349.4526672363281,418.3304748535156,402.3282775878906,411.5378112792969,395.08953857421875,474.8211975097656,459.19610595703125,476.5298156738281,459.66912841796875,2.509999990463257,2.009999990463257,882.9581298828125,-0.047635145485401154,-1.7507197856903076,-1.664310336112976,-1.6770799160003662,-1.7397326231002808,-0.19743075966835022,-0.12152165919542313,0.3012559413909912,0.33530193567276,0.765964150428772,0.6240642666816711,0.6271222233772278,0.5145264267921448,0.7946773171424866,1.0741108655929565,0.4703275263309479,23.83068084716797,92.7987060546875,158.8204803466797,28.872669219970703,94.43000030517578,158.5741729736328,27.191991806030273,252.6185760498047,3.0808141231536865,0.0,0.41970595717430115,10.432588577270508,4.179912090301514,4.968189239501953,4.635810852050781,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22220780806097615,0.2812592796339846,0.25416945332763957,0.13570180950056626,0.10666164947683343,3.4592053839788224,136.85053634643555,3.9279253560245797,101.71640014648438,647.7270960885346,245.26614718967014,-47.635145485401154,-1707.9606652259827,0.02760056836248981,-0.15947620943188667,0.3182789385318756,0.8843854367733002,0.6950142085552216
2024-11-12 07:40:00,5624.9736328125,79.58019256591797,139.97683715820312,6.0,50.29338073730469,63.61697769165039,57.383758544921875,30.942792892456055,24.303659439086914,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.20713806152344,137.0611114501953,137.92630004882812,935.2739868164062,495.41107177734375,371.0389709472656,351.473388671875,370.3210754394531,350.06304931640625,417.1499938964844,402.2156066894531,410.4737854003906,394.6176452636719,473.78350830078125,458.1329040527344,471.6352844238281,454.5479431152344,2.509999990463257,2.009999990463257,888.153076171875,-0.10712733119726181,-1.8228973150253296,-1.724779725074768,-1.7591619491577148,-1.8265533447265625,-0.15613949298858643,-0.08193172514438629,0.31766030192375183,0.3339235484600067,0.7431246638298035,0.6239005327224731,0.6548812985420227,0.5052722692489624,0.8014543652534485,1.075096607208252,0.496204137802124,24.9598388671875,93.5982894897461,166.47451782226562,29.525766372680664,94.43000030517578,158.5741729736328,27.191991806030273,252.16867065429688,2.6229443550109863,0.4862233102321625,0.4008790850639343,10.363777160644531,4.17832088470459,4.96129035949707,4.680889129638672,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22200606669041964,0.2808193600232485,0.2533045569756542,0.13658830728344848,0.10728170902722922,3.479679455528698,136.87685775756836,3.990521049317419,103.35208129882812,647.7270960885346,246.70918782552084,-107.12733119726181,-1783.3480834960938,0.027539786299564266,-0.11903560906648636,0.3257919251918793,0.9075174331665039,0.6835125982761383
2024-11-12 07:45:00,5626.25244140625,79.59674072265625,139.97683715820312,6.0,49.8861083984375,63.24201202392578,56.684818267822266,30.413049697875977,24.105213165283203,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.23150634765625,137.16639709472656,138.02481079101562,907.2124633789062,494.4808654785156,366.1263427734375,349.62103271484375,366.04583740234375,349.556640625,416.4745178222656,401.4703369140625,411.44427490234375,396.21148681640625,470.2002258300781,455.080078125,474.0022277832031,456.2355041503906,2.509999990463257,2.009999990463257,876.760009765625,-0.02047964558005333,-1.7677932977676392,-1.6716301441192627,-1.7066457271575928,-1.7384300231933594,-0.11574050784111023,-0.03910109028220177,0.32927900552749634,0.3114224076271057,0.7691523432731628,0.6604427099227905,0.6762574315071106,0.5393147468566895,0.7996894717216492,1.1164227724075317,0.490902841091156,23.94050407409668,93.5982894897461,166.47451782226562,29.525766372680664,94.43000030517578,158.5741729736328,27.191991806030273,253.40591430664062,2.7781989574432373,0.0,0.4356941878795624,10.460192680358887,4.110523223876953,4.965034484863281,4.717648983001709,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22237703918585244,0.2819135795021683,0.2526836118886607,0.13557208933615023,0.10745368008716842,3.444960213936741,136.93389892578125,3.869911517097105,96.11834716796875,647.7270960885346,243.54444715711807,-20.47964558005333,-1721.1247980594635,0.02867195071049866,-0.077420799061656,0.320350706577301,0.9459148049354553,0.7147975265979767
2024-11-12 07:50:00,5637.49755859375,79.59945678710938,140.02023315429688,6.0,50.24213790893555,63.47929000854492,57.013858795166016,30.46866798400879,24.059078216552734,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3367919921875,137.29457092285156,138.05447387695312,916.6817016601562,493.62646484375,363.9808044433594,350.7406311035156,365.54571533203125,351.1215515136719,416.4391784667969,401.08331298828125,410.58184814453125,395.5289306640625,472.2940979003906,456.8305969238281,475.629150390625,455.9189758300781,2.509999990463257,2.009999990463257,874.0411376953125,-0.03451788052916527,-1.7809970378875732,-1.6858234405517578,-1.721107840538025,-1.7604061365127563,-0.18716086447238922,-0.10847986489534378,0.2898842394351959,0.32957348227500916,0.7968647480010986,0.6493593454360962,0.6524596214294434,0.5175238251686096,0.7966863512992859,1.1183925867080688,0.4711112380027771,22.282848358154297,93.5982894897461,166.47451782226562,29.525766372680664,94.43000030517578,158.5741729736328,27.191991806030273,256.7608947753906,2.728433609008789,0.0,0.42701515555381775,10.188979148864746,4.131496429443359,5.005289554595947,4.834137439727783,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22303765184717828,0.2818007428364998,0.2530990462919541,0.13525818058104597,0.10680437844332186,3.4523697511908225,137.03744506835938,3.9025047214976794,93.24679565429688,647.7270960885346,242.7892049153646,-34.51788052916527,-1737.083613872528,0.028883189029271686,-0.1478203646838665,0.30972886085510254,0.9112215340137482,0.7231120467185974
2024-11-12 07:55:00,5612.232421875,79.58995819091797,140.03526306152344,6.0,50.132083892822266,63.64671325683594,56.9004020690918,30.11033058166504,23.85561180114746,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.41770935058594,137.37548828125,138.15975952148438,902.6522827148438,493.98858642578125,366.658935546875,351.25433349609375,367.7454833984375,351.12152099609375,417.63037109375,397.21563720703125,412.8388366699219,396.5872802734375,472.0347900390625,456.31494140625,476.11810302734375,455.5671691894531,2.509999990463257,2.009999990463257,876.351318359375,-0.011638414114713669,-1.70733642578125,-1.6066309213638306,-1.6397265195846558,-1.644901990890503,-0.16706740856170654,-0.10644200444221497,0.2828782796859741,0.29663515090942383,0.7790130376815796,0.6399291157722473,0.6262027621269226,0.5182290077209473,0.7776997685432434,1.1281607151031494,0.44585010409355164,22.72138214111328,93.81497192382812,169.5263671875,29.812639236450195,94.43000030517578,158.5741729736328,27.191991806030273,256.07135009765625,3.081411838531494,0.0,0.39428427815437317,9.824481010437012,4.133446216583252,5.052530765533447,5.031933784484863,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22316122011549247,0.28332112060416464,0.25329015203013866,0.1340350846984692,0.10619242255173497,3.4583992207312226,137.13055038452148,3.8600779790795987,104.96563720703125,647.7270960885346,243.43092176649307,-11.638414114713669,-1649.6489644050598,0.027641729172985692,-0.13675470650196075,0.289756715297699,0.8853172659873962,0.7094710767269135
2024-11-12 08:00:00,5634.5751953125,79.59516906738281,140.03387451171875,6.0,50.418251037597656,63.64799880981445,57.34873962402344,30.727304458618164,24.4082088470459,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.41770935058594,137.3998565673828,138.15975952148438,901.5131225585938,493.18701171875,366.4485778808594,350.2251892089844,369.0244445800781,351.3604736328125,416.5804443359375,397.8853454589844,412.48480224609375,392.56085205078125,471.7294921875,456.2170104980469,473.7879638671875,448.7129211425781,2.509999990463257,2.009999990463257,884.9252319335938,-0.008984350599348545,-1.7652651071548462,-1.6647908687591553,-1.695704460144043,-1.7424592971801758,-0.1664663702249527,-0.10021412372589111,0.3265136778354645,0.34079763293266296,0.7534569501876831,0.6392484307289124,0.6229281425476074,0.5219085216522217,0.7596079111099243,1.0940912961959839,0.49705103039741516,25.328330993652344,93.81497192382812,169.5263671875,29.812639236450195,94.43000030517578,158.5741729736328,27.191991806030273,252.77732849121094,2.9111111164093018,0.0,0.4145177900791168,8.859025955200195,4.0515899658203125,4.9750494956970215,4.947017192840576,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22254751333394118,0.28094397509431696,0.25313887597260465,0.13563114661833436,0.10773848898080288,3.47390224842954,137.1366424560547,3.839919460016413,113.09393310546875,647.7270960885346,245.81256442599826,-8.984350599348545,-1717.054933309555,0.028268167625436245,-0.1333402469754219,0.3336556553840637,0.8838824033737183,0.6963526904582977
2024-11-12 08:05:00,5619.51806640625,79.59672546386719,139.94554138183594,6.0,50.2264404296875,63.36063003540039,56.68320083618164,30.161121368408203,23.830501556396484,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.56878662109375,137.3998565673828,138.26504516601562,894.4140014648438,491.9002380371094,366.0845031738281,350.59088134765625,366.34027099609375,350.8537292480469,416.07391357421875,398.4136657714844,411.65484619140625,396.31951904296875,469.0897521972656,454.0444030761719,472.72021484375,455.10028076171875,2.509999990463257,2.009999990463257,875.171630859375,-0.022716062143445015,-1.7026792764663696,-1.6095492839813232,-1.6524358987808228,-1.6654314994812012,-0.1759539693593979,-0.09977997839450836,0.3072907626628876,0.3039203882217407,0.7600840330123901,0.6499981880187988,0.6307018399238586,0.5320654511451721,0.7705075144767761,1.1095675230026245,0.4741954207420349,31.634586334228516,93.81497192382812,169.5263671875,29.812639236450195,94.43000030517578,158.5741729736328,27.191991806030273,240.07118225097656,3.411128520965576,0.0,0.37412500381469727,9.77208137512207,4.136328220367432,4.9824538230896,5.060596466064453,2.8093953132629395,3.2959487438201904,2.1057450771331787,0.22396332913809763,0.28252963016323995,0.25275449060035304,0.13449062076503884,0.10626192933327051,3.4480230212204206,137.22705459594727,3.819889140223723,96.64102172851562,647.7270960885346,243.10323079427084,-22.716062143445015,-1657.5239896774292,0.027662108083035805,-0.13786697387695312,0.30560557544231415,0.8967345654964447,0.7050411105155945
2024-11-12 08:10:00,5619.041015625,79.60558319091797,139.93838500976562,6.0,50.028926849365234,63.35605239868164,56.989891052246094,30.367937088012695,23.930593490600586,7.0,7.0,7.0,7.0,7.0,137.70321655273438,135.56878662109375,137.42430114746094,138.43597412109375,936.1089477539062,491.2375183105469,363.56304931640625,351.1217041015625,367.0353698730469,351.6838073730469,417.7426452636719,401.36199951171875,411.21929931640625,396.1578063964844,470.8370056152344,455.2285461425781,471.3603820800781,456.2951354980469,2.509999990463257,2.009999990463257,859.0551147460938,-0.04811643436551094,-1.7191781997680664,-1.6279678344726562,-1.6587241888046265,-1.6829047203063965,-0.21347905695438385,-0.13738389313220978,0.2956885099411011,0.30857542157173157,0.7796549201011658,0.6583062410354614,0.5865638256072998,0.5268679261207581,0.7715499997138977,1.1305378675460815,0.4537815749645233,24.813077926635742,93.6379623413086,168.0980987548828,29.48303985595703,94.43000030517578,158.5741729736328,27.191991806030273,250.08056640625,50.6859245300293,0.0,0.3650735318660736,9.569397926330566,4.259138107299805,5.059216022491455,4.877473831176758,2.5938308238983154,3.2959487438201904,2.1057450771331787,0.2226740088219418,0.281991780739675,0.25365660033322024,0.13516480798000788,0.10651280212515508,3.454643200140149,137.2830696105957,3.9983005433881518,89.90875244140625,647.7270960885346,238.62642076280383,-48.11643436551094,-1672.1937358379364,0.028521321376037988,-0.17543147504329681,0.3021319657564163,0.8499977886676788,0.7189805805683136
2024-11-12 08:15:00,5626.7197265625,79.59945678710938,139.93548583984375,6.0,50.48698043823242,63.73306655883789,57.176753997802734,32.56157302856445,25.760498046875,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.50515747070312,138.74571228027344,860.6954345703125,491.2727355957031,364.6038818359375,350.9667663574219,367.6930847167969,350.6431579589844,418.7032165527344,400.4492492675781,414.3923034667969,397.6653747558594,471.459716796875,455.600830078125,475.47186279296875,458.4176940917969,2.509999990463257,2.009999990463257,869.9169921875,-0.06181599944829941,-1.8231925964355469,-1.739558219909668,-1.7722735404968262,-1.8005194664001465,-0.12210535258054733,-0.052233774214982986,0.33973658084869385,0.3435434103012085,0.7328650951385498,0.6444154977798462,0.6330100297927856,0.5250360369682312,0.765173614025116,1.0880299806594849,0.5094814896583557,22.40325355529785,93.6379623413086,168.0980987548828,29.48303985595703,94.43000030517578,158.5741729736328,27.191991806030273,244.2869873046875,0.16406023502349854,0.0,0.3816260099411011,9.578597068786621,3.9851574897766113,5.078470706939697,5.405224800109863,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2197772433027589,0.27743940227658104,0.24889881045690507,0.14174531128029388,0.11213923268346107,3.527403444884299,137.43076705932617,3.671178134601557,98.58099365234375,647.7270960885346,241.64360894097223,-61.81599944829941,-1783.8859558105469,0.029491724173545064,-0.08716956339776516,0.34163999557495117,0.8955280482769012,0.688640296459198
2024-11-12 08:20:00,5645.43505859375,79.61227416992188,139.91590881347656,6.0,50.15105056762695,63.560882568359375,57.18729782104492,32.15871047973633,25.990428924560547,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.50515747070312,138.826416015625,923.3704223632812,491.01165771484375,363.7253723144531,350.4466552734375,368.5755920410156,351.6835021972656,416.3909606933594,399.2218017578125,412.4845886230469,395.0421447753906,470.2220153808594,454.81646728515625,473.62103271484375,454.39178466796875,2.509999990463257,2.009999990463257,879.6388549804688,0.00844944640994072,-1.7557755708694458,-1.6632542610168457,-1.6971830129623413,-1.71390700340271,-0.1336001455783844,-0.05652621015906334,0.31309592723846436,0.313244491815567,0.7639669179916382,0.6631880402565002,0.6598181128501892,0.5393147468566895,0.7632063627243042,1.093968152999878,0.46138912439346313,22.29259490966797,93.6379623413086,168.0980987548828,29.48303985595703,94.43000030517578,158.5741729736328,27.191991806030273,245.03199768066406,3.001634120941162,0.0,0.3856479227542877,10.21646499633789,3.9163639545440674,5.032724857330322,5.412731647491455,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.21895397242299836,0.2774998244610555,0.2496734542613461,0.14040139394576506,0.113471354908835,3.505448029039641,137.45094299316406,3.925453026509337,99.41720581054688,647.7270960885346,244.34412638346356,8.44944640994072,-1707.5299620628357,0.028741422871152864,-0.09506317786872387,0.3131702095270157,0.9294754862785339,0.7135774791240692
2024-11-12 08:25:00,5619.66943359375,79.60282135009766,139.93885803222656,6.0,50.27042007446289,63.52449417114258,57.03178024291992,33.048274993896484,26.266590118408203,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.4242706298828,138.74571228027344,930.9312133789062,489.3844909667969,364.5014343261719,350.583740234375,368.975341796875,351.3603210449219,416.7422180175781,399.688720703125,413.2112731933594,397.2442321777344,468.3146667480469,453.0251159667969,474.1116638183594,457.3678283691406,2.509999990463257,2.009999990463257,881.7785034179688,-0.04986261948943138,-1.818166971206665,-1.7291650772094727,-1.7752957344055176,-1.7804923057556152,-0.12889738380908966,-0.04128767177462578,0.30614787340164185,0.3171405494213104,0.7857789397239685,0.6605685353279114,0.6689487099647522,0.5352116823196411,0.7657678723335266,1.1147485971450806,0.4539482891559601,21.773963928222656,93.70205688476562,167.56097412109375,29.635631561279297,94.43000030517578,158.5741729736328,27.191991806030273,234.53042602539062,2.735682964324951,0.0,0.34826067090034485,11.395127296447754,3.8752474784851074,5.1018853187561035,5.553287506103516,2.5928640365600586,3.2959487438201904,2.1057450771331787,0.21843260366208786,0.27602356689214624,0.24781173961729866,0.1435997698599818,0.11413231996848545,3.538327473613667,137.4105453491211,3.975740812712881,96.58663940429688,647.7270960885346,244.938473171658,-49.86261948943138,-1775.7800221443176,0.028767756572679708,-0.08509252779185772,0.31164421141147614,0.9365545511245728,0.7231737375259399
2024-11-12 08:30:00,5648.0185546875,79.5951919555664,139.9292755126953,6.0,50.07940673828125,63.373069763183594,56.81922912597656,32.97981643676758,25.966516494750977,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.50515747070312,138.6221160888672,896.8140258789062,487.8435974121094,363.19525146484375,349.9082336425781,369.863525390625,351.5220947265625,416.791015625,401.5870361328125,412.9517517089844,397.2442321777344,466.35662841796875,451.1632995605469,469.57061767578125,457.5252685546875,2.509999990463257,2.009999990463257,881.6085815429688,-0.06172488257288933,-1.8072898387908936,-1.710852861404419,-1.7369672060012817,-1.7482558488845825,-0.13728654384613037,-0.05737961083650589,0.29612478613853455,0.3282124996185303,0.7747535705566406,0.6669858694076538,0.6763824224472046,0.49249428510665894,0.7680304050445557,1.1100640296936035,0.4568667411804199,21.334896087646484,93.70205688476562,167.56097412109375,29.635631561279297,94.43000030517578,158.5741729736328,27.191991806030273,231.081298828125,3.2742905616760254,0.0,0.35824939608573914,13.966249465942383,4.038450717926025,5.175207614898682,5.583096504211426,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21847934417866383,0.2764750547626845,0.2478828868931334,0.14387967301397372,0.1132830411515445,3.5064400620741063,137.3998680114746,3.81081195337621,89.77862548828125,647.7270960885346,244.89127265082467,-61.72488257288933,-1750.8414387702942,0.028165210567157872,-0.09733307734131813,0.3121686428785324,0.9226295650005341,0.7208697199821472
2024-11-12 08:35:00,5630.7734375,79.60952758789062,139.94012451171875,6.0,50.32628631591797,63.73624038696289,57.19749069213867,32.450069427490234,26.238739013671875,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.674072265625,137.50515747070312,138.51683044433594,909.4036865234375,486.92724609375,363.3569641113281,350.6431579589844,369.4957275390625,351.0154724121094,416.9527587890625,402.05389404296875,412.11260986328125,397.503662109375,463.7171325683594,448.875244140625,470.9666442871094,458.9242248535156,2.509999990463257,2.009999990463257,881.94775390625,-0.020989084616303444,-1.8372929096221924,-1.746258020401001,-1.7701114416122437,-1.768029808998108,-0.12207318842411041,-0.0482376366853714,0.3197954297065735,0.3141801953315735,0.7436144948005676,0.6732121109962463,0.6763008236885071,0.5183265805244446,0.7815910577774048,1.1169300079345703,0.46519193053245544,21.913414001464844,93.70205688476562,167.56097412109375,29.635631561279297,94.43000030517578,158.5741729736328,27.191991806030273,225.94894409179688,3.7447071075439453,0.0,0.3786073327064514,16.34844398498535,4.010808944702148,5.158230304718018,5.429717540740967,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2188586357547702,0.27717575923770693,0.24874008590453453,0.14111865676847624,0.11410686233451209,3.528392462025088,137.3998680114746,3.8761439647361944,87.586181640625,647.7270960885346,244.98548719618057,-20.989084616303444,-1780.4230451583862,0.02931515905859781,-0.0851554125547409,0.3169878125190735,0.9354641139507294,0.708413302898407
2024-11-12 08:40:00,5626.63525390625,79.61654663085938,139.93508911132812,6.0,49.939510345458984,63.31978225708008,56.929237365722656,30.96840476989746,24.526582717895508,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.77935791015625,137.60357666015625,138.41152954101562,946.7161865234375,487.7084655761719,365.9095764160156,352.5089416503906,372.611572265625,351.5774841308594,418.64306640625,399.5299072265625,411.3273620605469,395.9228515625,467.4522705078125,451.001708984375,474.1070251464844,458.49334716796875,2.509999990463257,2.009999990463257,870.5777587890625,-0.0556037612259388,-1.7341920137405396,-1.6485761404037476,-1.677638053894043,-1.713692307472229,-0.12513215839862823,-0.06409412622451782,0.3334139883518219,0.3082495629787445,0.7676678895950317,0.6824558973312378,0.6204937100410461,0.4792120158672333,0.7545876502990723,1.129172444343567,0.4914846122264862,22.669408798217773,93.70205688476562,167.56097412109375,29.635631561279297,94.43000030517578,158.5741729736328,27.191991806030273,240.38743591308594,2.8395328521728516,0.0,0.37909021973609924,15.258301734924316,4.365861415863037,5.125295162200928,4.9072418212890625,2.595884084701538,3.2959487438201904,2.1057450771331787,0.22128115915768307,0.28056892665814537,0.2522525260481549,0.13722049850595605,0.10867688963006059,3.465491368872018,137.42446899414062,4.038148458403889,101.01663208007812,647.7270960885346,241.82715521918405,-55.6037612259388,-1693.5246288776398,0.02800804412811109,-0.09461314231157303,0.3208317756652832,0.8600997179746628,0.7250618934631348
2024-11-12 08:45:00,5618.0048828125,79.60952758789062,139.91590881347656,6.0,49.86594772338867,63.25297927856445,56.946876525878906,30.25731086730957,24.17862319946289,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.77935791015625,137.63333129882812,138.43597412109375,914.0117797851562,492.38336181640625,373.07196044921875,353.5912170410156,370.8343200683594,349.11419677734375,417.81072998046875,395.8235168457031,411.21929931640625,394.40765380859375,472.2986755371094,455.6688232421875,473.5423278808594,447.397705078125,2.509999990463257,2.009999990463257,887.4285278320312,-0.016732605174183846,-1.7276761531829834,-1.640011191368103,-1.6785777807235718,-1.6894358396530151,-0.09352298080921173,-0.04986549913883209,0.3087612986564636,0.3310851752758026,0.765174388885498,0.6330313086509705,0.644144594669342,0.528759777545929,0.7625288367271423,1.12091064453125,0.48639360070228577,25.06784439086914,93.6318588256836,167.29241943359375,29.46472930908203,94.43000030517578,158.5741729736328,27.191991806030273,254.64686584472656,2.3857452869415283,0.0,0.4014410972595215,9.558084487915039,4.212156295776367,5.042851448059082,4.8249430656433105,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22211831524188216,0.28174828380519684,0.2536589566567681,0.13477539724858126,0.10769904704757163,3.452640311423738,137.43801879882812,3.904639311004292,122.77420043945312,647.7270960885346,246.50792439778647,-16.732605174183846,-1683.9252412319183,0.027436203375416888,-0.07169423997402191,0.3199232369661331,0.9085244834423065,0.6991028487682343
