datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-12 08:50:00,5644.359375,79.61923217773438,139.90379333496094,6.0,49.90093994140625,63.357582092285156,56.86858367919922,31.67857551574707,25.241945266723633,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.8080291748047,137.63333129882812,138.51683044433594,914.8114624023438,493.1173400878906,365.4291687011719,350.9599304199219,368.4198913574219,352.1965026855469,413.2839050292969,398.1041259765625,410.0487060546875,396.10894775390625,470.2220153808594,454.7127380371094,469.7718811035156,455.427734375,2.509999990463257,2.009999990463257,880.2943725585938,-0.05041028559207916,-1.7630410194396973,-1.6629891395568848,-1.6997724771499634,-1.7311877012252808,-0.1591757982969284,-0.10237950086593628,0.31943535804748535,0.35672783851623535,0.7580724954605103,0.6535635590553284,0.6216387152671814,0.5008895397186279,0.7692930102348328,1.096535325050354,0.4863794445991516,23.784849166870117,93.6318588256836,167.29241943359375,29.46472930908203,94.43000030517578,158.5741729736328,27.191991806030273,244.6229705810547,2.4754927158355713,0.0,0.38565346598625183,10.032238006591797,3.9249157905578613,4.945286750793457,4.930369853973389,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21978181719695603,0.27904974418915396,0.25046984439787157,0.1395239228206346,0.1111746713953838,3.475490064662869,137.4917221069336,3.889808149867539,89.66558837890625,647.7270960885346,244.52621459960938,-50.41028559207916,-1714.2475843429565,0.027826591094026385,-0.13077764958143234,0.33808159828186035,0.8720834851264954,0.7058180272579193
2024-11-12 08:55:00,5619.37158203125,79.60681915283203,139.92967224121094,6.0,50.20805740356445,63.38175964355469,57.01905059814453,30.195470809936523,24.164976119995117,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.9029541015625,137.73861694335938,138.51683044433594,929.4810791015625,492.7795715332031,365.33154296875,352.9136962890625,366.4484558105469,351.12164306640625,417.10986328125,402.83746337890625,410.4202880859375,397.571533203125,470.3837585449219,454.9233093261719,467.09698486328125,456.5055847167969,2.509999990463257,2.009999990463257,867.1796875,-0.05903490260243416,-1.6880884170532227,-1.5899901390075684,-1.6261566877365112,-1.7040244340896606,-0.21117478609085083,-0.1196485385298729,0.2987019121646881,0.2772776484489441,0.7450851798057556,0.6417772769927979,0.6124402284622192,0.4983726143836975,0.7636135816574097,1.0954172611236572,0.4596133530139923,22.91098976135254,93.6318588256836,167.29241943359375,29.46472930908203,94.43000030517578,158.5741729736328,27.191991806030273,251.06027221679688,2.7528958320617676,0.0,0.4072362780570984,11.921506881713867,4.261879920959473,5.062902450561523,4.99311637878418,2.5822722911834717,3.2959487438201904,2.1057450771331787,0.22317735864720592,0.2817351324701197,0.2534525684349991,0.13422039742155048,0.10741454302612478,3.458989763455152,137.5738182067871,3.969758107787193,80.91766357421875,647.7270960885346,240.8832465277778,-59.03490260243416,-1652.0649194717407,0.027454324814043193,-0.16541166231036186,0.2879897803068161,0.861626535654068,0.6934312283992767
2024-11-12 09:00:00,5604.041015625,79.61034393310547,139.91590881347656,6.0,49.99970626831055,63.46167755126953,57.02687454223633,32.2388801574707,25.548830032348633,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.9273681640625,137.76303100585938,138.51683044433594,886.3146362304688,490.4261169433594,363.87274169921875,352.0836181640625,368.3558349609375,351.732666015625,417.0610656738281,402.4856262207031,412.9518737792969,398.5763854980469,468.0118408203125,452.818359375,472.61767578125,459.7779541015625,2.509999990463257,2.009999990463257,878.6096801757812,-0.03222166374325752,-1.7427952289581299,-1.6478921175003052,-1.6820447444915771,-1.709009051322937,-0.1315430998802185,-0.06168607622385025,0.28667259216308594,0.34176620841026306,0.7912212610244751,0.6694416999816895,0.6299417018890381,0.495654821395874,0.751395583152771,1.1218464374542236,0.459100604057312,26.299657821655273,92.62169647216797,164.71664428710938,27.609203338623047,94.43000030517578,158.5741729736328,27.191991806030273,252.48712158203125,3.6427721977233887,0.0,0.392475962638855,9.554976463317871,4.0179924964904785,5.020871162414551,5.225605010986328,2.811103343963623,3.2959487438201904,2.1057450771331787,0.21903184371770906,0.2780041979623211,0.24981549702345002,0.14122765686646646,0.11192080443005335,3.519432428825948,137.5860252380371,3.795752245606808,85.39642333984375,647.7270960885346,244.05824449327258,-32.22166374325752,-1695.4352855682373,0.02792293511122657,-0.09661458805203438,0.3142194002866745,0.8777691125869751,0.7303314805030823
2024-11-12 09:05:00,5603.2060546875,79.59513854980469,139.94554138183594,6.0,50.212039947509766,63.676673889160156,57.01138687133789,32.23349380493164,25.251949310302734,7.0,7.0,7.0,7.0,7.0,138.1613006591797,136.00823974609375,137.84390258789062,138.6221160888672,912.4688720703125,489.7366943359375,366.448486328125,353.331787109375,369.7657470703125,351.5220947265625,417.3601989746094,404.5807800292969,413.049560546875,398.3260803222656,467.7726745605469,452.38726806640625,465.7999572753906,456.75140380859375,2.509999990463257,2.009999990463257,871.4264526367188,-0.07613549381494522,-1.7034832239151,-1.611009120941162,-1.6426533460617065,-1.6962336301803589,-0.20149105787277222,-0.1411944031715393,0.28330284357070923,0.3125603497028351,0.775519609451294,0.6640762686729431,0.593498945236206,0.44405773282051086,0.7352412343025208,1.1004066467285156,0.4803910553455353,23.317012786865234,92.62169647216797,164.71664428710938,27.609203338623047,94.43000030517578,158.5741729736328,27.191991806030273,238.85226440429688,2.7649612426757812,0.0,0.37851589918136597,8.860221862792969,4.22330904006958,5.098043918609619,5.416102409362793,2.8199081420898438,3.2959487438201904,2.1057450771331787,0.21985647211704046,0.27881219110103744,0.24962782633677358,0.14113631390732237,0.11056719653782619,3.5216464991181984,137.6588897705078,3.9083433155857517,83.29721069335938,647.7270960885346,242.06290351019967,-76.13549381494522,-1663.344830274582,0.02708804940773199,-0.17134273052215576,0.29793159663677216,0.8155278116464615,0.7197979390621185
2024-11-12 09:10:00,5658.38134765625,79.59675598144531,139.97015380859375,6.0,49.98189926147461,63.22586441040039,56.989013671875,30.59151840209961,24.457185745239258,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.00823974609375,137.84390258789062,138.6221160888672,925.81640625,488.32293701171875,365.6057434082031,352.1268310546875,367.2877197265625,351.3115234375,417.5172119140625,405.10150146484375,413.8887634277344,399.3602600097656,464.6252746582031,449.7701110839844,472.0649719238281,461.29840087890625,2.509999990463257,2.009999990463257,870.2152099609375,-0.03955633565783501,-1.708277702331543,-1.6080249547958374,-1.651748538017273,-1.6810921430587769,-0.13994169235229492,-0.0474320612847805,0.2974582314491272,0.2728000283241272,0.7617560029029846,0.6652671098709106,0.6346580386161804,0.4890243113040924,0.7557947039604187,1.1131165027618408,0.4495867192745209,22.87527847290039,92.62169647216797,164.71664428710938,27.609203338623047,94.43000030517578,158.5741729736328,27.191991806030273,238.28619384765625,3.4828603267669678,0.0,0.37765055894851685,10.345610618591309,4.12932014465332,4.9897356033325195,4.824509620666504,2.8151752948760986,3.2959487438201904,2.1057450771331787,0.22189967554777337,0.28069759265249333,0.25300846567317087,0.13581412687876657,0.10858013924779587,3.439359846061114,137.67910385131836,3.9268462807307154,82.02105712890625,647.7270960885346,241.72644721137155,-39.55633565783501,-1662.2858345508575,0.027771401231904812,-0.09368687681853771,0.2851291298866272,0.8791701942682266,0.7135115563869476
2024-11-12 09:15:00,5626.96826171875,79.59243774414062,139.95388793945312,6.0,50.34089279174805,63.5212287902832,57.28927230834961,30.506675720214844,24.237077713012695,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.13641357421875,137.99038696289062,138.74571228027344,927.674560546875,489.8257141113281,366.7181091308594,353.4885559082031,368.70220947265625,351.3189392089844,418.5934753417969,403.2095031738281,411.8167419433594,396.53009033203125,473.1731872558594,457.6554870605469,474.8876647949219,458.77508544921875,2.509999990463257,2.009999990463257,879.0869750976562,-0.058719784021377563,-1.7524000406265259,-1.6558473110198975,-1.6903562545776367,-1.7149386405944824,-0.1762523055076599,-0.08832751214504242,0.29047802090644836,0.3036055564880371,0.7593020796775818,0.6482619643211365,0.6339584589004517,0.5193044543266296,0.7617455720901489,1.1168502569198608,0.46907714009284973,23.217084884643555,92.97876739501953,164.96080017089844,28.457618713378906,94.43000030517578,158.5741729736328,27.191991806030273,246.7100372314453,2.2786343097686768,0.0,0.37818461656570435,10.014650344848633,4.1702070236206055,4.975028991699219,4.7469401359558105,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22285070479903532,0.2811978457389579,0.2536100176878934,0.13504794627797911,0.10729348549613428,3.4685357764570406,137.77866744995117,3.9566936256939957,92.91372680664062,647.7270960885346,244.19082641601562,-58.71978402137756,-1703.3855617046356,0.0275815689135903,-0.13228990882635117,0.29704178869724274,0.8936106860637665,0.7037820219993591
2024-11-12 09:20:00,5627.04150390625,79.59674072265625,139.94595336914062,6.0,50.24500274658203,63.39939880371094,56.81736373901367,30.075817108154297,24.03978157043457,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.1068115234375,137.95655822753906,138.74571228027344,907.0639038085938,491.9187316894531,368.46875,353.89617919921875,366.77215576171875,349.9656677246094,419.1559753417969,405.01226806640625,411.9224853515625,397.5710754394531,472.1375427246094,456.5120849609375,467.0409240722656,455.4756164550781,2.509999990463257,2.009999990463257,878.7662353515625,-0.047577276825904846,-1.7333272695541382,-1.6346220970153809,-1.6674634218215942,-1.6895068883895874,-0.16179907321929932,-0.09335681051015854,0.32572054862976074,0.3496551513671875,0.7260503768920898,0.6207236051559448,0.6215208172798157,0.5255638360977173,0.7542586922645569,1.0853140354156494,0.5143351554870605,23.746475219726562,92.97876739501953,164.96080017089844,28.457618713378906,94.43000030517578,158.5741729736328,27.191991806030273,241.2315216064453,3.1367855072021484,0.0,0.392827570438385,11.12190055847168,4.212960243225098,4.948448181152344,4.624129772186279,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22373137639003018,0.2823053832476821,0.25299684142314544,0.1339218547086241,0.10704454423051818,3.4482568208100863,137.76280975341797,3.868735227258232,87.06494140625,647.7270960885346,244.1017320421007,-47.577276825904846,-1681.2299191951752,0.027416877876130653,-0.12757794186472893,0.3376878499984741,0.8843027353286743,0.6733869910240173
2024-11-12 09:25:00,5632.10986328125,79.59243774414062,139.94302368164062,6.0,50.2803840637207,63.560733795166016,57.384891510009766,30.964155197143555,24.542966842651367,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.00823974609375,137.84390258789062,138.74571228027344,918.4173583984375,492.3495178222656,367.12579345703125,353.3265686035156,366.6156311035156,350.1275939941406,418.8114929199219,404.06500244140625,412.2745361328125,397.8906555175781,472.6239013671875,457.56109619140625,473.3752136230469,458.4664611816406,2.509999990463257,2.009999990463257,881.2664794921875,-0.04962132126092911,-1.7721219062805176,-1.673379898071289,-1.7140852212905884,-1.7823385000228882,-0.13071979582309723,-0.06895850598812103,0.29470548033714294,0.33043643832206726,0.773102879524231,0.6468675136566162,0.6349965929985046,0.48281538486480713,0.7517699599266052,1.1217708587646484,0.46387627720832825,23.690786361694336,92.97876739501953,164.96080017089844,28.457618713378906,94.43000030517578,158.5741729736328,27.191991806030273,240.97555541992188,2.8893749713897705,0.0,0.3957914113998413,8.918696403503418,4.078910827636719,4.921513080596924,4.693882942199707,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22176019777669465,0.28033280094648544,0.2530944249456523,0.1365665220815479,0.10824605424961972,3.4782245072005775,137.71000289916992,3.913633990925186,89.38919067382812,647.7270960885346,244.79624430338544,-49.62132126092911,-1735.4813814163208,0.028132739243116135,-0.09983915090560913,0.3125709593296051,0.8764042854309082,0.7099851965904236
2024-11-12 09:30:00,5631.4658203125,79.59515380859375,139.95095825195312,6.0,50.2152099609375,63.523704528808594,57.116294860839844,30.706375122070312,24.367544174194336,7.0,7.0,7.0,7.0,7.0,138.13687133789062,136.00823974609375,137.73861694335938,138.6221160888672,908.6881713867188,494.45611572265625,365.6057434082031,352.8650207519531,363.87274169921875,350.69183349609375,417.0016174316406,402.8370056152344,412.32318115234375,397.047119140625,475.6482849121094,460.1390075683594,470.776123046875,454.3426818847656,2.509999990463257,2.009999990463257,887.6642456054688,-0.009893049485981464,-1.7368810176849365,-1.6403496265411377,-1.6830997467041016,-1.6769931316375732,-0.1547909826040268,-0.08137936145067215,0.2977365553379059,0.2953647971153259,0.6071093082427979,0.4119414687156677,0.7575140595436096,0.6260358095169067,1.0348434448242188,0.8084221482276917,0.4325777292251587,23.390060424804688,93.4590072631836,167.8168182373047,29.92250633239746,94.43000030517578,154.6372833251953,27.191991806030273,240.68502807617188,3.8351993560791016,0.0,0.4052126705646515,10.333178520202637,4.146771430969238,4.928802967071533,4.7356061935424805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22226089332389187,0.2811665096451657,0.25280624593616796,0.1359115369761258,0.10785481411864868,3.4662869913333996,137.62646102905273,3.8726180374954415,87.30502319335938,647.7270960885346,246.57340155707467,-9.893049485981464,-1684.3308806419373,0.02754080147920942,-0.11808517202734947,0.2965506762266159,1.070531964302063,0.5095253884792328
2024-11-12 09:35:00,5651.07080078125,79.58020782470703,139.95388793945312,6.0,50.105037689208984,63.45881652832031,56.922542572021484,30.6527099609375,24.41337776184082,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.9029541015625,137.73861694335938,138.6221160888672,919.285400390625,492.8533630371094,365.9327087402344,353.7395935058594,365.9274597167969,351.5220947265625,418.6982421875,402.2156066894531,412.8874816894531,397.9583435058594,473.7296447753906,458.24090576171875,467.1522521972656,455.3139953613281,2.509999990463257,2.009999990463257,883.45703125,-0.09210480004549026,-1.7175278663635254,-1.6160619258880615,-1.6528000831604004,-1.6816471815109253,-0.2299259901046753,-0.1589072048664093,0.29305151104927063,0.30627334117889404,0.6450804471969604,0.558196485042572,0.74803227186203,0.5801602005958557,0.9095603823661804,0.9463300704956055,0.45607709884643555,23.88803482055664,94.01639556884766,171.1316375732422,29.92250633239746,94.43000030517578,154.6372833251953,27.191991806030273,241.1476593017578,3.0375146865844727,0.0,0.4208739995956421,9.607327461242676,4.0895819664001465,4.924779891967773,4.718164920806885,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22214358577136467,0.28134833746356513,0.2523693884157148,0.13590056446158086,0.10823812388777451,3.4485030092298774,137.60013961791992,3.90418920363285,85.33724975585938,647.7270960885346,245.4047309027778,-92.10480004549026,-1667.0092642307281,0.026151003117136012,-0.1944165974855423,0.29966242611408234,1.0381123721599579,0.6016384661197662
2024-11-12 09:40:00,5603.44482421875,79.58541870117188,139.94679260253906,6.0,49.877174377441406,63.16225051879883,56.846763610839844,29.852773666381836,23.783740997314453,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.9029541015625,137.73861694335938,138.6221160888672,924.1990966796875,492.59490966796875,369.0834655761719,354.0581359863281,368.0333557128906,350.5837707519531,419.0500793457031,402.16680908203125,414.4516906738281,397.0472412109375,474.0947570800781,458.4061584472656,472.7831726074219,454.25225830078125,2.509999990463257,2.009999990463257,881.0050048828125,0.030217675492167473,-1.6895637512207031,-1.5997185707092285,-1.6412036418914795,-1.6321897506713867,-0.08808436244726181,-0.01856353133916855,0.2701420187950134,0.3256114721298218,0.6472792625427246,0.5411862730979919,0.0,0.6050963997840881,0.4093025326728821,0.9301201105117798,0.4820631444454193,23.286306381225586,94.01639556884766,171.1316375732422,29.92250633239746,94.43000030517578,154.6372833251953,27.191991806030273,246.31910705566406,3.218545436859131,0.0,0.39450886845588684,9.77011489868164,4.119192600250244,4.935276985168457,4.795988082885742,2.593189001083374,3.2959487438201904,2.1057450771331787,0.2231414244276302,0.2825764435684256,0.25432210153349677,0.1335558904885543,0.1064041399818932,3.446515877248362,137.60013961791992,3.9584182616458645,100.98214721679688,647.7270960885346,244.72361246744794,30.217675492167473,-1640.6689286231995,0.027899423385976813,-0.05332394689321518,0.2978767454624176,0.30254819989204407,0.5942327678203583
2024-11-12 09:45:00,5644.6005859375,79.60018157958984,139.8929443359375,6.0,50.364505767822266,63.578269958496094,57.40843200683594,30.67452621459961,24.593549728393555,7.0,7.0,7.0,7.0,7.0,138.1072235107422,135.9029541015625,137.63333129882812,138.59776306152344,916.6217041015625,493.5547180175781,366.34033203125,351.6406555175781,365.2185974121094,351.1214904785156,417.3066711425781,402.1024169921875,414.4729309082031,397.4060974121094,475.64306640625,459.971923828125,473.7395935058594,455.9190368652344,2.509999990463257,2.009999990463257,882.415771484375,0.013076801784336567,-1.6972129344940186,-1.6093945503234863,-1.6557295322418213,-1.6853798627853394,-0.15624384582042694,-0.09162357449531555,0.3018186688423157,0.3129364848136902,0.6320483684539795,0.5563413500785828,0.7545203566551208,0.6019673347473145,0.8913886547088623,0.9253013134002686,0.4553103446960449,23.05394172668457,94.01639556884766,171.1316375732422,29.92250633239746,94.43000030517578,154.6372833251953,27.191991806030273,249.8002166748047,3.086009979248047,0.0,0.39294901490211487,10.113850593566895,4.067597389221191,4.897436618804932,4.699416637420654,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2222428071910957,0.2805510145789414,0.25332544995983675,0.13535708752144565,0.10852364074868055,3.468785047147345,137.56031799316406,3.8973388043157255,94.5595703125,647.7270960885346,245.11549207899307,13.076801784336567,-1661.9292199611664,0.02787884972247629,-0.12393371015787125,0.30737757682800293,1.055504024028778,0.5941948592662811
2024-11-12 09:50:00,5634.4287109375,79.60833740234375,139.88665771484375,6.0,50.0527229309082,63.41167449951172,56.94536590576172,30.268739700317383,23.917308807373047,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.77935791015625,137.63333129882812,138.41152954101562,904.2123413085938,493.0787353515625,366.2026062011719,353.1700744628906,364.4371337890625,351.3602600097656,417.9042663574219,403.83984375,413.6781921386719,397.40606689453125,475.5317077636719,460.03302001953125,469.8260498046875,454.7243957519531,2.509999990463257,2.009999990463257,885.9486694335938,-0.035766832530498505,-1.6950386762619019,-1.5985612869262695,-1.6322531700134277,-1.6449888944625854,-0.1836889237165451,-0.11129600554704666,0.3061434328556061,0.30490919947624207,0.6254904270172119,0.5535121560096741,0.7495095133781433,0.6037418246269226,0.9041926264762878,0.9475334882736206,0.45608848333358765,21.89537811279297,93.4243392944336,166.9200897216797,29.202268600463867,94.43000030517578,154.6372833251953,27.191991806030273,244.6534881591797,2.989511251449585,0.0,0.37970972061157227,9.375,4.132591724395752,4.934715747833252,4.796481609344482,2.807495594024658,3.2959487438201904,2.1057450771331787,0.22285688464085157,0.2823368520495493,0.2535459830628869,0.1347698314221403,0.10649044882457194,3.4440187530710245,137.4582290649414,3.8515166851397526,87.04629516601562,647.7270960885346,246.09685262044272,-35.766832530498505,-1642.7105069160461,0.02653313309185744,-0.14749246463179588,0.3055263161659241,1.0513804256916046,0.589501291513443
2024-11-12 09:55:00,5635.396484375,79.58541870117188,139.89962768554688,6.0,50.01325225830078,63.37312316894531,57.24925994873047,30.551118850708008,24.323585510253906,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.50515747070312,138.26504516601562,908.4094848632812,491.9639587402344,366.7110900878906,354.0128173828125,368.9420471191406,352.759033203125,418.80426025390625,401.3728332519531,413.0544738769531,397.841796875,473.5882568359375,455.6814270019531,466.0068054199219,455.673095703125,2.509999990463257,2.009999990463257,886.6506958007812,-0.0022355373948812485,-1.6598924398422241,-1.558647632598877,-1.5903418064117432,-1.6043469905853271,-0.15384429693222046,-0.10595829784870148,0.250063955783844,0.3062475919723511,0.6537570357322693,0.5328828692436218,0.7397435903549194,0.6141274571418762,0.897754967212677,0.9278439879417419,0.4572877883911133,21.951183319091797,93.4243392944336,166.9200897216797,29.202268600463867,94.43000030517578,154.6372833251953,27.191991806030273,248.96742248535156,3.192957639694214,0.0,0.37870296835899353,8.78504467010498,4.047912120819092,4.915035247802734,4.750124931335449,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22177808927360965,0.2810209201177698,0.2538653438929349,0.13547546815967015,0.10786017855601553,3.457448541073218,137.31060028076172,3.8687300347309472,89.76593017578125,647.7270960885346,246.29185994466147,-2.2355373948812485,-1603.3072173595428,0.026394331007123694,-0.12990129739046097,0.27815577387809753,1.0468073189258575,0.5933199524879456
2024-11-12 10:00:00,5627.71728515625,79.59243774414062,139.92840576171875,6.0,49.65692138671875,63.05228805541992,57.12198257446289,30.255855560302734,23.868663787841797,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.56878662109375,137.3998565673828,138.26504516601562,933.2293701171875,492.7029724121094,372.03228759765625,354.49346923828125,370.1167907714844,350.58349609375,418.7748718261719,396.7253112792969,413.5656433105469,390.0755310058594,473.20050048828125,456.6241455078125,471.989013671875,443.25628662109375,2.509999990463257,2.009999990463257,894.1661987304688,-0.08071046322584152,-1.6515429019927979,-1.55752694606781,-1.5899981260299683,-1.6443227529525757,-0.16464020311832428,-0.10461930930614471,0.28865063190460205,0.3281462788581848,0.6364797353744507,0.5363532900810242,0.7246123552322388,0.5794867277145386,0.8951425552368164,0.933972954750061,0.47003373503685,24.318464279174805,93.4243392944336,166.9200897216797,29.202268600463867,94.43000030517578,154.6372833251953,27.191991806030273,249.82302856445312,2.3689169883728027,0.0,0.40921568870544434,9.572615623474121,4.0780463218688965,4.898196220397949,4.795409679412842,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22172652389223899,0.2815390939181258,0.2550592803656211,0.13509749483917582,0.10657760698483831,3.438298777543661,137.25795364379883,3.979856085146368,127.92086791992188,647.7270960885346,248.37949964735245,-80.71046322584152,-1610.847681760788,0.024802695593660537,-0.1346297562122345,0.30839845538139343,1.014355719089508,0.5864165127277374
2024-11-12 10:05:00,5623.4306640625,79.58997344970703,139.94554138183594,6.0,50.390316009521484,63.745750427246094,57.309268951416016,30.466880798339844,24.198219299316406,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.41770935058594,137.29457092285156,138.15975952148438,901.9207763671875,491.35894775390625,365.8800964355469,350.9025573730469,367.7454833984375,352.30267333984375,414.58294677734375,399.2744140625,413.8399353027344,396.82611083984375,468.87921142578125,453.4157409667969,468.5596008300781,452.9776916503906,2.509999990463257,2.009999990463257,876.9505615234375,-0.07076821476221085,-1.6931159496307373,-1.613747000694275,-1.6468439102172852,-1.6806565523147583,-0.15591712296009064,-0.07881304621696472,0.2906549870967865,0.29565858840942383,0.6295940279960632,0.5554218888282776,0.7231243252754211,0.5786191821098328,0.8789950013160706,0.9501621723175049,0.4556739628314972,23.90890121459961,90.62883758544922,165.5955810546875,27.889972686767578,94.43000030517578,154.6372833251953,27.191991806030273,248.65658569335938,3.060668468475342,0.0,0.40166428685188293,9.830636978149414,4.112843990325928,4.948456764221191,4.890148162841797,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2228571003423554,0.28192308015451223,0.2534569836561347,0.13474336437801354,0.10701947146898409,3.474025518056861,137.1366424560547,3.8492692318846595,93.7880859375,647.7270960885346,243.59737820095486,-70.76821476221085,-1658.590853214264,0.0267581922771503,-0.11736508458852768,0.29315678775310516,1.0124339163303375,0.5925079584121704
2024-11-12 10:10:00,5637.0166015625,79.59915924072266,139.9471893310547,6.0,49.89250564575195,63.25798034667969,56.70238494873047,30.50107192993164,24.2877254486084,7.0,7.0,7.0,7.0,7.0,137.5448455810547,135.3124237060547,137.16639709472656,137.92630004882812,884.2696533203125,488.9555358886719,365.38037109375,353.5912170410156,365.05682373046875,351.40911865234375,418.2420654296875,405.061279296875,412.4801940917969,397.1448669433594,473.4752197265625,457.7690124511719,467.7223815917969,456.98095703125,2.509999990463257,2.009999990463257,873.855224609375,-0.005412762053310871,-1.7363778352737427,-1.644585371017456,-1.6681236028671265,-1.7218384742736816,-0.15467847883701324,-0.07455942034721375,0.33193081617355347,0.27808982133865356,0.6435791254043579,0.6167389154434204,0.7637754082679749,0.6012316942214966,0.9061119556427002,0.9594113826751709,0.4576142728328705,22.216524124145508,90.62883758544922,165.5955810546875,27.889972686767578,94.43000030517578,154.6372833251953,27.191991806030273,249.36727905273438,3.1845951080322266,0.0,0.3925129175186157,9.443321228027344,4.039717674255371,4.935271739959717,4.857252597808838,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22209817982097022,0.2815950434300245,0.25241258833616576,0.1357765554274801,0.10811763298535941,3.443140496950525,136.98749160766602,3.7648410816822744,80.40060424804688,647.7270960885346,242.73756239149307,-5.412762053310871,-1692.7313208580017,0.028636709281291747,-0.1146189495921135,0.3050103187561035,1.0643912553787231,0.6301590204238892
2024-11-12 10:15:00,5625.64697265625,79.59336853027344,139.9593048095703,6.0,50.153358459472656,63.52517318725586,57.27680206298828,30.372236251831055,24.49739646911621,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3124237060547,137.16639709472656,137.92630004882812,905.4952392578125,488.6300048828125,363.5188293457031,352.245361328125,365.8839111328125,351.5220947265625,418.4389953613281,405.92657470703125,414.75103759765625,398.3306884765625,472.1371765136719,456.4631042480469,468.3841247558594,457.1915283203125,2.509999990463257,2.009999990463257,888.9129638671875,-0.03253448009490967,-1.7581744194030762,-1.6547993421554565,-1.7021796703338623,-1.7039567232131958,-0.1329593062400818,-0.06359635293483734,0.3348747193813324,0.2857818305492401,0.6291440725326538,0.6031109094619751,0.7542403340339661,0.6157281398773193,0.9214062690734863,0.9643335938453674,0.4794757068157196,21.286834716796875,90.62883758544922,165.5955810546875,27.889972686767578,94.43000030517578,154.6372833251953,27.191991806030273,247.01931762695312,1.9990073442459106,0.0,0.39228126406669617,8.986701965332031,4.021385669708252,4.959036350250244,4.913583278656006,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22208952026954665,0.2813027017841282,0.25363361265271883,0.1344945899113257,0.10847957538228062,3.468272572816061,136.96726608276367,3.863002041865845,81.43472290039062,647.7270960885346,246.92026774088544,-32.53448009490967,-1704.7775387763977,0.027427481038879053,-0.09827782958745956,0.31032827496528625,1.0621044039726257,0.6161274909973145
2024-11-12 10:20:00,5631.81689453125,79.59243774414062,139.94845581054688,6.0,50.1620979309082,63.4850959777832,56.928409576416016,30.89654541015625,24.610336303710938,7.0,7.0,7.0,7.0,7.0,137.42889404296875,135.20713806152344,137.0611114501953,137.82101440429688,919.2876586914062,488.5589599609375,364.9158935546875,353.1700744628906,367.7943420410156,352.5414123535156,417.9040832519531,405.1011047363281,415.0143127441406,398.6358337402344,471.20928955078125,455.7176818847656,473.85015869140625,459.4400329589844,2.509999990463257,2.009999990463257,876.7664794921875,-0.04807719960808754,-1.7434192895889282,-1.6556262969970703,-1.6901825666427612,-1.7318027019500732,-0.15633109211921692,-0.07802370935678482,0.2824648916721344,0.3355861306190491,0.6321895122528076,0.5313337445259094,0.7583122253417969,0.6169496774673462,0.9158144593238831,0.9262617826461792,0.47336050868034363,21.116806030273438,91.61763763427734,169.4775390625,29.342655181884766,94.43000030517578,154.6372833251953,27.191991806030273,245.97225952148438,3.372440814971924,0.0,0.045901354402303696,7.545765399932861,4.068089962005615,5.03103494644165,5.150417804718018,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2218752057982761,0.2808050164607406,0.25180371458812245,0.13666049974178354,0.10885556341107736,3.468423616570232,136.8795394897461,3.917546365901532,86.08193969726562,647.7270960885346,243.54624430338544,-48.07719960808754,-1705.2577137947083,0.027938748260802757,-0.11717740073800087,0.30902551114559174,1.06678706407547,0.5817616283893585
2024-11-12 10:25:00,5615.47119140625,79.58816528320312,139.95388793945312,6.0,49.84584426879883,63.162994384765625,56.66896057128906,30.20250701904297,23.97861671447754,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.17832946777344,137.0365753173828,137.82101440429688,883.2528076171875,491.4158935546875,366.5611267089844,352.4349365234375,368.3001708984375,352.654052734375,418.5371398925781,403.16131591796875,416.80181884765625,398.6358337402344,473.9823303222656,458.2941589355469,479.1155090332031,458.3085632324219,2.509999990463257,2.009999990463257,872.2518310546875,-0.058124009519815445,-1.680106520652771,-1.5947468280792236,-1.614175796508789,-1.6815555095672607,-0.17757439613342285,-0.09591148793697357,0.35106611251831055,0.34375524520874023,0.628261148929596,0.5552427768707275,0.7208451628684998,0.5531066656112671,0.8928014039993286,0.9190059900283813,0.5121507048606873,21.997907638549805,91.61763763427734,169.4775390625,29.342655181884766,94.43000030517578,154.6372833251953,27.191991806030273,245.80194091796875,3.1053626537323,0.0,6.58803653717041,9.722607612609863,4.295668601989746,5.023480415344238,4.926092147827148,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22266632756947344,0.28215535726717766,0.25314586446851844,0.13491759282992283,0.10711485786490763,3.444307749847072,136.83720016479492,3.774940100352289,99.80923461914062,647.7270960885346,242.29217529296875,-58.124009519815445,-1642.646163702011,0.026991034954898047,-0.1367429420351982,0.3474106788635254,0.9973984956741333,0.5917519629001617
2024-11-12 10:30:00,5647.32177734375,79.60221099853516,139.95135498046875,6.0,50.23503112792969,63.58257293701172,57.298362731933594,31.876338958740234,25.417034149169922,7.0,7.0,7.0,7.0,7.0,137.2075958251953,134.97825622558594,136.8322296142578,137.58755493164062,910.6929321289062,492.7948913574219,364.8526611328125,351.9645690917969,365.7710876464844,352.083740234375,418.06561279296875,403.05474853515625,414.8592224121094,397.6653747558594,475.20770263671875,459.6601257324219,472.5579833984375,454.8898620605469,2.509999990463257,2.009999990463257,878.5191650390625,-0.020289011299610138,-1.667829990386963,-1.573738694190979,-1.611179232597351,-1.6494410037994385,-0.17996928095817566,-0.12265828251838684,0.30491888523101807,0.3420634865760803,0.60854172706604,0.5140697360038757,0.738467276096344,0.6012671589851379,0.8809152245521545,0.8812218308448792,0.4769378900527954,21.35506820678711,91.61763763427734,169.4775390625,29.342655181884766,92.19999694824219,154.6372833251953,27.191991806030273,252.14442443847656,2.3690412044525146,0.0,1.2412652969360352,9.046747207641602,3.953953742980957,4.945286750793457,5.161829948425293,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21993422488270703,0.2783711601439625,0.2508582300348095,0.1395579487775247,0.11127843616099622,3.4945001800580426,136.65140914916992,3.870264743684243,91.995849609375,647.7270960885346,244.0331013997396,-20.289011299610138,-1625.5472302436829,0.02695550195116177,-0.15131378173828125,0.3234911859035492,1.039100855588913,0.5613057315349579
2024-11-12 10:35:00,5620.39501953125,79.60647583007812,139.90631103515625,6.0,49.86493682861328,63.2936897277832,56.818511962890625,29.803632736206055,23.840591430664062,7.0,7.0,7.0,7.0,7.0,137.08399963378906,134.8729705810547,136.72694396972656,137.58755493164062,937.593505859375,492.7201232910156,366.76739501953125,352.9731750488281,366.4973449707031,352.9731750488281,418.75579833984375,404.2221984863281,415.6847839355469,398.2177734375,476.0595397949219,459.8642578125,471.7921447753906,456.2356262207031,2.509999990463257,2.009999990463257,853.55126953125,-0.011067413724958897,-1.6603858470916748,-1.5738449096679688,-1.602805733680725,-1.6779282093048096,-0.17937403917312622,-0.130377396941185,0.2960084080696106,0.3166733384132385,0.635979175567627,0.5642462372779846,0.7549119591712952,0.5969437956809998,0.9041422605514526,0.9229428172111511,0.4765620529651642,21.05534553527832,91.61763763427734,169.4775390625,29.342655181884766,92.19999694824219,154.6372833251953,27.191991806030273,261.5798645019531,3.302428960800171,0.0,0.632487416267395,7.092840194702148,4.263649940490723,5.0987114906311035,5.040911674499512,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22298825223865812,0.28303954938604464,0.2540835601768196,0.13327721635447748,0.10661142184400015,3.437638398892357,136.56786727905273,4.003676621025424,91.07080078125,647.7270960885346,237.09757486979169,-11.067413724958897,-1628.7411749362946,0.028776416954193945,-0.1548757180571556,0.30634087324142456,1.053383857011795,0.6001127064228058
2024-11-12 10:40:00,5634.01318359375,79.61654663085938,139.90757751464844,6.0,49.999813079833984,63.353065490722656,56.740943908691406,30.28260612487793,23.923416137695312,7.0,7.0,7.0,7.0,7.0,137.05953979492188,134.8431854248047,136.5758819580078,137.4822540283203,853.306640625,494.1261291503906,368.387939453125,352.69891357421875,371.39599609375,352.8158264160156,421.6019287109375,404.7914123535156,416.1561584472656,397.1846618652344,478.12176513671875,461.94415283203125,475.13385009765625,456.97698974609375,2.509999990463257,2.009999990463257,849.08642578125,-0.010107608512043953,-1.7386345863342285,-1.6465760469436646,-1.6847590208053589,-1.688868522644043,-0.08952662348747253,-0.032015614211559296,0.29071369767189026,0.32927045226097107,0.656038224697113,0.5654681921005249,0.7393012642860413,0.5861442685127258,0.8984245657920837,0.9738110899925232,0.460332989692688,24.01934051513672,92.0479507446289,176.66159057617188,29.281618118286133,92.19999694824219,154.6372833251953,27.191991806030273,252.9281005859375,2.7556629180908203,0.0,0.49798813462257385,9.552082061767578,4.188863754272461,4.995275974273682,4.888875484466553,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22291505880169427,0.28244810228756395,0.2529691626581492,0.13500948321981454,0.10665819303277801,3.4397339789914754,136.49021530151367,3.6349505596891234,104.38568115234375,647.7270960885346,235.85734049479169,-10.107608512043953,-1689.7095441818237,0.030193090735452267,-0.060771118849515915,0.30999207496643066,1.0323733985424042,0.610753208398819
2024-11-12 10:45:00,5625.85986328125,79.60221862792969,139.92132568359375,6.0,50.37226104736328,63.599788665771484,57.357479095458984,30.911672592163086,24.635683059692383,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.8729705810547,136.5758819580078,137.4822540283203,881.6982421875,496.51275634765625,370.2257995605469,352.42889404296875,370.7214050292969,351.2541198730469,420.543701171875,402.9463806152344,415.68927001953125,397.7333984375,474.84637451171875,459.3860168457031,474.6775817871094,455.4100036621094,2.509999990463257,2.009999990463257,877.8075561523438,-0.025813041254878044,-1.779280185699463,-1.6762686967849731,-1.7211915254592896,-1.7376189231872559,-0.17275843024253845,-0.10862015932798386,0.3182860314846039,0.3232443332672119,0.6520596742630005,0.6094527244567871,0.7581340074539185,0.5826322436332703,0.8994056582450867,0.9805365204811096,0.4620015621185303,25.36030387878418,92.0479507446289,176.66159057617188,29.281618118286133,92.19999694824219,154.6372833251953,27.191991806030273,253.6148681640625,2.731837749481201,0.0,0.4724508225917816,9.196296691894531,4.139908790588379,4.9847822189331055,4.921152114868164,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2220246508019398,0.2803273185676113,0.2528132349483931,0.13624866484602943,0.10858613083602639,3.4842963198073633,136.47745513916016,3.7613375247065095,107.54531860351562,647.7270960885346,243.83543226453995,-25.813041254878044,-1728.5898327827454,0.02863941178435379,-0.14068929478526115,0.3207651823759079,1.0494501292705536,0.6307561993598938
2024-11-12 10:50:00,5637.7529296875,79.61654663085938,139.94139099121094,6.0,50.42923355102539,63.6910285949707,57.07216262817383,30.69171142578125,24.54956817626953,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.7447967529297,136.5758819580078,137.4822540283203,919.902099609375,494.4545593261719,366.0942687988281,352.0347900390625,368.2513732910156,351.2049560546875,418.6985778808594,402.0050354003906,413.2112731933594,397.9583435058594,471.4553527832031,456.31494140625,472.9942932128906,454.6651611328125,2.509999990463257,2.009999990463257,877.8413696289062,-0.09839687496423721,-1.7354397773742676,-1.6454440355300903,-1.6833961009979248,-1.7447919845581055,-0.19113345444202423,-0.12677665054798126,0.3210209608078003,0.2913491129875183,0.6245381832122803,0.5697579979896545,0.7440873980522156,0.6113842725753784,0.911296010017395,0.9501980543136597,0.4770528972148895,24.00028419494629,92.0479507446289,176.66159057617188,29.281618118286133,92.19999694824219,154.6372833251953,27.191991806030273,0.0,2.9070703983306885,0.0,0.4573148488998413,5.496663570404053,4.004773139953613,4.936119079589844,4.8980607986450195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22271080928498602,0.2812789234289421,0.2520480013582614,0.1355439178559161,0.10841834807189439,3.4701542089730943,136.4454116821289,3.9160372343327863,96.52191162109375,647.7270960885346,243.84482489691842,-98.39687496423721,-1702.267974615097,0.026973815077147655,-0.15895505249500275,0.3061850368976593,1.0497795343399048,0.5971480906009674
2024-11-12 10:55:00,5626.33251953125,79.62127685546875,139.94845581054688,6.0,50.223167419433594,63.566383361816406,57.042335510253906,30.477388381958008,24.19894027709961,7.0,7.0,7.0,7.0,7.0,136.9544219970703,134.7447967529297,136.5758819580078,137.35865783691406,927.34521484375,492.8168029785156,364.90240478515625,352.0347900390625,366.5024719238281,351.4735107421875,418.8601379394531,401.7001037597656,414.4514465332031,398.3309020996094,473.74261474609375,458.1277160644531,474.7750549316406,455.9191589355469,2.509999990463257,2.009999990463257,871.2089233398438,-0.05139807611703873,-1.7251988649368286,-1.6206225156784058,-1.6629297733306885,-1.6984254121780396,-0.1592598259449005,-0.08913905173540115,0.30398130416870117,0.31396880745887756,0.6340880393981934,0.5338255763053894,0.7513754367828369,0.6178215742111206,0.9116889238357544,0.944459080696106,0.46224793791770935,22.59906768798828,91.84042358398438,173.3778076171875,29.47083282470703,92.19999694824219,154.6372833251953,27.191991806030273,441.01220703125,3.2036681175231934,161.02110290527344,0.39365050196647644,477.4246520996094,4.07171630859375,4.9847822189331055,5.047823429107666,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22271103263552544,0.28188056641640374,0.2529501442896853,0.13514979216450987,0.10730846449387565,3.462985826751632,136.40843963623047,3.9557358330652397,95.64794921875,647.7270960885346,242.00247870551217,-51.39807611703873,-1676.7941415309906,0.02775361603393839,-0.12419943884015083,0.30897505581378937,1.0602862238883972,0.5839568078517914
2024-11-12 11:00:00,5635.21337890625,79.63450622558594,139.95513916015625,6.0,50.086795806884766,63.52956771850586,57.2056770324707,31.000951766967773,24.6243839263916,7.0,7.0,7.0,7.0,7.0,136.89772033691406,134.7447967529297,136.5758819580078,137.35865783691406,922.7162475585938,493.1556701660156,365.2671813964844,352.3023986816406,367.7454833984375,351.965087890625,419.31793212890625,400.823974609375,414.96484375,395.9984436035156,474.7722473144531,458.1763000488281,473.0595703125,449.184326171875,2.509999990463257,2.009999990463257,877.8224487304688,-0.0660436674952507,-1.7441744804382324,-1.6689109802246094,-1.6980185508728027,-1.7364407777786255,-0.12134699523448944,-0.05582094192504883,0.2979210913181305,0.28583449125289917,0.6409934163093567,0.5754428505897522,0.7469355463981628,0.6019013524055481,0.9222128987312317,0.9457476139068604,0.45176413655281067,22.573015213012695,91.84042358398438,173.3778076171875,29.47083282470703,92.19999694824219,154.6372833251953,27.191991806030273,534.8151245117188,3.439645528793335,533.4765014648438,0.37903809547424316,562.1521606445312,4.145743370056152,4.991097927093506,5.151238918304443,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2211851452468077,0.2805489238613485,0.2526223883866366,0.13690135112263488,0.10874219138257231,3.4719276791436937,136.3942642211914,3.929787295065028,106.67672729492188,647.7270960885346,243.83956909179688,-66.0436674952507,-1711.8861973285675,0.027680881507545253,-0.08858396857976913,0.29187779128551483,1.047886222600937,0.6082181334495544
2024-11-12 11:05:00,5724.52587890625,79.62242126464844,139.9555206298828,6.0,50.19072723388672,63.66233444213867,56.86320495605469,32.62532043457031,26.242496490478516,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.7447967529297,136.5758819580078,137.38734436035156,912.2659301757812,490.61285400390625,366.8207702636719,352.0347900390625,367.7943420410156,351.4092712402344,418.54119873046875,399.3697814941406,415.9945068359375,398.0072021484375,473.03948974609375,457.343994140625,473.6929626464844,455.1043701171875,2.509999990463257,2.009999990463257,873.720947265625,-0.04990223050117493,-1.8079336881637573,-1.7061365842819214,-1.7471003532409668,-1.7896296977996826,-0.16056908667087555,-0.08703547716140747,0.3059280812740326,0.2957620620727539,0.66901034116745,0.6065516471862793,0.7779484987258911,0.6291190981864929,0.9124734401702881,0.9636294841766357,0.44812363386154175,22.527050018310547,91.84042358398438,173.3778076171875,29.47083282470703,92.19999694824219,154.6372833251953,27.191991806030273,255.4039306640625,2.709409713745117,95.4693374633789,0.44223374128341675,11.399535179138184,3.927189826965332,4.9942307472229,5.267676830291748,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21861588336718227,0.2772941985165847,0.24767921223034195,0.1421061945108749,0.11430451137501622,3.4651017811672284,136.42168426513672,3.8246630004582975,102.61386108398438,647.7270960885346,242.7002631293403,-49.90223050117493,-1762.700080871582,0.029078072488485297,-0.12380228191614151,0.30084507167339325,1.0925080478191376,0.6377809941768646
2024-11-12 11:10:00,5689.888671875,79.62478637695312,139.9267578125,6.0,49.89286804199219,63.40354919433594,57.01930236816406,31.749984741210938,25.186323165893555,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.7447967529297,136.5758819580078,137.4822540283203,916.796875,490.6217041015625,364.50152587890625,351.3115234375,367.794189453125,352.245361328125,417.7468566894531,401.7434997558594,415.0211181640625,398.2176208496094,472.68634033203125,457.0257873535156,469.1508483886719,455.21337890625,2.509999990463257,2.009999990463257,870.23095703125,-0.010088995099067688,-1.7989543676376343,-1.717276930809021,-1.758758306503296,-1.7752821445465088,-0.06786680221557617,-0.0011355672031641006,0.3042428195476532,0.3168148994445801,0.6840603947639465,0.5863015651702881,0.7562877535820007,0.622969388961792,0.9219989776611328,0.9811506867408752,0.46286675333976746,25.37799644470215,93.88821411132812,168.1530303955078,30.239898681640625,92.19999694824219,154.6372833251953,27.191991806030273,250.51776123046875,3.2008047103881836,23.652912139892578,0.41436660289764404,10.672504425048828,3.9850707054138184,5.135294437408447,5.489537715911865,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21954861564192713,0.27900102757543255,0.2509077828370722,0.13971265774335384,0.11082991620221429,3.4507837163941795,136.4454116821289,3.867057207772972,91.14370727539062,647.7270960885346,241.73082139756946,-10.088995099067688,-1762.567937374115,0.029990848477719188,-0.034501184709370136,0.31052885949611664,1.0677724480628967,0.6351809799671173
2024-11-12 11:15:00,5691.48779296875,79.63450622558594,139.9363555908203,6.0,50.144500732421875,63.58745574951172,57.41593933105469,32.44483947753906,25.7386474609375,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.7447967529297,136.72694396972656,137.4822540283203,898.7368774414062,489.91534423828125,363.19525146484375,351.4732360839844,368.4198913574219,352.4925537109375,418.3795166015625,402.3773193359375,415.527587890625,399.725341796875,468.4718017578125,453.2396545410156,474.6489562988281,458.97308349609375,2.509999990463257,2.009999990463257,870.022705078125,-0.07677926123142242,-1.7992322444915771,-1.7022700309753418,-1.7424931526184082,-1.7949349880218506,-0.20129509270191193,-0.13361577689647675,0.312565416097641,0.32360559701919556,0.6706598997116089,0.6066418290138245,0.7707638740539551,0.604536771774292,0.9082627296447754,0.9707981944084167,0.4640302360057831,29.426063537597656,93.88821411132812,168.1530303955078,30.239898681640625,92.19999694824219,154.6372833251953,27.191991806030273,244.4259033203125,3.0873055458068848,6.457604885101318,0.4358063340187073,10.202203750610352,4.007835388183594,5.152355194091797,5.441072463989258,4.211490154266357,3.2959487438201904,2.1057450771331787,0.218655205976608,0.2772732409607623,0.2503623300142856,0.1414757940595543,0.11223342898878978,3.481379946769809,136.4831771850586,3.7898148679578805,90.36181640625,647.7270960885346,241.6729736328125,-76.77926123142242,-1759.7326040267944,0.028814819560608322,-0.16745543479919434,0.3180855065584183,1.073032259941101,0.6386508643627167
2024-11-12 11:20:00,5693.87353515625,79.6474380493164,139.90380859375,6.0,49.76035690307617,63.131202697753906,56.785091400146484,32.14755630493164,25.565744400024414,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.77439880371094,136.61077880859375,137.50657653808594,929.20751953125,490.2094421386719,363.9864807128906,351.908203125,367.3499450683594,352.1405334472656,417.9720764160156,400.823974609375,415.06982421875,398.3308410644531,472.85675048828125,457.5580749511719,475.31842041015625,456.8210754394531,2.559999942779541,1.8700000047683716,882.928955078125,-0.007331927306950092,-1.7141050100326538,-1.6242680549621582,-1.6575031280517578,-1.696224570274353,-0.1705363541841507,-0.10410241037607193,0.320980042219162,0.32158634066581726,0.6561852097511292,0.6078946590423584,0.7721269726753235,0.610702633857727,0.9162330031394958,0.9521079063415527,0.4638926386833191,23.172014236450195,93.88821411132812,168.1530303955078,30.239898681640625,92.19999694824219,154.6372833251953,27.191991806030273,247.02386474609375,3.769763946533203,2.5284202098846436,0.40800660848617554,10.264898300170898,4.048305511474609,5.068454742431641,5.223647117614746,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2188326992013602,0.27763409167436315,0.24972559681785164,0.14137632759826524,0.11243128470815979,3.4504615717379896,136.4676170349121,3.9166624146207036,94.97079467773438,657.1250606354967,245.25804307725696,-7.331927306950092,-1673.0251908302307,0.027691629476596796,-0.1373193822801113,0.3212831914424896,1.077478289604187,0.6320399343967438
