datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-12 11:25:00,5682.38916015625,79.65898132324219,139.88877868652344,6.0,50.47809600830078,63.86760330200195,57.602325439453125,32.31754684448242,25.7744140625,7.0,7.0,7.0,7.0,7.0,137.08399963378906,134.8729705810547,136.72694396972656,137.58755493164062,918.3911743164062,491.3795166015625,367.7454833984375,352.65447998046875,371.869140625,352.3997497558594,418.4876403808594,398.8006286621094,415.06982421875,398.5359802246094,470.8222351074219,455.2413024902344,465.8570556640625,453.7030944824219,2.559999942779541,1.8700000047683716,887.0175170898438,-0.05864432081580162,-1.8676122426986694,-1.7751286029815674,-1.802742838859558,-1.8090360164642334,-0.0893816277384758,-0.01348457857966423,0.3354501724243164,0.3288109600543976,0.6405159831047058,0.5704152584075928,0.7526969909667969,0.6010061502456665,0.9232694506645203,0.9374831914901733,0.48265743255615234,23.59048843383789,93.88115692138672,168.09939575195312,30.215904235839844,92.19999694824219,154.6372833251953,27.191991806030273,252.3735809326172,2.5638036727905273,0.0,0.4416661262512207,10.116433143615723,4.095498561859131,5.101873397827148,5.203546047210693,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21943183427086163,0.27763696437237695,0.2504013607678029,0.1404866495371205,0.11204319105183799,3.497728543498008,136.56786727905273,3.878894521716931,98.51614379882812,657.1250606354967,246.39375474717883,-58.64432081580162,-1813.629925251007,0.028907741798874568,-0.051433103159070015,0.332130566239357,1.0532000660896301,0.6054656207561493
2024-11-12 11:30:00,5718.29931640625,79.67086791992188,139.84034729003906,6.0,50.295066833496094,63.83793258666992,57.47196578979492,32.400875091552734,26.200241088867188,7.0,7.0,7.0,7.0,7.0,137.2075958251953,134.97825622558594,136.8322296142578,137.69284057617188,926.5448608398438,491.7318420410156,370.8120422363281,352.703125,375.3353271484375,351.5707702636719,417.5224914550781,398.42181396484375,414.0653381347656,393.2696228027344,465.8312683105469,449.72747802734375,473.52984619140625,445.8252258300781,2.559999942779541,1.8700000047683716,897.1092529296875,-0.03430595248937607,-1.8304696083068848,-1.7291419506072998,-1.7596650123596191,-1.7625430822372437,-0.06966043263673782,0.0031058494932949543,0.32647061347961426,0.3125099837779999,0.6245231032371521,0.574119508266449,0.7492738366127014,0.5962226390838623,0.903744637966156,0.9083443880081177,0.5060721039772034,25.78856658935547,93.87295532226562,168.0370635986328,30.209381103515625,92.19999694824219,154.6372833251953,27.191991806030273,249.7168426513672,3.5706372261047363,0.0,0.3989064693450928,9.875,4.085130214691162,5.045137405395508,5.125732898712158,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2184784456158927,0.27730775920908135,0.2496544202597959,0.14074725956786388,0.11381211534736616,3.4782728800263203,136.67773056030273,3.888757028922276,125.57827758789062,657.1250606354967,249.19701470269098,-34.30595248937607,-1770.4549133777618,0.027957691870987893,-0.033277291571721435,0.31949029862880707,1.0473851561546326,0.5993213057518005
2024-11-12 11:35:00,5697.251953125,79.6751708984375,139.84954833984375,6.0,50.32062530517578,63.76861572265625,57.42275619506836,32.36327362060547,25.80974006652832,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.0026397705078,136.8322296142578,137.82101440429688,943.467041015625,492.6065368652344,370.8890075683594,351.5291748046875,371.46051025390625,352.54132080078125,413.3760681152344,394.22027587890625,413.95660400390625,397.6653747558594,468.1197814941406,452.97991943359375,474.7737121582031,453.4493103027344,2.559999942779541,1.8700000047683716,883.9730834960938,-0.07776286453008652,-1.8360705375671387,-1.740610122680664,-1.7697886228561401,-1.788010835647583,-0.11391279101371765,-0.04337538778781891,0.3112354576587677,0.32721424102783203,0.6619272232055664,0.5773217082023621,0.7404899597167969,0.59419846534729,0.8938055634498596,0.9489617347717285,0.4820355772972107,25.927825927734375,93.87295532226562,168.0370635986328,30.209381103515625,92.19999694824219,154.6372833251953,27.191991806030273,259.6676330566406,4.015610694885254,0.0,0.47154006361961365,9.859471321105957,4.1448445320129395,5.018692970275879,4.964056968688965,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21908536872214956,0.27763507714325303,0.2500065457800396,0.1409028542715045,0.1123701540830533,3.4832205255977646,136.71586990356445,3.9744089204190756,110.1903076171875,657.1250606354967,245.54807874891495,-77.76286453008652,-1783.6200296878815,0.028292386556324146,-0.07864408940076828,0.31922484934329987,1.037589192390442,0.6196244657039642
2024-11-12 11:40:00,5693.01513671875,79.67469024658203,139.85874938964844,6.0,50.33586120605469,63.62601852416992,57.43716049194336,32.10467529296875,25.832273483276367,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.1123046875,137.0611114501953,137.92630004882812,907.826904296875,493.4050598144531,369.54437255859375,352.703125,368.8689880371094,353.1700744628906,416.0101013183594,399.84423828125,413.79534912109375,398.00732421875,473.11712646484375,457.4462890625,470.4183654785156,455.3707275390625,2.559999942779541,1.8700000047683716,867.6881713867188,-0.02245224267244339,-1.7646329402923584,-1.6642438173294067,-1.7091665267944336,-1.733551263809204,-0.15111717581748962,-0.0840815007686615,0.3220246434211731,0.3165886104106903,0.6394856572151184,0.5695163011550903,0.7501375675201416,0.6114776134490967,0.8853541612625122,0.9534263014793396,0.4689236879348755,24.106307983398438,93.87295532226562,168.0370635986328,30.209381103515625,92.19999694824219,154.6372833251953,27.191991806030273,272.7977294921875,3.4454760551452637,0.0,0.44175419211387634,10.453299522399902,4.105655670166016,4.954946041107178,4.9178056716918945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21948522526223738,0.2774358215736048,0.25044983451045183,0.13998969561288918,0.11263942304081684,3.4805158555898967,136.8531494140625,3.8271188781139855,95.2125244140625,657.1250606354967,241.02449205186633,-22.45224267244339,-1717.8986370563507,0.029185135266658564,-0.11759933829307556,0.3193066269159317,1.05587637424469,0.6045009791851044
2024-11-12 11:45:00,5693.93408203125,79.66921997070312,139.88877868652344,6.0,50.21633529663086,63.662227630615234,57.33100891113281,32.41337585449219,25.82874870300293,7.0,7.0,7.0,7.0,7.0,137.3478240966797,135.2314910888672,137.16639709472656,138.05447387695312,893.146728515625,494.09869384765625,366.92041015625,351.63525390625,367.59088134765625,352.864990234375,416.791015625,401.1964416503906,415.5762939453125,399.24700927734375,475.32452392578125,459.97711181640625,470.1883239746094,455.2620849609375,2.559999942779541,1.8700000047683716,875.6968994140625,-0.029148155823349953,-1.7865129709243774,-1.6918249130249023,-1.7259092330932617,-1.7513130903244019,-0.10313207656145096,-0.04202631115913391,0.28116223216056824,0.30992841720581055,0.6950402855873108,0.601077675819397,0.7470817565917969,0.6005019545555115,0.8944658041000366,0.986770749092102,0.4449838697910309,22.827878952026367,94.33378601074219,174.9891815185547,30.258209228515625,92.19999694824219,154.6372833251953,27.191991806030273,271.4543762207031,3.315946340560913,0.0,0.4649796783924103,10.288151741027832,4.010373115539551,4.965034484863281,4.948923587799072,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21885362403245168,0.27745372394535933,0.24986090672530645,0.1412644855698484,0.11256725972703412,3.481709883359116,136.95004653930664,3.7646241026956373,92.20855712890625,657.1250606354967,243.24913872612848,-29.148155823349953,-1738.8900518417358,0.02889534814595048,-0.07257919386029243,0.2955453246831894,1.0473327338695526,0.6480589807033539
2024-11-12 11:50:00,5718.234375,79.66490173339844,139.86541748046875,6.0,50.01422882080078,63.49152755737305,57.34099578857422,31.48110008239746,25.384145736694336,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3124237060547,137.16639709472656,138.15975952148438,933.9968872070312,492.404052734375,365.0080261230469,351.5709228515625,367.39385986328125,353.02197265625,416.68487548828125,400.823974609375,414.3923034667969,398.1689147949219,474.509033203125,459.1517028808594,469.515625,454.8409118652344,2.559999942779541,1.8700000047683716,887.0724487304688,-0.07204130291938782,-1.700372338294983,-1.6022508144378662,-1.6510779857635498,-1.6907199621200562,-0.21250388026237488,-0.13525338470935822,0.2883246839046478,0.2976706027984619,0.668302595615387,0.5912856459617615,0.7432529330253601,0.5882095694541931,0.8791958093643188,0.9769224524497986,0.44503965973854065,21.38728141784668,94.33378601074219,174.9891815185547,30.258209228515625,92.19999694824219,154.6372833251953,27.191991806030273,272.0074462890625,3.0827090740203857,0.0,0.45797914266586304,9.027280807495117,4.0055999755859375,4.924724578857422,4.944396018981934,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21963809225331593,0.2788238130575853,0.25181367822410455,0.13824963269768112,0.11147478376731311,3.440627881919682,137.02563095092773,3.9200780910573902,89.92532348632812,657.1250606354967,246.40901353624133,-72.04130291938782,-1661.1052751541138,0.02617147508211041,-0.17387863248586655,0.29299764335155487,1.0373577177524567,0.6297941207885742
2024-11-12 11:55:00,5691.8095703125,79.68310546875,139.88046264648438,6.0,50.257530212402344,63.6873779296875,57.358978271484375,32.32331466674805,26.158109664916992,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.3124237060547,137.19627380371094,138.15975952148438,926.0787353515625,490.2233581542969,362.9705505371094,351.1219482421875,368.7369384765625,353.3315734863281,416.1226806640625,400.3079833984375,414.6977233886719,400.2605285644531,465.6317443847656,451.2843017578125,472.78387451171875,457.6274719238281,2.559999942779541,1.8700000047683716,887.8299560546875,-0.06070242077112198,-1.8324341773986816,-1.7343406677246094,-1.7745150327682495,-1.8067723512649536,-0.14296595752239227,-0.05789158120751381,0.2991160452365875,0.2922670543193817,0.6759973764419556,0.6077911853790283,0.7597085237503052,0.5944914817810059,0.8993712067604065,0.9768306612968445,0.45799294114112854,21.042526245117188,94.33378601074219,174.9891815185547,30.258209228515625,92.19999694824219,154.6372833251953,27.191991806030273,264.8171691894531,2.9573066234588623,0.0,0.4446084201335907,9.100761413574219,3.961719274520874,5.008100509643555,5.110885143280029,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21871515654942095,0.27716035338872064,0.2496198651056408,0.14066745416370235,0.11383717079251525,3.488073626345628,137.0594253540039,3.9048898902668703,87.00970458984375,657.1250606354967,246.6194322374132,-60.70242077112198,-1787.0155572891235,0.02838343728592414,-0.10042876936495304,0.2956915497779846,1.056954264640808,0.6418942809104919
2024-11-12 12:00:00,5705.6474609375,79.67362213134766,139.89002990722656,6.0,50.19595718383789,63.81593322753906,57.46699142456055,32.90314865112305,26.19845962524414,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.39332580566406,137.29457092285156,138.15975952148438,903.8883056640625,489.00079345703125,364.1427001953125,351.57086181640625,366.8608093261719,352.65435791015625,416.333251953125,400.62701416015625,416.04327392578125,399.46600341796875,470.2005310058594,454.986328125,472.558349609375,457.5783996582031,2.559999942779541,1.8700000047683716,884.6127319335938,-0.01091718953102827,-1.8310233354568481,-1.7403500080108643,-1.7804852724075317,-1.8074803352355957,-0.08791862428188324,0.0021346770226955414,0.3415534496307373,0.3028300404548645,0.6493620872497559,0.5999250411987305,0.7603516578674316,0.6076608300209045,0.911682665348053,0.9502580761909485,0.46397143602371216,20.880041122436523,90.95844268798828,164.0696563720703,29.171751022338867,92.19999694824219,154.6372833251953,27.191991806030273,263.03863525390625,3.169420003890991,0.0,0.42215853929519653,8.913054466247559,4.046253681182861,4.9984540939331055,5.061494827270508,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2176938610868155,0.27676206775541756,0.2492274667148601,0.14269701931458947,0.11361958512831735,3.4916553260775247,137.1042251586914,3.8020784642682868,89.25595092773438,657.1250606354967,245.72575887044272,-10.91718953102827,-1789.83473777771,0.029461472501008355,-0.04289197362959385,0.3221917450428009,1.064182072877884,0.6246435642242432
2024-11-12 12:05:00,5718.71875,79.67788696289062,139.859130859375,6.0,50.0767936706543,63.41455078125,57.831180572509766,32.901641845703125,26.316743850708008,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.41770935058594,137.29457092285156,138.26504516601562,903.64697265625,489.2596435546875,364.1916198730469,351.5220947265625,367.4427490234375,353.65069580078125,416.3905944824219,401.85699462890625,415.4214172363281,398.8464050292969,472.1370544433594,456.83526611328125,468.5106506347656,455.9188537597656,2.559999942779541,1.8700000047683716,886.9310913085938,-0.014519465155899525,-1.7484145164489746,-1.653564453125,-1.6974003314971924,-1.7156764268875122,-0.14651481807231903,-0.07589314132928848,0.29722094535827637,0.31032252311706543,0.6643805503845215,0.5898963809013367,0.7623133063316345,0.610368549823761,0.9083682894706726,0.944347083568573,0.4509798586368561,20.59282112121582,90.95844268798828,164.0696563720703,29.171751022338867,92.19999694824219,154.6372833251953,27.191991806030273,252.23214721679688,3.5633692741394043,0.0,0.4149894714355469,9.0824556350708,3.984081506729126,5.01820182800293,5.199998378753662,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2172143482650464,0.27506853591830477,0.2508499701492928,0.14271498166130503,0.11415216400605104,3.483076464685258,137.1366424560547,3.7923752315586423,85.46377563476562,657.1250606354967,246.3697475857205,-14.519465155899525,-1703.7639319896698,0.027830291031585307,-0.11120397970080376,0.3037717342376709,1.067497581243515,0.6271384656429291
2024-11-12 12:10:00,5702.79736328125,79.68733978271484,139.89710998535156,6.0,50.086280822753906,63.6129035949707,57.4388427734375,32.52107238769531,26.118207931518555,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.41770935058594,137.29457092285156,138.1842041015625,927.27001953125,488.9806213378906,365.594970703125,352.4925537109375,369.2944030761719,353.3806457519531,417.3068542480469,403.6168518066406,415.014404296875,400.2602844238281,467.5760803222656,452.9761657714844,469.31390380859375,458.20050048828125,2.559999942779541,1.8700000047683716,885.020263671875,-0.0695178359746933,-1.7821247577667236,-1.696687936782837,-1.7359951734542847,-1.7866287231445312,-0.1799537092447281,-0.11709291487932205,0.3039761483669281,0.320910781621933,0.6694639921188354,0.5966520309448242,0.7705540060997009,0.6097402572631836,0.9163769483566284,0.962867021560669,0.4601838290691376,21.34483528137207,90.95844268798828,164.0696563720703,29.171751022338867,92.19999694824219,154.6372833251953,27.191991806030273,253.247314453125,3.349780797958374,0.0,0.40676313638687134,8.988974571228027,4.021750450134277,5.00211763381958,4.9959917068481445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21797749031632369,0.27684589172104457,0.2499761329601434,0.14153300315013384,0.11366748185235456,3.4812317717481887,137.14275360107422,3.9023796658181302,83.17361450195312,657.1250606354967,245.83896213107639,-69.5178359746933,-1750.3591477870941,0.02781155591427502,-0.14852331206202507,0.31244346499443054,1.0754241347312927,0.6330580115318298
2024-11-12 12:15:00,5685.396484375,79.68063354492188,139.9117431640625,6.0,50.1024055480957,63.53901672363281,57.0832633972168,31.93354606628418,25.501182556152344,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.41770935058594,137.3998565673828,138.26504516601562,919.1318359375,489.82440185546875,370.08831787109375,352.5413513183594,370.43414306640625,352.703125,417.4685363769531,397.87896728515625,416.0433044433594,398.8464050292969,473.52777099609375,457.93450927734375,475.40399169921875,458.2606506347656,2.559999942779541,1.8700000047683716,886.49853515625,-0.0298561193048954,-1.7487092018127441,-1.6610629558563232,-1.6948474645614624,-1.711454153060913,-0.1024571880698204,-0.04364333674311638,0.30040889978408813,0.2917337119579315,0.6507078409194946,0.5912755131721497,0.7404899597167969,0.5928866863250732,0.9035113453865051,0.9619683623313904,0.4538781940937042,22.802305221557617,91.73056030273438,172.87730407714844,29.202268600463867,92.19999694824219,154.6372833251953,27.191991806030273,246.35787963867188,2.474566698074341,0.0,0.40514615178108215,10.7854585647583,4.1590895652771,4.9879536628723145,4.824303150177002,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21959385591738081,0.27848518511047404,0.2501902609388535,0.13996155348427536,0.11176914454901626,3.467299677155665,137.1892852783203,3.879969343057168,104.80105590820312,657.1250606354967,246.24959309895834,-29.8561193048954,-1704.0184438228607,0.02760873582552339,-0.07305026240646839,0.2960713058710098,1.0369333028793335,0.6209916770458221
2024-11-12 12:20:00,5696.04443359375,79.68490600585938,139.91212463378906,6.0,50.26761245727539,63.49680709838867,57.54859924316406,32.59080505371094,26.297574996948242,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.4527587890625,137.3998565673828,138.26504516601562,893.1014404296875,492.8302001953125,368.81427001953125,350.90716552734375,369.298828125,353.110595703125,417.0016174316406,399.6398620605469,416.7086181640625,398.6846923828125,474.5088806152344,459.245361328125,473.0532531738281,452.8962707519531,2.559999942779541,1.8700000047683716,871.4260864257812,-0.028199881315231323,-1.7820719480514526,-1.6858559846878052,-1.7378768920898438,-1.7754517793655396,-0.16462019085884094,-0.0967789888381958,0.3108939528465271,0.31195810437202454,0.6731137037277222,0.5824960470199585,0.7815898060798645,0.6273066997528076,0.9126551747322083,0.9551697969436646,0.45657259225845337,22.890117645263672,91.73056030273438,172.87730407714844,29.202268600463867,92.19999694824219,154.6372833251953,27.191991806030273,236.4571075439453,2.710515260696411,0.0,0.35792776942253113,11.33031940460205,4.0584306716918945,5.082625389099121,5.27597713470459,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21836362727813782,0.27583154323012965,0.24999239592280276,0.1415751824993027,0.11423725106962708,3.4917917323982457,137.22894668579102,3.763038512111655,104.90151977539062,657.1250606354967,242.06280178493924,-28.199881315231323,-1745.3141510486603,0.02930509177497725,-0.13069958984851837,0.3114260286092758,1.0952431559562683,0.6278048753738403
2024-11-12 12:25:00,5702.75732421875,79.6882553100586,139.9325714111328,6.0,50.30632019042969,63.59021759033203,56.96280288696289,32.27227020263672,25.84707260131836,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.59320068359375,137.3998565673828,138.41152954101562,916.9143676757812,491.6212158203125,365.2185974121094,351.1216735839844,368.9753723144531,353.3806457519531,416.6292724609375,400.6759338378906,414.5892028808594,399.676513671875,472.294189453125,457.4502258300781,470.5798034667969,455.5184326171875,2.559999942779541,1.8700000047683716,884.8106079101562,-0.0618232898414135,-1.7953139543533325,-1.705468773841858,-1.7406195402145386,-1.798871397972107,-0.1471567302942276,-0.07899416238069534,0.2746600806713104,0.3230839967727661,0.6806649565696716,0.5730504393577576,0.7767618894577026,0.6191499829292297,0.9294295310974121,0.9510950446128845,0.4684917628765106,22.572433471679688,91.73056030273438,172.87730407714844,29.202268600463867,92.19999694824219,154.6372833251953,27.191991806030273,238.71678161621094,2.757946491241455,0.0,0.40157556533813477,9.926900863647461,4.101515293121338,5.018683433532715,5.07889986038208,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21969870482136658,0.27771239063044456,0.24876902086830327,0.14094006356110517,0.11287982011878041,3.4691566074422435,137.30067825317383,3.858825402014359,90.4630126953125,657.1250606354967,245.78072441948785,-61.8232898414135,-1760.068416595459,0.028112841052499903,-0.11307544633746147,0.29887203872203827,1.0863368809223175,0.6268576979637146
2024-11-12 12:30:00,5704.603515625,79.70199584960938,139.90089416503906,6.0,50.344947814941406,63.546112060546875,57.49458312988281,32.697914123535156,26.004104614257812,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.674072265625,137.534912109375,138.51683044433594,929.84326171875,490.44775390625,364.55023193359375,352.245361328125,369.6040344238281,352.4351806640625,417.9720764160156,402.2156066894531,413.7950744628906,399.76702880859375,469.4527893066406,454.7681579589844,468.8291015625,456.39013671875,2.559999942779541,1.8700000047683716,892.570068359375,-0.04023285210132599,-1.7970715761184692,-1.6952950954437256,-1.745427131652832,-1.7823597192764282,-0.16591547429561615,-0.09138944000005722,0.30907177925109863,0.3409727215766907,0.6541482210159302,0.5652019381523132,0.7839413285255432,0.6401401162147522,0.9243906140327454,0.9183500409126282,0.4973801374435425,22.74408721923828,91.73056030273438,172.87730407714844,29.202268600463867,92.19999694824219,154.6372833251953,27.191991806030273,223.2694854736328,3.321500301361084,0.0,0.3578360676765442,11.147066116333008,4.036552429199219,4.984706401824951,5.030340194702148,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21880768153113347,0.2761821802139064,0.24988120916305928,0.14211068023297263,0.11301824885892821,3.4848300885695047,137.40730667114258,3.9119700817288123,86.3818359375,657.1250606354967,247.93613009982639,-40.23285210132599,-1755.0383806228638,0.027895569907793596,-0.12865245714783669,0.32502225041389465,1.1040113866329193,0.6096750795841217
2024-11-12 12:35:00,5686.28369140625,79.69680786132812,139.94302368164062,6.0,50.0106315612793,63.40140914916992,57.29047775268555,31.283676147460938,25.29851531982422,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.69850158691406,137.63333129882812,138.51683044433594,953.3013305664062,489.5367126464844,366.7674560546875,352.9136962890625,369.0882263183594,351.732666015625,418.1826477050781,401.7486877441406,415.6359558105469,400.1922607421875,471.6802978515625,456.4656066894531,473.267822265625,458.4664611816406,2.559999942779541,1.8700000047683716,880.7447509765625,-0.07022209465503693,-1.7608909606933594,-1.6686043739318848,-1.7067097425460815,-1.7599436044692993,-0.1867346167564392,-0.11477956920862198,0.33145228028297424,0.33252477645874023,0.6504322290420532,0.5771182775497437,0.7680774927139282,0.6262966394424438,0.9235063791275024,0.947644829750061,0.4812610149383545,22.894166946411133,91.73056030273438,172.87730407714844,29.202268600463867,92.19999694824219,154.6372833251953,27.191991806030273,230.62730407714844,3.288804769515991,0.0,0.36583879590034485,11.426156044006348,4.095108985900879,5.002191066741943,4.936887741088867,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22003517780227874,0.27895149290323745,0.25206481232382166,0.13764091811120072,0.11130759885946138,3.4534680300363005,137.43801879882812,4.023582567322734,93.10302734375,657.1250606354967,244.65131971571182,-70.22209465503693,-1724.0371704101562,0.027630695761935397,-0.1507570929825306,0.33198852837085724,1.0812258124351501,0.6137752532958984
2024-11-12 12:40:00,5698.6923828125,79.68826293945312,139.9513702392578,6.0,50.271339416503906,63.67634582519531,57.781982421875,32.30940246582031,25.97868537902832,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.80807495117188,137.63333129882812,138.54129028320312,881.0645141601562,491.51434326171875,368.0049743652344,352.245361328125,369.76568603515625,352.4925537109375,418.698486328125,402.0050354003906,417.08087158203125,399.9221496582031,477.1864318847656,461.6877746582031,476.0159912109375,458.41754150390625,2.559999942779541,1.8700000047683716,876.4201049804688,-0.03747006878256798,-1.8038746118545532,-1.7042509317398071,-1.7442958354949951,-1.7482905387878418,-0.15567389130592346,-0.08373112231492996,0.3155265748500824,0.33814001083374023,0.6784752607345581,0.5685327053070068,0.774174153804779,0.6422454118728638,0.9278050065040588,0.9695881009101868,0.4831826984882355,23.605539321899414,91.73056030273438,172.87730407714844,29.202268600463867,92.19999694824219,154.6372833251953,27.191991806030273,242.5594482421875,2.4595346450805664,0.0,0.36581024527549744,10.83510971069336,4.004454135894775,4.900972366333008,4.877832889556885,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21855416902658656,0.27683230663844816,0.2512066179158901,0.14046481931103444,0.11294208710804078,3.4873849544620383,137.4978485107422,3.710596557838361,99.98202514648438,657.1250606354967,243.45002916124133,-37.47006878256798,-1750.1779794692993,0.02889772420036692,-0.11970250681042671,0.3268332928419113,1.095296859741211,0.6235039830207825
2024-11-12 12:45:00,5697.9697265625,79.69525146484375,139.95388793945312,6.0,50.455020904541016,63.75523376464844,57.48255920410156,32.82869338989258,26.11836051940918,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.9029541015625,137.84390258789062,138.74571228027344,951.3869018554688,496.4066467285156,372.19091796875,353.022705078125,374.70697021484375,352.59625244140625,418.4881591796875,392.3007507324219,414.9116516113281,394.5443115234375,478.1746826171875,446.4298400878906,477.8272399902344,453.3439025878906,2.559999942779541,1.8700000047683716,904.4672241210938,-0.027824563905596733,-1.8685956001281738,-1.7623080015182495,-1.8192415237426758,-1.8519384860992432,-0.18300364911556244,-0.12112946063280106,0.3296610414981842,0.31946679949760437,0.6897591352462769,0.6189302206039429,0.8041449785232544,0.6355206966400146,0.9305381178855896,0.9740530848503113,0.46869271993637085,26.376699447631836,91.73056030273438,172.87730407714844,29.202268600463867,92.19999694824219,154.6372833251953,27.191991806030273,242.49578857421875,3.981511116027832,0.0,0.3796180784702301,11.094408988952637,3.923654079437256,4.911459922790527,4.94439697265625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21876105544814675,0.27642763750084093,0.24923080192833852,0.14233746188598134,0.11324304323669243,3.4972605213256984,137.6573600769043,4.007266928444394,144.06185913085938,657.1250606354967,251.24089558919272,-27.824563905596733,-1825.5209028720856,0.02847971692351657,-0.15206655487418175,0.3245639204978943,1.1219053268432617,0.6543446779251099
2024-11-12 12:50:00,5711.35693359375,79.69345092773438,139.9739532470703,6.0,49.95838928222656,63.50083923339844,57.31547546386719,32.527156829833984,26.15740966796875,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.00823974609375,137.84390258789062,138.77029418945312,952.6478881835938,496.7239685058594,374.4014587402344,352.7522888183594,371.9781188964844,350.90289306640625,414.6252746582031,391.74798583984375,412.21630859375,387.69140625,469.51239013671875,450.7224426269531,468.6211242675781,442.0260009765625,2.559999942779541,1.8700000047683716,910.8783569335938,-0.02314024791121483,-1.7849801778793335,-1.6758476495742798,-1.7127344608306885,-1.7632943391799927,-0.12348682433366776,-0.07344087958335876,0.28891652822494507,0.3014885485172272,0.6889872550964355,0.6046574115753174,0.7544786334037781,0.6215276122093201,0.9149293303489685,0.9912176728248596,0.44629034399986267,29.955123901367188,90.02457427978516,180.70223999023438,28.256195068359375,92.19999694824219,154.6372833251953,27.191991806030273,239.17391967773438,3.125246524810791,0.0,0.3855293393135071,12.139901161193848,4.045297145843506,4.9045209884643555,4.861490249633789,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21772225274798807,0.2767412234045339,0.2497849633385746,0.14175568832836744,0.113995872180536,3.4712032884212767,137.71614837646484,4.0031729030844945,135.51165771484375,657.1250606354967,253.02176581488717,-23.14024791121483,-1734.2141568660736,0.02672717174966685,-0.09846385195851326,0.2952025383710861,1.065242439508438,0.6468223333358765
2024-11-12 12:55:00,5714.79736328125,79.68058013916016,139.98263549804688,6.0,49.922176361083984,63.405033111572266,56.77311706542969,31.79737663269043,25.520858764648438,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.00823974609375,137.84390258789062,138.8265380859375,907.1594848632812,492.1092529296875,365.55621337890625,351.3604431152344,367.0813903808594,352.1964416503906,413.8525390625,397.9918518066406,412.11260986328125,396.206787109375,465.6914978027344,449.7716979980469,464.67633056640625,453.30419921875,2.559999942779541,1.8700000047683716,879.7819213867188,-0.00080246472498402,-1.7186782360076904,-1.6132962703704834,-1.6642082929611206,-1.701319694519043,-0.08092103153467178,-0.023460349068045616,0.2721576988697052,0.29288730025291443,0.679303765296936,0.5786240696907043,0.7311267256736755,0.5974732041358948,0.8856207728385925,0.9549336433410645,0.43684515357017517,25.85114288330078,90.02457427978516,180.70223999023438,28.256195068359375,92.19999694824219,154.6372833251953,27.191991806030273,237.37384033203125,3.2829668521881104,0.0,0.37137025594711304,16.667760848999023,4.011537075042725,4.851105690002441,4.828449726104736,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21951671814396276,0.27880324531106676,0.24964152698120717,0.1398187393415989,0.11221977022216441,3.438260799493844,137.73020935058594,3.8097287187481443,88.13916015625,657.1250606354967,244.38386705186633,-0.80246472498402,-1674.3756234645844,0.028022032767599053,-0.0521906903013587,0.2825224995613098,1.029863327741623,0.6289639174938202
2024-11-12 13:00:00,5686.82421875,79.6987075805664,139.9576416015625,6.0,50.373809814453125,63.807369232177734,57.209556579589844,31.441728591918945,25.02777099609375,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.00823974609375,137.99038696289062,138.8509979248047,904.6154174804688,490.092529296875,366.0404357910156,353.4292297363281,368.4609680175781,352.245361328125,418.80377197265625,402.5339050292969,414.60565185546875,397.83013916015625,471.93475341796875,455.5550231933594,468.5887756347656,457.8481140136719,2.559999942779541,1.8700000047683716,862.77490234375,-0.06603957712650299,-1.7699618339538574,-1.676417350769043,-1.7131712436676025,-1.7496387958526611,-0.16526944935321808,-0.095454640686512,0.3052189350128174,0.33036455512046814,0.6555634140968323,0.5928734540939331,0.7466665506362915,0.5832214951515198,0.8900129199028015,0.9704729318618774,0.4788043200969696,24.064483642578125,90.02457427978516,180.70223999023438,28.256195068359375,92.19999694824219,154.6372833251953,27.191991806030273,230.2389678955078,3.457277297973633,0.0,0.3351511061191559,19.9896240234375,4.157403945922852,4.921972274780273,4.789427280426025,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2210732810272571,0.2800285410580142,0.25107301642957414,0.13798690483382298,0.10983825665133158,3.461883744814803,137.77294540405273,3.8177318630579045,88.99258422851562,657.1250606354967,239.65969509548611,-66.03957712650299,-1727.297306060791,0.02892324454783483,-0.13036204501986504,0.31779174506664276,1.0382772982120514,0.6242184340953827
2024-11-12 13:05:00,5684.7177734375,79.69345092773438,139.98643493652344,6.0,50.11878204345703,63.63943099975586,57.491790771484375,31.784088134765625,25.613300323486328,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.00823974609375,137.84390258789062,138.74571228027344,901.72021484375,492.4605712890625,368.28570556640625,353.272216796875,368.51763916015625,350.8537292480469,420.1081848144531,401.2638244628906,417.5967102050781,399.0080871582031,474.4626770019531,458.2935485839844,477.1761779785156,459.2827453613281,2.559999942779541,1.8700000047683716,868.2894287109375,-0.01851610839366913,-1.734812617301941,-1.643132209777832,-1.6782442331314087,-1.7005627155303955,-0.12196994572877884,-0.05508454889059067,0.34715282917022705,0.28575369715690613,0.6254324316978455,0.6021022200584412,0.7505279183387756,0.603260338306427,0.8917428255081177,0.9511406421661377,0.4699966013431549,24.033658981323242,91.87094116210938,168.61080932617188,30.154447555541992,92.19999694824219,154.6372833251953,27.191991806030273,228.6598358154297,3.449069023132324,0.0,0.3413192927837372,16.878084182739258,4.162862777709961,4.867036819458008,4.570165634155273,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21919682330611245,0.278330010096008,0.25144301975179845,0.13900918711035715,0.11202095973572397,3.475130249155193,137.71000289916992,3.806923407415475,104.17294311523438,657.1250606354967,241.19150797526044,-18.51610839366913,-1689.1879439353943,0.02871885531188611,-0.08852724730968475,0.3164532631635666,1.0521580874919891,0.6137673258781433
2024-11-12 13:10:00,5711.298828125,79.69015502929688,139.9839324951172,6.0,50.257328033447266,63.45684051513672,57.15492630004883,31.441356658935547,25.26849365234375,7.0,7.0,7.0,7.0,7.0,138.13687133789062,136.00823974609375,137.84390258789062,138.74571228027344,913.0322265625,495.8551330566406,367.17974853515625,352.0347900390625,368.1883239746094,350.8537292480469,417.2631530761719,397.2750244140625,415.1624450683594,396.2115478515625,477.1424865722656,461.20361328125,477.5636291503906,455.0482482910156,2.559999942779541,1.8700000047683716,891.80224609375,-0.07595709711313248,-1.7974870204925537,-1.6987693309783936,-1.751473069190979,-1.7996819019317627,-0.14165455102920532,-0.07472372055053711,0.3208286464214325,0.31730416417121887,0.6501287221908569,0.5885192155838013,0.7524020075798035,0.5843973755836487,0.9066944718360901,0.9745076894760132,0.4621851444244385,24.359760284423828,91.87094116210938,168.61080932617188,30.154447555541992,92.19999694824219,154.6372833251953,27.191991806030273,233.79672241210938,3.152841091156006,0.0,0.3429228663444519,12.105491638183594,4.047353744506836,4.831357955932617,4.496208190917969,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22083469979234294,0.27883440829971207,0.2511432956150138,0.13815582384760047,0.11103177244533068,3.4427932163149735,137.6836814880371,3.836740835480655,109.87283325195312,657.1250606354967,247.7228461371528,-75.95709711313248,-1761.8528306484222,0.027472525772419494,-0.10818913578987122,0.3190664052963257,1.0446006953716278,0.6193239688873291
2024-11-12 13:15:00,5690.802734375,79.69774627685547,139.94302368164062,6.0,50.10905075073242,63.4797248840332,57.1036491394043,31.983814239501953,25.83686065673828,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.9029541015625,137.84390258789062,138.74571228027344,952.5198364257812,496.559326171875,365.8162841796875,352.1268005371094,367.0771484375,351.6839904785156,414.7310485839844,395.7109375,413.9565124511719,396.9391784667969,473.15655517578125,455.44415283203125,474.17132568359375,453.1534118652344,2.559999942779541,1.8700000047683716,887.216064453125,-0.030120849609375,-1.7472190856933594,-1.6429853439331055,-1.6935230493545532,-1.736214280128479,-0.1548754870891571,-0.0820344015955925,0.3209463357925415,0.3013775944709778,0.6492642760276794,0.661425769329071,0.7632986903190613,0.5229336023330688,0.8433722257614136,1.0191720724105835,0.4334789514541626,23.648082733154297,91.87094116210938,168.61080932617188,30.154447555541992,92.19999694824219,154.6372833251953,27.191991806030273,223.82049560546875,3.341675043106079,0.0,0.3290877938270569,13.97434139251709,4.063955783843994,4.923920631408691,5.0566325187683105,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21928305564541328,0.277794686499774,0.24989223471987487,0.1399649047937863,0.11306511834115154,3.4693755403369817,137.6573600769043,4.017091637376784,103.85040283203125,657.1250606354967,246.44890679253473,-30.120849609375,-1704.9854397773743,0.027575659560442466,-0.1184549443423748,0.31116196513175964,1.0247654914855957,0.6553450226783752
2024-11-12 13:20:00,5701.17529296875,79.69775390625,139.95513916015625,6.0,50.434329986572266,63.508026123046875,57.08929443359375,32.60726547241211,25.808521270751953,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.9029541015625,137.73861694335938,138.6221160888672,896.713134765625,494.97674560546875,366.3996276855469,352.86505126953125,366.92864990234375,351.5220947265625,416.62908935546875,397.776123046875,414.3923034667969,396.4814453125,474.6103210449219,455.94244384765625,470.2137451171875,452.8836364746094,2.559999942779541,1.8700000047683716,877.6063232421875,-0.017546921968460083,-1.8089585304260254,-1.7194421291351318,-1.7678085565567017,-1.767034649848938,-0.12411284446716309,-0.04898015782237053,0.33951064944267273,0.3105129599571228,0.655232310295105,0.68812495470047,0.759584903717041,0.5452558398246765,0.8410983681678772,1.0253804922103882,0.4576318860054016,23.021697998046875,92.8414306640625,184.96263122558594,29.818742752075195,92.19999694824219,154.6372833251953,27.191991806030273,215.75059509277344,3.599395513534546,0.23087327182292938,0.3072706162929535,22.615690231323242,3.990959882736206,4.934778690338135,5.048805236816406,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2198077720241625,0.2767868182540715,0.24881208135848432,0.14211213626114494,0.1124811921021368,3.4772231273071355,137.56809616088867,3.7748559075033103,101.70294189453125,657.1250606354967,243.77953423394098,-17.546921968460083,-1765.8109664916992,0.029417959104896262,-0.08654650114476681,0.32501180469989777,1.0322128236293793,0.6716786324977875
2024-11-12 13:25:00,5721.15966796875,79.68914031982422,139.9593048095703,6.0,50.106529235839844,63.589744567871094,57.17340850830078,31.58761978149414,25.188610076904297,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.77935791015625,137.63333129882812,138.51683044433594,913.2201538085938,492.15472412109375,366.8207702636719,353.3806457519531,369.0838317871094,351.2541198730469,417.6343688964844,401.906005859375,413.4676208496094,396.6363830566406,470.9278564453125,454.2060852050781,460.6348571777344,451.6177978515625,2.559999942779541,1.8700000047683716,883.2559204101562,-0.010332572273910046,-1.7214852571487427,-1.6302748918533325,-1.6740155220031738,-1.6877933740615845,-0.09564601629972458,-0.03411063179373741,0.30305537581443787,0.3125329315662384,0.6536474227905273,0.6801499128341675,0.7359954714775085,0.5180468559265137,0.8331079483032227,1.0240938663482666,0.4674971103668213,23.23098373413086,92.8414306640625,184.96263122558594,29.818742752075195,92.19999694824219,154.6372833251953,27.191991806030273,212.8308563232422,2.787435293197632,3.9395592212677,0.30300846695899963,18.51845932006836,4.133805751800537,4.831887245178223,4.63375997543335,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22010730945316218,0.27933620226955524,0.2511506047404979,0.13875768503959968,0.11064819849718505,3.437870633403702,137.48455429077148,3.830916276312875,89.56826782226562,657.1250606354967,245.34886678059897,-10.332572273910046,-1678.3922612667084,0.02771044335460036,-0.064878324046731,0.30779415369033813,0.9950188994407654,0.6668986678123474
2024-11-12 13:30:00,5686.62890625,79.68916320800781,139.96890258789062,6.0,49.7268180847168,63.269371032714844,57.2486572265625,30.295164108276367,23.80475425720215,8.0,8.0,8.0,8.0,8.0,137.90341186523438,135.674072265625,137.63333129882812,138.51683044433594,935.8697509765625,489.5816955566406,368.4634094238281,353.2239990234375,368.5819396972656,349.17877197265625,418.81146240234375,401.67266845703125,415.1269836425781,398.2821044921875,468.1142883300781,452.7774658203125,468.7460021972656,458.1427001953125,2.559999942779541,1.8700000047683716,878.5541381835938,-0.02032805234193802,-1.6411715745925903,-1.5521035194396973,-1.5970258712768555,-1.644616723060608,-0.16400857269763947,-0.10815716534852982,0.2775042653083801,0.3168845474720001,0.6537937521934509,0.6608887314796448,0.7325973510742188,0.4837900996208191,0.8270291686058044,1.0228296518325806,0.4454909861087799,23.526762008666992,92.8414306640625,184.96263122558594,29.818742752075195,92.19999694824219,155.67491149902344,27.191991806030273,219.2196502685547,3.5658318996429443,6.177579402923584,0.31935346126556396,38.84766387939453,4.0831828117370605,4.824023723602295,4.688187599182129,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22165357033899685,0.28201848665668183,0.2551816054219038,0.13503842689402057,0.10610791068839694,3.4085902193467823,137.43191146850586,3.9497696075703903,94.56637573242188,657.1250606354967,244.04281616210938,-20.32805234193802,-1608.7294220924377,0.026670318186850728,-0.13608286902308464,0.2971944063901901,0.9744924008846283,0.6573412418365479
2024-11-12 13:35:00,5688.3115234375,79.70199584960938,139.98226928710938,6.0,50.43954849243164,63.24882125854492,57.61264419555664,30.65598487854004,23.811368942260742,8.0,8.0,8.0,8.0,8.0,137.76956176757812,135.56878662109375,137.48081970214844,138.26504516601562,893.6963500976562,490.57843017578125,367.40093994140625,352.1268310546875,368.5745849609375,351.0643310546875,415.85284423828125,398.458984375,415.7381591796875,393.83953857421875,473.6369934082031,458.07904052734375,472.9510192871094,450.8186950683594,2.559999942779541,1.8700000047683716,886.52392578125,-0.037279922515153885,-1.723427414894104,-1.6278173923492432,-1.6679966449737549,-1.7418932914733887,-0.19113552570343018,-0.13818500936031342,0.27381014823913574,0.3100939393043518,0.6474872827529907,0.6708561778068542,0.7557507753372192,0.49999234080314636,0.8355696797370911,1.0399428606033325,0.4488155245780945,23.67725372314453,92.8414306640625,184.96263122558594,29.818742752075195,92.19999694824219,155.67491149902344,27.191991806030273,210.43629455566406,2.9811501502990723,7.048500061035156,0.29957684874534607,23.365747451782227,3.5527610778808594,4.729902744293213,4.790976047515869,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22341282346698016,0.2801491718437993,0.25518474871080904,0.13578511986290578,0.10546813611550575,3.4292051155647263,137.27105331420898,3.7706641617585124,109.76712036132812,657.1250606354967,246.25664605034723,-37.279922515153885,-1690.2836859226227,0.027258246960204038,-0.1646602675318718,0.2919520437717438,1.0057469457387924,0.6591717302799225
2024-11-12 13:40:00,5724.5693359375,79.6915512084961,139.95640563964844,6.0,50.125083923339844,63.181827545166016,57.03773880004883,32.454837799072266,22.468830108642578,8.0,8.0,8.0,8.0,8.0,137.67453002929688,135.5336456298828,137.3998565673828,138.26504516601562,935.6883544921875,490.1867370605469,365.16961669921875,351.121826171875,369.6040344238281,351.3115234375,414.6714172363281,398.45867919921875,414.81024169921875,397.62091064453125,466.601318359375,451.71124267578125,468.8295593261719,453.9345703125,2.559999942779541,1.8700000047683716,893.2890014648438,-0.05661670118570328,-1.6964415311813354,-1.6024173498153687,-1.631419062614441,-1.7013099193572998,-0.19934476912021637,-0.13269653916358948,0.32468199729919434,0.32172468304634094,0.6182446479797363,0.6338720321655273,0.747952401638031,0.4855766296386719,0.8336891531944275,0.9891798496246338,0.484073668718338,23.1286563873291,91.07746124267578,166.67593383789062,28.695661544799805,92.19999694824219,155.67491149902344,27.191991806030273,214.37403869628906,2.552161931991577,9.987181663513184,0.2993679940700531,27.48975944519043,3.591764450073242,4.7197160720825195,5.107715129852295,4.211490154266357,3.2959487438201904,2.1057450771331787,0.222512798644493,0.28047365051896495,0.2531991150012384,0.14407191415917073,0.09974252167613296,3.3999383269313213,137.21826934814453,3.9228314288789803,95.52743530273438,657.1250606354967,248.13583374023438,-56.61670118570328,-1657.8969657421112,0.026006887499335933,-0.16602065414190292,0.32320334017276764,0.9907407164573669,0.6260583400726318
2024-11-12 13:45:00,5704.10791015625,79.69773864746094,139.956787109375,6.0,50.16060256958008,62.93698501586914,56.78599166870117,32.32997512817383,21.236541748046875,8.0,8.0,8.0,8.0,8.0,137.56924438476562,135.41770935058594,137.29457092285156,138.05447387695312,930.2057495117188,488.367919921875,364.4950866699219,351.4094543457031,368.3005676269531,351.121826171875,414.21514892578125,398.5076599121094,414.8592224121094,397.6653747558594,468.3594055175781,453.078369140625,473.3765869140625,457.62738037109375,2.559999942779541,1.8700000047683716,886.04638671875,-0.03839963302016258,-1.6487969160079956,-1.5438371896743774,-1.5921874046325684,-1.693454384803772,-0.2323249876499176,-0.17034880816936493,0.2711693048477173,0.2948318123817444,0.6285333037376404,0.6586974263191223,0.7595329284667969,0.47335413098335266,0.8412930369377136,1.017687201499939,0.4443618655204773,22.161785125732422,91.07746124267578,166.67593383789062,28.695661544799805,92.19999694824219,155.67491149902344,27.191991806030273,216.8695831298828,3.117809295654297,13.388023376464844,0.32232874631881714,26.67261505126953,3.406989336013794,4.644625663757324,4.858953952789307,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2244823494741934,0.2816601384639763,0.25413276902583926,0.144685438440407,0.09503930459558405,3.384593806735192,137.08399963378906,3.913835141255193,94.19595336914062,657.1250606354967,246.12399631076389,-38.39963302016258,-1619.5689737796783,0.02610180065049758,-0.20133689790964127,0.28300055861473083,0.9962099939584732,0.6436153650283813
2024-11-12 13:50:00,5708.369140625,79.70294952392578,139.90505981445312,6.0,49.84988021850586,62.770084381103516,56.689395904541016,35.36882400512695,21.50604248046875,8.0,8.0,8.0,8.0,8.0,137.4639434814453,135.3124237060547,137.16639709472656,137.9559783935547,904.808837890625,490.2797546386719,363.2350769042969,351.3377990722656,367.9560546875,352.08355712890625,414.84765625,399.6329040527344,415.2110290527344,397.6653747558594,470.6797790527344,455.34149169921875,472.8966064453125,455.9189453125,2.559999942779541,1.8700000047683716,876.3662719726562,-0.03076503612101078,-1.7225604057312012,-1.6353790760040283,-1.6818101406097412,-1.687450885772705,-0.10059192776679993,-0.030737172812223434,0.28376486897468567,0.28320741653442383,0.6370235085487366,0.6701704859733582,0.7292590141296387,0.4945802390575409,0.8221712708473206,1.0251939296722412,0.44656381011009216,21.42095375061035,91.07746124267578,166.67593383789062,28.695661544799805,92.19999694824219,155.67491149902344,27.191991806030273,218.93626403808594,3.4788897037506104,13.965938568115234,0.3220844566822052,18.692033767700195,3.557629346847534,4.68491268157959,5.059070110321045,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22039503320788928,0.2775175140039679,0.2506337274663763,0.15637175268959128,0.09508197263217524,3.4234501537113995,136.9746856689453,3.8041359229612497,92.84613037109375,657.1250606354967,243.43507554796008,-30.76503612101078,-1681.800127029419,0.027860569885079213,-0.06566455028951168,0.28348614275455475,0.9765491336584091,0.6535969972610474
2024-11-12 13:55:00,5731.36328125,79.70901489257812,139.88877868652344,6.0,50.03645706176758,62.74420166015625,56.71451950073242,36.16770935058594,21.485200881958008,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.20713806152344,137.0611114501953,137.82101440429688,905.8563842773438,491.40936279296875,363.8133850097656,352.245361328125,369.0311279296875,351.6839294433594,415.4939270019531,400.2439880371094,414.9652099609375,399.0011291503906,467.2111511230469,452.0777587890625,470.3697509765625,455.72900390625,2.559999942779541,1.8700000047683716,880.7985229492188,-0.06393934041261673,-1.7586593627929688,-1.6537963151931763,-1.707376480102539,-1.7320023775100708,-0.1722458153963089,-0.09623795002698898,0.31732919812202454,0.3155081868171692,0.637902021408081,0.6587796211242676,0.737352728843689,0.488042414188385,0.8166576623916626,1.0190500020980835,0.45299139618873596,22.19741439819336,91.86178588867188,171.38800048828125,29.776018142700195,92.19999694824219,155.67491149902344,27.191991806030273,221.2533721923828,3.1477348804473877,15.414060592651367,0.29995155334472656,20.512531280517578,3.7519142627716064,4.739849090576172,5.111492156982422,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22028121566885267,0.27622597261051185,0.24968081345715606,0.1592252419844563,0.09458675627902313,3.4242454856654962,136.85053634643555,3.793260373806679,89.90338134765625,657.1250606354967,244.666256374783,-63.93934041261673,-1712.9586338996887,0.02754720767303323,-0.13424188271164894,0.31641869246959686,0.9813739359378815,0.6483408212661743
