datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-12 14:00:00,5743.16455078125,79.7047348022461,139.88084411621094,6.0,49.92723846435547,62.83005142211914,56.62807083129883,35.77648162841797,21.406343460083008,8.0,8.0,8.0,8.0,8.0,137.2075958251953,135.0835418701172,136.95582580566406,137.69284057617188,957.3665771484375,488.8684387207031,363.8327941894531,351.689697265625,367.534912109375,351.3115234375,416.4881286621094,401.62701416015625,416.205078125,398.8464050292969,468.52044677734375,453.2394104003906,467.2030944824219,456.3925476074219,2.559999942779541,1.8700000047683716,858.1852416992188,-0.030675139278173447,-1.7822602987289429,-1.689349889755249,-1.7220895290374756,-1.7835686206817627,-0.09242162853479385,-0.022906288504600525,0.3108920156955719,0.3078663945198059,0.6710423827171326,0.6936756372451782,0.7363203763961792,0.5108533501625061,0.8332595825195312,1.0428180694580078,0.4500674307346344,22.01124382019043,91.86178588867188,171.38800048828125,29.776018142700195,92.19999694824219,155.67491149902344,27.191991806030273,215.8539276123047,3.105835199356079,15.663164138793945,0.3228883147239685,32.96503448486328,4.22463321685791,4.910505294799805,4.85557746887207,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22036297058513507,0.2773118882447227,0.24993831605165553,0.15790602507188897,0.0944808000465977,3.4084851793075006,136.7349510192871,4.000720795721748,86.6778564453125,657.1250606354967,238.3847893608941,-30.675139278173447,-1744.3170845508575,0.030155254782521304,-0.05766395851969719,0.3093792051076889,0.9917470514774323,0.6823590099811554
2024-11-12 14:05:00,5685.861328125,79.70380401611328,139.85496520996094,6.0,49.693153381347656,62.84975051879883,56.75300979614258,35.25676345825195,21.266639709472656,8.0,8.0,8.0,8.0,8.0,137.2075958251953,134.97825622558594,136.8322296142578,137.66831970214844,840.388427734375,488.9918518066406,367.7242736816406,353.4296875,371.87457275390625,351.6836242675781,419.58819580078125,403.61639404296875,417.5967102050781,399.11456298828125,474.5803527832031,458.6708984375,474.601318359375,460.78277587890625,2.559999942779541,1.8700000047683716,853.5333251953125,-0.06437523663043976,-1.7197703123092651,-1.6280112266540527,-1.673791527748108,-1.700469970703125,-0.10283797234296799,-0.03813852742314339,0.25262928009033203,0.2787279784679413,0.6342938542366028,0.6332562565803528,0.7284041047096252,0.4786105155944824,0.8272659778594971,1.0071898698806763,0.4352554380893707,22.571847915649414,91.86178588867188,171.38800048828125,29.776018142700195,92.19999694824219,155.67491149902344,27.191991806030273,215.9568634033203,2.639456272125244,16.081172943115234,0.3354182541370392,26.893835067749023,3.9490723609924316,4.899847984313965,4.823991298675537,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2200571415742632,0.2783187523175724,0.2513204387661784,0.15612819996033933,0.09417546738164669,3.431457056566092,136.67160034179688,3.5472764989638152,98.66748046875,657.1250606354967,237.09259033203125,-64.37523663043976,-1680.5107593536377,0.028750262421997685,-0.07048824988305569,0.26567862927913666,0.9677093625068665,0.6337750554084778
2024-11-12 14:10:00,5699.43994140625,79.71603393554688,139.86961364746094,6.0,49.828311920166016,62.78171920776367,56.530025482177734,35.50569152832031,21.397836685180664,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.8322296142578,137.69284057617188,893.9423217773438,492.7431335449219,370.2148132324219,352.3859558105469,370.3273010253906,349.9081115722656,418.81109619140625,400.98553466796875,416.8019104003906,397.0779113769531,479.6645202636719,463.4121398925781,475.7902526855469,457.5736083984375,2.559999942779541,1.8700000047683716,872.0420532226562,-0.06779315322637558,-1.7341581583023071,-1.6368845701217651,-1.674213171005249,-1.6942723989486694,-0.12646432220935822,-0.06359312683343887,0.28416329622268677,0.2750413417816162,0.6331807374954224,0.6809622049331665,0.7404899597167969,0.47937631607055664,0.8400980234146118,1.0260981321334839,0.43403592705726624,23.685035705566406,92.16697692871094,174.06141662597656,29.94692039489746,92.19999694824219,155.67491149902344,27.191991806030273,224.5570526123047,2.7775986194610596,15.305900573730469,0.34281906485557556,23.3126163482666,4.1590704917907715,4.852482795715332,4.486742973327637,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22043674435197622,0.2777416543661479,0.25008462649488844,0.1570745374438604,0.0946624373431271,3.4266815563532362,136.64683151245117,3.7643375389903047,110.26663208007812,657.1250606354967,242.23390367296008,-67.79315322637558,-1684.8820745944977,0.02755903749917965,-0.09502872452139854,0.2796023190021515,0.9801781177520752,0.6570714712142944
2024-11-12 14:15:00,5715.88427734375,79.70901489257812,139.86793518066406,6.0,49.70625686645508,62.60800552368164,56.42472839355469,35.275482177734375,21.08095932006836,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.8322296142578,137.69284057617188,935.7572631835938,494.37725830078125,369.2988586425781,351.732666015625,368.0749206542969,349.5567321777344,417.9041442871094,400.518798828125,415.02099609375,395.08966064453125,479.359130859375,456.8353576660156,472.23944091796875,454.7729797363281,2.559999942779541,1.8700000047683716,875.3345947265625,-0.04668906703591347,-1.6816611289978027,-1.5864239931106567,-1.6365846395492554,-1.7395573854446411,-0.172059565782547,-0.1060994416475296,0.29269421100616455,0.29663562774658203,0.6272659301757812,0.6697487831115723,0.7450423240661621,0.4896295368671417,0.8315572142601013,1.028267502784729,0.4198755919933319,23.035818099975586,92.16697692871094,174.06141662597656,29.94692039489746,92.19999694824219,155.67491149902344,27.191991806030273,236.49923706054688,2.8508477210998535,9.985810279846191,0.356227844953537,16.160940170288086,4.2130279541015625,4.831849098205566,4.369772434234619,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22082303653454277,0.27813983113343194,0.25067025048732433,0.1567134518021692,0.09365343004253177,3.4024910941967077,136.64683151245117,3.9290813506187483,113.39129638671875,657.1250606354967,243.14849853515625,-46.68906703591347,-1661.056786775589,0.02730607512883564,-0.1390795037150383,0.2946649193763733,0.989857092499733,0.6485073566436768
2024-11-12 14:20:00,5709.53173828125,79.69619750976562,139.89292907714844,6.0,49.773502349853516,62.77870178222656,56.21138000488281,36.67073440551758,21.327510833740234,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.8322296142578,137.69284057617188,892.1859130859375,491.2781677246094,367.91387939453125,351.85205078125,369.4504699707031,349.5019836425781,418.1826477050781,397.0531005859375,414.0644836425781,394.1966247558594,475.5989074707031,445.8283996582031,469.6689147949219,455.72308349609375,2.559999942779541,1.8700000047683716,890.18310546875,-0.028035201132297516,-1.7058515548706055,-1.6147831678390503,-1.6627613306045532,-1.709771990776062,-0.15749284625053406,-0.09825387597084045,0.28024718165397644,0.29663532972335815,0.649806559085846,0.6782691478729248,0.7550278306007385,0.5016140937805176,0.8399595618247986,1.0202205181121826,0.4377188980579376,22.40284538269043,92.16697692871094,174.06141662597656,29.94692039489746,92.19999694824219,155.67491149902344,27.191991806030273,230.06826782226562,3.175656795501709,7.508810043334961,0.34480148553848267,16.457000732421875,4.345954895019531,4.945286750793457,4.61907958984375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21949682839819687,0.2768486299255876,0.2478873104856747,0.16171475819538014,0.09405247299516069,3.4314936769233815,136.64683151245117,3.75030088203141,120.72406005859375,657.1250606354967,247.27308485243057,-28.035201132297516,-1673.2920110225677,0.026907912282707707,-0.12787336111068726,0.2884412556886673,1.0058348774909973,0.6640378534793854
2024-11-12 14:25:00,5700.92529296875,79.73237609863281,139.91590881347656,6.0,49.8619384765625,62.832210540771484,56.369205474853516,36.34351348876953,21.459321975708008,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.8322296142578,137.69284057617188,956.7813110351562,490.8720703125,373.2908935546875,354.0581359863281,371.6151428222656,348.11627197265625,417.5813903808594,397.1175231933594,411.44427490234375,382.1905212402344,475.5312805175781,447.47198486328125,471.205322265625,443.1402282714844,2.559999942779541,1.8700000047683716,905.62744140625,0.0012469340581446886,-1.8196568489074707,-1.7327412366867065,-1.781175136566162,-1.763392686843872,-0.04219592362642288,0.02160465717315674,0.29699036478996277,0.318464994430542,0.6608982086181641,0.6934950351715088,0.7487831711769104,0.5075434446334839,0.8419336676597595,1.054465651512146,0.46085286140441895,24.784021377563477,92.16697692871094,174.06141662597656,29.94692039489746,92.19999694824219,155.67491149902344,27.191991806030273,248.56358337402344,2.351635217666626,3.2887275218963623,0.40800151228904724,11.350199699401855,4.3059892654418945,4.855228900909424,4.150326728820801,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21978567404022126,0.2769571373891077,0.2484689564611673,0.1601980158247102,0.09459021628479357,3.4382556874462287,136.64683151245117,4.027899031261629,148.57363891601562,657.1250606354967,251.5631781684028,1.2469340581446886,-1774.2414772510529,0.02805586714496725,-0.010295633226633072,0.3077276796102524,1.0025548934936523,0.6771966218948364
2024-11-12 14:30:00,5698.1982421875,79.71927642822266,139.93760681152344,6.0,49.62655258178711,62.56686019897461,56.44163513183594,36.34066390991211,21.179462432861328,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.95582580566406,137.7226104736328,900.7744750976562,490.290771484375,373.3294677734375,352.2181701660156,367.5902099609375,348.95263671875,413.9450988769531,394.48065185546875,411.9228515625,391.2523193359375,470.2666931152344,453.0739440917969,467.9546203613281,450.0508728027344,2.559999942779541,1.8700000047683716,884.9003295898438,0.03125470504164696,-1.728118896484375,-1.6273243427276611,-1.6792011260986328,-1.6636279821395874,-0.1127464547753334,-0.03680643439292908,0.35139718651771545,0.3037525415420532,0.6156340837478638,0.6996322870254517,0.7593336701393127,0.5209679007530212,0.8362072110176086,1.0229460000991821,0.45635712146759033,25.099746704101562,91.56270599365234,166.54776000976562,29.830949783325195,92.19999694824219,155.67491149902344,27.191991806030273,242.3949737548828,3.0539817810058594,2.754833936691284,0.40814709663391113,30.362117767333984,4.379438400268555,4.878173828125,4.140109062194824,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21943584861670923,0.2766545598834057,0.2495703904085912,0.16068906683017903,0.09365013426111485,3.4291202631382762,136.68517303466797,3.793933886379586,114.9803466796875,657.1250606354967,245.80564710828995,31.254705041646957,-1674.568086862564,0.02823255615552444,-0.07477644458413124,0.32757486402988434,1.0198176205158234,0.6576331853866577
2024-11-12 14:35:00,5692.27490234375,79.72904968261719,139.93344116210938,6.0,49.70530700683594,62.68354797363281,57.06892776489258,36.42897415161133,21.279714584350586,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.95582580566406,137.82101440429688,912.224609375,488.3578796386719,366.8802795410156,352.1410827636719,368.2581787109375,349.8105163574219,417.0652160644531,398.0407409667969,411.44427490234375,393.38311767578125,469.3110656738281,453.1419677734375,464.95050048828125,455.3639831542969,2.559999942779541,1.8700000047683716,875.3305053710938,-0.05517029017210007,-1.766336441040039,-1.6757502555847168,-1.7196192741394043,-1.7544293403625488,-0.12469460070133209,-0.050357356667518616,0.3149661123752594,0.2725115716457367,0.6470140218734741,0.6998609900474548,0.7498977184295654,0.48804521560668945,0.8463655710220337,1.045989990234375,0.45532557368278503,23.237459182739258,91.56270599365234,166.54776000976562,29.830949783325195,92.19999694824219,155.67491149902344,27.191991806030273,246.14657592773438,3.3946588039398193,0.0,0.39132487773895264,10.7323637008667,4.373437881469727,4.874512195587158,4.094565391540527,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21880564804618413,0.2759366184845919,0.2512207342604455,0.16036245980343264,0.09367453940534584,3.448038521102519,136.70977401733398,3.8461583462853435,96.02810668945312,657.1250606354967,243.1473626030816,-55.17029017210007,-1729.0338277816772,0.028312676237684714,-0.08752597868442535,0.29373884201049805,0.9939203262329102,0.6734375059604645
2024-11-12 14:40:00,5691.26416015625,79.72305297851562,139.9209442138672,6.0,49.9294319152832,62.83987808227539,56.78129196166992,36.30560302734375,21.159164428710938,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.95582580566406,137.82101440429688,916.008056640625,489.7448425292969,368.8940124511719,352.9136962890625,369.0882263183594,348.43963623046875,418.8112487792969,400.2018737792969,413.2112731933594,389.8961181640625,474.3689880371094,457.6564025878906,471.0089111328125,452.4159240722656,2.559999942779541,1.8700000047683716,875.7520141601562,-0.031889837235212326,-1.723733901977539,-1.6330559253692627,-1.6813759803771973,-1.736456036567688,-0.14398205280303955,-0.07812761515378952,0.2942906320095062,0.3134198486804962,0.6466267704963684,0.6668482422828674,0.7572289109230042,0.5146310925483704,0.8377540707588196,1.0293816328048706,0.44286584854125977,24.033323287963867,91.56270599365234,166.54776000976562,29.830949783325195,92.19999694824219,155.67491149902344,27.191991806030273,246.13478088378906,3.0242722034454346,0.0,0.3582645058631897,11.394264221191406,4.4018096923828125,4.845583915710449,4.060162544250488,4.211490154266357,3.2959487438201904,3.084620475769043,0.21993855325251752,0.2768089149388,0.25012091519582935,0.15992574917220373,0.09320586744064939,3.446356971935384,136.70977401733398,3.862796162807428,113.8590087890625,657.1250606354967,243.2644483778212,-31.889837235212326,-1693.6554610729218,0.028080994377102417,-0.11105483397841454,0.3038552403450012,1.0145444571971893,0.6567375063896179
2024-11-12 14:45:00,5706.59765625,79.73861694335938,139.95095825195312,6.0,49.65035629272461,62.66962814331055,56.454795837402344,36.16638946533203,21.292146682739258,8.0,8.0,8.0,8.0,8.0,137.08399963378906,135.0835418701172,136.95582580566406,137.82101440429688,919.940673828125,493.5946350097656,370.2210693359375,352.4792785644531,367.3495788574219,348.16485595703125,417.8559265136719,399.1732177734375,413.2704162597656,392.9989929199219,476.9399108886719,460.44403076171875,472.1510009765625,455.1649475097656,2.559999942779541,1.8700000047683716,874.18994140625,-0.05458441376686096,-1.7142177820205688,-1.633453607559204,-1.6686921119689941,-1.68745756149292,-0.18160010874271393,-0.11147601902484894,0.3210159242153168,0.3278360664844513,0.6369953751564026,0.6683409214019775,0.7562422752380371,0.5081915855407715,0.8483317494392395,1.0094401836395264,0.48887282609939575,24.785663604736328,91.10187530517578,163.8438262939453,29.4403133392334,92.19999694824219,155.67491149902344,27.191991806030273,246.52859497070312,3.662325382232666,0.0,0.39958637952804565,20.644136428833008,4.355184078216553,4.901989936828613,4.100569725036621,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21946527186216053,0.27701325841215635,0.24954236064956076,0.15986323339727856,0.09411587567884382,3.42525611866302,136.7360954284668,3.868956162993903,109.36257934570312,657.1250606354967,242.83053927951389,-54.58441376686096,-1675.9552657604218,0.027496394654981066,-0.14653806388378143,0.32442599534988403,1.0103380680084229,0.6526681482791901
2024-11-12 14:50:00,5695.71630859375,79.74862670898438,139.96307373046875,6.0,49.959537506103516,62.94752502441406,56.593467712402344,36.39402770996094,21.32757568359375,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.95582580566406,137.82101440429688,915.4381103515625,496.0052185058594,370.9956359863281,352.703125,367.23907470703125,347.3795471191406,418.1826477050781,399.17315673828125,412.2745361328125,391.7235107421875,478.2238464355469,461.8356628417969,472.66650390625,454.3373718261719,2.559999942779541,1.8700000047683716,879.7155151367188,-0.0636768564581871,-1.7596782445907593,-1.6504172086715698,-1.6918919086456299,-1.7516119480133057,-0.166174054145813,-0.10585885494947433,0.3128725290298462,0.32362809777259827,0.6306487321853638,0.6748496294021606,0.7617605924606323,0.4890942871570587,0.8504935503005981,1.0254520177841187,0.4762110412120819,25.24892234802246,91.10187530517578,163.8438262939453,29.4403133392334,92.19999694824219,155.67491149902344,27.191991806030273,247.71575927734375,2.9367308616638184,0.0,0.4018944501876831,12.540224075317383,4.2133588790893555,4.838193416595459,4.128279209136963,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21987091092997205,0.2770307804833916,0.24906670317137508,0.16016937754922492,0.09386222786603639,3.446799538904435,136.70977401733398,3.8573751672442294,112.42987060546875,657.1250606354967,244.36542087131076,-63.6768564581871,-1713.3998274803162,0.027626859573461553,-0.13601645454764366,0.31825031340122223,1.0063077360391617,0.6527491807937622
2024-11-12 14:55:00,5674.58203125,79.75387573242188,139.956787109375,6.0,50.01139450073242,62.90726089477539,56.12957000732422,36.548946380615234,21.462923049926758,8.0,8.0,8.0,8.0,8.0,137.08399963378906,134.97825622558594,136.95582580566406,137.82101440429688,936.1146240234375,497.1070861816406,368.97528076171875,351.57086181640625,367.18316650390625,347.6981201171875,416.83978271484375,397.6683654785156,412.05535888671875,391.0460205078125,478.2832336425781,458.99005126953125,473.0534362792969,453.34326171875,2.559999942779541,1.8700000047683716,880.87451171875,-0.022384777665138245,-1.830565333366394,-1.733295202255249,-1.7733416557312012,-1.7789572477340698,-0.09073349833488464,-0.031493425369262695,0.2925575077533722,0.3277061879634857,0.6840396523475647,0.693263828754425,0.7699419856071472,0.530198335647583,0.8571629524230957,1.0841048955917358,0.4720962941646576,24.860258102416992,91.10187530517578,163.8438262939453,29.4403133392334,92.19999694824219,155.67491149902344,27.191991806030273,249.96754455566406,2.977454423904419,0.0,0.4012627899646759,9.59870719909668,4.284657955169678,4.863921642303467,4.153355598449707,4.211490154266357,4.917858123779297,13.908321380615234,0.2202562037042785,0.27705115221122106,0.24720138537999992,0.1609659610484896,0.09452529765601096,3.4571695475661413,136.70977401733398,3.9591904483603897,116.07357788085938,657.1250606354967,244.68736436631946,-22.384777665138245,-1779.0398597717285,0.029340223006690352,-0.06111346185207367,0.31013184785842896,1.0350411534309387,0.6886517405509949
2024-11-12 15:00:00,5705.0810546875,79.73861694335938,139.9647216796875,6.0,50.02450180053711,63.00804901123047,56.46229934692383,36.564517974853516,21.493356704711914,8.0,8.0,8.0,8.0,8.0,137.11251831054688,135.0835418701172,137.0611114501953,137.92630004882812,887.0587158203125,497.515869140625,371.516845703125,353.0214538574219,369.25048828125,347.7627258300781,417.5171203613281,397.98651123046875,411.70343017578125,390.5396423339844,478.9584045410156,457.2396545410156,470.5382080078125,451.8794860839844,2.559999942779541,1.8700000047683716,880.1417846679688,-0.02158188633620739,-1.8421907424926758,-1.73900306224823,-1.7780818939208984,-1.7666774988174438,-0.0925159826874733,-0.022277258336544037,0.2768438756465912,0.2973714768886566,0.6897470951080322,0.7060804963111877,0.7727813124656677,0.5066697597503662,0.8536955118179321,1.0796658992767334,0.45491719245910645,25.999834060668945,92.50878143310547,178.12037658691406,30.197172164916992,92.19999694824219,155.67491149902344,27.191991806030273,241.43276977539062,3.575251817703247,0.0,0.42169642448425293,11.500531196594238,4.121562957763672,4.831874370574951,4.1017069816589355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21983697112875372,0.27689428485647105,0.24812842556403975,0.16068591576235075,0.09445440268838472,3.4461483084226425,136.79586791992188,3.7316576181148826,121.05502319335938,657.1250606354967,244.48382907443576,-21.58188633620739,-1781.488299369812,0.02944349065399646,-0.05739662051200867,0.2871076762676239,1.0261161923408508,0.69791379570961
2024-11-12 15:05:00,5680.81640625,79.74955749511719,139.95095825195312,6.0,49.73579788208008,62.79191589355469,56.89466094970703,36.55619812011719,21.325029373168945,8.0,8.0,8.0,8.0,8.0,137.2075958251953,135.112060546875,137.0854034423828,137.9558868408203,922.7996215820312,495.3874816894531,371.7203369140625,351.1213684082031,367.9560546875,346.3739318847656,417.4199523925781,399.4781494140625,412.27459716796875,389.7029724121094,475.68072509765625,455.600830078125,465.0816345214844,451.28936767578125,2.559999942779541,1.8700000047683716,888.8954467773438,-0.043030038475990295,-1.746327519416809,-1.643069863319397,-1.6747169494628906,-1.7101240158081055,-0.11319418251514435,-0.04303191602230072,0.3078663945198059,0.26795390248298645,0.6327727437019348,0.7004290819168091,0.7454636096954346,0.5000442862510681,0.8372880816459656,1.0517983436584473,0.4480736553668976,26.54823875427246,92.50878143310547,178.12037658691406,30.197172164916992,92.19999694824219,155.67491149902344,27.191991806030273,254.00343322753906,3.1890721321105957,0.0,0.4344950318336487,9.513763427734375,4.283797264099121,4.84815788269043,4.1611504554748535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21880778569554998,0.27624690185578055,0.25030250464303644,0.1608254236329975,0.09381738417263552,3.4570790230225907,136.84023666381836,3.8985929722359174,116.56668090820312,657.1250606354967,246.9154018825955,-43.030038475990295,-1693.5595870018005,0.02707241145804834,-0.07811304926872253,0.2879101485013962,0.9954857528209686,0.666600912809372
2024-11-12 15:10:00,5699.42626953125,79.77182006835938,139.8929443359375,6.0,49.79865646362305,62.539100646972656,56.375919342041016,36.44300842285156,21.297758102416992,8.0,8.0,8.0,8.0,8.0,137.2075958251953,135.20713806152344,137.08543395996094,138.05447387695312,903.0012817382812,493.00537109375,369.86871337890625,351.5220947265625,366.1432800292969,346.1444091796875,416.42608642578125,399.79443359375,410.0660705566406,390.2425842285156,472.3683166503906,455.782958984375,464.6039123535156,451.59991455078125,2.559999942779541,1.8700000047683716,883.2791137695312,-0.061492059379816055,-1.7758939266204834,-1.6832962036132812,-1.7121012210845947,-1.7885373830795288,-0.12031745165586472,-0.051165927201509476,0.3161216080188751,0.3049030303955078,0.6492205262184143,0.704329252243042,0.7444294095039368,0.48280173540115356,0.8338704705238342,1.0619142055511475,0.4738169014453888,24.903078079223633,92.50878143310547,178.12037658691406,30.197172164916992,92.19999694824219,155.67491149902344,27.191991806030273,266.0811767578125,3.647944688796997,0.0,0.4159289002418518,10.592209815979004,4.015195369720459,4.801100254058838,4.469945907592773,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21990584865001658,0.27616636628796226,0.2489503787194032,0.16092865277281063,0.0940487535698073,3.4329181478998585,136.8886604309082,3.8024933979014643,104.38998413085938,657.1250606354967,245.35530938042535,-61.492059379816055,-1739.957183599472,0.027881838096799,-0.0857416894286871,0.31051231920719147,0.9858302772045135,0.6767748892307281
2024-11-12 15:15:00,5693.17822265625,79.76518249511719,139.86083984375,6.0,49.76336669921875,62.872398376464844,56.73316955566406,36.4405632019043,21.298152923583984,8.0,8.0,8.0,8.0,8.0,137.2075958251953,135.20713806152344,137.08546447753906,138.05447387695312,929.2153930664062,490.27911376953125,366.20257568359375,350.6431579589844,367.4422912597656,348.11627197265625,415.0093688964844,401.3128967285156,411.70355224609375,393.5729064941406,463.3096923828125,448.4749755859375,463.88751220703125,453.3079833984375,2.559999942779541,1.8700000047683716,886.2582397460938,-0.03393283486366272,-1.734291672706604,-1.6340569257736206,-1.6928009986877441,-1.713620662689209,-0.10956530272960663,-0.03602341562509537,0.2916306257247925,0.3132100999355316,0.6926194429397583,0.7052520513534546,0.6861814260482788,0.46849939227104187,0.7934222221374512,1.0829349756240845,0.464429646730423,23.3057804107666,92.05952453613281,172.92141723632812,29.879779815673828,92.19999694824219,155.67491149902344,27.191991806030273,277.09326171875,3.61572527885437,0.0,0.4558061361312866,8.54732608795166,4.304144382476807,4.744011878967285,4.189583778381348,4.211490154266357,3.2959487438201904,20.254907608032227,0.21911796689095414,0.27683963163258773,0.24980739031292365,0.16045502245506116,0.09377998870847336,3.4465987639915476,136.88866806030273,3.9171739512466477,92.12680053710938,657.1250606354967,246.18284437391495,-33.93283486366272,-1693.6925649642944,0.027386066157257444,-0.072794359177351,0.30242036283016205,0.9204311221837997,0.6989357471466064
2024-11-12 15:20:00,5678.8193359375,79.76361846923828,139.870849609375,6.0,50.055389404296875,62.86737823486328,56.99592590332031,36.439231872558594,21.432758331298828,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.20713806152344,137.16639709472656,138.15975952148438,952.9825439453125,487.0643310546875,366.6101989746094,350.8537292480469,367.01788330078125,346.2577209472656,417.4685363769531,401.70001220703125,412.11260986328125,391.8854064941406,467.7363586425781,451.93475341796875,468.7306213378906,456.0248718261719,2.559999942779541,1.8700000047683716,878.4557495117188,-0.06134684756398201,-1.7320293188095093,-1.6394065618515015,-1.686509370803833,-1.7122939825057983,-0.17121298611164093,-0.09730423241853714,0.30177658796310425,0.2911987006664276,0.70207679271698,0.6974089741706848,0.6796979904174805,0.46969500184059143,0.7864734530448914,1.079384684562683,0.4659530818462372,22.766422271728516,91.53829193115234,166.8895721435547,29.879779815673828,92.19999694824219,155.67491149902344,27.191991806030273,266.8974609375,3.0361111164093018,0.0,0.46567294001579285,13.895185470581055,4.3985915184021,4.870258331298828,4.2279253005981445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21974291740586427,0.27598748641042253,0.2502118390705986,0.15996805169230024,0.0940897054208144,3.4657054418221773,136.96154403686523,4.027523980195735,101.01971435546875,657.1250606354967,244.01548597547745,-61.34684756398201,-1692.5598084926605,0.02739528896609748,-0.13425860926508904,0.29648764431476593,0.9145454913377762,0.6997428834438324
2024-11-12 15:25:00,5713.54443359375,79.77798461914062,139.83285522460938,6.0,49.80986022949219,62.777706146240234,57.27802658081055,35.641143798828125,21.18126678466797,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.19601440429688,138.15975952148438,874.5321044921875,487.03277587890625,368.0670471191406,351.57073974609375,367.0771484375,346.8099060058594,417.3066101074219,402.10235595703125,412.1612548828125,391.256591796875,473.2218017578125,457.1468811035156,468.34979248046875,454.7732238769531,2.559999942779541,1.8700000047683716,866.3519897460938,-0.025660356506705284,-1.7215919494628906,-1.6299020051956177,-1.6837319135665894,-1.7141315937042236,-0.10780984163284302,-0.03768656775355339,0.30023062229156494,0.2864501476287842,0.6774545311927795,0.6737991571426392,0.6970852613449097,0.49084752798080444,0.7909374237060547,1.068429708480835,0.44234955310821533,22.645109176635742,91.53829193115234,166.8895721435547,29.879779815673828,92.19999694824219,155.67491149902344,27.191991806030273,260.8539733886719,2.9853429794311523,0.0,0.43412619829177856,8.710775375366211,4.3700127601623535,4.952223777770996,4.1980485916137695,4.211490154266357,5.668527603149414,31.591739654541016,0.21972869958552727,0.2769343995530493,0.2526733911205572,0.15722554013553242,0.09343796960533379,3.4279673035709846,136.99526977539062,3.673511381902533,102.52395629882812,657.1250606354967,240.65333048502606,-25.660356506705284,-1687.3393654823303,0.028692169045216143,-0.0727482046931982,0.29334038496017456,0.9425090253353119,0.6756268441677094
2024-11-12 15:30:00,5694.87255859375,79.77406311035156,139.85079956054688,6.0,49.961204528808594,62.719337463378906,56.53470993041992,36.32003402709961,21.286392211914062,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.28807067871094,137.16639709472656,138.15975952148438,907.3032836914062,488.8807678222656,370.08233642578125,351.4787902832031,368.926513671875,347.48748779296875,418.0207824707031,405.1097412109375,411.37652587890625,390.8559875488281,476.6776428222656,460.60589599609375,462.2872314453125,452.883544921875,2.559999942779541,1.8700000047683716,874.1258544921875,-0.045882273465394974,-1.7602871656417847,-1.6676836013793945,-1.7127550840377808,-1.6886725425720215,-0.11922132968902588,-0.05061451718211174,0.28901857137680054,0.2997829020023346,0.697926938533783,0.6808934211730957,0.6897560954093933,0.48080337047576904,0.795490562915802,1.0793964862823486,0.4422254264354706,23.941497802734375,91.53829193115234,166.8895721435547,29.879779815673828,92.19999694824219,155.67491149902344,27.191991806030273,263.4247741699219,3.535005569458008,0.0,0.4581408202648163,24.423662185668945,4.574250221252441,4.914628028869629,4.030777454376221,4.211490154266357,6.317234992980957,15.564202308654785,0.22026644425586558,0.2765138586916213,0.24924738406236588,0.16012593823249946,0.09384637475764776,3.441234688139062,136.9817771911621,3.8236639335737435,98.9495849609375,657.1250606354967,242.81273735894098,-45.882273465394974,-1707.3495984077454,0.028180511694567152,-0.08491792343556881,0.29440073668956757,0.9301577806472778,0.6894101798534393
2024-11-12 15:35:00,5715.7392578125,79.78500366210938,139.88877868652344,6.0,50.02133560180664,62.850772857666016,56.76978302001953,36.21525955200195,21.349384307861328,8.0,8.0,8.0,8.0,8.0,137.23194885253906,135.20713806152344,137.16639709472656,138.15975952148438,931.0764770507812,488.539794921875,369.8685302734375,350.8050231933594,368.1396179199219,346.2577209472656,418.06622314453125,405.82061767578125,411.70355224609375,394.1612854003906,465.6195068359375,451.0807189941406,463.8801574707031,455.3627014160156,2.559999942779541,1.8700000047683716,881.58642578125,-0.05376683920621872,-1.7679994106292725,-1.6696141958236694,-1.7138936519622803,-1.7740684747695923,-0.17326579988002777,-0.07995259016752243,0.29087039828300476,0.30991923809051514,0.7231613397598267,0.6925994157791138,0.6885457634925842,0.4946504831314087,0.8052557110786438,1.0864465236663818,0.47339025139808655,23.02035140991211,93.69900512695312,166.9139862060547,29.94692039489746,92.19999694824219,155.67491149902344,27.191991806030273,261.490966796875,3.131118059158325,0.0,0.421139121055603,19.448814392089844,4.500096797943115,4.891360282897949,4.020783424377441,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22015799645505277,0.2766239657842243,0.24985981558685466,0.15939356452890263,0.09396465764496566,3.4344891829151174,136.94131088256836,3.9095267368390836,93.78952026367188,657.1250606354967,244.88511827256946,-53.76683920621872,-1731.3939332962036,0.027975035349768335,-0.1266091950237751,0.30039481818675995,0.9358710050582886,0.7078803777694702
2024-11-12 15:40:00,5695.36962890625,79.77833557128906,139.9417724609375,6.0,49.664955139160156,62.82823944091797,56.611576080322266,35.94547653198242,21.1302433013916,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.20713806152344,137.16639709472656,138.15975952148438,916.16748046875,485.6454162597656,366.56146240234375,349.9656677246094,366.5564270019531,346.4195556640625,418.02081298828125,405.7231140136719,411.37646484375,392.679931640625,468.7257995605469,453.6211853027344,470.45452880859375,458.8111267089844,2.559999942779541,1.8700000047683716,867.8338012695312,-0.014817793853580952,-1.6896470785140991,-1.606119990348816,-1.6547224521636963,-1.704784631729126,-0.14478352665901184,-0.07904040813446045,0.2680095434188843,0.27523982524871826,0.715050995349884,0.7031159996986389,0.6861104369163513,0.49181368947029114,0.7974759340286255,1.08235764503479,0.4531225264072418,21.66775894165039,93.69900512695312,166.9139862060547,29.94692039489746,92.19999694824219,155.67491149902344,27.191991806030273,248.7876739501953,3.3305580615997314,0.0,0.358058899641037,22.754371643066406,4.51302433013916,4.906942367553711,4.098225116729736,4.211490154266357,6.317234992980957,13.887423515319824,0.21958107452475958,0.2777792165175595,0.25029380720120287,0.1589238596729094,0.09342204208356869,3.4312073933671967,136.96154403686523,3.8606834962303616,94.47491455078125,657.1250606354967,241.064944797092,-14.817793853580952,-1663.8185381889343,0.028376101589379706,-0.11191196739673615,0.27162468433380127,0.9320172816514969,0.7090834975242615
2024-11-12 15:45:00,5693.1943359375,79.77493286132812,139.9768524169922,6.0,49.90131378173828,62.80984878540039,56.8110237121582,36.19063186645508,21.237422943115234,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.29457092285156,138.15975952148438,877.5902099609375,488.5778503417969,369.7597351074219,351.80303955078125,370.7146911621094,347.33001708984375,419.1564025878906,403.6163330078125,411.44427490234375,392.1904296875,474.72802734375,458.7890930175781,478.1569519042969,458.3086242675781,2.559999942779541,1.8700000047683716,869.7849731445312,-0.05832149460911751,-1.7390331029891968,-1.645567536354065,-1.6842788457870483,-1.7340501546859741,-0.15716864168643951,-0.09097544103860855,0.3182418942451477,0.3013957142829895,0.6827350854873657,0.6899998188018799,0.6879791617393494,0.4903835654258728,0.80195552110672,1.0613309144973755,0.46931910514831543,23.407833099365234,93.69900512695312,166.9139862060547,29.94692039489746,92.19999694824219,155.67491149902344,27.191991806030273,241.6964569091797,3.639188766479492,0.0,0.3878103196620941,14.961629867553711,4.466024875640869,4.904272556304932,4.089418888092041,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21987777383412588,0.27675603464464205,0.2503236984441565,0.15946505142633388,0.09357744165074172,3.444200157774728,137.0199089050293,3.699533828682169,111.92254638671875,657.1250606354967,241.606936984592,-58.32149460911751,-1700.732409954071,0.028136043295692328,-0.12407204136252403,0.3098188042640686,0.9331709444522858,0.6863674521446228
2024-11-12 15:50:00,5697.98974609375,79.77798461914062,140.01480102539062,6.0,49.54317092895508,62.44049835205078,56.27455520629883,35.08574676513672,20.0020694732666,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.264892578125,138.15975952148438,928.87841796875,492.9873352050781,370.3769226074219,350.966796875,367.3695068359375,346.2577209472656,417.5221862792969,401.2451477050781,411.44427490234375,391.40478515625,477.2503967285156,461.5305480957031,474.1412353515625,453.3481750488281,2.559999942779541,1.8700000047683716,882.4491577148438,-0.04355085641145706,-1.7049371004104614,-1.6164840459823608,-1.652606725692749,-1.6722899675369263,-0.12159112095832825,-0.045698173344135284,0.3244447112083435,0.3288773000240326,0.6716627478599548,0.6294817328453064,0.6958242058753967,0.5061135292053223,0.8010519742965698,1.0454597473144531,0.4974483549594879,23.81270980834961,93.72341918945312,168.98313903808594,29.629528045654297,92.19999694824219,155.67491149902344,27.191991806030273,239.50546264648438,2.744802713394165,0.0,0.4165270924568176,11.065132141113281,4.298205852508545,4.85159969329834,4.096761226654053,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2218224722855025,0.27956841387994047,0.2519612840391014,0.15709142034098397,0.08955640945447163,3.3866501658642463,137.01248931884766,3.9124468496162175,113.35134887695312,657.1250606354967,245.12476603190106,-43.55085641145706,-1661.5794599056244,0.026928478171107318,-0.08364464715123177,0.32666100561618805,0.9488809704780579,0.6505722403526306
2024-11-12 15:55:00,5723.73876953125,79.78072357177734,140.03436279296875,6.0,49.60022735595703,62.1671028137207,55.583641052246094,36.29006576538086,18.869525909423828,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.20713806152344,137.16639709472656,138.05447387695312,942.5081787109375,492.56475830078125,370.8129577636719,351.5711364746094,369.0843200683594,347.54058837890625,417.79638671875,397.942626953125,409.4790954589844,390.5322265625,475.6441955566406,451.7587585449219,468.3210144042969,453.3577880859375,2.559999942779541,1.8700000047683716,884.7274169921875,-0.041450031101703644,-1.6972203254699707,-1.6090331077575684,-1.6227054595947266,-1.6928777694702148,-0.17027607560157776,-0.09368127584457397,0.28580325841903687,0.25645384192466736,0.6738637685775757,0.6745920181274414,0.6891214847564697,0.4901169240474701,0.8169304728507996,1.059843897819519,0.4398675858974457,23.761049270629883,93.72341918945312,168.98313903808594,29.629528045654297,92.19999694824219,155.67491149902344,27.191991806030273,249.775390625,2.7242984771728516,0.0,0.39274874329566956,47.51582717895508,4.212236404418945,4.644619941711426,3.357170343399048,13.55302619934082,218.36207580566406,5999.99951171875,0.2229117876933216,0.2793894456263349,0.24980225805299655,0.16309367651109571,0.08480283211625123,3.358803294206207,136.93522262573242,3.951996623164373,118.43484497070312,657.1250606354967,245.7576158311632,-41.450031101703644,-1655.4591655731201,0.026723418808699228,-0.13197867572307587,0.2711285501718521,0.9341799467802048,0.6742278933525085
2024-11-12 16:00:00,5686.17138671875,79.7807388305664,140.01771545410156,6.0,50.04722213745117,62.57606887817383,56.31636047363281,37.277915954589844,18.756914138793945,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.29457092285156,138.15975952148438,913.864013671875,492.594482421875,375.70745849609375,351.2049560546875,374.0353088378906,347.1334228515625,416.26715087890625,394.87744140625,409.6897277832031,380.20806884765625,474.78094482421875,454.1462707519531,472.5087890625,440.40545654296875,2.559999942779541,1.8700000047683716,906.0726318359375,-0.10316677391529083,-1.7763793468475342,-1.6692098379135132,-1.703624963760376,-1.7410556077957153,-0.1629701554775238,-0.08734286576509476,0.2824663519859314,0.2866167724132538,0.6739604473114014,0.6608180999755859,0.700785219669342,0.49658966064453125,0.8245530724525452,1.0595475435256958,0.4371332824230194,27.1302433013916,93.72341918945312,168.98313903808594,29.629528045654297,92.19999694824219,155.67491149902344,27.191991806030273,249.6808319091797,3.5409696102142334,0.0,0.37307992577552795,35.2966194152832,3.995197057723999,4.648702144622803,4.112843990325928,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2224573284284553,0.2781474078213945,0.2503233259055014,0.16569841918224962,0.08337351866239916,3.4184328763183776,137.0199089050293,3.8572063408699786,155.01376342773438,657.1250606354967,251.68684217664932,-103.16677391529083,-1722.5674390792847,0.025564263752286494,-0.12515651062130928,0.2845415621995926,0.9490800499916077,0.6673892736434937
2024-11-12 16:05:00,5708.67529296875,79.78775787353516,139.9960174560547,6.0,49.62008285522461,62.124359130859375,56.52452087402344,37.208709716796875,18.484376907348633,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.29457092285156,138.15975952148438,958.5369262695312,490.4478454589844,368.5447998046875,348.53741455078125,366.859619140625,347.64935302734375,411.2175598144531,396.9555969238281,407.5397033691406,389.0841369628906,464.0362243652344,448.5812683105469,462.4119873046875,449.2393493652344,2.559999942779541,1.8700000047683716,891.4514770507812,-0.023492414504289627,-1.6879905462265015,-1.5921950340270996,-1.6357345581054688,-1.6639809608459473,-0.163214772939682,-0.09473639726638794,0.28798559308052063,0.2862752676010132,0.6765259504318237,0.6768303513526917,0.68463534116745,0.5000152587890625,0.8048981428146362,1.0728836059570312,0.4357836842536926,25.3471736907959,93.89431762695312,173.24961853027344,29.4036922454834,92.19999694824219,155.67491149902344,27.191991806030273,246.8017120361328,3.3349125385284424,0.0,0.39568474888801575,12.17906665802002,4.1420183181762695,4.633520126342773,3.823824644088745,4.211490154266357,9.399845123291016,58.881771087646484,0.22155576344068714,0.2773878845720575,0.25238437049576007,0.16613845873656855,0.08253352275492681,3.389634211508372,137.0199089050293,4.0298116550442735,100.56277465820312,657.1250606354967,247.6254102918837,-23.492414504289627,-1644.9752748012543,0.026443683231204416,-0.12897558510303497,0.2871304303407669,0.9346429705619812,0.6766781508922577
2024-11-12 16:10:00,5694.82080078125,79.80026245117188,139.98768615722656,6.0,49.3031120300293,62.030067443847656,55.67914581298828,38.60469055175781,18.71298599243164,8.0,8.0,8.0,8.0,8.0,137.31288146972656,135.3124237060547,137.29457092285156,138.15975952148438,919.2543334960938,486.785400390625,366.767333984375,350.4951171875,367.1833190917969,348.05682373046875,416.5477294921875,404.1733093261719,408.41070556640625,390.475341796875,467.53338623046875,451.77838134765625,463.0870056152344,454.7663269042969,2.559999942779541,1.8700000047683716,875.2244262695312,0.0028598727658391,-1.683486819267273,-1.583520770072937,-1.63382887840271,-1.6699321269989014,-0.13302037119865417,-0.06688716262578964,0.325784832239151,0.2895404100418091,0.6735623478889465,0.6947365403175354,0.7084996104240417,0.5074207782745361,0.8036750555038452,1.064405918121338,0.4545038640499115,24.154813766479492,93.89431762695312,173.24961853027344,29.4036922454834,92.19999694824219,155.67491149902344,27.191991806030273,249.12289428710938,3.6834075450897217,0.0,0.364935040473938,101.32108306884766,4.289678573608398,4.7407026290893555,3.7025368213653564,4.211490154266357,10.528724670410156,117.86564636230469,0.21977939476486072,0.2765125794032809,0.24820195853660643,0.17208884338543096,0.08341722390982098,3.403463047607077,137.0199089050293,3.8740646590459242,89.7841796875,657.1250606354967,243.11789618598092,2.8598727658391,-1642.6921486854553,0.02784054665562307,-0.09995376691222191,0.30766262114048004,0.9622099995613098,0.684149444103241
2024-11-12 16:15:00,5717.060546875,79.80026245117188,140.0043487548828,6.0,49.95085525512695,62.57038879394531,56.503395080566406,39.14511489868164,18.788654327392578,8.0,8.0,8.0,8.0,8.0,137.4288330078125,135.41770935058594,137.29457092285156,138.15975952148438,870.9336547851562,488.78363037109375,371.8703918457031,351.015380859375,367.4774475097656,347.0207824707031,418.6006164550781,401.6997375488281,411.5421447753906,390.3776550292969,476.5447692871094,460.1878662109375,470.9026794433594,458.881591796875,2.559999942779541,1.8700000047683716,868.16943359375,-0.03959343582391739,-1.7413828372955322,-1.6498936414718628,-1.690078854560852,-1.7470266819000244,-0.14676280319690704,-0.08377818018198013,0.28198689222335815,0.29040175676345825,0.687403678894043,0.6772567629814148,0.6871544122695923,0.48541349172592163,0.8009737730026245,1.070577621459961,0.4457307755947113,24.41827392578125,93.89431762695312,173.24961853027344,29.4036922454834,92.19999694824219,155.67491149902344,27.191991806030273,237.76483154296875,2.711090087890625,0.0,0.34946295619010925,74.96221160888672,4.32757568359375,4.76133918762207,3.674616575241089,4.211490154266357,17.7498722076416,154.89674377441406,0.22008814574007218,0.2756909922274326,0.24895924980231793,0.1724770418610327,0.08278457036914463,3.4299455675088444,137.0752182006836,3.6561459413385444,107.75503540039062,657.1250606354967,241.15817599826389,-39.59343582391739,-1707.0955038070679,0.02867229130511019,-0.11527049168944359,0.2861943244934082,0.9298611581325531,0.6823302209377289
2024-11-12 16:20:00,5711.9453125,79.80228424072266,140.00018310546875,6.0,49.51784133911133,62.017822265625,55.705440521240234,38.34601593017578,18.457929611206055,8.0,8.0,8.0,8.0,8.0,137.4639434814453,135.41770935058594,137.29457092285156,138.26504516601562,927.8642578125,493.13543701171875,370.919921875,349.3464660644531,368.46875,347.5404052734375,417.1981506347656,401.31170654296875,410.31573486328125,384.3039245605469,478.99261474609375,460.99493408203125,471.5220947265625,448.3408508300781,2.559999942779541,1.8700000047683716,886.45849609375,-0.013635353185236454,-1.6568655967712402,-1.5640712976455688,-1.6327892541885376,-1.6536341905593872,-0.16528350114822388,-0.10325063019990921,0.30618828535079956,0.2961549758911133,0.6893410086631775,0.6770102381706238,0.6740545630455017,0.4929228723049164,0.7876879572868347,1.063723087310791,0.4446450471878052,24.609455108642578,94.11100006103516,165.22935485839844,31.43012046813965,92.19999694824219,155.67491149902344,27.191991806030273,237.2960205078125,2.908223867416382,0.0,0.3617384433746338,22.96695899963379,4.196506023406982,4.690141201019287,3.830183744430542,4.211490154266357,3.2959487438201904,14.786149024963379,0.2210173418811569,0.27680960752180594,0.24863499820213203,0.17115314972193513,0.08238490267297001,3.38894916393858,137.1103172302246,3.8986266445456277,125.5789794921875,657.1250606354967,246.2384711371528,-13.635353185236454,-1626.8400847911835,0.02660588288844668,-0.13426706567406654,0.3011716306209564,0.9205159991979599,0.6831756234169006
2024-11-12 16:25:00,5696.869140625,79.81855010986328,139.96347045898438,6.0,49.476600646972656,62.17903518676758,56.5991096496582,39.76454544067383,18.731298446655273,8.0,8.0,8.0,8.0,8.0,137.4639434814453,135.41770935058594,137.3998565673828,138.26504516601562,939.1366577148438,493.838134765625,370.6726989746094,348.6783752441406,367.3939514160156,347.5364990234375,415.3963317871094,399.01123046875,409.1279602050781,388.51910400390625,474.0947570800781,455.99151611328125,471.5220947265625,452.1523132324219,2.559999942779541,1.8700000047683716,890.3407592773438,-0.050629619508981705,-1.6896476745605469,-1.5955638885498047,-1.6480313539505005,-1.7312047481536865,-0.16387887299060822,-0.09510859847068787,0.2932980954647064,0.29182544350624084,0.7033230662345886,0.6809177994728088,0.6771003603935242,0.49732938408851624,0.7874423265457153,1.0769425630569458,0.447406530380249,24.719898223876953,94.11100006103516,165.22935485839844,31.43012046813965,92.19999694824219,155.67491149902344,27.191991806030273,242.39466857910156,3.2909963130950928,0.09440077096223831,0.36381593346595764,15.642744064331055,4.270811080932617,4.7229413986206055,3.895158052444458,4.211490154266357,3.2959487438201904,3.2333474159240723,0.21819833317425485,0.2742177445241719,0.24960953709858313,0.17536688901681527,0.08260749618617484,3.4389504898266834,137.13663864135742,3.9564327754039796,116.31875610351562,657.1250606354967,247.31687757703995,-50.629619508981705,-1666.1119163036346,0.026411598919735945,-0.12949373573064804,0.29256176948547363,0.9257650524377823,0.6921204328536987
