datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-12 16:30:00,5698.3232421875,79.83200073242188,139.9593048095703,6.0,49.68936538696289,62.139976501464844,56.45962905883789,39.12504196166992,18.818567276000977,8.0,8.0,8.0,8.0,8.0,137.48841857910156,135.56878662109375,137.3998565673828,138.3774871826172,887.6321411132812,493.33587646484375,369.2987365722656,349.6695251464844,366.5570983886719,347.96844482421875,416.1226806640625,400.146484375,408.45361328125,389.1966247558594,474.0458068847656,457.6607971191406,472.0379638671875,453.25958251953125,2.559999942779541,1.8700000047683716,878.125244140625,-0.03755459561944008,-1.7267134189605713,-1.643288254737854,-1.672022819519043,-1.7099435329437256,-0.1516612470149994,-0.07054256647825241,0.2987360656261444,0.27529773116111755,0.7054117321968079,0.7127200961112976,0.6966922283172607,0.5002633333206177,0.7910259962081909,1.0956345796585083,0.43808379769325256,24.29155921936035,94.11100006103516,165.22935485839844,31.43012046813965,92.19999694824219,155.67491149902344,27.191991806030273,251.71780395507812,3.701345205307007,0.6260495781898499,0.42830801010131836,10.06061840057373,4.239685535430908,4.7814435958862305,4.0578203201293945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21963841523773334,0.2746729779179806,0.2495645366935403,0.17294167767386417,0.0831823924768816,3.4302186971890545,137.20863723754883,3.7384982355863663,108.61444091796875,657.1250606354967,243.92367892795139,-37.55459561944008,-1687.9920065402985,0.027739021439269203,-0.1111019067466259,0.287016898393631,0.9468238949775696,0.7090659141540527
2024-11-12 16:35:00,5683.6015625,79.83625793457031,139.956787109375,6.0,49.728885650634766,62.40149688720703,56.53850173950195,39.43313217163086,18.859521865844727,8.0,8.0,8.0,8.0,8.0,137.56924438476562,135.56878662109375,137.3998565673828,138.41152954101562,943.3869018554688,494.0907897949219,370.25054931640625,349.7184753417969,367.90716552734375,347.81103515625,416.95269775390625,399.85040283203125,409.07904052734375,389.1966247558594,475.5948181152344,459.4639892578125,472.3475036621094,452.8830871582031,2.559999942779541,1.8700000047683716,887.2659301757812,-0.05059734731912613,-1.7747070789337158,-1.6648423671722412,-1.7067008018493652,-1.726706624031067,-0.11670710146427155,-0.035930976271629333,0.3033277690410614,0.30628105998039246,0.7128950357437134,0.6931676864624023,0.7069522738456726,0.5135791301727295,0.8049926161766052,1.1005345582962036,0.45995837450027466,24.171680450439453,94.11100006103516,165.22935485839844,31.43012046813965,92.19999694824219,155.67491149902344,27.191991806030273,254.9838104248047,3.3137078285217285,0.0,0.45747220516204834,10.775636672973633,4.069411754608154,4.713770389556885,3.999119758605957,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21910710519442997,0.2749430469608892,0.2491104975728405,0.1737436768556485,0.08309567341619178,3.4501850094106405,137.23735427856445,3.983615915991868,113.20816040039062,657.1250606354967,246.46275838216147,-50.59734731912613,-1718.2392179965973,0.027453655599424837,-0.07631903886795044,0.30480441451072693,0.9637418389320374,0.7030313611030579
2024-11-12 16:40:00,5711.423828125,79.86068725585938,139.94972229003906,6.0,49.38592529296875,62.190650939941406,55.605289459228516,39.536155700683594,18.75783920288086,8.0,8.0,8.0,8.0,8.0,137.67453002929688,135.56878662109375,137.50515747070312,138.51683044433594,897.8699340820312,494.7596130371094,371.1573486328125,348.78460693359375,367.2877197265625,348.1651611328125,415.71527099609375,399.3302001953125,409.5857238769531,389.034912109375,476.05548095703125,459.470458984375,469.8739013671875,451.13299560546875,2.559999942779541,1.8700000047683716,883.71923828125,0.009352515451610088,-1.7377145290374756,-1.6330674886703491,-1.6791654825210571,-1.6907482147216797,-0.0736902728676796,-0.022118590772151947,0.2865515947341919,0.3126867413520813,0.6964625120162964,0.6811124682426453,0.7078201174736023,0.5104542374610901,0.7894250750541687,1.0718837976455688,0.4742460250854492,24.50023078918457,93.96451568603516,167.67083740234375,30.56949806213379,92.19999694824219,155.67491149902344,27.191991806030273,266.11309814453125,2.850371837615967,0.0,0.4507415294647217,11.321310043334961,4.1880388259887695,4.733207702636719,3.938775062561035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2190297673661918,0.27581955237086064,0.24661304900808606,0.17534540325616138,0.08319222799870013,3.410903295170829,137.31632614135742,3.772943326645576,113.75711059570312,657.1250606354967,245.47756618923611,9.352515451610088,-1685.1739287376404,0.02812060973006609,-0.04790443181991577,0.2996191680431366,0.9630472362041473,0.6887874901294708
2024-11-12 16:45:00,5695.33056640625,79.85116577148438,139.92762756347656,6.0,49.66184997558594,62.29109573364258,55.91865158081055,40.57118225097656,19.04366683959961,8.0,8.0,8.0,8.0,8.0,137.67453002929688,135.674072265625,137.63333129882812,138.54127502441406,919.2028198242188,492.5356750488281,368.011474609375,347.81103515625,366.7674865722656,347.64935302734375,416.74212646484375,399.8015441894531,408.56634521484375,388.658935546875,473.5881042480469,457.4502258300781,468.7313232421875,451.9314880371094,2.559999942779541,1.8700000047683716,889.0620727539062,-0.02958657592535019,-1.7882176637649536,-1.6873465776443481,-1.7311867475509644,-1.7424176931381226,-0.12139307707548141,-0.05348049849271774,0.31470155715942383,0.2743757665157318,0.7130335569381714,0.7391598224639893,0.700968861579895,0.47123461961746216,0.7956840395927429,1.0952389240264893,0.44582968950271606,23.20294952392578,93.96451568603516,167.67083740234375,30.56949806213379,92.19999694824219,155.67491149902344,27.191991806030273,265.5516357421875,3.1224427223205566,0.0,0.4205780029296875,13.121811866760254,4.204953193664551,4.770874977111816,3.959770917892456,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21830685197172153,0.2738233276079281,0.24581091520173984,0.17834549221053614,0.08371341300807437,3.451042698595692,137.38080215454102,3.8735008299442124,109.10427856445312,657.1250606354967,246.96168687608508,-29.58657592535019,-1737.2921705245972,0.027999729474477722,-0.08743678778409958,0.2945386618375778,0.9365861713886261,0.7260966897010803
2024-11-12 16:50:00,5685.16455078125,79.86770629882812,139.95510864257812,6.0,49.730140686035156,62.91538619995117,56.55956268310547,38.97580337524414,27.074954986572266,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.71481323242188,138.6221160888672,902.2085571289062,491.2102355957031,367.077392578125,348.59381103515625,369.0875244140625,348.54620361328125,415.959716796875,394.1502990722656,407.58319091796875,389.1490173339844,471.8363952636719,453.05389404296875,472.3035888671875,454.0235900878906,2.559999942779541,1.8700000047683716,888.3128662109375,-0.011412368156015873,-1.7355873584747314,-1.6399708986282349,-1.6662921905517578,-1.714755654335022,-0.15287092328071594,-0.09513051807880402,0.32115432620048523,0.3209990859031677,0.7401596307754517,0.7368829250335693,0.6851902604103088,0.5042629837989807,0.7835884690284729,1.0818545818328857,0.45120254158973694,23.07219696044922,93.96451568603516,167.67083740234375,30.56949806213379,92.19999694824219,155.67491149902344,27.191991806030273,273.3105773925781,2.4580156803131104,0.0,0.4488150477409363,8.66551685333252,4.138545513153076,4.763917922973633,4.200613975524902,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21138747930568041,0.2674338884805476,0.24041724437692333,0.16567411062483287,0.1150872772120158,3.575288820520995,137.4522819519043,3.808685778165948,116.33099365234375,657.1250606354967,246.75357394748264,-11.412368156015873,-1689.1515254974365,0.02755481740635746,-0.12400072067975998,0.3210767060518265,0.9373217523097992,0.7385212779045105
2024-11-12 16:55:00,5702.24072265625,79.86399841308594,139.9743194580078,6.0,50.097110748291016,63.469295501708984,56.96104049682617,35.942466735839844,28.68046760559082,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.80812072753906,137.84390258789062,138.74571228027344,941.6448364257812,493.2758483886719,373.1805725097656,350.4855041503906,372.179931640625,348.32684326171875,414.0574645996094,393.8441467285156,406.0883483886719,380.5712890625,470.1897277832031,450.71783447265625,470.96630859375,439.135986328125,2.559999942779541,1.8700000047683716,906.554931640625,-0.028264814987778664,-1.8373520374298096,-1.7344019412994385,-1.7814993858337402,-1.8180208206176758,-0.13498207926750183,-0.08046521246433258,0.3451368808746338,0.33886680006980896,0.7375395894050598,0.7313772439956665,0.7202945351600647,0.5039435625076294,0.7850228548049927,1.0970076322555542,0.45834463834762573,26.97480010986328,94.52300262451172,175.56903076171875,30.673261642456055,92.19999694824219,155.67491149902344,27.191991806030273,256.1082763671875,3.5826992988586426,0.0,0.42823326587677,8.091330528259277,4.486999034881592,5.178462028503418,4.9039201736450195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21304286438510395,0.2699093882305368,0.24223239712908443,0.15284885599377315,0.12196649426150172,3.5629840819068783,137.57528686523438,3.963262368848458,143.58074951171875,657.1250606354967,251.82081434461807,-28.264814987778664,-1792.818546295166,0.027826055003672603,-0.1077236458659172,0.3420018404722214,0.9722663164138794,0.7344584167003632
2024-11-12 17:00:00,5672.7841796875,79.87178802490234,139.9755859375,6.0,50.3345832824707,63.56904602050781,57.56875991821289,35.65885925292969,28.261871337890625,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.77935791015625,137.73861694335938,138.7177734375,910.9607543945312,490.71563720703125,369.9710388183594,347.96307373046875,368.1422424316406,349.4484558105469,409.8786926269531,392.9280700683594,406.3813171386719,388.40374755859375,462.1286315917969,447.132080078125,464.41009521484375,447.6799011230469,2.559999942779541,1.8700000047683716,897.9019775390625,-0.09466879069805145,-1.8407478332519531,-1.7445106506347656,-1.7838177680969238,-1.8239463567733765,-0.16879598796367645,-0.09246590733528137,0.3257106840610504,0.3132146894931793,0.7429263591766357,0.7101539969444275,0.6937472224235535,0.4930163621902466,0.786893904209137,1.0764243602752686,0.4843500554561615,25.7675724029541,94.52300262451172,175.56903076171875,30.673261642456055,92.19999694824219,155.67491149902344,27.191991806030273,260.7040100097656,3.9737367630004883,0.0,0.4164794087409973,7.858953952789307,4.373536109924316,5.19271993637085,5.0555033683776855,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21383200716600645,0.2700548175378913,0.24456432696158714,0.15148641252304806,0.12006243581146703,3.5851823209812617,137.5347900390625,3.854026067791131,107.356689453125,657.1250606354967,249.41721598307294,-94.66879069805145,-1798.2556521892548,0.027384916903882377,-0.1306309476494789,0.31946268677711487,0.9402554035186768,0.7265401780605316
2024-11-12 17:05:00,5704.25927734375,79.87293243408203,139.98643493652344,6.0,50.43690490722656,63.75457000732422,57.52128601074219,34.8204231262207,28.03624153137207,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.77935791015625,137.73861694335938,138.6221160888672,924.2127685546875,485.2997131347656,365.4291687011719,349.0650634765625,368.7313232421875,350.1762390136719,414.0618896484375,400.4650573730469,405.52587890625,389.5130615234375,460.99334716796875,445.8993835449219,462.9236145019531,454.4061584472656,2.559999942779541,1.8700000047683716,868.1483764648438,-0.01646137237548828,-1.8053481578826904,-1.7001248598098755,-1.7477012872695923,-1.7933140993118286,-0.20261558890342712,-0.12338269501924515,0.32258135080337524,0.3111720681190491,0.7290116548538208,0.741583526134491,0.6864827871322632,0.5094939470291138,0.7866550087928772,1.0936449766159058,0.4458560645580292,23.52370834350586,94.52300262451172,175.56903076171875,30.673261642456055,92.19999694824219,155.67491149902344,27.191991806030273,252.6624298095703,3.006680727005005,0.0,0.450091153383255,8.15855884552002,4.4611496925354,5.165550231933594,4.8687310218811035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21501909203168743,0.2717940321885487,0.2452207309959792,0.1484439970797337,0.11952214770405101,3.552923768885692,137.5108757019043,3.8885165219280444,88.1402587890625,657.1250606354967,241.15232679578995,-16.46137237548828,-1761.6221010684967,0.03000906873283465,-0.16299914196133614,0.31687670946121216,0.9412297606468201,0.7352975904941559
2024-11-12 17:10:00,5700.68701171875,79.8641357421875,140.00558471679688,6.0,50.16181564331055,63.73900604248047,57.60288619995117,33.379459381103516,26.800630569458008,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.77935791015625,137.73861694335938,138.6221160888672,917.4630737304688,485.9544982910156,371.25567626953125,351.41461181640625,370.3218078613281,348.7265625,417.9720764160156,402.9425354003906,407.589599609375,389.8649597167969,466.6709899902344,450.9969177246094,467.5628356933594,457.7889709472656,2.559999942779541,1.8700000047683716,870.0044555664062,-0.05409209802746773,-1.793451189994812,-1.6946367025375366,-1.7485288381576538,-1.781407356262207,-0.09691193699836731,-0.03421226143836975,0.29985108971595764,0.2728177309036255,0.7317230105400085,0.7305461764335632,0.7043710350990295,0.49801239371299744,0.7992321252822876,1.1089286804199219,0.4500610828399658,24.89773941040039,94.28190612792969,169.13572692871094,31.25311279296875,92.19999694824219,155.67491149902344,27.191991806030273,249.8477325439453,3.1198010444641113,0.0,0.407505601644516,11.678749084472656,4.418788909912109,5.079416275024414,4.438268184661865,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2165098125625185,0.27511205633600366,0.24862716658611803,0.14407334346568243,0.1156776210496774,3.511415394654582,137.5108757019043,3.8625368704275727,99.638427734375,657.1250606354967,241.66790432400174,-54.09209802746773,-1754.5060217380524,0.029114993699722987,-0.06556209921836853,0.28633441030979156,0.9533772319555283,0.7311345934867859
2024-11-12 17:15:00,5702.65087890625,79.88216400146484,139.99853515625,6.0,50.29641342163086,63.703125,56.891815185546875,34.747718811035156,27.91366958618164,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.80784606933594,137.73861694335938,138.6221160888672,920.2111206054688,489.2845458984375,370.6935119628906,348.99517822265625,369.1856689453125,347.43878173828125,417.3550720214844,402.1021423339844,408.1371154785156,389.7594299316406,467.1385803222656,451.6159973144531,467.29327392578125,454.13262939453125,2.559999942779541,1.8700000047683716,879.1629028320312,-0.014787299558520317,-1.837688684463501,-1.742133617401123,-1.7849743366241455,-1.8279350996017456,-0.1371305137872696,-0.06801734864711761,0.3062244951725006,0.2908070981502533,0.7372502088546753,0.717725932598114,0.7352859973907471,0.5580836534500122,0.8083109259605408,1.1057631969451904,0.45005398988723755,24.535579681396484,94.28190612792969,169.13572692871094,31.25311279296875,92.19999694824219,155.67491149902344,27.191991806030273,238.18748474121094,3.343205690383911,0.0,0.37121087312698364,7.993298530578613,4.852997303009033,5.0575079917907715,3.997361660003662,4.211490154266357,7.292763710021973,38.670013427734375,0.21535355564647785,0.27275691329199364,0.24359300900212252,0.14877889470628156,0.11951762735312445,3.538522230743669,137.51799774169922,3.8727720429498036,105.75906372070312,657.1250606354967,244.211917453342,-14.787299558520317,-1798.1829345226288,0.029902947079630645,-0.1025739312171936,0.29851579666137695,1.0143278241157532,0.7274880707263947
2024-11-12 17:20:00,5711.61279296875,79.89151000976562,139.99185180664062,6.0,50.420989990234375,63.88229751586914,57.75355911254883,34.90639877319336,27.935815811157227,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.9029541015625,137.84390258789062,138.770263671875,891.8056030273438,488.165283203125,370.16558837890625,349.177734375,367.8578186035156,345.6910400390625,420.49896240234375,403.8984375,407.5397644042969,389.9140625,468.0461120605469,452.7544250488281,466.269775390625,455.0480651855469,2.559999942779541,1.8700000047683716,880.6930541992188,-0.053142908960580826,-1.8804811239242554,-1.7761273384094238,-1.8366669416427612,-1.8639543056488037,-0.1623009592294693,-0.09138234704732895,0.3081822097301483,0.2993036210536957,0.7531121373176575,0.7226228713989258,0.740489661693573,0.5461508631706238,0.8221967816352844,1.1013317108154297,0.445061057806015,23.579256057739258,94.28190612792969,169.13572692871094,31.25311279296875,92.19999694824219,155.67491149902344,27.191991806030273,241.34950256347656,3.8885295391082764,0.0,0.38493797183036804,47.377708435058594,4.967219829559326,5.233148097991943,4.122847557067871,4.211490154266357,14.130704879760742,60.995933532714844,0.21464960196950245,0.27195637644827025,0.24586543180194928,0.14860169553009317,0.11892689425018484,3.553335918170757,137.60513305664062,3.7473363913962636,103.89425659179688,657.1250606354967,244.636959499783,-53.142908960580826,-1839.307427406311,0.029845394042378025,-0.12684165313839912,0.303742915391922,1.0135650932788849,0.7378675043582916
2024-11-12 17:25:00,5727.30908203125,79.90707397460938,139.95010375976562,6.0,50.15673065185547,63.585899353027344,57.50527572631836,34.76136016845703,28.103395462036133,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.9029541015625,137.84390258789062,138.8265380859375,934.1389770507812,488.2138977050781,368.2368469238281,348.53741455078125,366.3400573730469,345.3330383300781,418.54107666015625,400.2017517089844,406.71160888671875,388.6318054199219,472.2496643066406,456.6691589355469,473.1700744628906,455.86981201171875,2.559999942779541,1.8700000047683716,884.1087646484375,-0.026184389367699623,-1.8223211765289307,-1.7217495441436768,-1.7569036483764648,-1.8247863054275513,-0.14736111462116241,-0.08489589393138885,0.3200942575931549,0.32203561067581177,0.7489782571792603,0.7389459013938904,0.7021722793579102,0.5245006084442139,0.7980380654335022,1.1152275800704956,0.4436081349849701,22.83931541442871,94.23307800292969,169.05638122558594,30.868579864501953,92.19999694824219,155.67491149902344,27.191991806030273,242.4958953857422,3.0345287322998047,0.0,0.38705530762672424,14.85037612915039,4.734138011932373,5.175638675689697,4.111318111419678,4.211490154266357,3.2959487438201904,2.1057450771331787,0.214241854157411,0.2716038465548421,0.24563078046204045,0.1484813335864487,0.12004218523925775,3.5317343017353897,137.61920166015625,3.9144622942660354,110.00634765625,657.1250606354967,245.58576795789932,-26.184389367699623,-1781.4401686191559,0.02910274950279736,-0.11612850427627563,0.32106493413448334,0.9644225835800171,0.7439620792865753
2024-11-12 17:30:00,5703.3037109375,79.91409301757812,139.91175842285156,6.0,50.10639572143555,63.40941619873047,56.91324996948242,33.38787078857422,27.02811622619629,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.9029541015625,137.87860107421875,138.8509979248047,930.8573608398438,492.10906982421875,370.6044006347656,349.3864440917969,369.08721923828125,347.01324462890625,416.2833557128906,398.68133544921875,406.8116149902344,388.98602294921875,472.95947265625,457.61090087890625,472.7773132324219,452.9917297363281,2.559999942779541,1.8700000047683716,899.9600830078125,-0.03945247456431389,-1.786205768585205,-1.6904826164245605,-1.7322614192962646,-1.7945246696472168,-0.036203693598508835,0.01163437869399786,0.2750009000301361,0.3057999610900879,0.7422736883163452,0.6941490173339844,0.7033798098564148,0.5038774013519287,0.7886815071105957,1.099661111831665,0.45942747592926025,25.32176399230957,94.23307800292969,169.05638122558594,30.868579864501953,92.19999694824219,155.61387634277344,27.191991806030273,240.77667236328125,4.726083755493164,0.0,0.38589227199554443,11.051493644714355,4.6568498611450195,5.044751167297363,4.206643104553223,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2170564019425083,0.2746838907729186,0.24654308264175626,0.14463325484792364,0.1170833697948932,3.497098039350822,137.6603126525879,3.917129052291683,113.85369873046875,657.1250606354967,249.9889119466146,-39.45247456431389,-1750.8686184883118,0.027385087427405117,-0.012284657452255487,0.290400430560112,0.9553185105323792,0.7182113528251648
2024-11-12 17:35:00,5708.6572265625,79.91560363769531,139.92840576171875,6.0,50.285701751708984,63.6454963684082,57.61167526245117,33.878936767578125,27.135465621948242,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.92735290527344,137.99038696289062,138.8509979248047,955.86083984375,494.0721740722656,373.06781005859375,349.0652160644531,369.29888916015625,347.0206298828125,415.009521484375,396.9092102050781,406.2646179199219,387.7085266113281,472.85711669921875,457.39666748046875,468.1570129394531,448.11016845703125,2.559999942779541,1.8700000047683716,896.8078002929688,-0.04508596286177635,-1.8328534364700317,-1.7253395318984985,-1.7715686559677124,-1.8329931497573853,-0.14849136769771576,-0.0897148922085762,0.29382964968681335,0.3233812749385834,0.7464834451675415,0.7302162051200867,0.6832101345062256,0.5000026226043701,0.787924587726593,1.1071281433105469,0.4707757532596588,23.58814239501953,94.23307800292969,169.05638122558594,30.868579864501953,92.19999694824219,155.61387634277344,27.191991806030273,239.4178009033203,3.6496429443359375,0.0,0.4082147479057312,13.604728698730469,4.724129676818848,5.112382888793945,4.105925559997559,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2162293206469652,0.2736766508684964,0.24773112374652342,0.14567996918221282,0.11668293555580217,3.519732895017077,137.72640228271484,4.0185737636351035,118.44454956054688,657.1250606354967,249.113277859158,-45.08596286177635,-1790.688693523407,0.02812882946520215,-0.11910312995314598,0.30860546231269836,0.9332114458084106,0.7383498251438141
2024-11-12 17:40:00,5705.75927734375,79.9184341430664,139.92385864257812,6.0,50.22511672973633,63.380516052246094,57.45698928833008,33.29134750366211,26.659908294677734,7.0,7.0,7.0,7.0,7.0,138.13687133789062,136.00823974609375,138.01499938964844,138.93167114257812,904.9677124023438,491.85760498046875,373.18035888671875,348.8338317871094,369.2492370605469,346.4682922363281,416.1719055175781,400.6767883300781,406.20819091796875,389.8727111816406,466.5009460449219,451.395751953125,459.2495422363281,449.087646484375,2.559999942779541,1.8700000047683716,888.0794677734375,-0.03971799090504646,-1.7802684307098389,-1.6821645498275757,-1.7304502725601196,-1.7720640897750854,-0.1258692890405655,-0.046601079404354095,0.3081793785095215,0.2702513039112091,0.7134566307067871,0.7306387424468994,0.7042785286903381,0.49658966064453125,0.7950275540351868,1.0909240245819092,0.4465019106864929,23.621095657348633,94.23307800292969,169.05638122558594,30.868579864501953,92.19999694824219,155.61387634277344,27.191991806030273,226.33067321777344,2.8246347904205322,0.0,0.3648667633533478,19.1500244140625,4.676057815551758,5.1389665603637695,4.351491451263428,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2174116862290535,0.27435804565941435,0.24871661312485488,0.14410972973056876,0.11540392525610851,3.498149514843101,137.77294540405273,3.8065442374861953,104.22515869140625,657.1250606354967,246.6887410481771,-39.71799090504646,-1741.236835718155,0.027960060460325134,-0.0862351842224598,0.2892153412103653,0.9525733590126038,0.7220476865768433
2024-11-12 17:45:00,5705.51123046875,79.90707397460938,139.9363555908203,6.0,50.075828552246094,63.46413803100586,57.35305404663086,32.22975158691406,25.703380584716797,7.0,7.0,7.0,7.0,7.0,138.13687133789062,136.00823974609375,137.99038696289062,138.8509979248047,924.1690673828125,488.1706848144531,367.5903015136719,347.64935302734375,368.0902404785156,348.0567321777344,413.7972106933594,400.7644348144531,407.1631164550781,391.34710693359375,463.6221923828125,449.4577941894531,468.888671875,456.6536865234375,2.559999942779541,1.8700000047683716,892.0724487304688,-0.023404760286211967,-1.7518104314804077,-1.6524666547775269,-1.6951762437820435,-1.7435561418533325,-0.12322127819061279,-0.05258134752511978,0.28542038798332214,0.27747535705566406,0.7089733481407166,0.7056992053985596,0.692717432975769,0.519350528717041,0.8000706434249878,1.0907450914382935,0.4302375614643097,25.225223541259766,94.29411315917969,169.81935119628906,30.97234344482422,92.19999694824219,155.61387634277344,27.191991806030273,242.33517456054688,3.0302505493164062,0.0,0.387546181678772,11.866206169128418,4.166736125946045,4.9119954109191895,4.394289493560791,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21883787294052187,0.27734652378679525,0.25064029327268167,0.14084819935276588,0.1123271106472353,3.4651723225907105,137.74662399291992,3.8874794424627295,95.22262573242188,657.1250606354967,247.79790242513022,-23.404760286211967,-1710.7523679733276,0.02747953050826099,-0.08790131285786629,0.2814478725194931,0.9523926973342896,0.7073362767696381
2024-11-12 17:50:00,5714.93603515625,79.92770385742188,139.945556640625,6.0,50.18776321411133,63.59921646118164,56.97682571411133,32.29222106933594,25.687034606933594,7.0,7.0,7.0,7.0,7.0,138.13687133789062,136.0381622314453,138.09567260742188,138.8755645751953,930.1741333007812,488.0408630371094,365.4291687011719,347.9689025878906,366.7716369628906,349.1148376464844,412.3656005859375,400.72576904296875,406.15673828125,390.1951904296875,465.6314392089844,450.3888854980469,467.952880859375,453.34246826171875,2.559999942779541,1.8700000047683716,881.865966796875,-0.04818125069141388,-1.7747470140457153,-1.665422797203064,-1.704826831817627,-1.7394328117370605,-0.14527657628059387,-0.07942984253168106,0.32171431183815,0.3154292106628418,0.6905531883239746,0.70110684633255,0.7038646340370178,0.4992727041244507,0.7903249859809875,1.0728086233139038,0.4701566696166992,22.98784065246582,93.03980255126953,163.37994384765625,28.713973999023438,92.19999694824219,155.61387634277344,27.191991806030273,227.74777221679688,3.1487669944763184,0.0,0.3648011386394501,17.04216766357422,4.202617645263672,5.125239372253418,5.148080825805664,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21940671328037378,0.27803779561611197,0.24908657534207282,0.1411724618831808,0.11229645387826062,3.458201518704115,137.78656768798828,3.9062868003925777,92.5714111328125,657.1250606354967,244.9627685546875,-48.18125069141388,-1721.1073637008667,0.027878961793327016,-0.11235320940613747,0.3185717612504959,0.9535009860992432,0.6958300173282623
2024-11-12 17:55:00,5702.21728515625,79.9130630493164,139.97935485839844,6.0,50.28115463256836,63.4587287902832,56.891197204589844,31.09621810913086,24.925704956054688,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.13641357421875,138.07131958007812,138.87535095214844,932.6098022460938,486.1761474609375,364.33966064453125,348.37554931640625,367.39361572265625,350.9024353027344,412.80511474609375,402.8930969238281,407.47998046875,391.772216796875,461.54229736328125,446.7647705078125,468.0334777832031,455.9915771484375,2.559999942779541,1.8700000047683716,870.3729858398438,-0.03421752527356148,-1.768667221069336,-1.6686043739318848,-1.7113666534423828,-1.7243515253067017,-0.10786066204309464,-0.0281521026045084,0.31421682238578796,0.27376213669776917,0.6806965470314026,0.6852884888648987,0.7081440687179565,0.49814334511756897,0.7926287055015564,1.0901780128479004,0.43202900886535645,22.325220108032227,93.03980255126953,163.37994384765625,28.713973999023438,92.19999694824219,155.61387634277344,27.191991806030273,219.0015106201172,3.334237813949585,0.0,0.32842448353767395,11.644503593444824,4.286232948303223,5.142395496368408,5.012002468109131,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2218419955323275,0.2799818566549512,0.2510057059810345,0.13719746750544573,0.10997297432624108,3.434246458832789,137.8313102722168,3.9252512022247377,84.89450073242188,657.1250606354967,241.77027384440106,-34.21752527356148,-1718.2474434375763,0.028810049072782097,-0.06800638232380152,0.29398947954177856,0.957215741276741,0.6829925179481506
2024-11-12 18:00:00,5677.09228515625,79.93230438232422,139.99853515625,6.0,50.0556755065918,63.74607467651367,56.66490173339844,31.193559646606445,24.785598754882812,7.0,7.0,7.0,7.0,7.0,138.1610107421875,136.13641357421875,137.99038696289062,138.8509979248047,893.56005859375,485.56671142578125,366.2020568847656,349.7184753417969,368.93560791015625,350.7466735839844,415.0087890625,402.3778991699219,407.78460693359375,391.45416259765625,464.87799072265625,449.6519775390625,475.11126708984375,458.2076110839844,2.559999942779541,1.8700000047683716,864.3142700195312,-0.057519279420375824,-1.734269618988037,-1.637956976890564,-1.682971477508545,-1.7186862230300903,-0.1152324229478836,-0.049878090620040894,0.26614946126937866,0.29004383087158203,0.673297643661499,0.6813058853149414,0.6862301826477051,0.49447059631347656,0.7927977442741394,1.0746171474456787,0.4227977693080902,23.213409423828125,93.03980255126953,163.37994384765625,28.713973999023438,92.19999694824219,155.61387634277344,27.191991806030273,222.89166259765625,3.438699722290039,0.0,0.3649243712425232,13.779698371887207,4.186518669128418,5.015054702758789,4.876583576202393,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22104924545214438,0.28150697328864854,0.2502360350753458,0.13775286724361108,0.10945487894025024,3.4462920503565724,137.7847023010254,3.7775396856455647,95.76351928710938,657.1250606354967,240.08729722764758,-57.519279420375824,-1693.471074104309,0.028381290391855152,-0.08255525678396225,0.27809664607048035,0.9334654808044434,0.6773017644882202
2024-11-12 18:05:00,5702.3759765625,79.93450927734375,139.907958984375,6.0,50.393638610839844,63.66611862182617,56.51308059692383,31.417993545532227,25.101213455200195,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.03799438476562,137.99038696289062,138.8509979248047,894.695068359375,488.0350646972656,367.7235412597656,349.6141662597656,367.01763916015625,349.9082946777344,416.22894287109375,402.323974609375,407.9468994140625,391.09490966796875,469.3110656738281,453.8475646972656,472.56256103515625,455.3611755371094,2.559999942779541,1.8700000047683716,864.0939331054688,-0.03564852476119995,-1.785617709159851,-1.6833213567733765,-1.7328886985778809,-1.7657519578933716,-0.12587566673755646,-0.06059444695711136,0.2992408573627472,0.31815433502197266,0.7056994438171387,0.6967620253562927,0.7045065760612488,0.5034995079040527,0.8050470948219299,1.106884479522705,0.4424554109573364,23.78800392150879,93.03980255126953,163.37994384765625,28.713973999023438,92.19999694824219,155.61387634277344,27.191991806030273,224.27125549316406,2.4625253677368164,0.0,0.3426934480667114,12.115055084228516,4.308289527893066,4.965034484863281,4.600327491760254,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22190842769720429,0.28035380398021414,0.24885539534926926,0.13834915956218105,0.11053321341113125,3.4408030536716043,137.7803840637207,3.7655674983341134,98.64056396484375,657.1250606354967,240.02609252929688,-35.64852476119995,-1741.89493060112,0.029615893471599927,-0.09323505684733391,0.3086975961923599,0.9562563300132751,0.7012307345867157
2024-11-12 18:10:00,5684.8349609375,79.95661163330078,139.87542724609375,6.0,50.35725784301758,63.49557113647461,56.11314392089844,31.826335906982422,25.4916934967041,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.00823974609375,137.99038696289062,138.8509979248047,880.2796020507812,489.0778503417969,366.3385009765625,348.8414306640625,366.561767578125,349.9088134765625,416.2363586425781,402.73724365234375,407.736328125,392.678955078125,464.6269836425781,450.2353210449219,470.6197814941406,455.6237487792969,2.559999942779541,1.8700000047683716,880.5216674804688,-0.08586633950471878,-1.7568764686584473,-1.6630955934524536,-1.6891881227493286,-1.7658764123916626,-0.14938239753246307,-0.07252565771341324,0.26814356446266174,0.3013008236885071,0.7232435941696167,0.692794144153595,0.6709354519844055,0.48389914631843567,0.7976416945457458,1.0882139205932617,0.4585847556591034,23.581653594970703,93.03980255126953,163.37994384765625,28.713973999023438,92.19999694824219,155.61387634277344,27.191991806030273,226.97476196289062,2.866438388824463,0.0,0.3366132080554962,10.855632781982422,4.081192493438721,4.904681205749512,4.742221355438232,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22156094284034103,0.27936665358226836,0.2468855852240149,0.1400289311361335,0.11215788721724221,3.454337361419869,137.77294540405273,3.716327843180639,92.09420776367188,657.1250606354967,244.589352077908,-85.86633950471878,-1718.759149312973,0.027294967624538688,-0.11095402762293816,0.2847221940755844,0.9128850251436234,0.7080188691616058
2024-11-12 18:15:00,5711.48291015625,79.96599578857422,139.85498046875,6.0,50.34659194946289,63.628257751464844,56.223854064941406,31.979949951171875,25.63766860961914,7.0,7.0,7.0,7.0,7.0,138.13687133789062,136.00823974609375,137.84390258789062,138.74571228027344,920.8385620117188,487.0159606933594,363.9215087890625,348.59466552734375,365.43280029296875,349.7757263183594,415.912109375,401.1963806152344,407.0015563964844,391.8365173339844,465.72357177734375,450.6636657714844,474.3211364746094,457.1427307128906,2.559999942779541,1.8700000047683716,883.2777099609375,-0.04267508536577225,-1.7354705333709717,-1.6403347253799438,-1.672022819519043,-1.7149767875671387,-0.16509069502353668,-0.09926164150238037,0.32231423258781433,0.29588836431503296,0.6847972869873047,0.6990406513214111,0.6965076327323914,0.48694074153900146,0.798079788684845,1.0532511472702026,0.4672397971153259,22.44388771057129,93.03980255126953,163.37994384765625,28.713973999023438,92.19999694824219,155.61387634277344,27.191991806030273,231.24073791503906,2.88486647605896,0.0,0.35200148820877075,14.451117515563965,3.947148323059082,4.874519348144531,4.819235324859619,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2209964213067761,0.2792963081031124,0.24679466989342153,0.14037602584645634,0.11253657485023362,3.44627315859113,137.6836814880371,3.869419874999968,93.10299682617188,657.1250606354967,245.35491943359375,-42.67508536577225,-1690.7012164592743,0.027376287515166502,-0.13217616826295853,0.30910129845142365,0.9399780035018921,0.6919189691543579
2024-11-12 18:20:00,5703.9755859375,79.97149658203125,139.847900390625,6.0,50.000797271728516,63.40169906616211,56.4559440612793,31.02176284790039,24.989980697631836,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.9029541015625,137.81939697265625,138.74571228027344,939.1205444335938,489.1406555175781,366.40960693359375,349.82501220703125,369.0881042480469,350.23126220703125,416.59747314453125,400.19549560546875,407.2694091796875,391.512939453125,468.3595886230469,453.2401428222656,476.2657775878906,456.0802307128906,2.559999942779541,1.8700000047683716,878.8233642578125,-0.012710291892290115,-1.7270969152450562,-1.6354411840438843,-1.6855663061141968,-1.7282207012176514,-0.09947551786899567,-0.033116962760686874,0.3027602732181549,0.3136845529079437,0.7129644751548767,0.6804110407829285,0.6930376291275024,0.4885307252407074,0.787268340587616,1.073075294494629,0.4642906188964844,24.411869049072266,93.03980255126953,163.37994384765625,28.713973999023438,92.19999694824219,155.61387634277344,27.191991806030273,241.4716796875,2.6733388900756836,0.0,0.3722861707210541,14.102137565612793,4.301468372344971,4.884048938751221,4.376163482666016,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2213696221364471,0.2806997274225632,0.24994863454443778,0.1373433283938671,0.11063868750268481,3.421330193091065,137.61919021606445,3.951435753331995,102.90487670898438,657.1250606354967,244.1176011827257,-12.710291892290115,-1694.0812766551971,0.028214045419032743,-0.06629624031484127,0.3082224130630493,0.9373029917478561,0.6966877579689026
2024-11-12 18:25:00,5688.14501953125,79.99256134033203,139.87918090820312,6.0,50.360897064208984,63.66159439086914,56.519798278808594,31.28792953491211,24.803401947021484,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.77935791015625,137.7142333984375,138.51683044433594,878.0252075195312,491.73876953125,369.9764099121094,350.3380432128906,367.6324462890625,348.3756103515625,419.31793212890625,400.823974609375,408.004150390625,391.56170654296875,473.4681701660156,457.6559143066406,473.2640075683594,454.8409118652344,2.559999942779541,1.8700000047683716,859.7075805664062,-0.039579715579748154,-1.7147643566131592,-1.6270999908447266,-1.6664071083068848,-1.708786129951477,-0.16016891598701477,-0.09258174896240234,0.310884028673172,0.2614867389202118,0.6882349848747253,0.6918059587478638,0.6806251406669617,0.4884996712207794,0.7857069969177246,1.0899922847747803,0.4392582178115845,25.8026123046875,0.0010810550302267075,163.37994384765625,31.131038665771484,92.19999694824219,155.61387634277344,27.191991806030273,253.19314575195312,2.860301971435547,0.0,0.3995126187801361,9.533524513244629,4.2613677978515625,4.854772090911865,4.206789970397949,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22221282435517783,0.2809009274499701,0.24938840925541894,0.13805511012471097,0.10944272881472215,3.4424482508465517,137.47845840454102,3.704653258331537,108.06695556640625,657.1250606354967,238.8076612684462,-39.579715579748154,-1679.264396429062,0.02875171986383054,-0.12637533247470856,0.2861853837966919,0.9248749762773514,0.6900204718112946
2024-11-12 18:30:00,5702.0966796875,79.9952621459961,139.86038208007812,6.0,50.04189682006836,63.64652633666992,56.235015869140625,31.697690963745117,25.401979446411133,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.63333129882812,138.51683044433594,893.3702392578125,493.39154052734375,371.20623779296875,350.3868103027344,366.7225036621094,347.37896728515625,419.78485107421875,400.9854431152344,407.43084716796875,391.1497802734375,476.460205078125,460.7720947265625,472.5084228515625,454.4496765136719,2.559999942779541,1.8700000047683716,877.3123168945312,-0.029492970556020737,-1.7749873399734497,-1.6679471731185913,-1.7258975505828857,-1.7681431770324707,-0.11847227066755295,-0.04405393823981285,0.2912886142730713,0.28151407837867737,0.7142899632453918,0.7224461436271667,0.7051879167556763,0.5047432780265808,0.790332555770874,1.1290602684020996,0.4333742558956146,26.387290954589844,0.0010810550302267075,163.37994384765625,31.131038665771484,92.19999694824219,155.61387634277344,27.191991806030273,246.07550048828125,3.3545894622802734,0.0,0.39856162667274475,12.239383697509766,4.255896091461182,4.838286399841309,4.112751483917236,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22042644444603515,0.28035263235878916,0.24770613004481426,0.13962319097156095,0.11189160217880048,3.4399270579095855,137.40559005737305,3.7601757645685083,108.99029541015625,657.1250606354967,243.69786580403647,-29.492970556020737,-1734.2438101768494,0.028704994059222597,-0.0812631044536829,0.28640134632587433,0.9575595557689667,0.7183680534362793
2024-11-12 18:35:00,5681.923828125,79.99801635742188,139.87123107910156,6.0,50.574440002441406,63.61670684814453,56.44175338745117,31.095901489257812,24.843435287475586,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.56878662109375,137.603515625,138.41152954101562,910.2069702148438,493.4756774902344,368.5110778808594,349.22705078125,365.11212158203125,347.5407409667969,417.35992431640625,399.8503112792969,406.76263427734375,390.5882263183594,474.565673828125,459.0830383300781,470.30120849609375,453.61090087890625,2.559999942779541,1.8700000047683716,891.1939697265625,-0.047433312982320786,-1.766675591468811,-1.672669529914856,-1.721482276916504,-1.8003677129745483,-0.14312931895256042,-0.07230090349912643,0.3184566795825958,0.2749231457710266,0.7089608907699585,0.730697751045227,0.6950810551643372,0.4869704246520996,0.7904416918754578,1.140183448791504,0.4293905198574066,27.600173950195312,0.0010810550302267075,163.37994384765625,31.131038665771484,92.19999694824219,155.61387634277344,27.191991806030273,246.60641479492188,2.280399799346924,0.0,0.4151093065738678,7.797961235046387,4.023175239562988,4.787922382354736,4.347322940826416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22321552132243105,0.2807789148676556,0.24911151574043763,0.13724497713826533,0.1096490709312104,3.445284004191954,137.31459045410156,3.8446427558612584,102.71237182617188,657.1250606354967,247.5538804796007,-47.433312982320786,-1740.2987778186798,0.02762377121568962,-0.10771511122584343,0.2966899126768112,0.938566267490387,0.7198293209075928
2024-11-12 18:40:00,5721.37841796875,80.04470825195312,139.86961364746094,6.0,50.02138137817383,63.249549865722656,56.29018020629883,31.06024742126465,24.873634338378906,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.39303588867188,137.3998565673828,138.26504516601562,926.6136474609375,491.5299377441406,366.2033386230469,349.5572509765625,365.2679443359375,348.78460693359375,415.65576171875,400.3052062988281,406.0883483886719,391.512939453125,471.7290954589844,456.2655944824219,467.2389221191406,453.15277099609375,2.559999942779541,1.8700000047683716,886.8063354492188,-0.02634553052484989,-1.676439642906189,-1.5809344053268433,-1.6349124908447266,-1.7094788551330566,-0.14741146564483643,-0.0841401070356369,0.24561505019664764,0.28831517696380615,0.7229805588722229,0.697263777256012,0.6814323663711548,0.49093809723854065,0.7802193760871887,1.1021102666854858,0.4344119429588318,25.466459274291992,96.833251953125,177.7724609375,31.21038818359375,92.19999694824219,155.61387634277344,27.191991806030273,238.55418395996094,3.104987382888794,0.0,0.35108664631843567,10.118656158447266,4.177008152008057,4.888190269470215,4.541041851043701,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22182923295164,0.2804920364988527,0.24962940154470248,0.1377425147189894,0.11030681428581543,3.405257612770702,137.15679550170898,3.886952743628846,92.60504150390625,657.1250606354967,246.33509318033856,-26.34553052484989,-1650.4413485527039,0.02676449635486256,-0.11577578634023666,0.2669651135802269,0.9269014149904251,0.7101221680641174
2024-11-12 18:45:00,5692.2841796875,80.03347778320312,139.8633270263672,6.0,50.21208190917969,63.50707244873047,56.38043975830078,31.04051399230957,24.795150756835938,7.0,7.0,7.0,7.0,7.0,137.42909240722656,135.2881317138672,137.29457092285156,138.05447387695312,939.04296875,490.24609375,367.7707214355469,350.7403259277344,369.7582092285156,349.8600769042969,417.2254943847656,397.5140075683594,406.6010437011719,392.3524169921875,469.0895690917969,452.3317565917969,468.4753112792969,455.7115783691406,2.559999942779541,1.8700000047683716,879.793212890625,-0.05294139310717583,-1.7503902912139893,-1.6644655466079712,-1.7136069536209106,-1.7471901178359985,-0.0959998220205307,-0.032548900693655014,0.317656010389328,0.32148227095603943,0.6657382845878601,0.6773409843444824,0.6896874904632568,0.47660475969314575,0.7791960835456848,1.0703606605529785,0.4643372893333435,24.526386260986328,96.833251953125,177.7724609375,31.21038818359375,92.19999694824219,155.61387634277344,27.191991806030273,246.44715881347656,2.666551351547241,0.0,0.37846454977989197,9.41819953918457,4.3507080078125,4.902398109436035,4.1688618659973145,4.211490154266357,6.317234992980957,11.455352783203125,0.22224101789753412,0.2810852664947563,0.24954245761127555,0.1373867635719833,0.10974449442445071,3.42934501331212,137.0165672302246,3.9592245465224223,100.41018676757812,657.1250606354967,244.38700358072919,-52.94139310717583,-1718.9132273197174,0.027894041431102155,-0.06427436135709286,0.3195691406726837,0.9279898703098297,0.6715396344661713
2024-11-12 18:50:00,5695.61767578125,80.04900360107422,139.85498046875,6.0,50.21392822265625,63.65849685668945,56.224124908447266,31.674684524536133,25.14958953857422,7.0,7.0,7.0,7.0,7.0,137.28854370117188,135.0835418701172,137.14205932617188,137.92630004882812,906.614013671875,492.4413146972656,374.0008544921875,351.6839904785156,371.7012023925781,347.7625427246094,416.9954833984375,395.556396484375,406.0883483886719,383.9322509765625,472.2506103515625,456.14984130859375,470.4780578613281,441.85687255859375,2.559999942779541,1.8700000047683716,887.3536987304688,-0.043698497116565704,-1.7752740383148193,-1.6910440921783447,-1.728805661201477,-1.8022959232330322,-0.059629421681165695,0.019258858636021614,0.31745636463165283,0.32599976658821106,0.6729751825332642,0.6629063487052917,0.6982389092445374,0.48094862699508667,0.7646017074584961,1.0483016967773438,0.5047798752784729,27.513648986816406,96.833251953125,177.7724609375,31.21038818359375,92.19999694824219,155.61387634277344,27.191991806030273,237.90724182128906,2.506051778793335,0.0,0.3793780207633972,14.004643440246582,4.441143035888672,4.904117584228516,4.291136264801025,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22128391447843573,0.2805317542933365,0.24776978994151264,0.13958474131678109,0.11082979996993407,3.442288495129505,136.86011123657227,3.8202592882325836,134.57266235351562,657.1250606354967,246.48713853624133,-43.698497116565704,-1749.3549287319183,0.02807391818621481,-0.02018528152257204,0.32172806560993195,0.9387132227420807,0.667940765619278
2024-11-12 18:55:00,5704.06884765625,80.06108093261719,139.85748291015625,6.0,50.48041915893555,63.811527252197266,56.69309616088867,31.334264755249023,25.14789581298828,7.0,7.0,7.0,7.0,7.0,137.08399963378906,134.97825622558594,136.95582580566406,137.82101440429688,893.3596801757812,490.41571044921875,365.7746887207031,348.16497802734375,364.2803649902344,349.0650939941406,412.8623352050781,398.935546875,407.00164794921875,391.6103820800781,466.4060363769531,451.0018615722656,462.9440612792969,451.76513671875,2.559999942779541,1.8700000047683716,873.5409545898438,-0.0902363583445549,-1.7536860704421997,-1.652138113975525,-1.694887399673462,-1.7610504627227783,-0.189086452126503,-0.12172788381576538,0.302042156457901,0.3022631108760834,0.6910616159439087,0.6657106876373291,0.6751310229301453,0.4882679283618927,0.7905594110488892,1.0706570148468018,0.4510701596736908,23.905208587646484,96.833251953125,177.7724609375,31.21038818359375,92.19999694824219,155.61387634277344,27.191991806030273,241.80775451660156,2.6859993934631348,0.0,0.38597121834754944,11.07632064819336,4.231139183044434,4.878192901611328,4.285569667816162,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2219239453514042,0.28053067154850614,0.24923635310155495,0.1377528906262938,0.11055613937224089,3.4454644353378847,136.70977401733398,3.758831265339392,88.72613525390625,657.1250606354967,242.6502651638455,-90.2363583445549,-1715.4405117034912,0.027602370629932604,-0.15540716797113419,0.3021526336669922,0.9192649871110916,0.6783861517906189
