datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-12 19:00:00,5693.75048828125,80.05769348144531,139.87249755859375,6.0,50.09703826904297,63.598819732666016,56.24822998046875,31.245216369628906,24.921001434326172,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.8729705810547,136.8322296142578,137.58755493164062,934.49755859375,486.6474609375,365.3314514160156,351.0090637207031,367.0846252441406,349.5079040527344,417.1101379394531,402.1666564941406,406.5387878417969,390.1031799316406,468.0079040527344,452.7198486328125,468.148193359375,454.4500732421875,2.559999942779541,1.8700000047683716,873.1943359375,-0.06301158666610718,-1.6931012868881226,-1.5925235748291016,-1.6416085958480835,-1.7154490947723389,-0.1096908301115036,-0.03775026649236679,0.2869556248188019,0.2647770345211029,0.7055721282958984,0.6839573383331299,0.687509298324585,0.48401886224746704,0.786020815372467,1.0871930122375488,0.4464530050754547,23.525793075561523,96.51280975341797,168.46432495117188,31.778032302856445,92.19999694824219,155.61387634277344,27.191991806030273,240.45065307617188,3.1152474880218506,0.0,0.38749462366104126,17.71824836730957,4.424739360809326,4.874511241912842,4.077560901641846,4.211490154266357,4.7004218101501465,15.957993507385254,0.22156017212425258,0.2812734232150443,0.24876455668354774,0.13818572426850062,0.11021612370865477,3.4311181110114135,136.56786727905273,3.939045353745424,92.26437377929688,657.1250606354967,242.55398220486111,-63.01158666610718,-1660.6706380844116,0.027156092908229634,-0.0737205483019352,0.2758663296699524,0.9295187294483185,0.6947647333145142
2024-11-12 19:05:00,5725.58544921875,80.06198120117188,139.90379333496094,6.0,50.33781433105469,63.583065032958984,56.40500259399414,31.33436393737793,25.2697696685791,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.7447967529297,136.69192504882812,137.4822540283203,886.3461303710938,489.3435363769531,371.3123474121094,351.5220947265625,367.5311279296875,348.2780456542969,417.1009216308594,400.823974609375,408.194091796875,391.3160095214844,472.7976989746094,457.04974365234375,471.5708923339844,456.3973388671875,2.559999942779541,1.8700000047683716,872.2257690429688,-0.028988713398575783,-1.7263907194137573,-1.633133888244629,-1.6792645454406738,-1.7746456861495972,-0.15423013269901276,-0.08264550566673279,0.3273114860057831,0.3070410192012787,0.6854463219642639,0.6972156763076782,0.6940298080444336,0.477200448513031,0.7933056354522705,1.072444200515747,0.4579942524433136,24.70759391784668,96.51280975341797,168.46432495117188,31.778032302856445,92.19999694824219,155.61387634277344,27.191991806030273,227.93472290039062,2.313157320022583,0.0,0.371905654668808,13.277016639709473,4.280487537384033,4.858433723449707,4.084918975830078,4.211490154266357,3.2959487438201904,2.1057450771331787,0.221820873743632,0.280187990446935,0.24855681807369923,0.138079415627351,0.11135490210838285,3.4244102229584024,136.44810104370117,3.7153069005037436,103.119873046875,657.1250606354967,242.2849358452691,-28.988713398575783,-1703.3587098121643,0.02852322370145081,-0.11843781918287277,0.3171762526035309,0.9326300323009491,0.6913309991359711
2024-11-12 19:10:00,5680.1474609375,80.07217407226562,139.92132568359375,6.0,50.285789489746094,63.66333770751953,56.59569549560547,31.156526565551758,24.777992248535156,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.63951110839844,136.5758819580078,137.4822540283203,903.5532836914062,491.6939392089844,367.40057373046875,349.7184753417969,365.2185974121094,348.9463195800781,415.4940490722656,400.6734924316406,407.52178955078125,391.40460205078125,474.5616760253906,458.79296875,471.7921447753906,455.6801452636719,2.559999942779541,1.8700000047683716,878.9347534179688,-0.059712909162044525,-1.7727088928222656,-1.6700289249420166,-1.7093360424041748,-1.7576768398284912,-0.09884966909885406,-0.03987016901373863,0.2813434302806854,0.2822403609752655,0.6743631958961487,0.6859526038169861,0.6969423294067383,0.4930660128593445,0.8009344339370728,1.0729328393936157,0.4402081370353699,23.39252281188965,96.51280975341797,168.46432495117188,31.778032302856445,92.19999694824219,155.61387634277344,27.191991806030273,232.82240295410156,3.324967622756958,0.0,0.32277506589889526,20.19188690185547,4.172367095947266,4.835015773773193,4.217039585113525,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2220325666577461,0.2810999770836213,0.24989341243676616,0.13756895599501975,0.10940508782684674,3.4449484350132584,136.36072540283203,3.8177316623774105,96.7728271484375,657.1250606354967,244.14854261610245,-59.712909162044525,-1727.437674999237,0.027977963913748353,-0.06935991905629635,0.28179189562797546,0.9434753358364105,0.6801578998565674
2024-11-12 19:15:00,5692.162109375,80.05448913574219,139.95513916015625,6.0,50.09883117675781,63.403629302978516,56.467647552490234,31.280656814575195,24.87257194519043,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.51133728027344,136.4705810546875,137.35865783691406,927.2831420898438,492.4527587890625,366.6101989746094,350.6431579589844,366.6590576171875,349.5567626953125,416.0738220214844,400.3570556640625,407.53948974609375,390.8517150878906,473.6369934082031,456.7330017089844,472.39642333984375,454.29254150390625,2.559999942779541,1.8700000047683716,877.4249877929688,-0.004592294804751873,-1.7166459560394287,-1.6102020740509033,-1.6598644256591797,-1.6929848194122314,-0.09704789519309998,-0.039481159299612045,0.29604271054267883,0.30063462257385254,0.7152926325798035,0.6777259707450867,0.6875218749046326,0.4891221821308136,0.783957839012146,1.092902421951294,0.43364477157592773,23.315977096557617,93.76614379882812,160.65158081054688,31.314149856567383,92.19999694824219,155.61387634277344,27.191991806030273,237.0348663330078,2.839745283126831,0.0,0.3708045780658722,41.8482780456543,4.062094688415527,4.809652328491211,4.434199333190918,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22155533297672433,0.28039401064253117,0.24972056557096564,0.1383344915140265,0.10999559929575237,3.43227334770571,136.24513626098633,3.9097262134369943,100.48175048828125,657.1250606354967,243.72916327582467,-4.592294804751873,-1669.9243187904358,0.028034049665807036,-0.06826452724635601,0.2983386665582657,0.9320829659700394,0.6965093016624451
2024-11-12 19:20:00,5689.29833984375,80.05172729492188,139.9755859375,6.0,50.30500411987305,63.51671600341797,56.218997955322266,32.09647750854492,25.59886932373047,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.43048095703125,136.36529541015625,137.2533721923828,916.9099731445312,491.2123107910156,367.8008728027344,350.2890319824219,365.8157958984375,348.99517822265625,415.60687255859375,400.3570556640625,408.4046630859375,391.45343017578125,473.2158508300781,455.8257751464844,470.966552734375,454.8409118652344,2.559999942779541,1.8700000047683716,885.510986328125,-0.028582250699400902,-1.7316901683807373,-1.6223297119140625,-1.6759294271469116,-1.6992604732513428,-0.12997229397296906,-0.06209146976470947,0.3071175515651703,0.30775079131126404,0.6856354475021362,0.6843595504760742,0.7094482779502869,0.49025216698646545,0.7856513261795044,1.0570917129516602,0.45654940605163574,33.730369567871094,93.76614379882812,160.65158081054688,31.314149856567383,92.19999694824219,155.61387634277344,27.191991806030273,247.49143981933594,3.0890040397644043,0.0,0.41495558619499207,12.74038314819336,4.071053504943848,4.794204235076904,4.430947780609131,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22089168941931528,0.2789049509056528,0.24686032042101155,0.14093717444843012,0.11240586480559021,3.458492564979669,136.17227935791016,3.8679355591805926,100.04922485351562,657.1250606354967,245.97527398003473,-28.582250699400902,-1682.3024451732635,0.027332485342123475,-0.09603188186883926,0.30743417143821716,0.9545743614435196,0.6849974989891052
2024-11-12 19:25:00,5707.0419921875,80.05673217773438,139.99855041503906,6.0,49.90064239501953,63.414154052734375,56.3673095703125,31.38835906982422,25.271787643432617,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.40603637695312,136.36529541015625,137.2533721923828,920.3058471679688,490.4582824707031,366.2029724121094,349.8250732421875,365.33587646484375,349.3954162597656,415.7154541015625,400.6763916015625,407.736328125,390.6948547363281,472.7489013671875,455.99188232421875,471.46929931640625,455.5674743652344,2.559999942779541,1.8700000047683716,884.1158447265625,-0.04530368000268936,-1.6816942691802979,-1.582425594329834,-1.6274067163467407,-1.6895257234573364,-0.1333584189414978,-0.07340288162231445,0.2910849153995514,0.2887404263019562,0.6834398508071899,0.688850998878479,0.6807715892791748,0.48608720302581787,0.780229389667511,1.079375147819519,0.4355171322822571,23.668052673339844,93.76614379882812,160.65158081054688,31.314149856567383,92.19999694824219,155.61387634277344,27.191991806030273,245.1967010498047,2.4896323680877686,0.0,0.3562448024749756,12.1481294631958,4.11414909362793,4.814859390258789,4.33123254776001,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2204654314113126,0.28016931566025083,0.2490357363245943,0.13867653383782205,0.11165298276602018,3.4266386444601147,136.1398468017578,3.870190610524176,97.0577392578125,657.1250606354967,245.58773464626736,-45.30368000268936,-1645.2630758285522,0.026527456738787165,-0.10338065028190613,0.2899126708507538,0.9238151907920837,0.6861454248428345
2024-11-12 19:30:00,5697.265625,80.05673217773438,139.9755859375,6.0,50.144649505615234,63.43558120727539,56.59383010864258,31.05735206604004,24.69352912902832,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.40603637695312,136.36529541015625,137.17251586914062,928.5082397460938,491.4366760253906,368.3918762207031,350.6920166015625,367.9560546875,348.6783752441406,418.2421569824219,401.0345764160156,408.2429504394531,391.31610107421875,473.58154296875,457.55859375,472.7153625488281,455.5184326171875,2.559999942779541,1.8700000047683716,875.1769409179688,-0.041696175932884216,-1.7301279306411743,-1.6395511627197266,-1.6742254495620728,-1.7218363285064697,-0.14536549150943756,-0.09369785338640213,0.2879854738712311,0.30102968215942383,0.6970894932746887,0.6841967701911926,0.6984956860542297,0.5020687580108643,0.810143768787384,1.077113151550293,0.4537232518196106,24.028057098388672,93.4579086303711,162.24464416503906,30.09951400756836,92.19999694824219,155.61387634277344,27.191991806030273,238.86207580566406,3.025381088256836,0.0,0.38504862785339355,10.25721549987793,4.269997596740723,4.838193416595459,4.151157855987549,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22195269392580158,0.28078166421578177,0.2504983717312802,0.13746756683358077,0.10929970329355568,3.4261900839904014,136.11963272094727,3.911384727459719,104.33184814453125,657.1250606354967,243.10470581054688,-41.696175932884216,-1691.4352178573608,0.027914414374807767,-0.11953167244791985,0.29450757801532745,0.9495300650596619,0.6906431317329407
2024-11-12 19:35:00,5701.10888671875,80.05874633789062,140.00144958496094,6.0,50.287994384765625,63.81537628173828,56.483951568603516,31.152944564819336,25.09209632873535,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.43063354492188,136.389892578125,137.2533721923828,923.4218139648438,493.0827331542969,371.25543212890625,351.1220703125,368.46875,348.16546630859375,418.0650329589844,400.72589111328125,407.736328125,390.6374206542969,476.35333251953125,459.42095947265625,469.22967529296875,453.3946838378906,2.559999942779541,1.8700000047683716,877.81689453125,-0.08546745032072067,-1.7011703252792358,-1.6037616729736328,-1.6517515182495117,-1.7329535484313965,-0.23189379274845123,-0.1619434505701065,0.2955489158630371,0.2928878664970398,0.7159191370010376,0.7047131657600403,0.641173243522644,0.4643820524215698,0.7927408814430237,1.1013919115066528,0.44674772024154663,25.410030364990234,93.4579086303711,162.24464416503906,30.09951400756836,92.19999694824219,155.61387634277344,27.191991806030273,237.81820678710938,3.017029047012329,0.0,0.37937870621681213,8.990766525268555,4.363361358642578,4.8611063957214355,4.15983772277832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22169673538269163,0.28133276663674933,0.2490118728629791,0.13733906456350323,0.11061956055407669,3.437632320963464,136.1521453857422,3.887335600059302,107.64205932617188,657.1250606354967,243.83802625868057,-85.46745032072067,-1672.4092662334442,0.02669058762341553,-0.19691862165927887,0.29421839118003845,0.873364269733429,0.7103161513805389
2024-11-12 19:40:00,5680.66845703125,80.06375122070312,139.9889678955078,6.0,50.16050338745117,63.35929489135742,56.360328674316406,31.115394592285156,24.98029899597168,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.51133728027344,136.4705810546875,137.35865783691406,912.0146484375,492.2465515136719,370.76397705078125,350.6431579589844,371.8219909667969,349.22686767578125,417.2579650878906,398.3005676269531,407.8380126953125,391.404052734375,467.770751953125,445.8618469238281,464.9484558105469,454.61279296875,2.559999942779541,1.8700000047683716,892.510009765625,-0.009846953675150871,-1.7252463102340698,-1.6327152252197266,-1.6886060237884521,-1.7384300231933594,-0.09955458343029022,-0.03328346833586693,0.29373231530189514,0.2614692747592926,0.7156473398208618,0.7355663776397705,0.7154973149299622,0.4734143316745758,0.7880889773368835,1.1151014566421509,0.45494216680526733,25.422746658325195,93.4579086303711,162.24464416503906,30.09951400756836,92.19999694824219,155.61387634277344,27.191991806030273,231.7519989013672,2.864687442779541,0.0,0.359306275844574,9.5,4.245761394500732,4.838193416595459,4.220697402954102,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22197287863488707,0.28038085995025624,0.24940866920757754,0.13769346878679503,0.1105441234204841,3.436974194579014,136.24513626098633,3.853129561787343,110.35186767578125,657.1250606354967,247.91944715711807,-9.846953675150871,-1696.249395608902,0.02743721540335877,-0.06641902588307858,0.27760079503059387,0.9522044807672501,0.7256068587303162
2024-11-12 19:45:00,5681.4228515625,80.05948638916016,139.98062133789062,6.0,50.064456939697266,63.308013916015625,55.989768981933594,31.043399810791016,24.86418914794922,7.0,7.0,7.0,7.0,7.0,136.6643829345703,134.66392517089844,136.5758819580078,137.4822540283203,937.7230834960938,489.6278991699219,373.5675048828125,350.1274108886719,370.37677001953125,347.9682312011719,415.1712646484375,397.5668640136719,406.7627868652344,385.9029235839844,467.21063232421875,451.0955505371094,467.81414794921875,441.7761535644531,2.559999942779541,1.8700000047683716,902.1278686523438,-0.051656048744916916,-1.7300772666931152,-1.6316736936569214,-1.6706507205963135,-1.7071336507797241,-0.12732216715812683,-0.04443356767296791,0.3078661859035492,0.2709979712963104,0.7307253479957581,0.7233831882476807,0.6876448392868042,0.4964487850666046,0.7936870455741882,1.1278096437454224,0.4562690556049347,26.521394729614258,94.30326843261719,171.0156707763672,30.874683380126953,92.19999694824219,155.61387634277344,27.191991806030273,231.5845184326172,2.1712403297424316,0.0,0.3500044047832489,12.070194244384766,4.153099060058594,4.807958126068115,4.1416120529174805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2222421760037325,0.2810319262649125,0.24854535239399825,0.13780540419751472,0.11037514113984195,3.4257814840616962,136.34661102294922,3.9612179188030066,126.46597290039062,657.1250606354967,250.59107462565106,-51.656048744916916,-1684.8838329315186,0.026008515373885953,-0.08587786741554737,0.2894320785999298,0.9358692318201065,0.7270542681217194
2024-11-12 19:50:00,5703.10693359375,80.05172729492188,140.0068817138672,6.0,49.99624252319336,63.397335052490234,56.18073654174805,31.53359603881836,25.151615142822266,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.8729705810547,136.75140380859375,137.6120147705078,916.04931640625,486.7961120605469,366.8602600097656,348.53741455078125,366.65911865234375,349.55682373046875,412.8055114746094,398.4234924316406,406.8116149902344,390.5882263183594,463.8744201660156,448.523681640625,463.30133056640625,451.71685791015625,2.559999942779541,1.8700000047683716,889.013916015625,-0.00915901642292738,-1.7232255935668945,-1.617286205291748,-1.6669515371322632,-1.7049140930175781,-0.09415315091609955,-0.03272369131445885,0.28374508023262024,0.3098093569278717,0.6803089380264282,0.66570645570755,0.706734836101532,0.486439049243927,0.7856148481369019,1.0638937950134277,0.48191019892692566,24.2478084564209,94.30326843261719,171.0156707763672,30.874683380126953,92.19999694824219,155.61387634277344,27.191991806030273,229.95849609375,2.4261996746063232,0.0,0.34832999110221863,13.722029685974121,4.10373592376709,4.781015396118164,4.089365482330322,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22096856455925024,0.2801974191746887,0.24830219398492837,0.13936914256819427,0.11116267971293846,3.4277496833680043,136.5274543762207,3.854948513107447,92.96575927734375,657.1250606354967,246.9483100043403,-9.15901642292738,-1678.094357252121,0.027367012743838456,-0.0634384211152792,0.29677721858024597,0.9499543607234955,0.6730076968669891
2024-11-12 19:55:00,5686.01708984375,80.05874633789062,139.99728393554688,6.0,50.119441986083984,63.66838073730469,56.13555908203125,31.853612899780273,25.43791961669922,7.0,7.0,7.0,7.0,7.0,137.0031280517578,135.00267028808594,136.95582580566406,137.84542846679688,925.7889404296875,484.1247253417969,365.4291687011719,349.5079040527344,366.4484558105469,349.3461608886719,415.65576171875,403.51263427734375,407.84246826171875,391.512939453125,464.4937744140625,449.30029296875,465.5075988769531,457.073974609375,2.559999942779541,1.8700000047683716,887.2802124023438,-0.024181261658668518,-1.7630999088287354,-1.6641868352890015,-1.7188092470169067,-1.7599526643753052,-0.10755597054958344,-0.0423283651471138,0.30445918440818787,0.2997707724571228,0.7064315676689148,0.6966717839241028,0.7033801078796387,0.4955783188343048,0.7866247892379761,1.1054894924163818,0.43593794107437134,30.19839096069336,94.30326843261719,171.0156707763672,30.874683380126953,92.19999694824219,155.61387634277344,27.191991806030273,231.58164978027344,3.333263397216797,0.0,0.3509334921836853,12.352773666381836,4.125238418579102,4.774528980255127,4.019341468811035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22058165563497684,0.2802121547668502,0.24705930616201982,0.14019155826475674,0.11195532517139639,3.452569397386664,136.70176315307617,3.9076447044099663,85.12332153320312,657.1250606354967,246.46672566731772,-24.181261658668518,-1726.5121638774872,0.02802382368805226,-0.07494216784834862,0.30211497843265533,0.9511692672967911,0.7015516757965088
2024-11-12 20:00:00,5710.67919921875,80.06196594238281,140.0244140625,6.0,49.95221710205078,63.54672622680664,55.957672119140625,31.32094383239746,25.145427703857422,7.0,7.0,7.0,7.0,7.0,137.1128387451172,135.20713806152344,137.16639709472656,138.05447387695312,921.7103271484375,486.2737121582031,366.3996276855469,349.2973327636719,364.66253662109375,349.2973327636719,415.39605712890625,403.35089111328125,409.3385314941406,390.7987976074219,469.6061706542969,453.9461364746094,470.9028625488281,459.2330627441406,2.559999942779541,1.8700000047683716,887.6043090820312,-0.06190989166498184,-1.689875841140747,-1.5953878164291382,-1.6334660053253174,-1.7048581838607788,-0.16498345136642456,-0.10257967561483383,0.2921520471572876,0.2906469702720642,0.6961448192596436,0.7063775062561035,0.6476104855537415,0.46031704545021057,0.7597173452377319,1.0841187238693237,0.4386029541492462,22.080692291259766,94.19303894042969,170.08575439453125,30.53287696838379,92.19999694824219,155.61387634277344,27.191991806030273,232.3773956298828,3.2141366004943848,0.0,0.3590102791786194,16.476442337036133,4.064046382904053,4.767276763916016,4.167973041534424,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2211028535380178,0.28127605373434583,0.24768472153318746,0.13863548924563646,0.11130088194881242,3.4181128714268967,136.88521194458008,3.8736281762401874,90.38223266601562,657.1250606354967,246.55675252278647,-61.90989166498184,-1655.8969616889954,0.02622110513408505,-0.1337815634906292,0.2913995087146759,0.8777690082788467,0.7012611627578735
2024-11-12 20:05:00,5677.328125,80.06698608398438,140.0010528564453,6.0,50.298851013183594,63.724327087402344,56.60961151123047,31.007640838623047,24.666547775268555,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3368682861328,137.29457092285156,138.1842041015625,908.911376953125,489.6703796386719,366.3996276855469,349.2272033691406,365.4291687011719,350.5836486816406,415.3323669433594,404.580810546875,409.1279602050781,391.0460205078125,470.3157043457031,454.5576171875,466.9396667480469,454.4990539550781,2.559999942779541,1.8700000047683716,881.89306640625,-0.05495384708046913,-1.7353562116622925,-1.6433106660842896,-1.6972637176513672,-1.7375978231430054,-0.1547784060239792,-0.08670933544635773,0.30531516671180725,0.27773991227149963,0.689775824546814,0.6837576031684875,0.6556597948074341,0.4661877155303955,0.7770264148712158,1.0964937210083008,0.4356076121330261,20.940431594848633,94.06522369384766,169.00755310058594,30.53287696838379,92.19999694824219,155.61387634277344,27.191991806030273,229.61624145507812,2.6622536182403564,0.0,0.36524102091789246,11.3591890335083,4.1861114501953125,4.73400354385376,4.117923259735107,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2222593903534776,0.281583571072416,0.25014523173373243,0.13701584052656773,0.10899596631380624,3.4440360832061603,137.03213119506836,3.8422780164525014,89.05014038085938,657.1250606354967,244.97029622395834,-54.95384708046913,-1703.3821046352386,0.02746902192118819,-0.12074387073516846,0.29152753949165344,0.8887536525726318,0.6867667138576508
2024-11-12 20:10:00,5688.00830078125,80.07306671142578,139.9889678955078,6.0,50.67673110961914,64.0174331665039,56.43376541137695,31.958332061767578,25.410268783569336,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.45289611816406,137.3998565673828,138.41152954101562,930.1578979492188,488.788818359375,366.655517578125,348.9040222167969,367.6694030761719,350.90277099609375,416.95257568359375,404.584716796875,409.3385314941406,391.7235107421875,468.15289306640625,452.65277099609375,470.619384765625,457.2411804199219,2.559999942779541,1.8700000047683716,882.4468994140625,-0.08369799703359604,-1.774635910987854,-1.6813687086105347,-1.7235664129257202,-1.8625082969665527,-0.21353387832641602,-0.1376187652349472,0.2817665934562683,0.29567110538482666,0.729739248752594,0.6952503323554993,0.6828375458717346,0.47036463022232056,0.7799431681632996,1.0831937789916992,0.4437830150127411,21.675485610961914,94.06522369384766,169.00755310058594,30.53287696838379,92.19999694824219,155.61387634277344,27.191991806030273,225.22889709472656,2.842634677886963,0.0,0.33600497245788574,23.658788681030273,4.067674160003662,4.768184185028076,4.064591884613037,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22178337234024856,0.2801680752754539,0.24697865337288757,0.1398635331015448,0.11120636590986514,3.470828310029985,137.18205642700195,3.9247111414579106,93.37933349609375,657.1250606354967,245.12413872612848,-83.69799703359604,-1760.5198323726654,0.027907103251603088,-0.1755763217806816,0.2887188494205475,0.9180198609828949,0.7124947905540466
2024-11-12 20:15:00,5738.51171875,80.08956909179688,139.98643493652344,6.0,50.24245071411133,63.37803649902344,56.63201904296875,31.024816513061523,25.05365753173828,7.0,7.0,7.0,7.0,7.0,137.59375,135.674072265625,137.50515747070312,138.51683044433594,906.991943359375,490.67132568359375,370.6935119628906,349.6204833984375,368.13885498046875,350.8537292480469,415.60675048828125,402.32818603515625,409.39605712890625,391.256591796875,470.4901123046875,454.9233093261719,474.375244140625,456.2993469238281,2.559999942779541,1.8700000047683716,873.3241577148438,-0.02423757128417492,-1.707795262336731,-1.6130753755569458,-1.6574944257736206,-1.7509702444076538,-0.16959883272647858,-0.09078098833560944,0.30263423919677734,0.2725958824157715,0.7135610580444336,0.7192122936248779,0.6778580546379089,0.4804615080356598,0.7778015732765198,1.099867343902588,0.44938695430755615,23.308691024780273,94.06522369384766,169.00755310058594,30.53287696838379,92.19999694824219,155.61387634277344,27.191991806030273,227.25570678710938,2.7173244953155518,0.0,0.3290037512779236,16.191831588745117,4.114212512969971,4.851579189300537,4.3380632400512695,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22198662616719467,0.2800236910332089,0.25021770757002604,0.1370771976148141,0.1106947776147563,3.407677400763006,137.32245254516602,3.79328434052002,103.41888427734375,657.1250606354967,242.59004380967883,-24.23757128417492,-1682.3338270187378,0.02817499143824024,-0.130189910531044,0.2876150608062744,0.9180888086557388,0.7163866758346558
2024-11-12 20:20:00,5701.1318359375,80.11337280273438,140.0135498046875,6.0,50.25025177001953,63.58528518676758,56.487213134765625,31.633190155029297,25.25696563720703,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.77935791015625,137.63333129882812,138.5412139892578,902.1165161132812,493.825439453125,368.926513671875,348.8333740234375,368.771728515625,351.9648132324219,414.7798156738281,400.4041442871094,408.08807373046875,390.8560485839844,470.6225280761719,455.12030029296875,476.0693359375,454.72430419921875,2.559999942779541,1.8700000047683716,885.1828002929688,-0.03828435018658638,-1.7253258228302002,-1.6354806423187256,-1.7093218564987183,-1.7913618087768555,-0.14426878094673157,-0.07996715605258942,0.2896076440811157,0.2986159026622772,0.7066634297370911,0.6972948312759399,0.6847630739212036,0.4894699156284332,0.7788476347923279,1.0921937227249146,0.4672779440879822,23.262922286987305,94.18119812011719,170.75930786132812,30.667158126831055,92.19999694824219,155.61387634277344,27.191991806030273,220.7593231201172,2.843660593032837,0.0,0.31495869159698486,28.686954498291016,3.9952566623687744,4.791102886199951,4.327105522155762,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22115932004197272,0.2798489150052466,0.24860917523609655,0.13922268205666316,0.11115990766002098,3.4433855650579255,137.40710830688477,3.7976312440700593,105.35501098632812,657.1250606354967,245.88411119249133,-38.28435018658638,-1715.3725326061249,0.027739266107254544,-0.11211796849966049,0.29411177337169647,0.9294980317354202,0.7019791305065155
2024-11-12 20:25:00,5692.09814453125,80.0923080444336,140.00648498535156,6.0,49.779151916503906,63.51307678222656,55.653419494628906,31.65900421142578,25.09467124938965,7.0,7.0,7.0,7.0,7.0,137.76950073242188,135.77935791015625,137.7142333984375,138.6221160888672,921.466796875,494.6260986328125,369.7587890625,349.5566711425781,368.82049560546875,351.732666015625,415.3321533203125,399.3299255371094,407.31817626953125,388.3643493652344,469.7672424316406,454.4655456542969,470.3258361816406,446.3383483886719,2.559999942779541,1.8700000047683716,886.392333984375,-0.03404732048511505,-1.737607717514038,-1.636886715888977,-1.6830474138259888,-1.744928002357483,-0.08395757526159286,-0.011761755682528019,0.2962455153465271,0.29663532972335815,0.7076213955879211,0.6854475140571594,0.7003605365753174,0.4890543520450592,0.775751531124115,1.0856287479400635,0.4614890515804291,23.91524887084961,94.18119812011719,170.75930786132812,30.667158126831055,92.19999694824219,155.61387634277344,27.191991806030273,227.98123168945312,3.1836886405944824,0.0,0.3071327209472656,31.940187454223633,4.0451579093933105,4.808440208435059,4.36876106262207,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22055516653996465,0.28140570274611787,0.24658212791059675,0.14027070927308105,0.11118629353023968,3.4258758490410015,137.4713020324707,3.8852462771126746,111.53518676757812,657.1250606354967,246.2200927734375,-34.04732048511505,-1700.6174623966217,0.02749011872963331,-0.04785966547206044,0.2964404225349426,0.944887712597847,0.6965344548225403
2024-11-12 20:30:00,5695.61376953125,80.1068344116211,140.0298309326172,6.0,50.41352462768555,63.616939544677734,56.311485290527344,31.68682289123535,25.592084884643555,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.63333129882812,138.6221160888672,928.1450805664062,492.0400390625,368.9123840332031,348.99517822265625,367.6931457519531,350.9024963378906,415.4451904296875,400.00531005859375,407.5393371582031,392.0422058105469,465.16253662109375,450.39013671875,467.8841247558594,452.4709167480469,2.559999942779541,1.8700000047683716,882.84619140625,-0.021548768505454063,-1.7534899711608887,-1.6651405096054077,-1.697030782699585,-1.7582387924194336,-0.16916488111019135,-0.09782198816537857,0.30041325092315674,0.3000638484954834,0.692890465259552,0.6989617347717285,0.703976035118103,0.4951477348804474,0.7920451164245605,1.0822950601577759,0.44399771094322205,30.594566345214844,94.18119812011719,170.75930786132812,30.667158126831055,92.19999694824219,155.61387634277344,27.191991806030273,231.27645874023438,2.5476911067962646,0.0,0.34348100423812866,36.28195571899414,4.007664203643799,4.835023880004883,4.549633979797363,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22148025114764774,0.27948642455882194,0.24739158780804418,0.13920878462379455,0.11243295186169162,3.4529100569697233,137.45823287963867,3.910988847726419,97.83047485351562,657.1250606354967,245.2350531684028,-21.548768505454063,-1718.4750139713287,0.028216157615527336,-0.13349343463778496,0.30023854970932007,0.9515499025583267,0.6959261000156403
2024-11-12 20:35:00,5694.54541015625,80.11063385009766,140.02857971191406,6.0,50.2373046875,63.715423583984375,56.47341537475586,31.408056259155273,24.74526596069336,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.73861694335938,138.6221160888672,910.3612670898438,488.7216796875,363.567626953125,348.7133483886719,364.2803039550781,351.1215515136719,415.55328369140625,401.5345764160156,407.736328125,392.35223388671875,466.73876953125,451.3134460449219,469.1033020019531,455.42742919921875,2.559999942779541,1.8700000047683716,873.1429443359375,-0.1020660400390625,-1.7366315126419067,-1.6406946182250977,-1.6741641759872437,-1.770896077156067,-0.18128180503845215,-0.12454315274953842,0.299417644739151,0.31689387559890747,0.6641808152198792,0.6903389692306519,0.6646583080291748,0.4773295521736145,0.7971033453941345,1.0603580474853516,0.450070858001709,25.282737731933594,94.75494384765625,183.72967529296875,29.989646911621094,92.19999694824219,155.61387634277344,27.191991806030273,222.2870330810547,2.630199670791626,0.0,0.3283167779445648,65.40839385986328,4.144392013549805,4.868745803833008,4.422389507293701,2.5945017337799072,3.2959487438201904,2.1057450771331787,0.22172046568946738,0.281205639445019,0.24924330701764613,0.1386182818425294,0.10921230600533811,3.4377574399381126,137.48455429077148,3.8367716536580847,86.51702880859375,657.1250606354967,242.53970675998264,-102.0660400390625,-1705.5965960025787,0.027259101936212445,-0.15291247889399529,0.30815576016902924,0.9033230841159821,0.6772598922252655
2024-11-12 20:40:00,5700.14453125,80.14450073242188,139.94720458984375,6.0,49.9870491027832,63.47417449951172,56.113399505615234,31.503141403198242,25.200613021850586,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.73861694335938,138.6221160888672,900.4456176757812,488.86767578125,365.7027893066406,350.6431579589844,369.0240783691406,352.8161315917969,418.2420349121094,402.84429931640625,409.2828063964844,391.6383972167969,470.10296630859375,454.57159423828125,473.7481689453125,455.8302307128906,2.559999942779541,1.8700000047683716,860.5928344726562,-0.019453616812825203,-1.7129981517791748,-1.6209585666656494,-1.7026690244674683,-1.7534526586532593,-0.1413022130727768,-0.08563685417175293,0.2823619842529297,0.3173733949661255,0.7214986085891724,0.6975870728492737,0.7001826167106628,0.4715539813041687,0.7809407114982605,1.0875605344772339,0.4597952961921692,22.958728790283203,94.75494384765625,183.72967529296875,29.989646911621094,92.19999694824219,155.61387634277344,27.191991806030273,230.24642944335938,2.094681978225708,0.0,0.32959607243537903,27.60727882385254,3.994821786880493,4.878177642822266,4.600813865661621,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22090952590245724,0.2805136539847528,0.24798392191689608,0.13922294187658119,0.11136995631931268,3.429816860198172,137.48455429077148,3.791253836765378,97.759033203125,657.1250606354967,239.05356513129342,-19.453616812825203,-1697.519600391388,0.02936422775757056,-0.11346953362226486,0.2998676896095276,0.9359596073627472,0.709542840719223
2024-11-12 20:45:00,5693.978515625,80.14970397949219,139.95640563964844,6.0,50.33928680419922,63.623046875,56.55476379394531,31.23724937438965,25.009796142578125,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.6577606201172,138.6221160888672,895.5888061523438,490.7956848144531,370.2723693847656,350.23175048828125,369.976318359375,351.6838073730469,418.0658264160156,401.1962890625,410.3654479980469,392.8365783691406,471.8379211425781,456.5712890625,474.29742431640625,455.29327392578125,2.559999942779541,1.8700000047683716,876.3078002929688,-0.030487503856420517,-1.7533413171768188,-1.6573739051818848,-1.7024173736572266,-1.7455190420150757,-0.14508965611457825,-0.0786123126745224,0.29161497950553894,0.26662495732307434,0.6991568207740784,0.7115397453308105,0.6810657978057861,0.476445734500885,0.7823892831802368,1.086403489112854,0.4409722089767456,24.597206115722656,94.75494384765625,183.72967529296875,29.989646911621094,92.19999694824219,155.61387634277344,27.191991806030273,229.1524658203125,2.315764904022217,0.0,0.32217681407928467,22.77376365661621,4.086404800415039,4.915534019470215,4.587141990661621,2.81058406829834,3.2959487438201904,2.1057450771331787,0.2219896238462806,0.28056925595055027,0.24939905863517098,0.13775215500341118,0.11028990656458697,3.4409019810281354,137.46434020996094,3.7748880310443087,107.0023193359375,657.1250606354967,243.41883341471356,-30.487503856420517,-1714.6629095077515,0.028423592455500468,-0.11185098439455032,0.27911996841430664,0.9192886650562286,0.7053482830524445
2024-11-12 20:50:00,5713.45703125,80.15245056152344,139.96434020996094,6.0,50.02613067626953,63.52165603637695,56.29706954956055,31.993133544921875,25.672624588012695,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.63333129882812,138.51683044433594,911.5030517578125,490.6580505371094,368.069091796875,348.9464111328125,367.75250244140625,351.0643310546875,416.28448486328125,402.4261779785156,408.35589599609375,392.6794128417969,468.39996337890625,453.3088684082031,466.5206298828125,453.46502685546875,2.559999942779541,1.8700000047683716,880.4512329101562,-0.0017177045810967684,-1.6883959770202637,-1.5882956981658936,-1.651055097579956,-1.7085474729537964,-0.11846181750297546,-0.04773389920592308,0.3147047162055969,0.3051924407482147,0.6725255846977234,0.6739997863769531,0.6948250532150269,0.48696061968803406,0.7709087133407593,1.0438597202301025,0.47285041213035583,24.285661697387695,94.70611572265625,187.0806121826172,29.379276275634766,92.19999694824219,155.61387634277344,27.191991806030273,227.033935546875,2.2414817810058594,0.0,0.32342401146888733,54.45535659790039,3.9618289470672607,4.8745198249816895,4.683290004730225,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21988482079954252,0.2792030438019574,0.24744810126433708,0.14062259745541383,0.11284143667874919,3.4404594234674173,137.43191146850586,3.8288680780367073,93.49234008789062,657.1250606354967,244.56978691948785,-1.7177045810967684,-1659.0735614299774,0.027708317601516652,-0.08309785835444927,0.3099485784769058,0.9383053630590439,0.6732626855373383
2024-11-12 20:55:00,5705.4404296875,80.14450073242188,140.00978088378906,6.0,50.281715393066406,63.64707565307617,56.532081604003906,31.73357391357422,25.513145446777344,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.69845581054688,137.63333129882812,138.5412139892578,930.634033203125,488.9039306640625,365.7709045410156,349.3460998535156,367.4289245605469,352.19659423828125,416.1226806640625,402.1668395996094,408.194091796875,393.51568603515625,465.88037109375,451.2053527832031,472.4242858886719,457.0748596191406,2.559999942779541,1.8700000047683716,876.1165771484375,-0.03657139465212822,-1.7601958513259888,-1.667625904083252,-1.718907117843628,-1.7448986768722534,-0.09953348338603973,-0.046816978603601456,0.2575572431087494,0.31384336948394775,0.7092768549919128,0.658115029335022,0.6763834357261658,0.47888481616973877,0.765083909034729,1.0664277076721191,0.4292811155319214,23.417661666870117,94.70611572265625,187.0806121826172,29.379276275634766,92.19999694824219,155.61387634277344,27.191991806030273,227.1236114501953,2.8703455924987793,0.0,0.32861775159835815,26.219240188598633,4.020998477935791,4.834527969360352,4.605118751525879,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22081703534394348,0.2795123126599215,0.24826612545003593,0.13936107107096896,0.11204345547513017,3.448276463870576,137.41778182983398,3.9147226357244347,90.31582641601562,657.1250606354967,243.36571587456598,-36.57139465212822,-1722.9068875312805,0.028472472807113472,-0.0731752309948206,0.28570030629634857,0.9158258438110352,0.6836959421634674
2024-11-12 21:00:00,5694.072265625,80.15733337402344,139.9998016357422,6.0,50.248863220214844,63.7427978515625,56.24026107788086,32.5257568359375,26.040739059448242,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.69845581054688,137.63333129882812,138.5412139892578,923.0316162109375,489.1344299316406,366.1432800292969,349.7184753417969,366.5614318847656,351.3673400878906,418.7506103515625,403.09661865234375,408.6851806640625,392.8367004394531,471.3171691894531,455.55560302734375,471.8879699707031,455.4103088378906,2.559999942779541,1.8700000047683716,864.65771484375,-0.04973937198519707,-1.7025576829910278,-1.6170843839645386,-1.66802179813385,-1.7860952615737915,-0.2069665789604187,-0.12121418118476868,0.28648796677589417,0.2861391007900238,0.7302272915840149,0.7032375931739807,0.6676875948905945,0.4712643027305603,0.7764301300048828,1.0998001098632812,0.4436100125312805,28.341920852661133,94.70611572265625,187.0806121826172,29.379276275634766,92.19999694824219,155.61387634277344,27.191991806030273,226.22691345214844,2.4052228927612305,0.0,0.3219982385635376,35.34862518310547,4.5904412269592285,4.847373008728027,3.744882106781006,4.211490154266357,18.584081649780273,433.6360778808594,0.21962067591884427,0.2785980707218585,0.24580703642281626,0.14215901103623058,0.11381520590025039,3.471712756164323,137.41778182983398,3.8904948436988165,95.360595703125,657.1250606354967,240.18269856770834,-49.73937198519707,-1693.439781665802,0.028493068577502254,-0.1640903800725937,0.286313533782959,0.9033197462558746,0.7167324423789978
2024-11-12 21:05:00,5693.1328125,80.15304565429688,140.03526306152344,6.0,49.98039627075195,63.293678283691406,56.22277069091797,33.93569564819336,27.33392906188965,7.0,7.0,7.0,7.0,7.0,137.76943969726562,135.7549285888672,137.63333129882812,138.6221160888672,905.9808349609375,489.0290832519531,368.1177673339844,350.6965026855469,367.4286804199219,349.2826843261719,422.360595703125,404.58526611328125,409.17681884765625,393.83233642578125,469.8313293457031,454.7682189941406,470.3053283691406,456.2356262207031,2.559999942779541,1.8700000047683716,877.8276977539062,-0.030645282939076424,-1.7682586908340454,-1.6707115173339844,-1.69965398311615,-1.776883840560913,-0.08054964244365692,-0.0109499366953969,0.3278734087944031,0.30356985330581665,0.7196469902992249,0.7219688892364502,0.7190644145011902,0.4939299523830414,0.7912905216217041,1.0874050855636597,0.45365992188453674,21.919937133789062,94.70611572265625,187.0806121826172,29.379276275634766,92.19999694824219,155.61387634277344,27.191991806030273,237.0914306640625,2.8881313800811768,0.0,0.35617873072624207,34.50453186035156,4.647768974304199,5.0016279220581055,3.8059136867523193,4.211490154266357,8.422980308532715,63.84248733520508,0.21658430828535016,0.2742758872028157,0.2436349210601232,0.14705644045578006,0.1184484429959309,3.502153148504366,137.44495391845703,3.819257473024656,97.81988525390625,657.1250606354967,243.84102715386285,-30.645282939076424,-1728.8770079612732,0.028561656489837835,-0.04574978956952691,0.31572163105010986,0.9660293906927109,0.7208079397678375
2024-11-12 21:10:00,5707.50830078125,80.15304565429688,140.005615234375,6.0,50.55018997192383,63.675357818603516,56.31378173828125,34.25192642211914,27.487947463989258,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.674072265625,137.63333129882812,138.6221160888672,922.6852416992188,488.5432434082031,367.0771484375,349.7757263183594,364.7120361328125,347.2418212890625,421.5281982421875,402.4537658691406,408.0880432128906,392.56280517578125,472.5238037109375,457.2884216308594,468.6785583496094,455.2620849609375,2.559999942779541,1.8700000047683716,888.2335205078125,-0.05689780041575432,-1.8230392932891846,-1.7216010093688965,-1.7621471881866455,-1.8298845291137695,-0.15778164565563202,-0.09089310467243195,0.33631622791290283,0.30751240253448486,0.7225788235664368,0.7186355590820312,0.691023588180542,0.4991692900657654,0.7915509939193726,1.0842140913009644,0.4518934488296509,20.468576431274414,94.70611572265625,187.0806121826172,29.379276275634766,92.19999694824219,155.61387634277344,27.191991806030273,233.35467529296875,2.5916974544525146,0.0,0.37910205125808716,42.290306091308594,4.579369068145752,5.0081071853637695,3.8508529663085938,4.211490154266357,8.422980308532715,78.94886779785156,0.21762684402540658,0.2741328404887851,0.24244005020840698,0.1474601510533658,0.11834011422403552,3.516231973294156,137.4010124206543,3.8798797362677675,98.02316284179688,657.1250606354967,246.73153347439236,-56.89780041575432,-1784.168004989624,0.028373372882645853,-0.12433737516403198,0.32191431522369385,0.9406082332134247,0.720607191324234
2024-11-12 21:15:00,5685.0595703125,80.16006469726562,139.98768615722656,6.0,50.30079650878906,63.78224563598633,56.10163497924805,32.85444641113281,26.233503341674805,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.674072265625,137.63333129882812,138.5977325439453,956.0759887695312,491.92791748046875,373.4424743652344,352.35137939453125,372.031494140625,348.32684326171875,420.33355712890625,394.1679992675781,405.9265441894531,384.03955078125,474.0459899902344,448.5008239746094,471.68389892578125,444.09014892578125,2.559999942779541,1.8700000047683716,912.6522216796875,-0.01877412013709545,-1.808463215827942,-1.7061668634414673,-1.7611849308013916,-1.8423068523406982,-0.16803070902824402,-0.08647821098566055,0.3265041410923004,0.32237738370895386,0.7380578517913818,0.6929502487182617,0.6936845779418945,0.49972954392433167,0.7941514849662781,1.100092887878418,0.46089258790016174,26.624174118041992,94.70611572265625,187.0806121826172,29.379276275634766,92.19999694824219,155.61387634277344,27.191991806030273,245.86012268066406,2.8932666778564453,0.0,0.4085747003555298,31.48084831237793,4.547143459320068,5.072977542877197,4.205091953277588,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2193929436496205,0.27819389739121003,0.2446939948456505,0.14329859983146942,0.11442056428204953,3.4844234641976355,137.39491653442383,4.036162408973219,145.98721313476562,657.1250606354967,253.51450602213544,-18.77412013709545,-1779.5304656028748,0.027396408487978,-0.12725446000695229,0.32444076240062714,0.9435493499040604,0.7155040502548218
2024-11-12 21:20:00,5704.15625,80.1557846069336,140.0077667236328,6.0,50.450714111328125,63.781063079833984,56.46893310546875,34.09547424316406,27.291507720947266,7.0,7.0,7.0,7.0,7.0,137.70327758789062,135.674072265625,137.65782165527344,138.6221160888672,938.5679321289062,493.4786682128906,378.2435302734375,351.1025085449219,370.8335266113281,348.1652526855469,415.4406433105469,394.8323669433594,406.0883483886719,387.5002136230469,467.8206481933594,451.711181640625,466.41156005859375,446.4564514160156,2.559999942779541,1.8700000047683716,905.3113403320312,-0.06499765068292618,-1.82350754737854,-1.7221883535385132,-1.7696805000305176,-1.8435063362121582,-0.14340366423130035,-0.07450153678655624,0.2878721058368683,0.33974117040634155,0.7291635870933533,0.6860954165458679,0.7086402773857117,0.5082959532737732,0.7897502183914185,1.0826702117919922,0.4698818325996399,40.1619873046875,96.52806854248047,167.62811279296875,31.92452049255371,92.19999694824219,155.61387634277344,27.191991806030273,250.53067016601562,2.6973233222961426,0.0,0.37303733825683594,35.988624572753906,4.494197368621826,4.974220275878906,3.9845240116119385,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21737780930945946,0.27481449989247275,0.24330860699854748,0.14690772229687657,0.11759136150264374,3.5153974983290697,137.41432189941406,3.948985508784713,125.07028198242188,657.1250606354967,251.47537231445312,-64.99765068292618,-1789.7206842899323,0.027272719374183928,-0.1089526005089283,0.3138066381216049,0.9627882540225983,0.7076295018196106
2024-11-12 21:25:00,5698.001953125,80.16006469726562,139.94342041015625,6.0,50.23288345336914,63.593894958496094,56.435306549072266,31.19312286376953,24.63452911376953,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.73861694335938,138.6221160888672,920.6561279296875,489.8682556152344,368.8204040527344,350.2844543457031,365.8160095214844,349.34613037109375,415.6510314941406,398.4626159667969,405.92657470703125,390.9049072265625,468.1688537597656,452.5084228515625,463.21038818359375,453.0858459472656,2.559999942779541,1.8700000047683716,874.4217529296875,-0.055325619876384735,-1.7828021049499512,-1.6822173595428467,-1.731223464012146,-1.7727125883102417,-0.09099701792001724,-0.02922874689102173,0.2922150194644928,0.3137919306755066,0.6078251600265503,0.651794970035553,1.0645421743392944,0.47193098068237305,0.7760202884674072,1.051745057106018,0.46390730142593384,26.858516693115234,96.52806854248047,167.62811279296875,31.92452049255371,92.19999694824219,155.61387634277344,27.191991806030273,241.65182495117188,2.4755468368530273,0.0,0.3564636707305908,12.199047088623047,4.348033905029297,5.015030384063721,4.368767738342285,2.591960906982422,3.2959487438201904,2.1057450771331787,0.22218117519875966,0.28127723009293976,0.24961463228394756,0.13796788516878938,0.10895907725556365,3.428246152279942,137.45823287963867,3.8778061594370556,93.00088500976562,657.1250606354967,242.89493136935764,-55.325619876384735,-1742.2388792037964,0.028592744756754454,-0.060112882405519485,0.3030034750699997,1.300507664680481,0.6298100650310516
2024-11-12 21:30:00,5720.82275390625,80.16006469726562,139.92840576171875,6.0,50.18938446044922,63.66413497924805,56.7070426940918,31.511796951293945,25.319580078125,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.73861694335938,138.6221160888672,912.3403930664062,488.6186828613281,367.6534118652344,350.9599914550781,366.6101989746094,349.45904541015625,418.69842529296875,403.29351806640625,408.2429504394531,388.6478271484375,473.0678405761719,457.0498046875,466.20440673828125,450.5841979980469,2.559999942779541,1.8700000047683716,871.8301391601562,-0.02299276553094387,-1.7520897388458252,-1.6644388437271118,-1.7216638326644897,-1.8008692264556885,-0.1464957296848297,-0.09272132813930511,0.3195735812187195,0.333751380443573,0.662217378616333,0.5712705254554749,0.7610324025154114,0.6251470446586609,0.9091506600379944,0.9566344618797302,0.4784356355667114,23.94611358642578,96.52806854248047,167.62811279296875,31.92452049255371,92.19999694824219,157.4449920654297,27.191991806030273,236.12359619140625,2.411841869354248,0.0,0.3500111699104309,27.27480697631836,4.377445697784424,4.9723615646362305,4.17565393447876,2.592360734939575,8.422980308532715,13.548455238342285,0.22071751815453033,0.2799753377957423,0.24938017989015412,0.1385792173075964,0.11134774685197682,3.434237414589743,137.48455429077148,3.827451115950546,100.48284912109375,657.1250606354967,242.17503865559897,-22.99276553094387,-1734.7654104232788,0.02918685673482914,-0.11960852891206741,0.32666248083114624,1.0736059248447418,0.6167439520359039
