datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-12 21:35:00,5700.21533203125,80.1698226928711,139.9551544189453,6.0,49.88298416137695,63.27732467651367,56.097782135009766,30.68137550354004,24.493070602416992,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.8193817138672,138.74571228027344,896.6205444335938,489.71600341796875,368.9169921875,350.2311706542969,365.380126953125,349.0655517578125,418.13360595703125,402.8930969238281,409.634765625,392.4500427246094,473.8841857910156,457.76953125,470.46746826171875,456.45703125,2.559999942779541,1.8700000047683716,869.9110717773438,-0.015955621376633644,-1.6776427030563354,-1.5907434225082397,-1.6239354610443115,-1.702663779258728,-0.13075093924999237,-0.04720602557063103,0.28123337030410767,0.2922104299068451,0.6628148555755615,0.5606829524040222,0.7309842705726624,0.5795800089836121,0.9003911018371582,0.9587709903717041,0.4612986147403717,23.1695613861084,96.28524780273438,167.1339874267578,30.429113388061523,92.19999694824219,157.4449920654297,27.191991806030273,239.95594787597656,2.2641332149505615,0.0,0.3656810522079468,27.955547332763672,4.35254430770874,5.011262893676758,4.303920745849609,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2222627111498093,0.28194363214938095,0.24995387418045828,0.13670645042327229,0.10913333209707922,3.4017962610376307,137.53564453125,3.775101783521233,97.55072021484375,657.1250606354967,241.6419643825955,-15.955621376633644,-1648.7463414669037,0.027963131707517068,-0.0889784824103117,0.2867219001054764,1.0207742750644684,0.6117489039897919
2024-11-12 21:40:00,5710.2255859375,80.16708374023438,139.94972229003906,6.0,50.45523452758789,63.7197151184082,56.634315490722656,31.401641845703125,24.96721076965332,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.81944274902344,138.74571228027344,911.3582153320312,492.3450622558594,367.0844421386719,350.6015930175781,364.5437927246094,349.6142272949219,418.1826477050781,402.7314453125,408.3557434082031,391.93408203125,475.09979248046875,458.7397155761719,472.4496154785156,455.29302978515625,2.559999942779541,1.8700000047683716,866.208984375,0.0335865281522274,-1.817387580871582,-1.712151288986206,-1.767594575881958,-1.7855290174484253,-0.06763169169425964,0.00947639625519514,0.3174950182437897,0.3204497694969177,0.6736262440681458,0.5771345496177673,0.75489342212677,0.6141473650932312,0.9120580554008484,0.9678507447242737,0.4648512899875641,22.871335983276367,96.0031509399414,166.55996704101562,30.429113388061523,92.19999694824219,157.4449920654297,27.191991806030273,241.00221252441406,3.7920589447021484,0.0,0.3656763732433319,12.983885765075684,4.428884029388428,4.9984540939331055,4.167850494384766,2.5963211059570312,6.317234992980957,18.724933624267578,0.22209548625035652,0.2804835067255334,0.24929476505536072,0.13822476458746116,0.1099014773812882,3.437375472891542,137.53565979003906,3.8304261081793545,96.80194091796875,657.1250606354967,240.61360677083334,33.5865281522274,-1770.6656157970428,0.03116426320820495,-0.02907764771953225,0.3189723938703537,1.0619671046733856,0.6253803968429565
2024-11-12 21:45:00,5673.58544921875,80.16555786132812,139.96182250976562,6.0,50.180477142333984,63.361656188964844,56.118900299072266,30.680625915527344,24.4892520904541,7.0,7.0,7.0,7.0,7.0,137.82254028320312,135.87429809570312,137.84390258789062,138.74571228027344,906.0469970703125,492.8280029296875,368.517578125,350.9666748046875,367.0771484375,349.6208190917969,418.9174499511719,404.58074951171875,409.1767883300781,393.3830261230469,470.77142333984375,455.1317138671875,464.8660888671875,452.4710998535156,2.559999942779541,1.8700000047683716,872.8951416015625,-0.05586708337068558,-1.6267422437667847,-1.5305390357971191,-1.5803358554840088,-1.6441861391067505,-0.19891448318958282,-0.12202341109514236,0.28308531641960144,0.2966354489326477,0.6462176442146301,0.5704478025436401,0.7391487956047058,0.5866516828536987,0.8952391147613525,0.9477345943450928,0.4452804923057556,23.475460052490234,96.0031509399414,166.55996704101562,30.429113388061523,92.19999694824219,157.4449920654297,27.191991806030273,249.33331298828125,2.6631250381469727,0.0,0.38744914531707764,25.417194366455078,4.357290744781494,4.938451290130615,4.160916805267334,4.211490154266357,6.317234992980957,14.586939811706543,0.22319207255404994,0.2818191490120703,0.24960491371329072,0.13646088828368494,0.10892297643690413,3.423829770300847,137.57161331176758,3.8326959423307523,93.17239379882812,657.1250606354967,242.4708726671007,-55.86708337068558,-1595.4508185386658,0.026186904435706655,-0.1604689471423626,0.2898603826761246,1.0324746370315552,0.6083327233791351
2024-11-12 21:50:00,5681.0498046875,80.17135620117188,139.98013305664062,6.0,49.80516052246094,63.36780548095703,56.27040100097656,30.89931297302246,24.812040328979492,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.9029541015625,137.84390258789062,138.74571228027344,911.6396484375,489.9249572753906,367.9071350097656,349.9656677246094,367.6327209472656,349.06536865234375,418.81121826171875,403.77203369140625,409.74737548828125,394.1419372558594,464.7681579589844,450.0949401855469,470.09490966796875,456.186767578125,2.559999942779541,1.8700000047683716,880.4857788085938,0.08227516710758209,-1.6890655755996704,-1.6036138534545898,-1.6660915613174438,-1.6625759601593018,-0.04017649590969086,0.037755873054265976,0.3026134669780731,0.30005431175231934,0.6612124443054199,0.5734421610832214,0.739037811756134,0.5666836500167847,0.8916040658950806,0.9677618145942688,0.4417804181575775,23.84513282775879,96.0031509399414,166.55996704101562,30.429113388061523,92.19999694824219,157.4449920654297,27.191991806030273,240.1554412841797,2.6783950328826904,0.0,0.34183672070503235,20.0618896484375,4.286932468414307,4.8886542320251465,4.315169334411621,2.8057072162628174,6.317234992980957,14.517585754394531,0.22120415887654837,0.28144115919366225,0.24991881549008751,0.13723591018200224,0.11019995625769965,3.424255815962299,137.59899520874023,3.851286701350003,95.73480224609375,657.1250606354967,244.57938300238717,82.27516710758209,-1655.3367376327515,0.029047789800409188,-0.0012103114277124405,0.30133388936519623,1.0223796367645264,0.6173273026943207
2024-11-12 21:55:00,5724.88671875,80.17135620117188,139.93634033203125,6.0,50.354896545410156,63.85993194580078,56.7450065612793,31.87388801574707,25.509458541870117,7.0,7.0,7.0,7.0,7.0,137.82266235351562,135.9029541015625,137.84390258789062,138.74571228027344,910.3681030273438,489.13812255859375,368.2861022949219,350.3868103027344,367.633056640625,348.83367919921875,418.6004943847656,402.8440246582031,409.1279602050781,392.3519287109375,470.2021179199219,454.6810302734375,472.5050048828125,456.0801086425781,2.559999942779541,1.8700000047683716,877.2223510742188,-0.03317474573850632,-1.8901891708374023,-1.785923719406128,-1.8322203159332275,-1.86948823928833,-0.05081351846456528,0.013115840032696724,0.2861509323120117,0.32303497195243835,0.6626242995262146,0.5888225436210632,0.7439103126525879,0.5858423709869385,0.8878533244132996,0.9693865776062012,0.4661908447742462,23.899089813232422,97.01636505126953,180.87315368652344,31.350772857666016,92.19999694824219,157.4449920654297,27.191991806030273,240.4370880126953,2.142228603363037,0.0,0.3718838393688202,16.7993221282959,4.276288986206055,4.942102432250977,4.178253650665283,4.211490154266357,3.2959487438201904,2.1057450771331787,0.220522882226413,0.27966647173569065,0.24850755849662526,0.13958764956761993,0.11171543797365116,3.4461556813863,137.57880783081055,3.8164658177597675,101.17715454101562,657.1250606354967,243.6728752983941,-33.17474573850632,-1844.455361366272,0.0305050234691164,-0.018848839215934277,0.30459295213222504,1.0368314981460571,0.6257234215736389
2024-11-12 22:00:00,5709.81640625,80.17134857177734,139.9522247314453,6.0,50.446048736572266,63.836204528808594,56.89647674560547,31.028945922851562,24.917482376098633,7.0,7.0,7.0,7.0,7.0,137.8789825439453,135.9029541015625,137.84390258789062,138.74571228027344,906.0001831054688,491.0126953125,370.32122802734375,350.6431579589844,368.30096435546875,348.4885559082031,418.811279296875,402.166748046875,409.1279602050781,392.0423889160156,473.1563720703125,457.4502258300781,473.21893310546875,454.5479431152344,2.559999942779541,1.8700000047683716,873.841552734375,-0.09894771873950958,-1.7398110628128052,-1.6472796201705933,-1.6899964809417725,-1.7745718955993652,-0.19916512072086334,-0.12781484425067902,0.2917698323726654,0.29330578446388245,0.6340339183807373,0.5486765503883362,0.7382838129997253,0.5954680442810059,0.8861631751060486,0.9433592557907104,0.4427512288093567,24.51871681213379,97.01636505126953,180.87315368652344,31.350772857666016,93.9000015258789,157.4449920654297,27.191991806030273,250.95565795898438,2.167649030685425,0.0,0.4274161159992218,14.553544044494629,4.182860374450684,4.938931941986084,4.320195198059082,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22210682916831806,0.2810617943156138,0.2505071528358129,0.13661606734252335,0.10970815633773194,3.43682043025033,137.59288787841797,3.8081792561193613,107.59771728515625,657.1250606354967,242.7337646484375,-98.94771873950958,-1712.914764881134,0.027392664597537725,-0.16348998248577118,0.2925378084182739,1.0360178351402283,0.5913552343845367
2024-11-12 22:05:00,5674.64599609375,80.17134094238281,139.9659881591797,6.0,50.161128997802734,63.39441680908203,56.5220832824707,31.120136260986328,25.061370849609375,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.9029541015625,137.84390258789062,138.74571228027344,909.7866821289062,491.065185546875,367.3411560058594,349.4590759277344,365.4971008300781,348.83343505859375,416.791015625,403.096923828125,408.4046630859375,392.2392578125,473.1036682128906,457.3486633300781,464.4456787109375,451.34356689453125,2.559999942779541,1.8700000047683716,887.0260620117188,-0.01512219663709402,-1.7689088582992554,-1.6940290927886963,-1.723986029624939,-1.7615101337432861,-0.09801147878170013,-0.03231748566031456,0.29690125584602356,0.29663515090942383,0.6321005821228027,0.5564273595809937,0.7523136138916016,0.6092326045036316,0.9180172085762024,0.9323353171348572,0.45449298620224,23.258380889892578,97.01636505126953,180.87315368652344,31.350772857666016,93.9000015258789,157.4449920654297,27.191991806030273,244.4773712158203,2.5016086101531982,0.0,0.3937849998474121,14.294746398925781,4.270451068878174,4.922363758087158,4.2620439529418945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2216976951307461,0.28018500323920054,0.2498112749467966,0.13754200950137388,0.1107640171818829,3.4449354869242175,137.57267379760742,3.847796036285647,93.26235961914062,657.1250606354967,246.39612833658856,-15.12219663709402,-1737.1085286140442,0.028363638473866394,-0.06516448222100735,0.2967682033777237,1.0569299161434174,0.5942639708518982
2024-11-12 22:10:00,5715.5791015625,80.17686462402344,139.9551544189453,6.0,50.473472595214844,63.68841552734375,56.41219711303711,31.83487319946289,25.557701110839844,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.77935791015625,137.73861694335938,138.6221160888672,935.450927734375,488.58917236328125,366.0941467285156,350.1762390136719,365.1694641113281,348.946044921875,418.2424621582031,405.2094421386719,408.5242919921875,393.7834777832031,467.85107421875,452.8685302734375,467.1402893066406,455.8358154296875,2.559999942779541,1.8700000047683716,878.0254516601562,-0.07709772139787674,-1.7349992990493774,-1.6567691564559937,-1.6956921815872192,-1.7485629320144653,-0.15641175210475922,-0.08822242170572281,0.3413093090057373,0.3146057724952698,0.6284569501876831,0.5580061078071594,0.7190175652503967,0.5752289295196533,0.8930346369743347,0.9124923348426819,0.4968392252922058,22.071638107299805,96.6715087890625,173.6402587890625,31.283632278442383,93.9000015258789,157.4449920654297,27.191991806030273,254.6251678466797,2.2912302017211914,0.0,0.4014640748500824,13.072473526000977,4.191768646240234,4.902709484100342,4.172110080718994,4.211490154266357,7.7966508865356445,91.39797973632812,0.22140725620034185,0.2793760089927572,0.24745810297614668,0.13964705743759565,0.11211157439315857,3.446075897957765,137.48455429077148,3.928004820979119,86.20217895507812,657.1250606354967,243.89595879448785,-77.09772139787674,-1709.005892276764,0.02743383410903578,-0.12231708690524101,0.32795754075050354,1.0066320300102234,0.5932315289974213
2024-11-12 22:15:00,5677.2685546875,80.18936157226562,139.9659881591797,6.0,49.951416015625,63.36405944824219,55.762271881103516,30.783681869506836,24.635631561279297,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.674072265625,137.63333129882812,138.6221160888672,902.447998046875,488.3067932128906,366.3007507324219,350.2251892089844,363.7845153808594,348.83355712890625,418.8111877441406,404.90411376953125,409.8452453613281,393.1151428222656,473.1744079589844,457.3971252441406,470.9026794433594,456.5940856933594,2.559999942779541,1.8700000047683716,874.7386474609375,-0.06751973181962967,-1.693263053894043,-1.594416856765747,-1.6383143663406372,-1.7147420644760132,-0.1962464600801468,-0.11955681443214417,0.30814018845558167,0.2778771221637726,0.627638578414917,0.5904641151428223,0.7337639927864075,0.5781890749931335,0.875156819820404,0.9537731409072876,0.44850462675094604,21.754520416259766,96.6715087890625,173.6402587890625,31.283632278442383,93.9000015258789,157.4449920654297,27.191991806030273,251.68223571777344,2.1852095127105713,0.0,0.37245994806289673,21.064472198486328,4.211597442626953,4.871206283569336,4.341322898864746,4.211490154266357,3.2959487438201904,9.344010353088379,0.2225036525779726,0.2822489489585549,0.24838753651569062,0.13712287262529332,0.10973698932248857,3.4165278362621083,137.4010124206543,3.814995141500257,91.74957275390625,657.1250606354967,242.9829576280382,-67.51973181962967,-1660.18408536911,0.026975694328532196,-0.15790163725614548,0.2930086553096771,1.0228585302829742,0.6090513467788696
2024-11-12 22:20:00,5681.6357421875,80.1768569946289,139.97267150878906,6.0,49.925559997558594,63.36616134643555,56.10403060913086,31.26374626159668,24.758098602294922,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.56878662109375,137.50515747070312,138.41152954101562,902.06494140625,489.49334716796875,365.4972839355469,349.61431884765625,365.3312683105469,349.908203125,418.24224853515625,405.3073425292969,410.4248352050781,393.6218566894531,472.6318359375,456.73291015625,470.3056335449219,455.6737976074219,2.559999942779541,1.8700000047683716,868.8165283203125,-0.017386455088853836,-1.685055136680603,-1.6054692268371582,-1.6513632535934448,-1.6617708206176758,-0.12792202830314636,-0.05772171542048454,0.3258371353149414,0.2718895673751831,0.6326900124549866,0.5760399699211121,0.7239000201225281,0.5929414629936218,0.9020684957504272,0.9636103510856628,0.46351519227027893,21.779104232788086,96.6715087890625,173.6402587890625,31.283632278442383,93.9000015258789,157.4449920654297,27.191991806030273,240.33938598632812,3.5459587574005127,0.0,0.37420397996902466,12.799272537231445,3.899139642715454,4.842410564422607,4.49938440322876,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2214803134383773,0.28110565564175194,0.24888931210935353,0.1386925719333931,0.10983214687712416,3.42790021197165,137.26367950439453,3.810444663496617,91.57467651367188,657.1250606354967,241.33792453342014,-17.386455088853836,-1650.9146094322205,0.028046293656390067,-0.09282187186181545,0.29886335134506226,1.020370751619339,0.6043649911880493
2024-11-12 22:25:00,5694.44091796875,80.17835998535156,139.97935485839844,6.0,50.202491760253906,63.493038177490234,56.375328063964844,33.39923095703125,26.736452102661133,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.674072265625,137.53489685058594,138.51683044433594,883.0485229492188,489.7250671386719,364.8529357910156,349.2973327636719,366.448486328125,349.9656677246094,419.78485107421875,403.9481506347656,411.37628173828125,394.6578369140625,470.7774963378906,455.5071105957031,477.8180236816406,457.7889709472656,2.559999942779541,1.8700000047683716,877.3857421875,-0.03202639892697334,-1.7685291767120361,-1.6697343587875366,-1.721396565437317,-1.7863094806671143,-0.12250235676765442,-0.046512577682733536,0.2970893383026123,0.3112005293369293,0.6714025735855103,0.5972464680671692,0.749713659286499,0.5861287117004395,0.8887219429016113,0.9683279395103455,0.4530791640281677,21.91277503967285,96.19541931152344,166.11439514160156,31.01506805419922,93.9000015258789,157.4449920654297,27.191991806030273,247.8042755126953,4.787718772888184,0.0,0.3842589855194092,22.474658966064453,3.970855712890625,4.8578104972839355,4.679192066192627,2.5939714908599854,3.2959487438201904,2.1057450771331787,0.21807587016766716,0.27580900996447005,0.24489020947900977,0.14508376175168242,0.1161411486371706,3.4928530182731157,137.35008239746094,3.7217287625035205,99.89300537109375,657.1250606354967,243.71826171875,-32.02639892697334,-1736.492395401001,0.028695394369572913,-0.08450746722519398,0.3041449338197708,1.0427780151367188,0.6343245208263397
2024-11-12 22:30:00,5706.54345703125,80.18112182617188,140.0081329345703,6.0,50.601409912109375,63.41429138183594,56.23827362060547,33.14421081542969,26.46767234802246,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.41770935058594,137.4807586669922,138.37757873535156,957.4503784179688,489.79290771484375,366.0409240722656,350.44622802734375,370.19439697265625,350.12744140625,418.5413513183594,394.93975830078125,407.2253723144531,391.6709899902344,471.56787109375,452.50762939453125,477.77386474609375,455.523193359375,2.559999942779541,1.8700000047683716,915.9883422851562,-0.04387686774134636,-1.817722201347351,-1.7360206842422485,-1.7787895202636719,-1.8146460056304932,-0.11227922886610031,-0.03802270442247391,0.33285534381866455,0.32593268156051636,0.6709498763084412,0.6211408972740173,0.7506939172744751,0.5798932313919067,0.8997971415519714,0.9924553036689758,0.4539167284965515,22.812673568725586,96.19541931152344,166.11439514160156,31.01506805419922,93.9000015258789,157.4449920654297,27.191991806030273,248.3833770751953,4.344314098358154,0.0,0.42116793990135193,11.541672706604004,3.9377424716949463,4.854794502258301,4.439441204071045,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22013451817162963,0.2758752078802275,0.24465692335014586,0.14418935936185223,0.11514399123614474,3.4802871979304184,137.18499755859375,4.026747409365329,116.1285400390625,657.1250606354967,254.4412061903212,-43.87686774134636,-1786.7946028709412,0.026921670076777822,-0.07515096664428711,0.32939401268959045,1.0406405329704285,0.6460453867912292
2024-11-12 22:35:00,5703.51220703125,80.18428039550781,140.01065063476562,6.0,50.08335876464844,63.48406219482422,56.54000473022461,33.46400833129883,26.794164657592773,7.0,7.0,7.0,7.0,7.0,137.59364318847656,135.393310546875,137.3998565673828,138.26504516601562,962.1569213867188,491.91314697265625,371.6799011230469,351.5708923339844,372.0783996582031,348.53741455078125,415.68719482421875,393.5219421386719,405.6672058105469,387.66058349609375,468.0478515625,451.28558349609375,471.7259216308594,439.2183532714844,2.559999942779541,1.8700000047683716,917.755126953125,-0.034607551991939545,-1.7462332248687744,-1.656389594078064,-1.70000159740448,-1.7652405500411987,-0.17288796603679657,-0.10586341470479965,0.2852112054824829,0.3517514765262604,0.6814135313034058,0.5822177529335022,0.756912887096405,0.6173703074455261,0.8989667296409607,0.9640473127365112,0.45484477281570435,25.821758270263672,96.19541931152344,166.11439514160156,31.01506805419922,93.9000015258789,157.4449920654297,27.191991806030273,241.370361328125,3.4918198585510254,0.0,0.3915580213069916,12.634736061096191,3.9993724822998047,4.874239444732666,4.664839267730713,2.5843000411987305,3.2959487438201904,2.1057450771331787,0.2174081505742784,0.27557961153478727,0.2454359724479108,0.14526478138773033,0.11631148405529325,3.4897072195783285,137.1629638671875,4.048692327652754,133.09170532226562,657.1250606354967,254.9319797092014,-34.607551991939545,-1716.9662415981293,0.025886298724423464,-0.1393756903707981,0.31848134100437164,1.065598040819168,0.631815642118454
2024-11-12 22:40:00,5641.55029296875,80.19216918945312,140.021484375,6.0,50.46813201904297,63.61547088623047,56.249473571777344,33.76465606689453,26.760417938232422,7.0,7.0,7.0,7.0,7.0,138.24215698242188,135.3124237060547,137.3998565673828,138.15975952148438,914.3858032226562,488.4613037109375,366.4992370605469,348.99517822265625,367.2877197265625,350.740478515625,412.3691711425781,397.79974365234375,407.3826599121094,392.1904296875,463.26104736328125,448.2432861328125,463.24737548828125,451.7649230957031,2.559999942779541,1.8700000047683716,893.8386840820312,-0.016606472432613373,-1.8207987546920776,-1.7378417253494263,-1.7991323471069336,-1.8266665935516357,-0.07734084129333496,-0.02293555811047554,0.2983357608318329,0.32489150762557983,0.679854154586792,0.5936172008514404,0.7660459280014038,0.5881081819534302,0.9110057353973389,0.9658615589141846,0.4481357932090759,25.033554077148438,93.83023071289062,167.56707763671875,30.215484619140625,93.9000015258789,157.4449920654297,27.191991806030273,235.00250244140625,5.888163089752197,0.0,0.38609227538108826,17.286672592163086,3.9929487705230713,4.934773921966553,4.8823933601379395,2.5862157344818115,3.2959487438201904,2.1057450771331787,0.21861100382912022,0.2755608617385228,0.2436538344186371,0.14625715399855968,0.11591714601516019,3.535578549484828,137.27854919433594,3.889934173713713,90.31317138671875,657.1250606354967,248.2885233561198,-16.606472432613373,-1796.1098551750183,0.028865928175691738,-0.05013819970190525,0.31161363422870636,1.060100018978119,0.6367356777191162
2024-11-12 22:45:00,5602.18701171875,80.20614624023438,139.95263671875,6.0,50.21451950073242,63.483009338378906,56.054622650146484,32.98847961425781,26.351261138916016,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.3124237060547,137.3998565673828,138.15975952148438,933.561279296875,485.2882385253906,364.55023193359375,350.90240478515625,367.0179138183594,350.3381652832031,416.89892578125,403.56146240234375,407.3772888183594,393.67022705078125,461.1583557128906,446.4005432128906,467.9790344238281,459.14312744140625,2.559999942779541,1.8700000047683716,882.9081420898438,-0.10558178275823593,-1.7261532545089722,-1.6416791677474976,-1.6855676174163818,-1.7472010850906372,-0.20118094980716705,-0.1259097456932068,0.2643914222717285,0.29446715116500854,0.6683504581451416,0.5699832439422607,0.7467175126075745,0.5910338163375854,0.9138997197151184,0.9483872652053833,0.43265220522880554,22.79318618774414,93.83023071289062,167.56707763671875,30.215484619140625,93.9000015258789,157.4449920654297,27.191991806030273,239.430419921875,4.150540828704834,1.7982404232025146,0.37972337007522583,8.557403564453125,3.8724334239959717,4.888202667236328,4.809075355529785,2.5859129428863525,3.2959487438201904,2.1057450771331787,0.2191894222410716,0.2771071848810754,0.24468182658698312,0.14399671368268438,0.1150248526081855,3.5331807824946995,137.22018432617188,3.999414988513746,80.9658203125,657.1250606354967,245.25226169162326,-105.58178275823593,-1700.1502811908722,0.02651045233409896,-0.16354534775018692,0.27942928671836853,1.0422344207763672,0.6191668510437012
2024-11-12 22:50:00,5600.83984375,80.22018432617188,139.94219970703125,6.0,50.096744537353516,63.19579315185547,56.128273010253906,30.926929473876953,24.56765365600586,7.0,7.0,7.0,7.0,7.0,138.80838012695312,135.3124237060547,137.3998565673828,138.18406677246094,906.43603515625,487.4400939941406,365.54541015625,351.1700134277344,366.3996276855469,349.7184753417969,418.2418212890625,402.3775634765625,409.3385314941406,393.1151428222656,467.6874694824219,451.9345397949219,475.794189453125,459.9404296875,2.559999942779541,1.8700000047683716,871.3128662109375,0.030031979084014893,-1.6970505714416504,-1.5994840860366821,-1.649231195449829,-1.6668249368667603,-0.10137493163347244,-0.027171127498149872,0.28245970606803894,0.2704423666000366,0.6445267796516418,0.5655977129936218,0.7561364769935608,0.5948149561882019,0.9079735279083252,0.93902987241745,0.44497251510620117,26.207111358642578,93.83023071289062,167.56707763671875,30.215484619140625,93.9000015258789,157.4449920654297,27.191991806030273,242.77261352539062,3.947378635406494,4.410442352294922,0.4016863703727722,9.928217887878418,4.191406726837158,4.975542068481445,4.687122344970703,2.58866810798645,3.2959487438201904,2.1057450771331787,0.22273595277059766,0.28097584641007367,0.249552829864732,0.1375047254317449,0.10923064552285175,3.4696028754581314,137.4261817932129,3.8841433518271185,94.75088500976562,657.1250606354967,242.03135172526044,30.031979084014893,-1653.1476974487305,0.02873341371349297,-0.06427302956581116,0.2764510363340378,1.0535439550876617,0.6050622463226318
2024-11-12 22:55:00,5501.73681640625,80.23481750488281,139.96221923828125,6.0,50.029571533203125,63.32173538208008,55.58787155151367,30.941089630126953,24.368022918701172,7.0,7.0,7.0,7.0,7.0,138.32313537597656,135.3124237060547,137.3998565673828,138.15975952148438,893.98388671875,490.3763122558594,366.4482421875,351.3115234375,367.47784423828125,351.3115234375,416.68536376953125,401.0345764160156,410.4737854003906,393.5729064941406,469.7184753417969,454.2549743652344,476.3800354003906,457.2030029296875,2.559999942779541,1.8700000047683716,869.8011474609375,-0.10487782955169678,-1.6708052158355713,-1.574817419052124,-1.6336097717285156,-1.6961910724639893,-0.1930464506149292,-0.1229671761393547,0.2653585970401764,0.271602600812912,0.6218006610870361,0.5469298362731934,0.736287534236908,0.5907652378082275,0.9191771745681763,0.9423713684082031,0.43906939029693604,23.98906898498535,94.01514434814453,169.1423797607422,30.612224578857422,93.9000015258789,157.4449920654297,27.191991806030273,233.86756896972656,4.358686447143555,8.725374221801758,0.36304283142089844,10.735946655273438,4.106227874755859,5.058703899383545,5.104151725769043,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22309900916799943,0.28237332420815636,0.24788537428648882,0.13797692499681552,0.10866536734053985,3.5216247142126726,137.2987937927246,3.8997891024647133,98.4952392578125,657.1250606354967,241.61142985026044,-104.87782955169678,-1643.85586977005,0.026363160394205127,-0.15800681337714195,0.2684805989265442,1.0316701531410217,0.5843652486801147
2024-11-12 23:00:00,5499.0087890625,80.21316528320312,139.96055603027344,6.0,49.66985321044922,63.07183837890625,55.4468879699707,29.76594352722168,23.35346221923828,7.0,7.0,7.0,7.0,7.0,137.984375,135.45260620117188,137.29457092285156,138.05447387695312,915.6544799804688,490.675048828125,367.1311950683594,351.20574951171875,366.34039306640625,351.2544250488281,417.1094970703125,401.3614807128906,410.2632141113281,392.03082275390625,470.2220153808594,454.6556396484375,470.5322265625,450.3010559082031,2.559999942779541,1.8700000047683716,859.2869873046875,-0.0014563652221113443,-1.6613010168075562,-1.5568269491195679,-1.6060292720794678,-1.6565417051315308,-0.1501312404870987,-0.07537991553544998,0.29394856095314026,0.27762773633003235,0.636914074420929,0.5585260391235352,0.7480181455612183,0.5958821773529053,0.9109424948692322,0.9665712118148804,0.4388176202774048,24.495405197143555,94.23002624511719,170.9729461669922,30.612224578857422,93.9000015258789,157.4449920654297,27.191991806030273,226.41598510742188,3.690192699432373,12.202544212341309,0.33569663763046265,10.138891220092773,4.318562984466553,4.991111755371094,4.7521843910217285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2244376909482922,0.28499576412373234,0.25054174115479166,0.13450008812873795,0.10552471564444585,3.477173916952363,137.19650650024414,3.996303399849227,100.78936767578125,657.1250606354967,238.69082980685764,-1.4563652221113443,-1620.1747357845306,0.028411870524874396,-0.11275557801127434,0.2857881486415863,1.045959234237671,0.5977200567722321
2024-11-12 23:05:00,5499.36083984375,80.22930145263672,139.99310302734375,6.0,49.97367477416992,63.241676330566406,55.594730377197266,29.63606071472168,23.215255737304688,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.5338897705078,137.29457092285156,138.07879638671875,866.5454711914062,488.2461853027344,366.2024841308594,351.8511047363281,365.0080261230469,350.0629577636719,420.0440673828125,403.7264099121094,409.5857238769531,393.9399719238281,468.15289306640625,452.45562744140625,468.2781982421875,456.62152099609375,2.559999942779541,1.8700000047683716,847.6277465820312,-0.04443074017763138,-1.7686209678649902,-1.6731603145599365,-1.7215187549591064,-1.7644517421722412,-0.14250101149082184,-0.05904560163617134,0.29791468381881714,0.30099451541900635,0.6307535767555237,0.5547987222671509,0.7457788586616516,0.6169703006744385,0.9277105927467346,0.9722042679786682,0.4850977659225464,23.942413330078125,94.23002624511719,170.9729461669922,30.612224578857422,93.9000015258789,157.4449920654297,27.191991806030273,247.2529754638672,4.886148929595947,10.827394485473633,0.41356396675109863,10.066288948059082,4.213414669036865,4.915541172027588,4.486276149749756,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2254505080269262,0.28530757687185626,0.25080925634945567,0.13369969237291923,0.10473296637884263,3.4825037562071093,137.1763458251953,3.78172880708527,88.61380004882812,657.1250606354967,235.452151828342,-44.43074017763138,-1731.9379448890686,0.030439695798095568,-0.10077330656349659,0.29945459961891174,1.0542640089988708,0.5927761495113373
2024-11-12 23:10:00,5494.27197265625,80.22176361083984,140.00938415527344,6.0,50.1139030456543,63.40028762817383,55.828792572021484,29.17117691040039,22.827499389648438,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.8079376220703,137.37551879882812,138.15975952148438,877.689208984375,487.88916015625,367.3363952636719,351.9649353027344,366.0458984375,350.2322998046875,420.8661804199219,406.8603210449219,411.65484619140625,395.43145751953125,470.8903503417969,455.12042236328125,469.3084716796875,459.7181701660156,2.559999942779541,1.8700000047683716,841.0588989257812,-0.06649046391248703,-1.7217509746551514,-1.6270999908447266,-1.672022819519043,-1.673432469367981,-0.05980249494314194,0.012130753137171268,0.2859138548374176,0.29422831535339355,0.5733069181442261,0.5031704306602478,0.7141783237457275,0.5539337396621704,0.9131042957305908,0.9100990295410156,0.47085094451904297,23.746295928955078,94.23002624511719,170.9729461669922,30.612224578857422,93.9000015258789,157.4449920654297,27.191991806030273,244.49327087402344,3.3721797466278076,8.031726837158203,0.35007381439208984,12.362089157104492,4.381993293762207,4.971870422363281,4.3691816329956055,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22640971947380942,0.2864363073731579,0.2522290321964653,0.13179252821293372,0.10313241274363365,3.4807012612300685,137.25443649291992,3.833909409737716,86.7745361328125,657.1250606354967,233.62747192382812,-66.49046391248703,-1673.5765635967255,0.02944362824479047,-0.023835870902985334,0.2900710850954056,0.9911451935768127,0.5382386744022369
2024-11-12 23:15:00,5503.0283203125,80.23271179199219,140.02566528320312,6.0,50.145729064941406,63.34461212158203,55.93330383300781,28.950775146484375,22.67515754699707,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.9029541015625,137.29457092285156,138.05447387695312,893.0828857421875,489.3982849121094,365.6057434082031,350.8537292480469,364.4422912597656,348.8332824707031,421.2304382324219,404.3075866699219,411.0433654785156,394.8199462890625,472.631591796875,456.7744445800781,476.3805236816406,460.7341003417969,2.559999942779541,1.8700000047683716,849.9873657226562,-0.03842758759856224,-1.6425408124923706,-1.5452957153320312,-1.5954360961914062,-1.6439611911773682,-0.17667286098003387,-0.11098972707986832,0.2716274857521057,0.2809953987598419,0.6044981479644775,0.5183589458465576,0.7391436100006104,0.5837068557739258,0.9146642088890076,0.9032570123672485,0.4852711260318756,23.66072654724121,92.0998306274414,171.2292938232422,30.39249038696289,93.9000015258789,157.4449920654297,27.191991806030273,250.21205139160156,3.1720826625823975,1.367206335067749,0.4085707366466522,15.14173698425293,4.162746429443359,4.878198623657227,4.66780948638916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22685286071907948,0.2865629184952434,0.25303510828519055,0.1309696016884999,0.10257951081198666,3.470576999196643,137.2053108215332,3.8949443852026784,95.0108642578125,657.1250606354967,236.10760158962674,-38.42758759856224,-1606.808453798294,0.02813400732360536,-0.1438312940299511,0.2763114422559738,1.0309970378875732,0.5614285469055176
2024-11-12 23:20:00,5501.80810546875,80.22872924804688,140.04444885253906,6.0,49.68587112426758,63.11285400390625,55.432090759277344,30.415237426757812,23.84148597717285,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.80792236328125,137.29457092285156,138.05447387695312,883.41845703125,492.2144775390625,364.5989074707031,351.8511962890625,366.4078369140625,351.1701354980469,418.60089111328125,401.3128662109375,409.1279602050781,394.35833740234375,472.9107971191406,457.2396545410156,478.47991943359375,458.3691101074219,2.559999942779541,1.8700000047683716,856.3035278320312,-0.04166233539581299,-1.64686119556427,-1.5626312494277954,-1.6093441247940063,-1.6543495655059814,-0.09856750071048737,-0.03157954663038254,0.25773555040359497,0.30409568548202515,0.6184427738189697,0.531423032283783,0.714149534702301,0.5498128533363342,0.9000110030174255,0.932317852973938,0.4671246409416199,23.9014835357666,92.0998306274414,171.2292938232422,30.39249038696289,93.9000015258789,157.4449920654297,27.191991806030273,253.5638885498047,5.023835182189941,0.0,0.3790369927883148,11.811427116394043,3.9940497875213623,4.911867618560791,4.814396381378174,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22331979257137743,0.28366916279859705,0.2491469451989419,0.13670535223513958,0.10715874719594404,3.493928364325897,137.1552276611328,3.8536500296466816,95.82501220703125,657.1250606354967,237.86209106445312,-41.66233539581299,-1618.2965338230133,0.02786637502591591,-0.06507352367043495,0.28091561794281006,0.9890559613704681,0.5749329030513763
2024-11-12 23:25:00,5407.71875,80.23544311523438,139.98934936523438,6.0,49.840877532958984,63.511051177978516,55.4901123046875,28.43695831298828,21.670236587524414,7.0,7.0,7.0,7.0,7.0,137.2075958251953,137.1907501220703,137.16639709472656,137.92630004882812,927.8558959960938,494.1689758300781,366.76690673828125,352.9136962890625,366.2916259765625,349.9084777832031,419.0501708984375,402.0050354003906,410.066162109375,394.9765930175781,472.797607421875,456.992431640625,474.8396301269531,456.4566345214844,2.559999942779541,1.8700000047683716,840.6244506835938,-0.01992407813668251,-1.6192257404327393,-1.5170787572860718,-1.568687915802002,-1.5979852676391602,-0.1884821057319641,-0.11884685605764389,0.2940315306186676,0.2840595841407776,0.5781168341636658,0.5477296710014343,0.7184727787971497,0.5544476509094238,0.8754572868347168,0.9385852813720703,0.4529927968978882,24.8936767578125,92.0998306274414,171.2292938232422,30.39249038696289,93.9000015258789,157.4449920654297,27.191991806030273,245.89593505859375,2.9377281665802,0.0,0.3686084747314453,11.1111421585083,4.263608932495117,4.905439853668213,4.833154201507568,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2276366817377208,0.29007203844412877,0.2534382550937123,0.12987923065363083,0.09897379407080728,3.4981874719639032,137.37276077270508,4.117917838072893,96.55923461914062,657.1250606354967,233.50679185655383,-19.92407813668251,-1575.7444202899933,0.028533852459301134,-0.153664480894804,0.2890455573797226,0.9956966042518616,0.56292325258255
2024-11-12 23:30:00,5423.921875,80.23876190185547,139.9880828857422,6.0,49.92061233520508,63.17708206176758,54.887264251708984,27.737783432006836,21.75640869140625,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.77284240722656,137.0611114501953,137.79132080078125,860.055419921875,493.86334228515625,365.4291687011719,352.1408386230469,363.9215393066406,350.3332214355469,418.4389953613281,402.94189453125,410.5867919921875,395.13848876953125,475.1482849121094,458.9988098144531,474.00933837890625,457.3678283691406,2.559999942779541,1.8700000047683716,834.15380859375,-0.03637666627764702,-1.6473828554153442,-1.5597162246704102,-1.5878301858901978,-1.6269265413284302,-0.13309332728385925,-0.0658760815858841,0.28739115595817566,0.2981667220592499,0.5982134938240051,0.5138852000236511,0.7037585377693176,0.5538502335548401,0.8920183181762695,0.9549553394317627,0.44835910201072693,24.275814056396484,95.00214385986328,180.0125274658203,31.48505401611328,93.9000015258789,157.4449920654297,27.191991806030273,239.45811462402344,11.632793426513672,0.0,0.3942623436450958,12.951872825622559,4.253100395202637,4.84743595123291,4.57136344909668,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22954206027555682,0.2904971894431086,0.2523794306573672,0.12754226478047265,0.10003905484349476,3.464319556908991,137.2082176208496,3.8056097697987212,90.613037109375,657.1250606354967,231.70939127604169,-36.37666627764702,-1605.4639518260956,0.02922535738886584,-0.09948470443487167,0.29277893900871277,0.9806836545467377,0.5560493469238281
2024-11-12 23:35:00,5422.92626953125,80.24828338623047,139.97142028808594,6.0,49.62327575683594,62.84262466430664,54.90110778808594,28.073331832885742,21.878332138061523,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.106689453125,137.0366973876953,137.69284057617188,856.1644287109375,493.6780700683594,366.13861083984375,353.699462890625,365.3803405761719,351.3115234375,419.58795166015625,404.4326477050781,410.1151123046875,394.9767150878906,476.62164306640625,460.24713134765625,472.61175537109375,456.8154296875,2.559999942779541,1.8700000047683716,823.885009765625,-0.030528508126735687,-1.636283278465271,-1.539751648902893,-1.5748729705810547,-1.6199815273284912,-0.10370594263076782,-0.03263836354017258,0.26535195112228394,0.26816925406455994,0.6180171966552734,0.5410969257354736,0.6977643966674805,0.5414186120033264,0.8879339098930359,0.9647436738014221,0.4353989362716675,24.017316818237305,95.00214385986328,180.0125274658203,31.48505401611328,93.9000015258789,157.4449920654297,27.191991806030273,236.2708740234375,23.44874382019043,0.0,0.3704386055469513,10.836883544921875,4.376397132873535,4.901363849639893,4.580806732177734,2.590203285217285,3.2959487438201904,2.1057450771331787,0.22834335981812917,0.28917268835604115,0.2526295013553562,0.12918048666159043,0.100673963808883,3.462398775705683,136.9800567626953,3.789088264856427,88.97250366210938,657.1250606354967,228.85694715711807,-30.528508126735687,-1592.7223563194275,0.02982680414931019,-0.0681721530854702,0.26676060259342194,0.9684737026691437,0.5795570611953735
2024-11-12 23:40:00,5414.107421875,80.24671936035156,139.982666015625,6.0,49.773494720458984,62.749393463134766,55.00246047973633,27.744098663330078,21.519533157348633,7.0,7.0,7.0,7.0,7.0,136.9787139892578,135.6497039794922,136.92721557617188,137.69284057617188,856.4352416992188,493.4627380371094,367.1796569824219,353.1107482910156,365.6055908203125,351.3602600097656,418.9173583984375,405.2581787109375,411.4930114746094,396.47418212890625,472.6861267089844,456.7868957519531,472.1945495605469,457.7351989746094,2.559999942779541,1.8700000047683716,825.161865234375,0.03860004246234894,-1.6241919994354248,-1.5242289304733276,-1.5692462921142578,-1.6295242309570312,-0.14105436205863953,-0.0687505379319191,0.31929752230644226,0.3094792366027832,0.603561282157898,0.542561411857605,0.7248079776763916,0.5617985129356384,0.8943876624107361,0.9666454195976257,0.46267321705818176,23.441932678222656,95.00214385986328,180.0125274658203,31.48505401611328,93.9000015258789,157.4449920654297,27.191991806030273,245.40013122558594,5.722446918487549,0.0,0.3582831621170044,10.853985786437988,4.539638996124268,4.989276885986328,4.4632697105407715,2.5942983627319336,3.2959487438201904,2.1057450771331787,0.2295942100439486,0.28944918382400625,0.2537142817727007,0.12797743963456018,0.09926488472478424,3.4595855704931022,136.81211853027344,3.7964606534649965,87.350830078125,657.1250606354967,229.21162923177084,38.60004246234894,-1586.7978632450104,0.030937584294571212,-0.10490244999527931,0.31438837945461273,1.0057072341442108,0.5730613470077515
2024-11-12 23:45:00,5393.93359375,80.25802612304688,139.98060607910156,6.0,50.416709899902344,63.4176139831543,55.54740524291992,28.213809967041016,21.931751251220703,7.0,7.0,7.0,7.0,7.0,136.87342834472656,135.3124237060547,136.98019409179688,137.58755493164062,885.7468872070312,492.87518310546875,364.2315979003906,352.4925537109375,364.2315979003906,351.4733581542969,418.3796691894531,404.2268371582031,411.0432434082031,396.2114562988281,473.37054443359375,457.49896240234375,476.17742919921875,458.6076965332031,2.559999942779541,1.8700000047683716,827.0545043945312,-0.12830610573291779,-1.6934404373168945,-1.597481608390808,-1.6301969289779663,-1.6906514167785645,-0.17472735047340393,-0.10122951120138168,0.2979525923728943,0.26051199436187744,0.5695651173591614,0.5266166925430298,0.6980084776878357,0.5456590056419373,0.8936147093772888,0.9439526796340942,0.4697158634662628,22.166213989257812,93.73867797851562,167.38397216796875,29.92860984802246,93.9000015258789,157.4449920654297,27.191991806030273,242.41131591796875,23.192564010620117,0.0,0.3811286687850952,15.573148727416992,4.32921838760376,4.93795108795166,4.653035640716553,2.590345621109009,3.2959487438201904,2.1057450771331787,0.22966032979701279,0.2888825980756645,0.2530318902757678,0.1285207407370594,0.09990444111449547,3.5163869847636997,136.6884002685547,3.9410802753672205,86.9232177734375,657.1250606354967,229.73736233181424,-128.30610573291779,-1652.9425978660583,0.028887040435157673,-0.1379784308373928,0.27923229336738586,0.9708379805088043,0.5480909049510956
2024-11-12 23:50:00,5398.5732421875,80.25254821777344,140.00938415527344,6.0,49.78475570678711,62.91987228393555,54.748592376708984,27.895540237426758,21.865280151367188,7.0,7.0,7.0,7.0,7.0,136.74525451660156,135.0591583251953,136.8322296142578,137.4822540283203,887.8615112304688,492.51629638671875,363.8326721191406,353.3269958496094,364.70501708984375,352.245361328125,419.5914611816406,405.012451171875,411.54180908203125,396.31951904296875,475.5945129394531,458.9987487792969,474.8346252441406,457.4653625488281,2.559999942779541,1.8700000047683716,815.5226440429688,-0.012839702889323235,-1.5861732959747314,-1.4905436038970947,-1.535466194152832,-1.6075141429901123,-0.13059687614440918,-0.0639989823102951,0.26054373383522034,0.29882562160491943,0.5898167490959167,0.4939452111721039,0.7154674530029297,0.5538607835769653,0.8962852358818054,0.9241353273391724,0.4581594467163086,28.000947952270508,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.9000015258789,157.4449920654297,27.191991806030273,244.4046173095703,13.66584587097168,0.0,0.37854066491127014,10.51355266571045,4.604794025421143,4.968205451965332,4.4136857986450195,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22919676616420676,0.2896676111032302,0.25204904888331825,0.12842420379598432,0.1006623700532605,3.4763431520535213,136.52972412109375,3.947094040146241,86.73165893554688,657.1250606354967,226.53406778971356,-12.839702889323235,-1554.9243092536926,0.03004977017844834,-0.09729792922735214,0.2796846777200699,0.9923978447914124,0.5418809801340103
2024-11-12 23:55:00,5418.10546875,80.26078033447266,140.0093994140625,6.0,50.29566955566406,63.29178237915039,55.230777740478516,28.371810913085938,22.24503517150879,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.84317016601562,136.72694396972656,137.33416748046875,795.1747436523438,492.8387756347656,367.1750793457031,354.0581359863281,366.55718994140625,351.5220947265625,422.57745361328125,404.6935119628906,413.11334228515625,395.5249328613281,477.96429443359375,461.3687438964844,476.8914489746094,457.9367370605469,2.559999942779541,1.8700000047683716,827.06884765625,-0.06176550313830376,-1.6135070323944092,-1.5292770862579346,-1.5590453147888184,-1.594541311264038,-0.16160935163497925,-0.08828166127204895,0.2609902024269104,0.2749067544937134,0.565776526927948,0.4852437376976013,0.7109743356704712,0.5531002879142761,0.9048101902008057,0.8998850584030151,0.45653942227363586,23.62303924560547,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.9000015258789,157.4449920654297,27.191991806030273,250.86004638671875,5.503125190734863,0.0,0.39440879225730896,10.19763469696045,4.254380226135254,4.922359466552734,4.643895626068115,2.8061389923095703,3.2959487438201904,2.1057450771331787,0.2292052416027557,0.2884305627073318,0.25169530235409426,0.12929478486899335,0.10137410846682487,3.4992287719397854,136.3860626220703,3.522300176275292,99.17465209960938,657.1250606354967,229.74134657118057,-61.76550313830376,-1574.0926861763,0.02865282411477398,-0.1249455064535141,0.2679484784603119,0.9875244796276093,0.5255101323127747
2024-11-13 00:00:00,5385.1318359375,80.25100708007812,140.00938415527344,6.0,49.81097412109375,62.86307907104492,54.8308219909668,27.659137725830078,21.655122756958008,7.0,7.0,7.0,7.0,7.0,136.5060272216797,134.63951110839844,137.50515747070312,137.2533721923828,912.29345703125,492.873291015625,368.834228515625,353.8475646972656,368.46875,351.0155334472656,420.5965576171875,405.02899169921875,411.65484619140625,395.7990417480469,471.6146545410156,456.1405334472656,467.60357666015625,455.37030029296875,2.559999942779541,1.8700000047683716,830.7973022460938,-0.05194041132926941,-1.5839817523956299,-1.494868516921997,-1.5319733619689941,-1.5628950595855713,-0.17956478893756866,-0.10907122492790222,0.24636076390743256,0.282379686832428,0.5737618207931519,0.5003291368484497,0.7104506492614746,0.5531406402587891,0.8896193504333496,0.9304617643356323,0.44032612442970276,23.878482818603516,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.9000015258789,157.4449920654297,27.191991806030273,241.10215759277344,25.477210998535156,0.0,0.37977200746536255,9.630094528198242,4.6384806632995605,4.9347968101501465,4.343167304992676,2.5963187217712402,3.2959487438201904,2.1057450771331787,0.22973513831292888,0.2899332610933082,0.2528873746432515,0.12756778888949774,0.09987643706101369,3.47868425365522,136.47601699829102,4.065832301938116,91.57064819335938,657.1250606354967,230.77702840169272,-51.94041132926941,-1543.429672718048,0.028004961315565267,-0.14431800693273544,0.26437022536993027,0.9870209693908691,0.5370454788208008
2024-11-13 00:05:00,5398.861328125,80.2537612915039,140.0089111328125,6.0,49.747535705566406,63.12237548828125,54.74784469604492,28.01690673828125,21.238000869750977,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.40603637695312,137.0611114501953,137.11302185058594,897.732666015625,491.54132080078125,371.367919921875,353.7391662597656,368.926513671875,349.9656677246094,420.66064453125,398.8307189941406,411.1024169921875,390.72296142578125,470.1522216796875,452.6173095703125,470.4773864746094,446.990478515625,2.559999942779541,1.8700000047683716,844.8008422851562,-0.03683163598179817,-1.6391459703445435,-1.5451483726501465,-1.5844554901123047,-1.625959873199463,-0.12154143303632736,-0.04458877444267273,0.2819865345954895,0.26634758710861206,0.5775467157363892,0.5027056336402893,0.701175332069397,0.5630715489387512,0.9108471274375916,0.9243403077125549,0.4666158854961395,24.916454315185547,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.9000015258789,157.4449920654297,27.191991806030273,243.4417266845703,6.386503219604492,0.0,0.4093271791934967,7.68853759765625,4.384927272796631,4.888187885284424,4.350442409515381,2.592360734939575,3.2959487438201904,2.1057450771331787,0.2293859212276536,0.29105731663080375,0.25244234940919047,0.12918597616868083,0.09792843656367137,3.4706944645174382,136.22148895263672,3.9907644732667515,119.82080078125,657.1250606354967,234.66690063476562,-36.83163598179817,-1598.6774265766144,0.028361844827164407,-0.08306510373950005,0.2741670608520508,0.9827111065387726,0.5401261746883392
