datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-13 00:10:00,5392.154296875,80.24398803710938,139.9781036376953,6.0,49.91508865356445,63.10905838012695,55.17234420776367,27.748538970947266,21.25896644592285,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,137.42198181152344,136.9970245361328,848.1893310546875,490.5912170410156,369.3414306640625,352.5481262207031,366.66363525390625,349.82464599609375,419.0011901855469,399.8437194824219,410.9407043457031,393.77886962890625,469.39959716796875,453.7392272949219,471.0643310546875,453.4204406738281,2.559999942779541,1.8700000047683716,830.8174438476562,-0.04817674681544304,-1.5943846702575684,-1.5087507963180542,-1.5390387773513794,-1.587760090827942,-0.1788850575685501,-0.0962786003947258,0.2981795370578766,0.29366323351860046,0.5491494536399841,0.4714520573616028,0.6999765038490295,0.5762127041816711,0.8930391073226929,0.8782175183296204,0.4892236292362213,33.11326599121094,93.38771057128906,163.0259246826172,29.90419578552246,93.9000015258789,157.4449920654297,27.191991806030273,212.78086853027344,9.266520500183105,0.0,0.3065389394760132,16.489965438842773,4.344638824462891,4.837355613708496,4.3596906661987305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22980741340631894,0.29055201262894464,0.25401164369251017,0.1277533535195366,0.09787557675268964,3.480320532028414,136.23006439208984,3.775215400848238,103.255859375,657.1250606354967,230.78262329101562,-48.17674681544304,-1557.483583688736,0.028338139119917515,-0.13758182898163795,0.2959213852882385,0.9880828559398651,0.5103007555007935
2024-11-13 00:15:00,5393.73876953125,80.24153900146484,139.96763610839844,6.0,49.862342834472656,62.936195373535156,55.00010681152344,28.197263717651367,21.47640037536621,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,137.48074340820312,136.89173889160156,861.05615234375,489.20770263671875,364.9158020019531,352.649658203125,363.72467041015625,350.0144958496094,419.58795166015625,401.0345764160156,410.6355285644531,395.13848876953125,472.68096923828125,456.57818603515625,470.9025573730469,458.0941467285156,2.559999942779541,1.8700000047683716,833.4197998046875,-0.003303318750113249,-1.6385709047317505,-1.5521419048309326,-1.5992637872695923,-1.6001179218292236,-0.09677214175462723,-0.01577569544315338,0.29101571440696716,0.2542990446090698,0.6207582354545593,0.5308170914649963,0.683113694190979,0.5771431922912598,0.8841465711593628,0.9590608477592468,0.4371351897716522,23.66502571105957,93.38771057128906,163.0259246826172,29.90419578552246,93.9000015258789,157.4449920654297,27.191991806030273,244.29940795898438,7.683241844177246,0.0,0.37833625078201294,9.66946792602539,4.251234531402588,4.825008392333984,4.409603595733643,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2292813417852997,0.28939866243367873,0.2529062529200402,0.1296590992789725,0.09875464358200883,3.4835961306589485,136.14404678344727,3.8313586436530276,88.93792724609375,657.1250606354967,231.50549994574655,-3.303318750113249,-1597.5236296653748,0.029745803974881475,-0.056273918598890305,0.2726573795080185,0.9716852903366089,0.5757876634597778
2024-11-13 00:20:00,5393.81982421875,80.23544311523438,139.97015380859375,6.0,50.10708236694336,63.249088287353516,55.81388473510742,28.12875747680664,21.510530471801758,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,136.8077850341797,137.14808654785156,882.3955078125,489.677001953125,367.1749267578125,353.7880554199219,365.0569152832031,350.0699768066406,420.49896240234375,405.6305847167969,411.9228210449219,392.4185485839844,475.0016174316406,458.7644958496094,464.618896484375,451.0377197265625,2.559999942779541,1.8700000047683716,837.9869995117188,-0.0770573690533638,-1.6604942083358765,-1.5705013275146484,-1.6024214029312134,-1.6569156646728516,-0.18823307752609253,-0.11508666723966599,0.2669726014137268,0.255886435508728,0.6415579319000244,0.524606466293335,0.6590282917022705,0.5745209455490112,0.8824341297149658,0.9898852705955505,0.44819268584251404,22.750368118286133,93.38771057128906,163.0259246826172,29.90419578552246,93.9000015258789,157.4449920654297,27.191991806030273,254.24485778808594,3.840014934539795,0.0,0.41529178619384766,6.844597339630127,4.174156665802002,4.817686080932617,4.491150856018066,2.594676971435547,3.2959487438201904,2.1057450771331787,0.22899882428484258,0.28906027193567996,0.2550799882840796,0.12855373105961865,0.09830718443577924,3.504960840463845,136.0398941040039,3.9262513168146818,92.56475830078125,657.1250606354967,232.774166531033,-77.0573690533638,-1622.5831508636475,0.02852375474386601,-0.15165987238287926,0.2614295184612274,0.9462887644767761,0.5830821990966797
2024-11-13 00:25:00,5405.13720703125,80.22620391845703,139.98643493652344,6.0,49.311492919921875,62.78738784790039,54.85063934326172,27.789775848388672,21.708053588867188,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,136.36529541015625,137.14808654785156,876.02783203125,489.0350341796875,366.0758361816406,351.9644775390625,363.9217529296875,349.8739929199219,419.9464111328125,407.4760437011719,413.0007019042969,396.426025390625,470.4901123046875,454.7617492675781,465.4700927734375,456.4570007324219,2.559999942779541,1.8700000047683716,828.3326416015625,-0.03730588033795357,-1.5447502136230469,-1.4498993158340454,-1.4858067035675049,-1.4970375299453735,-0.152925044298172,-0.08133632689714432,0.2632787823677063,0.2729712724685669,0.6563330292701721,0.5269721746444702,0.6484224200248718,0.5427144765853882,0.8667961955070496,0.9836524128913879,0.4345216155052185,22.483224868774414,93.4853744506836,161.4267578125,30.453527450561523,93.9000015258789,157.4449920654297,27.191991806030273,259.5732421875,9.600762367248535,0.0,0.39187750220298767,10.855735778808594,4.310658931732178,4.841019153594971,4.477330207824707,2.5951831340789795,3.2959487438201904,2.1057450771331787,0.2278221148136951,0.290081574012889,0.25341331024712666,0.12839046496239168,0.10029253596389759,3.4598661023163997,135.92927169799805,3.8897565711005724,81.94561767578125,657.1250606354967,230.09240044487848,-37.30588033795357,-1494.3734407424927,0.027521692585536155,-0.11713068559765816,0.2681250274181366,0.9197796583175659,0.5916526019573212
2024-11-13 00:30:00,5395.18896484375,80.22932434082031,139.97433471679688,6.0,50.14662170410156,63.292808532714844,55.17365646362305,28.259469985961914,22.1561279296875,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,136.21742248535156,137.17236328125,872.4395141601562,486.70721435546875,364.19097900390625,352.1403503417969,365.53948974609375,350.95928955078125,420.49896240234375,408.5096740722656,411.65484619140625,395.9117126464844,470.7847900390625,454.874755859375,469.577880859375,460.62042236328125,2.559999942779541,1.8700000047683716,836.2509155273438,-0.03130708634853363,-1.6764826774597168,-1.581824779510498,-1.6198101043701172,-1.6261645555496216,-0.0954245775938034,-0.025545988231897354,0.2891809642314911,0.2800219655036926,0.6208705902099609,0.5064225792884827,0.6727290153503418,0.5578820705413818,0.8752607107162476,0.9679638147354126,0.46401453018188477,21.919055938720703,93.4853744506836,161.4267578125,30.453527450561523,93.9000015258789,157.4449920654297,27.191991806030273,257.6492004394531,10.564913749694824,0.0,0.41583505272865295,9.576630592346191,4.123355388641357,4.858456611633301,4.504394054412842,2.814692735671997,3.2959487438201904,2.1057450771331787,0.22895001991176647,0.2889704088012664,0.251901510344779,0.12902177646500873,0.10115628447717943,3.5075839741932264,135.89837265014648,3.88096663087873,79.23074340820312,657.1250606354967,232.29192097981772,-31.30708634853363,-1626.0705292224884,0.029554802445764312,-0.06048528291285038,0.28460146486759186,0.9516700506210327,0.5636465847492218
2024-11-13 00:35:00,5381.25244140625,80.22346496582031,139.9847869873047,6.0,49.883949279785156,63.07740020751953,55.339508056640625,27.769800186157227,21.76803207397461,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,136.0311279296875,137.69284057617188,882.6893920898438,488.96142578125,368.6725158691406,353.8475646972656,367.7454833984375,350.3379821777344,421.1764831542969,406.2012939453125,413.0495300292969,395.85260009765625,474.7760314941406,458.3526916503906,476.11810302734375,460.8363037109375,2.559999942779541,1.8700000047683716,827.1218872070312,-0.060103077441453934,-1.5744074583053589,-1.4777263402938843,-1.5135726928710938,-1.53519606590271,-0.17464116215705872,-0.13300271332263947,0.21460342407226562,0.28919732570648193,0.6435655355453491,0.5099887847900391,0.6528849005699158,0.5399068593978882,0.8351859450340271,0.9647195935249329,0.4431873559951782,22.73357391357422,93.4853744506836,161.4267578125,30.453527450561523,93.9000015258789,157.4449920654297,27.191991806030273,258.1405334472656,3.9774560928344727,0.0,0.4008682072162628,8.995044708251953,4.324031829833984,4.83081579208374,4.511767387390137,2.820625066757202,3.2959487438201904,2.1057450771331787,0.22899490134030134,0.28956013398836994,0.25403893177292175,0.12747873305303672,0.09992729984537022,3.4975617672665478,135.98191833496094,3.9367313912187,96.10971069335938,657.1250606354967,229.75607977973092,-60.103077441453934,-1525.2256393432617,0.027754916897340567,-0.1538219377398491,0.2519003748893738,0.9228383302688599,0.5767771601676941
2024-11-13 00:40:00,5399.24951171875,80.22450256347656,140.0081329345703,6.0,50.06596374511719,63.03217697143555,55.29854965209961,28.06328773498535,21.67006492614746,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.15426635742188,135.9029541015625,137.2290802001953,839.6008911132812,491.631591796875,369.1856994628906,352.245361328125,368.3067626953125,351.4087219238281,419.0503234863281,405.2094421386719,413.5704345703125,395.0412902832031,477.2505798339844,460.65460205078125,475.74554443359375,458.0453186035156,2.559999942779541,1.8700000047683716,835.8978881835938,-0.03407953307032585,-1.6033916473388672,-1.5157082080841064,-1.5627926588058472,-1.6167004108428955,-0.14608120918273926,-0.08453432470560074,0.25650620460510254,0.27451416850090027,0.6231561303138733,0.5084880590438843,0.668210506439209,0.5619308948516846,0.863372802734375,0.9684158563613892,0.4460964500904083,22.58714485168457,93.4853744506836,164.69833374023438,29.776018142700195,93.9000015258789,157.4449920654297,27.191991806030273,263.16314697265625,11.673751831054688,0.0,0.4013611972332001,9.383955955505371,4.158787727355957,4.831874847412109,4.648068904876709,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22952346705529597,0.2889660502328359,0.2535118449710695,0.1286539320544368,0.09934470568636189,3.490565804908325,135.80761337280273,3.732078197716823,100.50460815429688,657.1250606354967,232.19385782877606,-34.07953307032585,-1574.648231267929,0.028574564160311195,-0.11530776694417,0.2655101865530014,0.9491759538650513,0.5658220946788788
2024-11-13 00:45:00,5391.81005859375,80.19865417480469,140.0244140625,6.0,49.95343780517578,63.25184631347656,55.06802749633789,28.164581298828125,21.86545753479004,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.9029541015625,138.46011352539062,900.6885986328125,492.72833251953125,368.59698486328125,352.3172302246094,366.8799133300781,351.732666015625,418.4389953613281,404.4241943359375,411.60626220703125,394.2503967285156,476.11529541015625,459.92852783203125,477.1399841308594,457.7403869628906,2.559999942779541,1.8700000047683716,841.9283447265625,-0.09218548238277435,-1.6282312870025635,-1.5336670875549316,-1.5729742050170898,-1.6147767305374146,-0.19618050754070282,-0.12355231493711472,0.26199352741241455,0.27622315287590027,0.6404994130134583,0.48580899834632874,0.6483310461044312,0.5791202783584595,0.8603739738464355,0.9627436399459839,0.4483950436115265,23.259733200073242,93.4853744506836,164.69833374023438,29.776018142700195,93.9000015258789,157.4449920654297,27.191991806030273,261.2515869140625,4.813181400299072,0.0,0.45011672377586365,8.754678726196289,4.235705375671387,4.784163475036621,4.491741180419922,2.8139326572418213,3.2959487438201904,2.1057450771331787,0.22882579540131934,0.2897429021748657,0.25225461443067343,0.1290157995328544,0.10016088846028713,3.4981591105379284,136.11537170410156,4.009140925269417,98.384033203125,657.1250606354967,233.86898464626736,-92.18548238277435,-1587.4123275279999,0.02733769069088818,-0.15986641123890877,0.2691083401441574,0.9378911852836609,0.5631542056798935
2024-11-13 00:50:00,5434.7841796875,80.21475219726562,140.0394287109375,6.0,49.691646575927734,62.673606872558594,55.213294982910156,27.98896598815918,21.784893035888672,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.15426635742188,135.9029541015625,138.79806518554688,870.0968627929688,494.29254150390625,368.0185852050781,353.129638671875,365.81951904296875,351.1701965332031,419.36663818359375,404.1729736328125,410.7923278808594,394.1020202636719,476.62164306640625,459.8639221191406,475.2960205078125,456.02490234375,2.559999942779541,1.8700000047683716,826.0609130859375,0.01625114120543003,-1.599205493927002,-1.5027867555618286,-1.5407142639160156,-1.5642467737197876,-0.11885880678892136,-0.043343156576156616,0.29736053943634033,0.25952577590942383,0.6364110112190247,0.5438827872276306,0.6691919565200806,0.5691542625427246,0.8674753308296204,0.9809278249740601,0.444833904504776,23.37876319885254,93.4853744506836,164.69833374023438,29.776018142700195,93.9000015258789,157.4449920654297,27.191991806030273,261.7107849121094,4.994298458099365,0.0,0.4021700918674469,10.60268783569336,4.293612003326416,4.871714115142822,4.620397090911865,2.813422441482544,3.2959487438201904,2.1057450771331787,0.22862248068779345,0.2883501848738723,0.2540266088114459,0.1287722842172646,0.10022844140962375,3.4553806339427076,136.19985961914062,3.842346635415426,97.45108032226562,657.1250606354967,229.46136474609375,16.25114120543003,-1551.7383217811584,0.029779952131308112,-0.08110098168253899,0.2784431576728821,0.9537690877914429,0.5901468992233276
2024-11-13 00:55:00,5372.00927734375,80.20185089111328,139.98602294921875,6.0,50.006832122802734,63.213768005371094,55.49089431762695,27.953516006469727,21.56577491760254,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.79766845703125,137.7914276123047,844.4137573242188,494.39764404296875,367.9560546875,352.6545104980469,366.8615417480469,351.63543701171875,419.5876770019531,404.06500244140625,412.53375244140625,394.8792724609375,476.41107177734375,459.97711181640625,476.1772766113281,456.8642578125,2.559999942779541,1.8700000047683716,828.0687866210938,-0.03861371427774429,-1.6206374168395996,-1.5306974649429321,-1.5655927658081055,-1.6152647733688354,-0.1514424979686737,-0.07846111804246902,0.2628135681152344,0.26639634370803833,0.6276034712791443,0.5217685699462891,0.6624665856361389,0.5408626198768616,0.8663958311080933,0.97565096616745,0.45628201961517334,23.674175262451172,93.4395980834961,165.2965087890625,29.50135040283203,93.9000015258789,157.4449920654297,27.191991806030273,243.7894287109375,2.0731067657470703,0.0,0.4141511917114258,12.849353790283203,4.097631454467773,4.831357955932617,4.720361232757568,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22914655252716798,0.2896647597094604,0.2542761976665072,0.1280915337361414,0.09882095636072304,3.509885944441289,135.89555740356445,3.7725046867011307,99.4517822265625,657.1250606354967,230.01910739474826,-38.61371427774429,-1583.0481052398682,0.02919050686611711,-0.11495180800557137,0.26460495591163635,0.9328978955745697,0.5746860206127167
2024-11-13 01:00:00,5417.859375,80.18936157226562,139.99603271484375,6.0,49.51437759399414,62.79401779174805,55.105098724365234,28.876462936401367,22.363601684570312,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.77333068847656,137.33432006835938,858.757568359375,495.3826599121094,367.8502502441406,352.3867492675781,367.9126281738281,352.9729309082031,418.81146240234375,402.7365417480469,412.2745056152344,394.3530578613281,476.35394287109375,460.33612060546875,477.14013671875,456.5457763671875,2.559999942779541,1.8700000047683716,839.2846069335938,-0.03641451895236969,-1.6111750602722168,-1.5394798517227173,-1.5757688283920288,-1.5930973291397095,-0.11076175421476364,-0.035321906208992004,0.31070706248283386,0.29108646512031555,0.6189247369766235,0.5055473446846008,0.665503978729248,0.5540300607681274,0.8621730208396912,0.9464294910430908,0.4951987564563751,23.796659469604492,93.4395980834961,165.2965087890625,29.50135040283203,93.9000015258789,157.4449920654297,27.191991806030273,260.50628662109375,2.2895219326019287,0.0,0.3997378647327423,12.44217586517334,4.003762245178223,4.8474321365356445,4.949250221252441,2.5878331661224365,3.2959487438201904,2.1057450771331787,0.22645127699426845,0.28718497954555633,0.2520201319574163,0.1320649117443196,0.1022786997584393,3.4869246628176347,135.77519607543945,3.8041189728415574,101.01174926757812,657.1250606354967,233.13461303710938,-36.41451895236969,-1579.880267381668,0.028397720607320518,-0.07304183021187782,0.3008967638015747,0.9425190091133118,0.5622360408306122
2024-11-13 01:05:00,5387.1572265625,80.19154357910156,139.95553588867188,6.0,49.545467376708984,62.85496520996094,55.03632354736328,28.606231689453125,22.19063377380371,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.77334594726562,137.11318969726562,899.1290283203125,497.5210876464844,369.3423156738281,353.4292907714844,370.4471130371094,353.6990966796875,418.0663146972656,396.267578125,410.83282470703125,394.4123229980469,473.8270568847656,456.8252258300781,478.09588623046875,455.1647644042969,2.559999942779541,1.8700000047683716,845.9674682617188,0.00983231607824564,-1.6280229091644287,-1.5416216850280762,-1.5748417377471924,-1.579086422920227,-0.07061454653739929,0.006896224804222584,0.2861793637275696,0.2888943552970886,0.6371380090713501,0.5096292495727539,0.6757491827011108,0.5558093190193176,0.8743589520454407,0.9793211817741394,0.48277321457862854,24.733707427978516,93.4395980834961,165.2965087890625,29.50135040283203,93.9000015258789,157.4449920654297,27.191991806030273,257.4317932128906,2.8183681964874268,0.0,0.39923813939094543,10.442964553833008,3.917133092880249,4.8616156578063965,5.046038627624512,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22702948800499687,0.2880168726977743,0.25218993821640684,0.13108077243130142,0.10168292864952055,3.5000621131002934,135.71991729736328,4.005655631004656,110.813232421875,657.1250606354967,234.990963406033,9.83231607824564,-1580.893188714981,0.028806660933764123,-0.031859160866588354,0.2875368595123291,0.9536538422107697,0.573383629322052
2024-11-13 01:10:00,5402.94189453125,80.18112182617188,139.89419555664062,6.0,49.65404510498047,63.213172912597656,55.39082336425781,27.749359130859375,21.70292091369629,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.6923828125,136.89173889160156,921.877685546875,499.2066955566406,374.1908874511719,354.7236022949219,374.0364990234375,352.81640625,417.3120422363281,395.4571838378906,408.8475646972656,386.67626953125,472.47607421875,451.87542724609375,474.30230712890625,438.92779541015625,2.559999942779541,1.8700000047683716,865.0520629882812,-0.03835730254650116,-1.6076405048370361,-1.5136007070541382,-1.5516319274902344,-1.5904449224472046,-0.16578957438468933,-0.09462324529886246,0.2798943519592285,0.3000809848308563,0.6452795267105103,0.5113185048103333,0.6559882164001465,0.564672589302063,0.8611673712730408,0.9877815842628479,0.4572972059249878,28.900636672973633,93.14356231689453,167.1764373779297,28.33554458618164,93.9000015258789,157.4449920654297,27.191991806030273,255.6172637939453,1.9874694347381592,0.0,0.40151724219322205,10.388092041015625,4.1733574867248535,4.908194541931152,4.899351119995117,2.813664436340332,3.2959487438201904,2.1057450771331787,0.22807391390384138,0.2903545063846235,0.25442442508627494,0.12746000717398923,0.09968714745127093,3.481468455227978,135.64431381225586,4.095003219545919,140.68869018554688,657.1250606354967,240.292239718967,-38.35730254650116,-1565.8295154571533,0.026454150969953922,-0.1302064098417759,0.2899876683950424,0.938324511051178,0.5782990157604218
2024-11-13 01:15:00,5403.98193359375,80.17410278320312,139.8616485595703,6.0,49.76675796508789,62.893367767333984,55.08213806152344,28.290525436401367,22.026199340820312,7.0,7.0,7.0,7.0,7.0,135.94415283203125,133.968017578125,135.6923828125,136.7864532470703,895.317138671875,493.4023742675781,367.11309814453125,351.8677062988281,365.9327087402344,352.6977233886719,413.0802307128906,396.40802001953125,409.1766052246094,393.26953125,465.4018249511719,449.61572265625,464.33099365234375,449.39239501953125,2.559999942779541,1.8700000047683716,836.8234252929688,0.007221866399049759,-1.6228536367416382,-1.5394747257232666,-1.5675287246704102,-1.5773780345916748,-0.1078105941414833,-0.05609719082713127,0.23124265670776367,0.2974284291267395,0.6735500693321228,0.527549147605896,0.6779381632804871,0.5512018203735352,0.8615256547927856,0.9934144020080566,0.4459415376186371,25.994693756103516,93.14356231689453,167.1764373779297,28.33554458618164,93.9000015258789,157.4449920654297,27.191991806030273,250.7721710205078,2.032975912094116,0.0,0.4075750410556793,10.339675903320312,4.155025959014893,4.891767501831055,5.134409427642822,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22822612491777988,0.2884236425172987,0.2526020065600117,0.12973794669862146,0.10101027930628832,3.486372982749718,135.59775161743164,3.9762552118369747,91.78436279296875,657.1250606354967,232.4509514702691,7.221866399049759,-1576.8087804317474,0.029315744193951106,-0.08195389248430729,0.2643355429172516,0.9535390734672546,0.6005496084690094
2024-11-13 01:20:00,5388.419921875,80.18815612792969,139.8386993408203,6.0,49.68593978881836,63.1676025390625,54.989681243896484,27.817899703979492,21.753650665283203,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.6923828125,136.7864532470703,845.558837890625,486.64007568359375,362.9022521972656,353.48858642578125,365.3804931640625,354.22003173828125,416.7857360839844,404.1729431152344,409.2337951660156,395.7499694824219,461.5661315917969,445.94073486328125,465.78729248046875,456.82696533203125,2.559999942779541,1.8700000047683716,825.9927368164062,-0.03242391720414162,-1.5978140830993652,-1.5177593231201172,-1.5548806190490723,-1.5731439590454102,-0.0838516429066658,-0.03463294729590416,0.2308885008096695,0.2762536108493805,0.6377347111701965,0.5102543830871582,0.6628403663635254,0.556115448474884,0.8690862059593201,0.9807453155517578,0.45118770003318787,22.13347053527832,93.14356231689453,167.1764373779297,28.33554458618164,93.9000015258789,157.4449920654297,27.191991806030273,252.4234619140625,2.2764101028442383,0.0,0.44264981150627136,7.830413341522217,4.162748336791992,4.927944660186768,4.97901725769043,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2285306508300697,0.29053960498651626,0.2529252278817489,0.12794852529903664,0.10005599100262846,3.4861122074482647,135.61799240112305,3.766115559589412,71.2564697265625,657.1250606354967,229.4424268934462,-32.42391720414162,-1560.8994960784912,0.02903427920165458,-0.05924229510128498,0.253571055829525,0.9408980906009674,0.5739945471286774
2024-11-13 01:25:00,5404.44775390625,80.18060302734375,139.80615234375,6.0,49.93701934814453,59.58866882324219,54.931541442871094,27.859981536865234,21.498842239379883,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.6923828125,136.75787353515625,851.303466796875,484.4737243652344,362.80810546875,354.2687072753906,364.5989074707031,353.5912170410156,419.5877685546875,403.8398132324219,412.31793212890625,395.6907043457031,468.1194763183594,451.66497802734375,473.5372619628906,462.5157775878906,2.559999942779541,1.8700000047683716,802.199462890625,-0.012767121195793152,-1.5435971021652222,-1.4645649194717407,-1.4911924600601196,-1.5621751546859741,-0.1407967507839203,-0.07136143743991852,0.2722909450531006,0.24145841598510742,0.612362802028656,0.5122363567352295,0.6318774819374084,0.5517662167549133,0.8626028299331665,0.9690665006637573,0.4325772225856781,20.627182006835938,93.49249267578125,168.840576171875,29.42796516418457,93.9000015258789,157.4449920654297,27.191991806030273,248.5519256591797,2.072532892227173,0.0,0.38561102747917175,8.241823196411133,4.114210605621338,5.0287089347839355,5.466904640197754,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2335513099053515,0.27869127634870533,0.2569102767159717,0.13029882974213897,0.10054830728783247,3.418241391932589,135.61084747314453,3.7804571592643463,79.39825439453125,657.1250606354967,222.83318413628473,-12.767121195793152,-1515.3824090957642,0.03026133413672883,-0.1060790941119194,0.256874680519104,0.9077605903148651,0.5622995793819427
2024-11-13 01:30:00,5399.90087890625,80.18112182617188,139.77105712890625,6.0,49.506717681884766,58.99924850463867,55.24775695800781,27.70949363708496,21.257545471191406,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.71690368652344,136.66285705566406,851.3860473632812,486.32769775390625,364.7058410644531,354.0581359863281,365.8154602050781,353.27191162109375,422.36077880859375,404.7915344238281,415.25946044921875,392.2432556152344,472.5203552246094,455.8758239746094,472.6702880859375,454.0730285644531,2.559999942779541,1.8700000047683716,806.6517944335938,-0.022834820672869682,-1.5539348125457764,-1.4592304229736328,-1.496561050415039,-1.5362379550933838,-0.14181974530220032,-0.06593343615531921,0.3032103478908539,0.26112100481987,0.6018845438957214,0.501617431640625,0.6510201096534729,0.5633774995803833,0.8677991032600403,0.9687659740447998,0.4528193175792694,21.358789443969727,93.89736938476562,170.77151489257812,29.721084594726562,93.9000015258789,156.0716552734375,27.191991806030273,238.01390075683594,1.9781743288040161,0.0,0.35794132947921753,7.415632724761963,4.228199481964111,5.032632827758789,5.197048664093018,2.5857150554656982,3.2959487438201904,2.1057450771331787,0.23273100922348422,0.27735538308442653,0.25971962667352944,0.13026229007281226,0.09993169094574753,3.4035946716053904,135.59322357177734,3.7840074466065956,99.01849365234375,657.1250606354967,224.0699428982205,-22.834820672869682,-1511.491060256958,0.029650171867908102,-0.10387659072875977,0.28216567635536194,0.9327088594436646,0.5517509877681732
2024-11-13 01:35:00,5402.85546875,80.1800765991211,139.72474670410156,6.0,50.00437927246094,59.67477798461914,55.43114471435547,27.832382202148438,21.52710723876953,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.15426635742188,135.71690368652344,136.66285705566406,859.2244873046875,487.6422424316406,366.56488037109375,353.4931335449219,365.4974060058594,352.5415954589844,420.7537841796875,404.6897277832031,414.064453125,394.9769287109375,472.79315185546875,456.21685791015625,469.3592224121094,457.2995910644531,2.559999942779541,1.8700000047683716,816.1143798828125,-0.040508076548576355,-1.5365852117538452,-1.4463461637496948,-1.4781835079193115,-1.52163827419281,-0.14436164498329163,-0.06620915979146957,0.24688078463077545,0.2796323597431183,0.6125785708427429,0.4589390158653259,0.6406376361846924,0.5542882680892944,0.8529245853424072,0.930301308631897,0.46099692583084106,21.959918975830078,93.89736938476562,170.77151489257812,29.721084594726562,93.9000015258789,156.0716552734375,27.191991806030273,237.83424377441406,1.887412428855896,0.0,0.39370179176330566,7.545571804046631,4.24399995803833,5.015917778015137,5.246943473815918,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.233153484894846,0.2782432788862304,0.25845665419508873,0.12977297184308859,0.10037361018074625,3.4297030681656335,135.61954498291016,3.8167572341303897,89.8150634765625,657.1250606354967,226.69843885633682,-40.508076548576355,-1495.6882894039154,0.028315205759534116,-0.1052854023873806,0.26325657218694687,0.9177817702293396,0.5357587933540344
2024-11-13 01:40:00,5389.7724609375,80.1806411743164,139.71932983398438,6.0,49.93051528930664,59.50065231323242,55.026039123535156,27.85794448852539,21.751934051513672,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.6923828125,136.66285705566406,848.2328491210938,486.82659912109375,364.2799987792969,352.9136962890625,365.2676086425781,352.54156494140625,420.70953369140625,407.022216796875,412.4847412109375,396.2069396972656,466.2008972167969,450.5651550292969,469.14892578125,459.7149963378906,2.559999942779541,1.8700000047683716,818.203125,-0.017736762762069702,-1.586930751800537,-1.4800580739974976,-1.5111658573150635,-1.5585063695907593,-0.18070127069950104,-0.10805176198482513,0.2789774537086487,0.29042407870292664,0.6171855926513672,0.49031612277030945,0.6450399160385132,0.5612078309059143,0.8589417338371277,0.9590978026390076,0.4572935700416565,21.462078094482422,93.89736938476562,170.77151489257812,29.721084594726562,93.9000015258789,156.0716552734375,27.191991806030273,231.3172149658203,1.8355032205581665,0.0,0.3361632525920868,10.273608207702637,4.0687947273254395,4.915027141571045,5.127465724945068,4.211490154266357,3.2959487438201904,2.1057450771331787,0.233247046024084,0.2779532978611138,0.257050443112871,0.13013651516716984,0.1016126978347614,3.4315727242732414,135.58709335327148,3.777077516063682,79.12713623046875,657.1250606354967,227.27864583333334,-17.736762762069702,-1534.1652631759644,0.029356526762335456,-0.14437651634216309,0.28470076620578766,0.9256438314914703,0.5537508577108383
2024-11-13 01:45:00,5415.07861328125,80.18495178222656,139.6813507080078,6.0,50.125362396240234,63.14448928833008,55.30672836303711,29.184146881103516,22.614782333374023,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.07339477539062,135.716796875,136.69151306152344,872.143798828125,485.0493469238281,363.2890319824219,352.8648681640625,365.1124267578125,352.43524169921875,420.66070556640625,405.7716064453125,412.9518737792969,396.27069091796875,467.53338623046875,451.61663818359375,473.8056640625,461.9180603027344,2.559999942779541,1.8700000047683716,831.9437866210938,-0.09885533154010773,-1.6676688194274902,-1.5868520736694336,-1.6183416843414307,-1.6585204601287842,-0.13077178597450256,-0.06198775768280029,0.2667008936405182,0.2779749929904938,0.6335528492927551,0.5137733221054077,0.6345261335372925,0.5438488125801086,0.8389481902122498,0.9745982885360718,0.44544586539268494,20.704408645629883,91.28498840332031,169.17234802246094,28.866565704345703,93.9000015258789,156.0716552734375,27.191991806030273,247.4117431640625,2.116034507751465,0.0,0.3915400803089142,7.954246520996094,4.02520751953125,4.8602705001831055,5.112753868103027,2.809271812438965,3.2959487438201904,2.1057450771331787,0.22745432359558557,0.28653133689748855,0.250965856179884,0.13242917499691775,0.10261930833012413,3.5161897656563554,135.60646438598633,3.865401163436047,82.47598266601562,657.1250606354967,231.09549628363717,-98.85533154010773,-1632.8457593917847,0.028723653958625323,-0.09637977182865143,0.272337943315506,0.9064505398273468,0.5736630856990814
2024-11-13 01:50:00,5395.40966796875,80.17410278320312,139.66885375976562,6.0,49.776519775390625,62.83976364135742,55.26249313354492,27.735668182373047,21.92423439025879,7.0,7.0,7.0,7.0,7.0,136.02503967285156,134.15426635742188,135.79766845703125,136.7864532470703,876.7258911132812,485.2618713378906,364.1357421875,353.26763916015625,367.44256591796875,353.33184814453125,419.99542236328125,403.2448425292969,412.5931396484375,393.2699890136719,469.8839111328125,453.896240234375,477.140380859375,459.9435119628906,2.559999942779541,1.8700000047683716,824.935791015625,-0.011730048805475235,-1.5993201732635498,-1.5128875970840454,-1.5435148477554321,-1.5928359031677246,-0.12400919198989868,-0.05817210674285889,0.2673436403274536,0.28443479537963867,0.6612781286239624,0.5309491157531738,0.6523573398590088,0.5522639155387878,0.8598852157592773,1.011674404144287,0.439650297164917,20.863277435302734,91.28498840332031,169.17234802246094,28.866565704345703,93.9000015258789,156.0716552734375,27.191991806030273,247.64102172851562,3.0571322441101074,0.0,0.42251405119895935,8.0722074508667,4.114760398864746,4.938451290130615,5.117833137512207,2.5919570922851562,3.2959487438201904,2.1057450771331787,0.2288168705265667,0.28886708283196155,0.2540352518290216,0.1274976399332664,0.10078315487918375,3.483580123267401,135.69085693359375,3.8998746493035754,94.23709106445312,657.1250606354967,229.14883083767361,-11.730048805475235,-1562.139630317688,0.029526444413046807,-0.09109064936637878,0.27588921785354614,0.9284892976284027,0.5961136221885681
2024-11-13 01:55:00,5404.26513671875,80.18280029296875,139.61373901367188,6.0,49.84313201904297,62.888187408447266,55.319976806640625,27.68794059753418,21.68341827392578,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,135.79766845703125,136.81094360351562,891.679443359375,487.75836181640625,370.08941650390625,354.2687072753906,369.0881042480469,352.31573486328125,421.84088134765625,404.49285888671875,413.790771484375,394.9808349609375,474.1398010253906,457.6568603515625,473.4680480957031,458.4985046386719,2.559999942779541,1.8700000047683716,820.5628662109375,-0.02378619834780693,-1.6365774869918823,-1.5326168537139893,-1.5719239711761475,-1.5843892097473145,-0.13059395551681519,-0.05974383279681206,0.26009681820869446,0.27416762709617615,0.657268762588501,0.5391430854797363,0.6692048907279968,0.5630175471305847,0.8675664663314819,1.008126139640808,0.4564608931541443,22.143543243408203,91.28498840332031,169.17234802246094,28.866565704345703,93.9000015258789,156.0716552734375,27.191991806030273,254.80763244628906,1.9183037281036377,0.0,0.3992270529270172,9.627593994140625,4.566483020782471,4.908333778381348,4.21456241607666,4.211490154266357,6.317234992980957,35.45591354370117,0.22924534701701976,0.2892439492007204,0.25443520032341893,0.12734616171478355,0.09972934174405734,3.4760169839721686,135.7030792236328,3.959892066586947,100.20352172851562,657.1250606354967,227.9341295030382,-23.78619834780693,-1581.3768804073334,0.029980206714495115,-0.09516889415681362,0.2671322226524353,0.9507136642932892,0.5982059240341187
2024-11-13 02:00:00,5405.4931640625,80.17794036865234,139.61878967285156,6.0,49.65853500366211,62.75112533569336,54.94015121459961,28.591747283935547,21.92656707763672,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,135.9326629638672,136.91615295410156,875.0541381835938,489.78704833984375,370.4829406738281,352.703125,367.8584289550781,349.5079040527344,423.8651123046875,407.8980712890625,412.7306823730469,395.2552185058594,472.3668518066406,456.459228515625,467.5257568359375,457.6798400878906,2.559999942779541,1.8700000047683716,834.0028076171875,-0.026098620146512985,-1.577760934829712,-1.4867172241210938,-1.5225954055786133,-1.573862910270691,-0.15109477937221527,-0.08500103652477264,0.25135618448257446,0.29368627071380615,0.6704634428024292,0.5212632417678833,0.6543205976486206,0.5695886611938477,0.8529648780822754,0.9938369989395142,0.44336584210395813,22.816938400268555,93.79055786132812,170.53347778320312,29.4403133392334,93.9000015258789,156.0716552734375,27.191991806030273,240.10824584960938,2.2922940254211426,0.0,0.37845197319984436,26.937511444091797,4.671883583068848,4.919408798217773,4.092608451843262,4.211490154266357,6.317234992980957,62.655330657958984,0.22792932557246076,0.28802343193617713,0.2521715876690527,0.13123419115938625,0.10064146366292319,3.4823475874964434,135.83751678466797,3.8851772963158675,95.32638549804688,657.1250606354967,231.66744656032986,-26.098620146512985,-1540.2341187000275,0.028212054731758997,-0.11804790794849396,0.2725212275981903,0.9391149282455444,0.5958633422851562
2024-11-13 02:05:00,5391.349609375,80.17794036865234,139.6337890625,6.0,49.49459457397461,62.575599670410156,55.077430725097656,28.00458335876465,21.646881103515625,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.40603637695312,136.0311279296875,136.9970245361328,872.9537353515625,489.6417236328125,367.6881103515625,351.57098388671875,367.0771484375,349.7758483886719,421.5279846191406,404.693603515625,411.76763916015625,394.8194885253906,471.6123352050781,455.92388916015625,474.1070251464844,459.77783203125,2.559999942779541,1.8700000047683716,855.085693359375,-0.02876615710556507,-1.585313320159912,-1.4985381364822388,-1.530032753944397,-1.5655856132507324,-0.1504369080066681,-0.08482498675584793,0.28392985463142395,0.27149698138237,0.6428123116493225,0.5101863145828247,0.6538914442062378,0.5706402659416199,0.8832203149795532,0.9749382138252258,0.4551040232181549,22.33267593383789,93.79055786132812,170.53347778320312,29.4403133392334,93.9000015258789,156.0716552734375,27.191991806030273,231.1216583251953,1.8935426473617554,0.0,0.34921178221702576,24.13235092163086,4.4384942054748535,4.877559185028076,4.208402156829834,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22829705928978536,0.2886340520821503,0.25404825670374054,0.12917297499802952,0.09984765692629424,3.474351077943871,135.90867233276367,3.886019487960133,97.21859741210938,657.1250606354967,237.5238037109375,-28.76615710556507,-1544.86745595932,0.0268728631763371,-0.11763094738125801,0.277713418006897,0.9392115771770477,0.5764993131160736
2024-11-13 02:10:00,5392.767578125,80.17728424072266,139.6701202392578,6.0,49.67938232421875,63.070396423339844,54.93126678466797,27.681007385253906,21.28554344177246,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.40603637695312,136.05555725097656,137.14808654785156,892.7937622070312,490.0660400390625,367.17938232421875,352.0347900390625,365.7221374511719,350.22509765625,419.78485107421875,404.06500244140625,411.2192687988281,394.2503967285156,474.4136657714844,458.3382873535156,473.89642333984375,457.84844970703125,2.559999942779541,1.8700000047683716,842.6683349609375,-0.07066845893859863,-1.5725775957107544,-1.4801459312438965,-1.5172924995422363,-1.5296891927719116,-0.15313777327537537,-0.05854204297065735,0.27548208832740784,0.24160705506801605,0.6133842468261719,0.49182167649269104,0.6444080471992493,0.5397937297821045,0.858879566192627,0.9547000527381897,0.4276988208293915,22.115116119384766,93.79055786132812,170.53347778320312,29.4403133392334,93.9000015258789,156.0716552734375,27.191991806030273,242.61712646484375,2.1855404376983643,0.0,0.3559160530567169,20.205114364624023,4.424502372741699,4.867598533630371,4.365959644317627,2.5932698249816895,3.2959487438201904,2.1057450771331787,0.22930963998252069,0.29111976076925505,0.253551240391234,0.12776974150847376,0.09824961734851652,3.471010395732204,135.97886657714844,3.973293857477662,95.45370483398438,657.1250606354967,234.07453748914932,-70.66845893859863,-1524.9263048171997,0.02654196472709641,-0.10583990812301636,0.25854457169771194,0.9143049120903015,0.5526029616594315
2024-11-13 02:15:00,5415.99658203125,80.17410278320312,139.7486114501953,6.0,49.91663360595703,62.802677154541016,54.7982063293457,28.04098129272461,22.002485275268555,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.2172393798828,137.14808654785156,872.20703125,491.35498046875,369.29449462890625,352.9732666015625,365.7221374511719,350.6431579589844,420.8180236816406,404.8509826660156,411.86541748046875,394.19085693359375,476.779052734375,460.60992431640625,474.01348876953125,457.4125061035156,2.559999942779541,1.8700000047683716,840.091064453125,-0.017105450853705406,-1.6405390501022339,-1.5472650527954102,-1.5843636989593506,-1.6173597574234009,-0.13876937329769135,-0.05559166893362999,0.2969050705432892,0.2963125705718994,0.6421616077423096,0.5187050700187683,0.6700642108917236,0.5565027594566345,0.8638790249824524,0.9752810001373291,0.4806629419326782,22.918594360351562,93.5586166381836,165.6444091796875,29.714981079101562,93.9000015258789,156.0716552734375,27.191991806030273,273.0565185546875,2.1715667247772217,0.0,0.42857295274734497,12.209660530090332,4.346778869628906,4.865261554718018,4.288661479949951,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22943743297494026,0.2886670031484699,0.2518751543039908,0.1288879137300891,0.1011324958425099,3.4706943963740953,136.0719337463379,3.8650262113254814,97.81192016601562,657.1250606354967,233.35862901475696,-17.105450853705406,-1597.3818898200989,0.02901919332744552,-0.09718052111566067,0.2966088205575943,0.9483155906200409,0.5804333388805389
2024-11-13 02:20:00,5399.4033203125,80.16432189941406,139.73561096191406,6.0,49.54310607910156,62.878780364990234,55.14714813232422,27.98586654663086,21.546518325805664,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.63951110839844,136.24169921875,137.2533721923828,880.1659545898438,491.6564025878906,367.498291015625,351.57098388671875,366.0943908691406,350.8537292480469,420.66064453125,405.8777770996094,412.43597412109375,393.9940490722656,475.0505065917969,459.1514892578125,470.192626953125,456.9811706542969,2.559999942779541,1.8700000047683716,849.528076171875,-0.07905803620815277,-1.6140320301055908,-1.5320115089416504,-1.5705780982971191,-1.6005198955535889,-0.1407322883605957,-0.06431714445352554,0.2717679440975189,0.28794771432876587,0.6619706153869629,0.5026280283927917,0.638430118560791,0.5595555901527405,0.866114616394043,0.9896190166473389,0.47171932458877563,23.031539916992188,93.5586166381836,165.6444091796875,29.714981079101562,93.9000015258789,156.0716552734375,27.191991806030273,276.83251953125,2.2899632453918457,0.0,0.44284188747406006,10.969339370727539,4.287278652191162,4.867602348327637,4.490044116973877,2.8067140579223633,3.2959487438201904,2.1057450771331787,0.22820258939289684,0.28962860088440834,0.2540156037317687,0.12890687964029696,0.09924632635062923,3.474006575840538,136.13641357421875,3.9122809793978606,93.50323486328125,657.1250606354967,235.98002115885419,-79.05803620815277,-1579.2853832244873,0.026940559215869974,-0.10252471640706062,0.2798578292131424,0.9182079136371613,0.5822993218898773
2024-11-13 02:25:00,5400.255859375,80.1800308227539,139.65965270996094,6.0,49.36612319946289,62.6860237121582,54.604862213134766,27.681337356567383,21.6156063079834,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.24169921875,137.2533721923828,886.5147094726562,491.4685974121094,368.23687744140625,352.4925537109375,368.3560791015625,352.0347900390625,419.99542236328125,404.4723205566406,411.9228820800781,395.13848876953125,472.0040588378906,456.1002502441406,477.249267578125,459.39117431640625,2.559999942779541,1.8700000047683716,833.0265502929688,-0.016860267147421837,-1.5630991458892822,-1.493911862373352,-1.5291416645050049,-1.5705946683883667,-0.12353017181158066,-0.07000210881233215,0.24389052391052246,0.2966354489326477,0.6328607201576233,0.46729856729507446,0.6702708005905151,0.5935977101325989,0.8754065632820129,0.933428168296814,0.49646615982055664,21.787307739257812,93.5586166381836,165.6444091796875,29.714981079101562,93.9000015258789,156.0716552734375,27.191991806030273,260.6360168457031,1.9360438585281372,0.0,0.4076835811138153,9.854731559753418,4.424259185791016,4.9256134033203125,4.578090190887451,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22859559902395704,0.2902749540005744,0.25285419186751107,0.12818166557745025,0.10009358953050725,3.455099537294059,136.16731643676758,3.9398786986004355,98.135009765625,657.1250606354967,231.3962639702691,-16.860267147421837,-1539.1868352890015,0.028431196793680835,-0.0967661403119564,0.2702629864215851,0.9670696556568146,0.5500796437263489
2024-11-13 02:30:00,5400.841796875,80.17410278320312,139.68804931640625,6.0,49.92296600341797,63.08986282348633,55.6972770690918,27.96920394897461,21.83731460571289,7.0,7.0,7.0,7.0,7.0,136.55897521972656,134.7447967529297,136.36529541015625,137.35865783691406,866.2545776367188,493.0655212402344,369.92803955078125,352.5489501953125,367.58349609375,351.360107421875,420.3828125,403.45587158203125,412.83868408203125,394.9278869628906,475.69696044921875,459.26019287109375,477.56402587890625,457.2030944824219,2.559999942779541,1.8700000047683716,838.4421997070312,-0.07537983357906342,-1.6423580646514893,-1.5469945669174194,-1.58991277217865,-1.6371722221374512,-0.20382903516292572,-0.13632358610630035,0.2605409324169159,0.27075624465942383,0.6570506691932678,0.5187346935272217,0.6510744690895081,0.5939260721206665,0.8862704634666443,1.0001918077468872,0.444743812084198,22.401033401489258,92.8505859375,164.0147247314453,28.213470458984375,93.9000015258789,156.0716552734375,27.191991806030273,258.8443298339844,2.4924583435058594,0.0,0.4209960699081421,12.600787162780762,4.310203552246094,4.9087114334106445,4.550564765930176,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22846301112748948,0.28871882394341536,0.25488805352501664,0.1279957715770358,0.09993433982704274,3.4957210491637047,136.25693130493164,3.8494202654317125,105.2379150390625,657.1250606354967,232.90061102973092,-75.37983357906342,-1604.1094064712524,0.02818314214766668,-0.17007631063461304,0.26564858853816986,0.9480375051498413,0.5878926813602448
2024-11-13 02:35:00,5380.216796875,80.16110229492188,139.61544799804688,6.0,49.69626235961914,62.917903900146484,55.111900329589844,27.81174087524414,21.452394485473633,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.7447967529297,136.4705810546875,137.35865783691406,848.4502563476562,492.6148681640625,366.7236328125,351.5220947265625,367.534912109375,352.435546875,419.05035400390625,403.6748962402344,412.4851989746094,395.43145751953125,472.5899963378906,456.5743713378906,474.2122802734375,456.7508239746094,2.559999942779541,1.8700000047683716,831.8706665039062,-0.03949606046080589,-1.5792986154556274,-1.4832366704940796,-1.5195432901382446,-1.5503671169281006,-0.1508845090866089,-0.07873538881540298,0.26093029975891113,0.26589256525039673,0.6227248907089233,0.4903423488140106,0.6499960422515869,0.5556215047836304,0.8604629039764404,0.9540449976921082,0.43933433294296265,21.89642906188965,92.8505859375,164.0147247314453,28.213470458984375,93.9000015258789,156.0716552734375,27.191991806030273,258.4915466308594,1.853501558303833,0.0,0.41631871461868286,9.783634185791016,4.3176727294921875,4.944765567779541,4.923874855041504,4.211490154266357,3.2959487438201904,2.1057450771331787,0.229025374938605,0.2899573498467139,0.2539833588535505,0.12817049168719277,0.09886342467393787,3.4846092929518626,136.3035011291504,3.784755693148111,96.20718383789062,657.1250606354967,231.07518513997397,-39.49606046080589,-1533.111423254013,0.027972556042421087,-0.11480994895100594,0.26341143250465393,0.9278067946434021,0.556533619761467
2024-11-13 02:40:00,5415.78076171875,80.08196258544922,139.54615783691406,6.0,49.75090026855469,62.830841064453125,54.9844856262207,28.02787971496582,21.687393188476562,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.8729705810547,136.4705810546875,137.35865783691406,882.4402465820312,491.5798645019531,365.056640625,351.8023986816406,367.8017883300781,353.0622863769531,418.6495666503906,402.5747375488281,412.4851379394531,396.1631164550781,469.7784118652344,454.1416320800781,479.37957763671875,459.28338623046875,2.559999942779541,1.8700000047683716,828.8909301757812,-0.028626488521695137,-1.566686749458313,-1.486777424812317,-1.5212774276733398,-1.5303477048873901,-0.13380128145217896,-0.07233913987874985,0.26046523451805115,0.2730276882648468,0.6399887204170227,0.49582335352897644,0.6682623028755188,0.5725940465927124,0.8740529417991638,0.9758843183517456,0.44184887409210205,22.13164520263672,92.8505859375,164.0147247314453,28.213470458984375,93.9000015258789,156.0716552734375,27.191991806030273,257.62957763671875,1.9818603992462158,0.0,0.38153940439224243,10.100866317749023,4.234654426574707,4.949074745178223,4.889580726623535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22896979402295595,0.2891679277994873,0.2530564528548115,0.1289934013373452,0.0998124239854001,3.4663739937243947,136.33554458618164,3.9105286660916327,96.12356567382812,657.1250606354967,230.2474806043837,-28.626488521695137,-1526.27232670784,0.028250058428340365,-0.1030702106654644,0.266746461391449,0.954559326171875,0.5679060369729996
