datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-13 02:45:00,5419.30810546875,80.0223617553711,139.4434814453125,6.0,49.951019287109375,63.259212493896484,55.15898132324219,28.47675132751465,21.881980895996094,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.8729705810547,136.5758819580078,137.4822540283203,881.7186279296875,492.78173828125,365.5939636230469,352.5897521972656,367.3497009277344,353.698974609375,418.1826477050781,398.5210876464844,412.32318115234375,394.8482971191406,472.5235595703125,456.4226989746094,479.0041809082031,456.6817932128906,2.559999942779541,1.8700000047683716,831.4489135742188,-0.0796891450881958,-1.6735068559646606,-1.5835758447647095,-1.6160470247268677,-1.6069573163986206,-0.08029849827289581,-0.007823959924280643,0.24864380061626434,0.28366392850875854,0.6368964910507202,0.49323850870132446,0.6617891192436218,0.5414837598800659,0.8632606863975525,0.961404025554657,0.45025864243507385,22.392292022705078,92.96478271484375,165.1002960205078,28.213470458984375,93.9000015258789,156.0716552734375,27.191991806030273,257.80670166015625,2.0776917934417725,0.0,0.4218209683895111,11.076420783996582,4.267044544219971,4.929328441619873,4.842127799987793,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22837054136936605,0.28921413036228183,0.2521807683997018,0.13019256083095782,0.10004199903769247,3.4871784568306525,136.4190902709961,3.904787596216977,102.21463012695312,657.1250606354967,230.9580315483941,-79.6891450881958,-1620.0217604637146,0.028876753961849817,-0.04406122909858823,0.26615386456251144,0.9325309991836548,0.5650674998760223
2024-11-13 02:50:00,5388.15087890625,79.93559265136719,139.51242065429688,6.0,50.0160026550293,62.851905822753906,55.1046257019043,27.802715301513672,21.756017684936523,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.97825622558594,136.5758819580078,137.4822540283203,878.0736083984375,493.03668212890625,368.0751953125,352.703125,367.3940734863281,352.9732666015625,418.8601379394531,400.0056457519531,413.0007019042969,394.815185546875,471.9752197265625,455.98736572265625,474.6201171875,454.292724609375,2.559999942779541,1.8700000047683716,828.5098876953125,-0.044212475419044495,-1.6201790571212769,-1.512266993522644,-1.5433130264282227,-1.559450387954712,-0.1750117838382721,-0.09088089317083359,0.28643670678138733,0.2722577750682831,0.6265016794204712,0.5091344714164734,0.6230961680412292,0.5558779239654541,0.851702094078064,0.975805938243866,0.4394020140171051,28.01305389404297,93.09778594970703,166.36465454101562,28.451513290405273,93.9000015258789,156.0716552734375,27.191991806030273,262.64410400390625,2.260477066040039,0.0,0.41384458541870117,11.4669828414917,4.307733058929443,4.9092559814453125,4.831374645233154,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22992557946545675,0.28893274351567716,0.2533181846443187,0.12781020247668387,0.1000132898978635,3.4881542676788344,136.4454116821289,3.9111314948627234,103.14813232421875,657.1250606354967,230.14163547092014,-44.212475419044495,-1558.8023662567139,0.02859595886992341,-0.13294633850455284,0.2793472409248352,0.9010351300239563,0.5678180754184723
2024-11-13 02:55:00,5398.62109375,79.87354278564453,139.5119171142578,6.0,49.929386138916016,63.084129333496094,55.531394958496094,28.198087692260742,22.13418960571289,7.0,7.0,7.0,7.0,7.0,136.77500915527344,134.97825622558594,136.5758819580078,137.4822540283203,868.5409545898438,491.28399658203125,367.63922119140625,352.245361328125,367.58380126953125,353.2189636230469,418.8601379394531,403.2099609375,412.11260986328125,395.4803466796875,471.6806640625,455.44354248046875,468.94189453125,455.9925537109375,2.559999942779541,1.8700000047683716,825.1948852539062,-0.04105163738131523,-1.64065682888031,-1.552087664604187,-1.5901187658309937,-1.6379808187484741,-0.09765293449163437,-0.0015223879599943757,0.28957170248031616,0.24618034064769745,0.6403388381004333,0.5310004949569702,0.6450518369674683,0.5395421981811523,0.8438451290130615,0.9824807643890381,0.44792884588241577,30.900510787963867,93.09778594970703,166.36465454101562,28.451513290405273,93.9000015258789,156.0716552734375,27.191991806030273,252.48138427734375,1.983832836151123,0.0,0.39429426193237305,10.080997467041016,4.24741792678833,4.853745937347412,4.673099040985107,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22811598895706942,0.2882170133309505,0.2537102908471282,0.12883063778756637,0.1011260690772855,3.5029294872479015,136.45285034179688,3.861167981262576,91.22760009765625,657.1250606354967,229.22080145941842,-41.05163738131523,-1605.2110195159912,0.029769596665403637,-0.04958766122581437,0.2678760215640068,0.9148229360580444,0.5856696665287018
2024-11-13 03:00:00,5391.2490234375,79.802978515625,139.6091766357422,6.0,49.94892883300781,62.89673614501953,55.26198959350586,28.290546417236328,21.91504669189453,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.6920166015625,137.58755493164062,860.159423828125,490.86053466796875,367.9613952636719,352.97296142578125,369.5447692871094,353.7396240234375,419.31793212890625,398.08331298828125,411.9225769042969,395.4187927246094,468.9870300292969,451.9720764160156,473.1023254394531,456.5957946777344,2.559999942779541,1.8700000047683716,832.322265625,-0.03986591473221779,-1.5867444276809692,-1.4899370670318604,-1.5262209177017212,-1.5809326171875,-0.1577824503183365,-0.09171890467405319,0.25978896021842957,0.28253647685050964,0.6534774899482727,0.5075575709342957,0.6471853852272034,0.5362504124641418,0.8455328345298767,0.9741702675819397,0.4426657557487488,24.8586483001709,93.09778594970703,166.36465454101562,28.451513290405273,93.9000015258789,156.0716552734375,27.191991806030273,243.229736328125,2.4068427085876465,0.0,0.4076491594314575,9.265531539916992,4.210397720336914,4.863912105560303,4.980984687805176,2.5873239040374756,3.2959487438201904,2.1057450771331787,0.22879476790190123,0.28810315825185845,0.25313163621815515,0.12958694315526878,0.10038349447281636,3.4986817558619574,136.5328140258789,3.8291360837033537,102.053466796875,657.1250606354967,231.2006293402778,-39.86591473221779,-1545.9587574005127,0.028175635531623996,-0.12475067749619484,0.2711627185344696,0.9153105914592743,0.5805175304412842
2024-11-13 03:05:00,5390.48095703125,79.72991180419922,139.58665466308594,6.0,49.56098556518555,62.86115646362305,54.92362594604492,27.851268768310547,21.88200569152832,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.61082458496094,137.58755493164062,884.0037231445312,492.0404052734375,370.3697814941406,352.703125,370.51708984375,352.3168029785156,419.0501708984375,397.6195983886719,412.0554504394531,389.8297424316406,469.0948486328125,453.3636169433594,472.5636901855469,447.33734130859375,2.559999942779541,1.8700000047683716,840.871826171875,-0.039148472249507904,-1.6123555898666382,-1.5143883228302002,-1.5501806735992432,-1.5966365337371826,-0.19668693840503693,-0.13059116899967194,0.294126957654953,0.30059051513671875,0.6612128019332886,0.5135194659233093,0.656925618648529,0.573950469493866,0.8634580373764038,0.9931695461273193,0.4732590913772583,32.1268196105957,95.64608001708984,166.56607055664062,29.312135696411133,93.9000015258789,156.0716552734375,27.191991806030273,247.62176513671875,2.146191120147705,0.0,0.3858041763305664,8.13440990447998,4.31019926071167,4.841460227966309,4.533622741699219,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22830847699218054,0.2895772699132605,0.2530121071570902,0.12830012725290846,0.1008020186845603,3.4793981123136897,136.51251602172852,3.935843484948194,120.48080444335938,657.1250606354967,233.5755072699653,-39.148472249507904,-1568.390280008316,0.02802990083000239,-0.16363905370235443,0.2973587363958359,0.943900853395462,0.587366133928299
2024-11-13 03:10:00,5452.1083984375,79.61382293701172,139.63546752929688,6.0,49.70711135864258,62.93912124633789,54.71207046508789,28.376815795898438,21.704256057739258,7.0,7.0,7.0,7.0,7.0,136.8977508544922,134.97825622558594,136.72694396972656,137.58755493164062,871.9522705078125,488.830322265625,365.2185974121094,351.4088439941406,365.9327087402344,352.54119873046875,417.2579650878906,402.2102355957031,411.1026306152344,395.690673828125,465.6821594238281,450.22857666015625,464.8660888671875,455.0461120605469,2.559999942779541,1.8700000047683716,833.6035766601562,-0.047495968639850616,-1.5449717044830322,-1.4454766511917114,-1.4779478311538696,-1.5168120861053467,-0.20029987394809723,-0.13582421839237213,0.2693610191345215,0.2698770761489868,0.6251611113548279,0.5742958784103394,0.6421262621879578,0.4727690517902374,0.7990419864654541,1.0068610906600952,0.45470309257507324,23.967811584472656,95.64608001708984,166.56607055664062,29.312135696411133,93.9000015258789,156.0716552734375,27.191991806030273,258.8515625,2.304043769836426,0.0,0.38507717847824097,8.876982688903809,4.040963172912598,4.791102886199951,4.674809455871582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2286021626767624,0.2894559518873784,0.2516198847806887,0.13050449490049879,0.09981750575467176,3.4457792509760505,136.54762649536133,3.8383049203836173,82.93450927734375,657.1250606354967,231.55654907226562,-47.49596863985062,-1496.30206823349,0.027020670937002667,-0.16806204617023468,0.26961904764175415,0.8785107880830765,0.5997284948825836
2024-11-13 03:15:00,5385.953125,79.52498626708984,139.6121368408203,6.0,49.749507904052734,62.841026306152344,55.346866607666016,27.899688720703125,21.816768646240234,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,136.72694396972656,137.58755493164062,884.3920288085938,486.11944580078125,364.43707275390625,352.30255126953125,366.502197265625,352.8162841796875,419.4746398925781,405.5746154785156,411.9713134765625,395.2010803222656,465.747314453125,450.2486267089844,468.77947998046875,459.35931396484375,2.559999942779541,1.8700000047683716,828.418212890625,-0.020568661391735077,-1.5818814039230347,-1.4901622533798218,-1.5302726030349731,-1.5580155849456787,-0.12766456604003906,-0.06095269322395325,0.29489070177078247,0.29084452986717224,0.6225618124008179,0.5690150260925293,0.655057966709137,0.49314457178115845,0.8113599419593811,1.0173176527023315,0.45825299620628357,22.634323120117188,95.64608001708984,166.56607055664062,29.312135696411133,93.9000015258789,156.0716552734375,27.191991806030273,252.7220458984375,2.804518461227417,0.0,0.3929392397403717,8.259326934814453,4.158971786499023,4.8250322341918945,4.769891738891602,2.5881292819976807,3.2959487438201904,2.1057450771331787,0.22857167944989693,0.2887200200824959,0.25428847009304945,0.12818375448696578,0.10023607588759194,3.4915441911069305,136.56786727905273,3.9408825511095125,81.4095458984375,657.1250606354967,230.11617024739584,-20.568661391735077,-1540.082961320877,0.02869528327257146,-0.09430862963199615,0.29286761581897736,0.9016302525997162,0.5957884192466736
2024-11-13 03:20:00,5401.1591796875,79.42092895507812,139.6826171875,6.0,49.99230194091797,63.07599639892578,55.55182647705078,28.166257858276367,21.785356521606445,7.0,7.0,7.0,7.0,7.0,136.95431518554688,134.97825622558594,136.72694396972656,137.5066680908203,852.7214965820312,486.3988342285156,366.3996276855469,352.4352722167969,365.26739501953125,351.8027038574219,420.6607360839844,405.311767578125,414.2899475097656,396.10894775390625,472.2491149902344,455.87457275390625,472.94024658203125,461.29852294921875,2.559999942779541,1.8700000047683716,830.1254272460938,-0.1352970451116562,-1.621115803718567,-1.5430972576141357,-1.5701022148132324,-1.6186467409133911,-0.16460628807544708,-0.09518153220415115,0.2796853184700012,0.2947418987751007,0.6206722259521484,0.5613844394683838,0.6367595791816711,0.461844265460968,0.8088319301605225,1.013735294342041,0.4873412847518921,22.097936630249023,96.18016052246094,166.70034790039062,30.911306381225586,93.9000015258789,156.0716552734375,27.191991806030273,256.2176208496094,1.912086009979248,0.0,0.39319655299186707,8.387985229492188,4.087262153625488,4.810091018676758,4.6186137199401855,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22872262500464682,0.28858257993792724,0.25415832202825717,0.12886504889325442,0.09967142413591433,3.49639728035088,136.54154586791992,3.7890599475264555,88.97528076171875,657.1250606354967,230.59039645724826,-135.2970451116562,-1588.2405042648315,0.027325384531151464,-0.12989391013979912,0.28721360862255096,0.8676817119121552,0.5910283327102661
2024-11-13 03:25:00,5391.95751953125,79.34496307373047,139.66510009765625,6.0,49.64453887939453,62.79364013671875,54.780548095703125,27.822357177734375,21.482078552246094,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.5758819580078,137.4822540283203,850.555419921875,489.4250183105469,365.8194885253906,351.1214904785156,365.05670166015625,352.0834655761719,419.78485107421875,403.0550231933594,414.3436279296875,395.4801330566406,474.2079772949219,457.8578796386719,476.8527526855469,459.4938049316406,2.559999942779541,1.8700000047683716,836.2057495117188,0.005752256140112877,-1.5852303504943848,-1.4874690771102905,-1.524583101272583,-1.5500973463058472,-0.12810999155044556,-0.05384952202439308,0.271508127450943,0.24926713109016418,0.6354889869689941,0.5861700177192688,0.6570202708244324,0.4939195215702057,0.8088175654411316,1.0152899026870728,0.44622814655303955,21.55527687072754,96.18016052246094,166.70034790039062,30.911306381225586,93.9000015258789,156.0716552734375,27.191991806030273,248.50482177734375,2.4307713508605957,0.0,0.3940155506134033,8.071751594543457,4.043444633483887,4.794267654418945,4.86037540435791,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22928049926772695,0.2900088808632408,0.2530008677904297,0.12849598542980292,0.0992137666487997,3.4695379556991757,136.47745513916016,3.785884811625822,96.97360229492188,657.1250606354967,232.27937486436633,5.752256140112877,-1536.8449687957764,0.028591125290159593,-0.09097975678741932,0.2603876292705536,0.9039800316095352,0.6108295023441315
2024-11-13 03:30:00,5376.73583984375,79.23292541503906,139.68804931640625,6.0,49.978477478027344,63.23265075683594,55.15261459350586,27.78223991394043,21.274507522583008,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.8729705810547,136.4705810546875,137.3872528076172,879.0205688476562,490.6583251953125,365.0567626953125,350.9024658203125,364.28033447265625,351.5220947265625,420.0441589355469,404.17303466796875,413.16253662109375,395.64202880859375,473.31329345703125,457.28839111328125,471.25091552734375,456.186767578125,2.559999942779541,1.8700000047683716,835.2340698242188,-0.08578021079301834,-1.6482058763504028,-1.542494773864746,-1.5844807624816895,-1.6375659704208374,-0.2183603197336197,-0.14601972699165344,0.3052968382835388,0.27231383323669434,0.6394783854484558,0.6000458598136902,0.6381006836891174,0.4730425775051117,0.8290182948112488,1.0448119640350342,0.4734105169773102,23.07221031188965,96.18016052246094,166.70034790039062,30.911306381225586,93.9000015258789,156.0716552734375,27.191991806030273,247.14288330078125,2.1524622440338135,0.0,0.40538668632507324,13.350550651550293,4.115067481994629,4.751607418060303,4.555222511291504,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22987013513370544,0.2908311478821381,0.25366797088126836,0.12778114831813758,0.09784959778475054,3.4937796682666526,136.40105819702148,3.9236619169590488,91.39321899414062,657.1250606354967,232.00946384006076,-85.78021079301834,-1603.186845779419,0.028189708033618647,-0.18219002336263657,0.2888053357601166,0.8746219724416733,0.619762122631073
2024-11-13 03:35:00,5398.658203125,79.12337493896484,139.6918182373047,6.0,49.978271484375,62.95808410644531,54.719600677490234,28.935461044311523,22.509784698486328,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.8729705810547,136.4705810546875,137.35865783691406,897.6996459960938,489.8688049316406,365.0080261230469,351.25421142578125,366.04095458984375,352.703125,419.99542236328125,404.4725036621094,413.2112731933594,396.53009033203125,472.245361328125,456.3743591308594,473.5865173339844,458.762451171875,2.559999942779541,1.8700000047683716,833.2511596679688,-0.06349775195121765,-1.5769721269607544,-1.493981122970581,-1.5290049314498901,-1.5703893899917603,-0.22726981341838837,-0.14450369775295258,0.26625728607177734,0.29796528816223145,0.6530306935310364,0.5593156218528748,0.6358471512794495,0.4713464379310608,0.8028578758239746,1.0075304508209229,0.4426213204860687,21.36014747619629,90.18022155761719,169.91700744628906,28.903188705444336,93.9000015258789,156.0716552734375,27.191991806030273,251.0342254638672,2.4179978370666504,0.0,0.4072848856449127,8.149710655212402,3.9286506175994873,4.733872890472412,4.760721683502197,2.806225299835205,3.2959487438201904,2.1057450771331787,0.22810587539287489,0.28734705026060675,0.24974578037557255,0.13206436468041147,0.10273692929053437,3.506490528109741,136.3939094543457,3.9907678340212573,89.99081420898438,657.1250606354967,231.45865546332467,-63.49775195121765,-1542.5868928432465,0.02760879783320027,-0.18588675558567047,0.2821112871170044,0.8715203702449799,0.6061731576919556
2024-11-13 03:40:00,5412.6103515625,79.03486633300781,139.68968200683594,6.0,49.85742950439453,62.8631706237793,54.987186431884766,28.707670211791992,22.297182083129883,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.8431396484375,136.4705810546875,137.35865783691406,889.3497314453125,490.8318786621094,368.2369384765625,352.4350280761719,368.3396301269531,352.4925537109375,420.92010498046875,398.89788818359375,412.9516906738281,395.75457763671875,475.3248291015625,457.4944152832031,475.7854309082031,458.4664611816406,2.559999942779541,1.8700000047683716,847.9602661132812,-0.022916972637176514,-1.6212013959884644,-1.5369718074798584,-1.5557286739349365,-1.577332854270935,-0.17220428586006165,-0.09204662591218948,0.29175612330436707,0.26597142219543457,0.6379431486129761,0.5888994932174683,0.6735035181045532,0.49677813053131104,0.8225716352462769,1.0081424713134766,0.4808597266674042,21.656803131103516,90.18022155761719,169.91700744628906,28.903188705444336,93.9000015258789,156.0716552734375,27.191991806030273,248.78907775878906,2.3297922611236572,0.0,0.3937693238258362,16.415525436401367,3.919753074645996,4.72118616104126,4.626809120178223,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22795861165322495,0.2874235844479995,0.25141293488916544,0.13125748179018995,0.10194738721942011,3.4912492807865316,136.35440826416016,3.943456515122292,106.0177001953125,657.1250606354967,235.54451836480035,-22.916972637176514,-1572.8086829185486,0.0279354294408471,-0.13212545588612556,0.2788637727499008,0.9218925833702087,0.6134213209152222
2024-11-13 03:45:00,5384.78955078125,78.93507385253906,139.66885375976562,6.0,50.08727264404297,63.44511032104492,55.081626892089844,29.127010345458984,22.39404296875,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.7447967529297,136.36529541015625,137.33428955078125,923.165283203125,494.3325500488281,374.20654296875,352.6543884277344,371.87457275390625,351.3115234375,419.32501220703125,396.0052795410156,411.3764343261719,387.2476501464844,475.6311340332031,453.847412109375,477.14739990234375,441.66455078125,2.559999942779541,1.8700000047683716,872.514404296875,-0.08034530282020569,-1.6832480430603027,-1.5952402353286743,-1.6217002868652344,-1.6452127695083618,-0.15215998888015747,-0.08217860013246536,0.2969852089881897,0.28489845991134644,0.5953749418258667,0.5485780239105225,0.6554553508758545,0.5103671550750732,0.8262121081352234,0.9777036309242249,0.4776592552661896,26.947101593017578,90.18022155761719,169.91700744628906,28.903188705444336,93.9000015258789,156.0716552734375,27.191991806030273,254.76898193359375,2.1324305534362793,0.0,0.38810205459594727,10.216509819030762,3.918757677078247,4.653679370880127,4.409111499786377,2.5925471782684326,3.2959487438201904,2.1057450771331787,0.22752973525642933,0.28820992624718567,0.25021741697371447,0.13231427072924806,0.1017286507934225,3.5321100813026853,136.2974090576172,4.114546462388769,146.83029174804688,657.1250606354967,242.3651123046875,-80.34530282020569,-1636.3503336906433,0.026489318639246442,-0.11716929450631142,0.29094183444976807,0.9106389284133911,0.5719764828681946
2024-11-13 03:50:00,5419.72607421875,78.84837341308594,139.649169921875,6.0,49.65576934814453,62.88349533081055,55.16804122924805,28.84494400024414,22.253860473632812,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.36529541015625,137.2533721923828,918.086669921875,492.0950012207031,370.99456787109375,350.3868103027344,369.4564514160156,352.14141845703125,414.78009033203125,397.2344055175781,409.52813720703125,392.5673522949219,467.1497497558594,450.9967346191406,462.4109191894531,448.9534912109375,2.559999942779541,1.8700000047683716,860.0408935546875,-0.0066492315381765366,-1.582300066947937,-1.5094101428985596,-1.5478585958480835,-1.5689793825149536,-0.16665087640285492,-0.10809667408466339,0.25792327523231506,0.3186226785182953,0.6828113794326782,0.5687888860702515,0.6609212160110474,0.5053534507751465,0.8222092986106873,1.0134114027023315,0.46709689497947693,33.31319808959961,90.18022155761719,169.91700744628906,29.2266845703125,93.9000015258789,156.0716552734375,27.191991806030273,244.3363800048828,1.9458584785461426,0.0,0.3663218021392822,11.231952667236328,4.032827377319336,4.651435852050781,4.417948246002197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2269395916843247,0.2873936894221242,0.25213208686408894,0.13182878645333526,0.1017058455761269,3.488155614901043,136.22453689575195,4.065533899017433,102.03970336914062,657.1250606354967,238.90024820963544,-6.649231538176537,-1552.1370470523834,0.027078985115645507,-0.13737377524375916,0.2882729768753052,0.9135979413986206,0.6258001327514648
2024-11-13 03:55:00,5384.72705078125,78.76937866210938,139.6813507080078,6.0,49.96627426147461,62.913414001464844,54.37912368774414,27.741954803466797,21.818016052246094,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.36529541015625,137.2533721923828,864.7728881835938,487.4224853515625,369.2499694824219,352.245361328125,369.3476867675781,352.245361328125,418.48785400390625,404.27557373046875,410.46929931640625,395.9120788574219,462.13262939453125,446.66064453125,463.84576416015625,455.7462158203125,2.559999942779541,1.8700000047683716,836.2835693359375,-0.011639684438705444,-1.6172081232070923,-1.5280779600143433,-1.5748836994171143,-1.582409143447876,-0.09865360707044601,-0.0447571836411953,0.25460705161094666,0.29442521929740906,0.6698088049888611,0.5721389651298523,0.662824273109436,0.5362976789474487,0.8137679696083069,1.0588994026184082,0.4455344080924988,23.627748489379883,93.14051055908203,162.9282684326172,29.2266845703125,93.9000015258789,156.0716552734375,27.191991806030273,244.63693237304688,1.9947524070739746,0.0,0.35891014337539673,13.77449893951416,4.063511371612549,4.717835903167725,4.221274375915527,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23045177919890308,0.29016588501763696,0.2508044874336407,0.12794996099686787,0.10062788735295136,3.4789400944203357,136.22453689575195,3.8543363703820512,86.44796752929688,657.1250606354967,232.30099148220486,-11.639684438705444,-1575.6447315216064,0.02898251193494354,-0.07170539535582066,0.27451613545417786,0.9309731125831604,0.6209738850593567
2024-11-13 04:00:00,5417.55859375,78.69731140136719,139.67718505859375,6.0,50.032981872558594,63.00320053100586,55.401100158691406,28.3309383392334,22.078262329101562,7.0,7.0,7.0,7.0,7.0,136.61558532714844,134.63951110839844,136.24169921875,137.22898864746094,864.3568725585938,486.50567626953125,369.4558410644531,352.08355712890625,367.3695068359375,351.3115234375,419.78485107421875,401.8290100097656,412.5931396484375,394.8791198730469,471.6117858886719,455.03509521484375,472.621337890625,463.0045471191406,2.559999942779541,1.8700000047683716,835.2229614257812,-0.040000878274440765,-1.6406142711639404,-1.5388308763504028,-1.5793368816375732,-1.5961089134216309,-0.17563395202159882,-0.10706409066915512,0.2672841250896454,0.26394227147102356,0.6578410267829895,0.6073403358459473,0.6502991318702698,0.4884745478630066,0.7969315648078918,1.0419583320617676,0.43297278881073,22.121719360351562,93.14051055908203,162.9282684326172,29.2266845703125,93.9000015258789,156.0716552734375,27.191991806030273,247.15020751953125,1.7210650444030762,0.0,0.38553836941719055,9.736926078796387,4.058474540710449,4.712835788726807,4.355010986328125,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2286213656896675,0.2878876534864013,0.2531505160186523,0.12945576241854473,0.10088470238673415,3.490195043379275,136.18144607543945,3.829135316660598,95.29360961914062,657.1250606354967,232.00637817382812,-40.000878274440765,-1588.7227356433868,0.028772233679392585,-0.14134902134537697,0.2656131982803345,0.8945364058017731,0.6325906813144684
2024-11-13 04:05:00,5405.10546875,78.64884185791016,139.68804931640625,6.0,49.892311096191406,62.75630187988281,55.62051773071289,28.541170120239258,22.16700553894043,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.24169921875,137.14808654785156,893.6542358398438,490.31842041015625,368.11785888671875,351.0155334472656,366.3996276855469,351.8026428222656,418.3796081542969,401.6999206542969,412.68194580078125,390.5882263183594,473.3776550292969,456.992431640625,473.7881774902344,451.878662109375,2.559999942779541,1.8700000047683716,854.562744140625,-0.06122580170631409,-1.6586973667144775,-1.5578632354736328,-1.5923001766204834,-1.6182823181152344,-0.16426654160022736,-0.093733049929142,0.2895653247833252,0.2740808427333832,0.6783053874969482,0.6175089478492737,0.6436907649040222,0.496807724237442,0.8126981854438782,1.0905853509902954,0.4507858455181122,24.180025100708008,93.14051055908203,162.9282684326172,29.2266845703125,93.9000015258789,156.0716552734375,27.191991806030273,239.2296905517578,2.4482131004333496,0.0,0.37861961126327515,16.450885772705078,4.00575065612793,4.706930637359619,4.466865539550781,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22784238204487117,0.2865881534545916,0.2540012874108372,0.13033848389996952,0.10122969318973046,3.5003274921099625,136.10895156860352,3.9680449871251646,108.7674560546875,657.1250606354967,237.3785400390625,-61.22580170631409,-1606.785774230957,0.027428556530553323,-0.12899979576468468,0.2818230837583542,0.8920946270227432,0.647907167673111
2024-11-13 04:10:00,5371.591796875,78.61447143554688,139.70899963378906,6.0,49.777835845947266,62.484134674072266,55.237979888916016,27.749536514282227,21.111604690551758,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.40603637695312,136.11190795898438,137.1129150390625,890.1223754882812,491.4978332519531,370.56298828125,351.9704284667969,365.3801574707031,351.3115234375,418.9176940917969,402.2117614746094,411.76141357421875,394.3591003417969,471.97509765625,456.05535888671875,468.3050537109375,453.3917541503906,2.559999942779541,1.8700000047683716,844.3500366210938,-0.09228583425283432,-1.5896095037460327,-1.5067360401153564,-1.5350582599639893,-1.5884053707122803,-0.23672384023666382,-0.15415070950984955,0.256470650434494,0.2843340337276459,0.6535837650299072,0.5938078761100769,0.6468637585639954,0.4481176733970642,0.790799617767334,1.0586135387420654,0.4492436647415161,22.884984970092773,90.54949188232422,163.70343017578125,28.079187393188477,93.9000015258789,156.0716552734375,27.191991806030273,253.4857177734375,2.1330580711364746,0.0,0.3714345693588257,8.79638671875,4.148078441619873,4.737462997436523,4.411018371582031,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2300683337963864,0.28879561573674223,0.25530459047379195,0.12825566883263131,0.09757579116044811,3.480085423897057,136.04138565063477,3.9770216761718458,97.60247802734375,657.1250606354967,234.54167683919272,-92.28583425283432,-1554.9522936344147,0.026589198795834396,-0.19543727487325668,0.27040234208106995,0.8709225952625275,0.6236958205699921
2024-11-13 04:15:00,5416.06982421875,78.56031036376953,139.7364044189453,6.0,49.42218017578125,62.01081085205078,55.08541488647461,28.031164169311523,21.422197341918945,7.0,7.0,7.0,7.0,7.0,136.43971252441406,134.4869384765625,136.13641357421875,136.9970245361328,906.5691528320312,489.2408142089844,366.20269775390625,351.1216125488281,366.40850830078125,352.0347900390625,419.75341796875,405.25823974609375,411.86541748046875,395.13848876953125,469.8802490234375,454.09796142578125,467.4720153808594,456.7198486328125,2.559999942779541,1.8700000047683716,830.9551391601562,0.01553337648510933,-1.6403045654296875,-1.545210838317871,-1.581845998764038,-1.5766448974609375,-0.09569047391414642,-0.019699299708008766,0.3016933500766754,0.27867674827575684,0.653702437877655,0.6168011426925659,0.6786179542541504,0.5104144811630249,0.7939389944076538,1.0572521686553955,0.4490104019641876,21.895559310913086,90.54949188232422,163.70343017578125,28.079187393188477,93.9000015258789,156.0716552734375,27.191991806030273,237.73422241210938,2.2845726013183594,0.0,0.3421560227870941,12.41957950592041,4.3815484046936035,4.767119407653809,4.366591930389404,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22883630006325276,0.2871246162924092,0.2550584066756179,0.1297908726842092,0.09918980428451096,3.445295446917183,136.01502227783203,4.017241352885848,87.21136474609375,657.1250606354967,230.8208719889323,15.53337648510933,-1586.0015749931335,0.03005981243029277,-0.057694886811077595,0.2901850491762161,0.9338251948356628,0.6352517902851105
2024-11-13 04:20:00,5396.8232421875,78.53254699707031,139.7790069580078,6.0,49.96630859375,62.5236701965332,54.81825256347656,28.265823364257812,21.61383819580078,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.24169921875,137.17251586914062,855.3820190429688,489.4521789550781,368.7855529785156,352.4925537109375,367.36920166015625,350.12738037109375,422.5223083496094,404.8553466796875,412.5932312011719,395.43145751953125,473.8515319824219,457.49456787109375,475.1133728027344,459.493408203125,2.559999942779541,1.8700000047683716,833.8321533203125,-0.12203320115804672,-1.6967065334320068,-1.6087597608566284,-1.647682547569275,-1.688862919807434,-0.10636081546545029,-0.03485605865716934,0.2864430546760559,0.3033144772052765,0.6326795220375061,0.5683289766311646,0.6598902940750122,0.5225748419761658,0.8090072274208069,1.0400973558425903,0.46477147936820984,22.023897171020508,90.54949188232422,163.70343017578125,28.079187393188477,93.9000015258789,156.0716552734375,27.191991806030273,234.8592071533203,1.9526928663253784,0.0,0.3657248914241791,11.9751615524292,4.201263904571533,4.833720684051514,4.435804843902588,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23006028523688,0.28787824844980203,0.25240013072565154,0.130144562779445,0.09951677280822141,3.477051796150332,136.11505889892578,3.803935673963289,100.34048461914062,657.1250606354967,231.6200425889757,-122.03320115804672,-1660.502940416336,0.02867719596637017,-0.07060843706130981,0.2948787659406662,0.9211777150630951,0.6005042493343353
2024-11-13 04:25:00,5414.58251953125,78.52978515625,139.75604248046875,6.0,49.612239837646484,62.19723892211914,55.1857795715332,27.685781478881836,21.84035873413086,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.24169921875,137.2533721923828,857.7279663085938,493.3807373046875,370.6517333984375,352.0347900390625,368.3564758300781,350.3376770019531,421.3379211425781,402.0574951171875,412.73028564453125,393.83807373046875,478.17138671875,461.74810791015625,478.0975341796875,457.25030517578125,2.559999942779541,1.8700000047683716,848.8096313476562,-0.0050246259197592735,-1.631514549255371,-1.528221607208252,-1.5660127401351929,-1.5936846733093262,-0.20131731033325195,-0.13043585419654846,0.3029508590698242,0.32703685760498047,0.6790124177932739,0.6210759878158569,0.6676896214485168,0.49092158675193787,0.7961180806159973,1.0294969081878662,0.496468722820282,22.622373580932617,90.99811553955078,165.3392333984375,28.744491577148438,93.9000015258789,156.0716552734375,27.191991806030273,238.77906799316406,2.5996665954589844,0.0,0.3778962194919586,14.635643005371094,4.188248157501221,4.809537410736084,4.393337249755859,2.811530590057373,3.2959487438201904,2.1057450771331787,0.22913319501533352,0.28725677619060064,0.2548744832730208,0.12786626017112063,0.10086928534992437,3.455012231644418,136.16731643676758,3.8018575055696764,112.07888793945312,657.1250606354967,235.78045315212674,-5.0246259197592735,-1579.8583924770355,0.028328209266485407,-0.1658765822649002,0.31499385833740234,0.9131504148244858,0.6500442028045654
2024-11-13 04:30:00,5388.11279296875,78.52021789550781,139.76602172851562,6.0,49.63100051879883,62.00952911376953,54.87542724609375,28.26782989501953,22.079248428344727,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.3365936279297,137.33421325683594,911.9794921875,497.6714172363281,370.9320373535156,351.1563415527344,366.4974060058594,350.0634460449219,418.2625732421875,398.4587707519531,411.3762512207031,392.4010009765625,476.4664611816406,460.497314453125,476.04071044921875,452.5486145019531,2.559999942779541,1.8700000047683716,859.51123046875,-0.03125228360295296,-1.623253583908081,-1.5464590787887573,-1.5809569358825684,-1.5882844924926758,-0.13438265025615692,-0.0678250715136528,0.3416803479194641,0.3295496106147766,0.6291821002960205,0.5772019624710083,0.6603769063949585,0.5046084523200989,0.8016958236694336,1.021158218383789,0.5110093951225281,23.07292366027832,90.99811553955078,165.3392333984375,28.744491577148438,93.9000015258789,156.0716552734375,27.191991806030273,244.05712890625,1.7511342763900757,0.0,0.4013489782810211,10.263559341430664,4.05364465713501,4.747182846069336,4.352773666381836,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22885873783221436,0.28593867579139237,0.25304186670159173,0.13034876999063322,0.10181194968416829,3.4774636243521098,136.2375717163086,4.062184414747634,114.449951171875,657.1250606354967,238.7531195746528,-31.252283602952957,-1584.7385227680206,0.027252685281818873,-0.10110386088490486,0.33561497926712036,0.9126811325550079,0.6031920313835144
2024-11-13 04:35:00,5389.9248046875,78.51361846923828,139.8583221435547,6.0,50.116127014160156,62.225250244140625,55.38343811035156,28.13526725769043,21.8210391998291,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.24169921875,137.2533721923828,872.213623046875,497.24365234375,371.4093017578125,352.14056396484375,367.63970947265625,350.58392333984375,419.3665771484375,400.3570556640625,410.9893493652344,392.95318603515625,476.2209777832031,458.6312561035156,470.3501892089844,451.764892578125,2.559999942779541,1.8700000047683716,836.7791137695312,-0.08609453588724136,-1.6393754482269287,-1.541717767715454,-1.5687240362167358,-1.608299970626831,-0.17965830862522125,-0.11571799963712692,0.28251218795776367,0.2691260576248169,0.6094260811805725,0.5589589476585388,0.6312163472175598,0.46512356400489807,0.7850586175918579,1.0019376277923584,0.4514674246311188,22.796709060668945,90.99811553955078,165.3392333984375,28.744491577148438,93.9000015258789,156.0716552734375,27.191991806030273,228.7913818359375,2.0208470821380615,0.0,0.35842254757881165,17.980518341064453,4.3200364112854,4.778304576873779,4.165374279022217,2.5853166580200195,3.2959487438201904,2.1057450771331787,0.23022725440647135,0.28585506047616877,0.2544246264707222,0.12924991851226172,0.10024314013437591,3.489408406852847,136.16731643676758,3.883751204640168,109.54522705078125,657.1250606354967,232.4386427137587,-86.09453588724136,-1589.5293056964874,0.027827098695228834,-0.1476881541311741,0.2758191227912903,0.8637781292200089,0.5841925144195557
2024-11-13 04:40:00,5407.4775390625,78.51361846923828,139.913818359375,6.0,49.548580169677734,61.45256423950195,53.97015380859375,27.656021118164062,21.72323989868164,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.6099395751953,136.24169921875,137.14808654785156,873.924072265625,496.3172912597656,372.2519836425781,352.19677734375,368.1884765625,350.9671630859375,419.587646484375,400.87255859375,412.11260986328125,393.2285461425781,478.1210021972656,459.7095031738281,471.5220947265625,453.5542907714844,2.559999942779541,1.8700000047683716,835.378173828125,0.009016838856041431,-1.5415854454040527,-1.4482297897338867,-1.490150809288025,-1.518619418144226,-0.155099555850029,-0.09703371673822403,0.27662673592567444,0.27413418889045715,0.644375205039978,0.601166844367981,0.6553991436958313,0.4851808547973633,0.7995829582214355,1.0390725135803223,0.45126873254776,22.997499465942383,91.25447082519531,169.01365661621094,28.56748390197754,93.9000015258789,156.0716552734375,27.191991806030273,205.5533447265625,2.3162953853607178,0.0,0.2641916275024414,89.23094940185547,4.228448867797852,4.7522406578063965,4.1703596115112305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23115675716732764,0.2866918773570287,0.25178452531826745,0.12902238845056122,0.10134445170681497,3.4248664343193753,136.13360214233398,3.8787359878726955,111.25497436523438,657.1250606354967,232.04949273003473,9.016838856041431,-1499.6463656425476,0.028017607795101734,-0.1260666362941265,0.2753804624080658,0.8979895710945129,0.6227710247039795
2024-11-13 04:45:00,5389.9951171875,78.54474639892578,139.9117431640625,6.0,49.92475128173828,62.00505065917969,55.34178161621094,27.775882720947266,21.713111877441406,7.0,7.0,7.0,7.0,7.0,136.4396514892578,134.51133728027344,136.24169921875,137.14808654785156,872.0743408203125,496.43902587890625,373.0927734375,351.81036376953125,367.69677734375,350.5838928222656,419.6768798828125,402.0537414550781,412.11260986328125,392.1904296875,478.69598388671875,459.152099609375,466.9272155761719,451.1868896484375,2.559999942779541,1.8700000047683716,838.5504150390625,-0.0789242833852768,-1.6318250894546509,-1.5475951433181763,-1.577905297279358,-1.5784739255905151,-0.1339714527130127,-0.05595539137721062,0.26190921664237976,0.2759145200252533,0.6295155882835388,0.5718369483947754,0.6544522047042847,0.49836617708206177,0.8011645078659058,1.0366705656051636,0.4493623375892639,23.15376853942871,91.25447082519531,169.01365661621094,28.56748390197754,93.9000015258789,156.0716552734375,27.191991806030273,216.96617126464844,2.0625932216644287,0.0,0.33039477467536926,44.459659576416016,4.237189292907715,4.77451753616333,4.192945957183838,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23032209872553092,0.2860531706770656,0.2553129452187809,0.12814084072528684,0.10017094465333573,3.474606849441647,136.0851936340332,3.883080359933362,111.22482299804688,657.1250606354967,232.93067084418405,-78.9242833852768,-1583.949863910675,0.027738982505278564,-0.09496342204511166,0.26891186833381653,0.9036352932453156,0.6006762683391571
2024-11-13 04:50:00,5407.02783203125,78.55607604980469,139.933837890625,6.0,49.6321907043457,61.74150848388672,55.12887954711914,28.098237991333008,21.369632720947266,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.40603637695312,136.13641357421875,136.9970245361328,899.0117797851562,492.5469665527344,368.6305236816406,350.69195556640625,367.9072570800781,350.3380126953125,418.9174499511719,403.1609802246094,411.3763732910156,393.38299560546875,471.1429748535156,454.7196044921875,464.9499206542969,452.7877197265625,2.559999942779541,1.8700000047683716,840.4761962890625,-0.0181814543902874,-1.626306414604187,-1.5277944803237915,-1.5675287246704102,-1.5874824523925781,-0.12624600529670715,-0.05120238661766052,0.2912200391292572,0.2679153084754944,0.6601256728172302,0.5959498286247253,0.6601828932762146,0.4925329387187958,0.8062085509300232,1.0628870725631714,0.4290848672389984,24.08917236328125,91.25447082519531,169.01365661621094,28.56748390197754,93.9000015258789,156.0716552734375,27.191991806030273,249.8419952392578,2.1492953300476074,0.0,0.41462188959121704,10.519708633422852,4.291745662689209,4.762210845947266,4.2297468185424805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22981010055442996,0.28587942768002483,0.2552612160048623,0.13010223418619232,0.09894702157449063,3.4510358392709577,135.9876365661621,3.9904145835954052,97.84323120117188,657.1250606354967,233.46561008029514,-18.1814543902874,-1577.2780179977417,0.028604027036642297,-0.08872419595718384,0.2795676738023758,0.9064493626356125,0.6280377507209778
2024-11-13 04:55:00,5395.0458984375,78.57435607910156,139.95095825195312,6.0,50.01191329956055,62.15799331665039,55.46479797363281,28.51250648498535,21.562335968017578,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.0311279296875,136.9970245361328,864.6202392578125,488.721923828125,367.6397399902344,351.01568603515625,366.8207702636719,350.1762390136719,419.83349609375,404.06500244140625,412.4310607910156,393.5729064941406,473.74273681640625,457.1468505859375,468.9411315917969,455.7861022949219,2.559999942779541,1.8700000047683716,833.6738891601562,-0.05843120440840721,-1.6694865226745605,-1.5719232559204102,-1.6100847721099854,-1.6061981916427612,-0.10835365951061249,-0.005658123642206192,0.2840893268585205,0.23407956957817078,0.642518937587738,0.6004148125648499,0.6538186073303223,0.4858773648738861,0.8104194402694702,1.0505322217941284,0.4396823048591614,22.64314079284668,91.25447082519531,169.01365661621094,28.56748390197754,93.9000015258789,156.0716552734375,27.191991806030273,246.23902893066406,2.294875383377075,0.0,0.3977751135826111,14.095376014709473,4.174523830413818,4.69533634185791,4.000912666320801,2.8143630027770996,3.2959487438201904,2.1057450771331787,0.2297185124808416,0.2855088082307079,0.254765115848213,0.13096580683884249,0.09904175660139501,3.486551406346643,135.90867233276367,3.8462853018910037,97.64614868164062,657.1250606354967,231.57608032226562,-58.43120440840721,-1614.4231855869293,0.02901482510121161,-0.05700589157640934,0.25908444821834564,0.8967572897672653,0.621466875076294
2024-11-13 05:00:00,5398.34814453125,78.58956146240234,140.01190185546875,6.0,49.40202713012695,61.9661865234375,54.533390045166016,27.594573974609375,21.532163619995117,7.0,7.0,7.0,7.0,7.0,136.2814483642578,134.15426635742188,136.00149536132812,136.89173889160156,860.6051025390625,488.0343017578125,366.8207702636719,350.4947814941406,366.7720947265625,349.9656677246094,419.78485107421875,403.83978271484375,412.9519958496094,393.62158203125,474.3645935058594,457.9658203125,470.18829345703125,455.72900390625,2.559999942779541,1.8700000047683716,836.3976440429688,0.025538254529237747,-1.549004316329956,-1.4604241847991943,-1.4967049360275269,-1.498132348060608,-0.12507815659046173,-0.054338157176971436,0.2744712233543396,0.2820456624031067,0.6397355794906616,0.5915666222572327,0.6544410586357117,0.4981294274330139,0.7934003472328186,1.0338493585586548,0.440175324678421,20.572458267211914,91.34297180175781,169.300537109375,29.122920989990234,93.9000015258789,156.0716552734375,27.191991806030273,248.24131774902344,1.7674447298049927,0.0,0.4088006317615509,12.436037063598633,4.307878017425537,4.7571821212768555,4.252762317657471,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22974658518494662,0.28817683357797547,0.25361024373421204,0.12832993924724423,0.10013639825562162,3.4415062145565543,135.83223724365234,3.8260819621019415,99.26596069335938,657.1250606354967,232.33267890082467,25.538254529237747,-1501.0664463043213,0.028281731523860695,-0.08970815688371658,0.27825844287872314,0.9035057723522186,0.6156511008739471
2024-11-13 05:05:00,5396.412109375,78.63569641113281,140.0206298828125,6.0,49.814598083496094,61.8941650390625,55.11519241333008,27.78323745727539,21.872867584228516,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,135.9029541015625,136.7864532470703,878.5275268554688,489.1247863769531,367.7454833984375,351.0643310546875,366.7186279296875,350.6431579589844,419.10736083984375,402.9419860839844,411.8165283203125,392.611572265625,475.95330810546875,459.30877685546875,471.41168212890625,455.0962829589844,2.559999942779541,1.8700000047683716,842.0753173828125,-0.06082766875624657,-1.6363229751586914,-1.532171607017517,-1.5628317594528198,-1.6147032976150513,-0.17960047721862793,-0.10367046296596527,0.27521973848342896,0.2793666422367096,0.6312073469161987,0.587807297706604,0.6536437273025513,0.4641365110874176,0.8022462129592896,1.0291881561279297,0.46947214007377625,21.064489364624023,91.34297180175781,169.300537109375,29.122920989990234,93.9000015258789,156.0716552734375,27.191991806030273,247.16259765625,2.0778403282165527,0.0,0.3885802626609802,11.357076644897461,4.091476917266846,4.721174716949463,4.151341915130615,2.5925450325012207,3.2959487438201904,2.1057450771331787,0.23011171537291378,0.2859116210240299,0.2545970851372067,0.1283408614316364,0.10103871703421327,3.465983852751557,135.76104354858398,3.9071627995018394,101.08688354492188,657.1250606354967,233.9098103841146,-60.82766875624657,-1586.50740981102,0.02788473397853569,-0.1416354700922966,0.2772931903600693,0.8857119828462601,0.6095073223114014
2024-11-13 05:10:00,5404.02001953125,78.61661529541016,140.0457000732422,6.0,49.91688919067383,62.104496002197266,55.10845184326172,28.413969039916992,21.83344078063965,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.79766845703125,136.7864532470703,893.3046875,490.3028564453125,368.3988952636719,351.0156555175781,367.6396484375,350.53521728515625,419.10736083984375,404.6938171386719,411.9225769042969,393.8321533203125,472.4758605957031,456.4601135253906,467.82794189453125,454.45379638671875,2.559999942779541,1.8700000047683716,838.1986694335938,-0.05102864280343056,-1.5778687000274658,-1.4894577264785767,-1.5179921388626099,-1.539995789527893,-0.11339135468006134,-0.050588399171829224,0.25149351358413696,0.269828736782074,0.6215013265609741,0.5569543242454529,0.6295765042304993,0.47175055742263794,0.7717158794403076,0.9981451630592346,0.4448884129524231,21.693397521972656,91.34297180175781,169.300537109375,29.122920989990234,93.9000015258789,156.0716552734375,27.191991806030273,247.49642944335938,1.7253249883651733,0.0,0.3860316872596741,11.590331077575684,4.072258472442627,4.646918773651123,4.240777492523193,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22963253934107736,0.28569915619154457,0.25351527190696793,0.13071271005032786,0.10044032251008224,3.475448658690773,135.67063522338867,3.9672896144932617,96.38153076171875,657.1250606354967,232.83296373155383,-51.02864280343056,-1531.3285887241364,0.027306170058734282,-0.08198987692594528,0.26066112518310547,0.8654517829418182,0.5892278254032135
2024-11-13 05:15:00,5403.9169921875,78.66311645507812,140.08447265625,6.0,49.73134994506836,61.9421272277832,55.204254150390625,27.745391845703125,21.329042434692383,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.79766845703125,136.7864532470703,880.3180541992188,490.1579284667969,368.2857360839844,350.4463806152344,369.49554443359375,351.0154113769531,418.9175720214844,403.0058288574219,412.2742614746094,393.8962097167969,472.3581237792969,456.3681640625,474.95196533203125,456.6536865234375,2.559999942779541,1.8700000047683716,834.676025390625,0.013136965222656727,-1.6096737384796143,-1.5155469179153442,-1.5510364770889282,-1.588161826133728,-0.13758236169815063,-0.0744805708527565,0.27508074045181274,0.30282163619995117,0.6620305180549622,0.5918957591056824,0.6572153568267822,0.5043382048606873,0.7949667572975159,1.0651196241378784,0.4577578902244568,21.894895553588867,93.5647201538086,166.9322967529297,29.599010467529297,93.9000015258789,156.0716552734375,27.191991806030273,245.4663848876953,2.4462392330169678,0.0,0.40925997495651245,13.230660438537598,4.109598159790039,4.650589942932129,4.229930877685547,2.5856926441192627,3.2959487438201904,2.1057450771331787,0.23028872994191746,0.28683262821023453,0.2556318617879177,0.12847934063614574,0.09876743942378459,3.452730146508311,135.67063522338867,3.9096887186323723,104.89752197265625,657.1250606354967,231.85445149739584,13.136965222656727,-1566.1047399044037,0.029377695654715135,-0.10603146627545357,0.28895118832588196,0.9093844592571259,0.6269631385803223
