datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-13 05:20:00,5391.63818359375,78.67379760742188,140.1216583251953,6.0,49.93827819824219,62.21735382080078,55.128910064697266,28.642751693725586,22.321571350097656,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.79766845703125,136.7864532470703,835.3623657226562,491.7352600097656,369.2502746582031,350.44610595703125,368.3555908203125,350.54351806640625,419.00146484375,398.3087463378906,412.5930480957031,393.4316101074219,475.48638916015625,458.901123046875,474.8396301269531,454.5479431152344,2.559999942779541,1.8700000047683716,835.9326782226562,-0.11696960777044296,-1.5963709354400635,-1.5093563795089722,-1.537835955619812,-1.5978026390075684,-0.18494446575641632,-0.10527367144823074,0.2607286274433136,0.2694704830646515,0.6706488728523254,0.5866921544075012,0.6201091408729553,0.436165452003479,0.7893747091293335,1.0480656623840332,0.4257330000400543,21.78801155090332,93.5647201538086,166.9322967529297,29.599010467529297,93.9000015258789,156.0716552734375,27.191991806030273,250.28713989257812,1.8134729862213135,0.0,0.3938024044036865,11.846017837524414,3.9717466831207275,4.6637654304504395,4.480441570281982,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22881346104161387,0.2850752684759006,0.2525965485890393,0.13123894906387848,0.10227577282956776,3.4973975079412156,135.67063522338867,3.7184796335833616,113.34735107421875,657.1250606354967,232.20352172851562,-116.96960777044296,-1560.341477394104,0.026769522991057122,-0.14510906860232353,0.26509955525398254,0.8381918668746948,0.6286705136299133
2024-11-13 05:25:00,5407.64404296875,78.70712280273438,140.1412353515625,6.0,49.626312255859375,61.792518615722656,55.35490417480469,28.112754821777344,21.67161750793457,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.79766845703125,136.66285705566406,871.5947265625,491.76287841796875,369.9762268066406,350.1272888183594,368.5814208984375,350.6431579589844,418.1826477050781,399.4781494140625,412.0551452636719,392.288330078125,474.5658264160156,457.9702453613281,471.4156799316406,451.12884521484375,2.559999942779541,1.8700000047683716,845.76513671875,-0.0065584946423769,-1.5918184518814087,-1.4917172193527222,-1.5332202911376953,-1.5677565336227417,-0.17428724467754364,-0.10152525454759598,0.2822108566761017,0.3471713662147522,0.6637787222862244,0.561374306678772,0.6545620560646057,0.4826386868953705,0.7889625430107117,0.998511791229248,0.49525660276412964,25.76478385925293,93.5647201538086,166.9322967529297,29.599010467529297,93.9000015258789,156.0716552734375,27.191991806030273,246.08389282226562,2.16513729095459,0.0,0.38618046045303345,10.46668815612793,4.030688762664795,4.697680950164795,4.512127876281738,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.2291593367579301,0.28533920694276743,0.2556122458101708,0.1298162195929873,0.10007299089614435,3.4600318232157443,135.6397361755371,3.8682785463105387,113.14093017578125,657.1250606354967,234.9347601996528,-6.5584946423769,-1546.128123998642,0.027893613477745313,-0.1379062496125698,0.31469111144542694,0.895881399512291,0.6125765144824982
2024-11-13 05:30:00,5402.50244140625,78.72877502441406,140.10704040527344,6.0,49.892669677734375,62.05583572387695,54.91550827026367,28.112926483154297,22.057920455932617,7.0,7.0,7.0,7.0,7.0,136.0249481201172,134.04898071289062,135.77317810058594,136.66285705566406,880.637451171875,489.80316162109375,366.7227783203125,349.2973327636719,367.18365478515625,351.1218566894531,417.2579650878906,401.3133239746094,411.3760986328125,393.5729064941406,471.459228515625,455.2816162109375,468.6720275878906,454.2929382324219,2.559999942779541,1.8700000047683716,847.0081787109375,-0.051660746335983276,-1.6070871353149414,-1.508945107460022,-1.5543466806411743,-1.6175588369369507,-0.1565769761800766,-0.09075606614351273,0.2696836292743683,0.29042690992355347,0.6401199698448181,0.5846215486526489,0.6331658959388733,0.4654483497142792,0.7869113087654114,1.034409999847412,0.4674316644668579,24.12790870666504,93.5647201538086,166.9322967529297,29.599010467529297,93.9000015258789,156.0716552734375,27.191991806030273,248.5926055908203,2.2287988662719727,0.0,0.3944178521633148,10.384517669677734,3.979074716567993,4.717948913574219,4.5309858322143555,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.2298832064917336,0.2859256598188294,0.2530262102395638,0.12953184757515576,0.10163307587471744,3.4709492795538814,135.62749099731445,3.91213128681596,97.79177856445312,657.1250606354967,235.2800496419271,-51.660746335983276,-1571.984440088272,0.027464130727246024,-0.12366652116179466,0.2800552695989609,0.8658900707960129,0.6123707592487335
2024-11-13 05:35:00,5395.6708984375,78.7330551147461,140.12496948242188,6.0,50.00630187988281,62.126285552978516,55.15404510498047,28.315784454345703,21.945955276489258,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.6923828125,136.66285705566406,901.7407836914062,489.8641662597656,366.9288330078125,350.2249755859375,368.412841796875,351.5708312988281,418.2419738769531,401.1964111328125,411.44427490234375,393.9453125,471.0958557128906,455.0801086425781,475.67730712890625,457.5783996582031,2.559999942779541,1.8700000047683716,833.1646728515625,-0.03608718141913414,-1.6646010875701904,-1.5740113258361816,-1.6108007431030273,-1.6335755586624146,-0.1282653659582138,-0.041583284735679626,0.25664064288139343,0.26097166538238525,0.6545255780220032,0.5870279669761658,0.6446757912635803,0.4877151846885681,0.7880046963691711,1.0572677850723267,0.42717936635017395,27.7092342376709,93.5647201538086,166.9322967529297,29.599010467529297,93.9000015258789,158.6352081298828,27.191991806030273,251.38946533203125,1.9677354097366333,0.0,0.4015301764011383,10.260973930358887,4.218459606170654,4.767197608947754,4.615966320037842,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22986290983654886,0.28557458235656785,0.2535254322053216,0.13015856730647068,0.10087850829509103,3.4835666811066526,135.58709335327148,4.010952338635194,102.20504760742188,657.1250606354967,231.43463134765625,-36.08718141913414,-1620.7471787929535,0.029585533307806933,-0.08492432534694672,0.25880615413188934,0.8885333836078644,0.6207767724990845
2024-11-13 05:40:00,5400.482421875,78.73854064941406,140.0927734375,6.0,49.610694885253906,61.86387634277344,55.049652099609375,27.931798934936523,21.805681228637695,7.0,7.0,7.0,7.0,7.0,135.94415283203125,133.94369506835938,135.6923828125,136.66285705566406,868.0691528320312,493.67620849609375,371.20623779296875,351.47308349609375,369.8636169433594,351.25396728515625,419.52850341796875,401.0345764160156,411.81640625,393.5729064941406,475.3738708496094,458.9015197753906,474.6051025390625,454.1855773925781,2.559999942779541,1.8700000047683716,831.2991943359375,-0.03842620179057121,-1.6482278108596802,-1.5582339763641357,-1.5989091396331787,-1.6555430889129639,-0.14103469252586365,-0.06034205108880997,0.28893929719924927,0.2938432991504669,0.6588269472122192,0.5860397815704346,0.6462411284446716,0.4918367564678192,0.7981045842170715,1.0543229579925537,0.4775274395942688,24.17947769165039,93.5647201538086,166.9322967529297,29.599010467529297,93.9000015258789,158.6352081298828,27.191991806030273,249.6316375732422,2.0112111568450928,0.0,0.3797683119773865,10.875,4.087124347686768,4.775022506713867,4.542275905609131,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22940120272968315,0.2860602471176208,0.2545510888470674,0.12915739811543514,0.10083006319019353,3.459878159394759,135.56077194213867,3.857740483253992,111.97210693359375,657.1250606354967,230.91644287109375,-38.42620179057121,-1615.2285039424896,0.029571103251986582,-0.10068837180733681,0.2913912981748581,0.8921595066785812,0.6224333643913269
2024-11-13 05:45:00,5406.8349609375,78.75257873535156,140.09620666503906,6.0,49.81269836425781,62.12874221801758,54.93503952026367,29.323644638061523,22.576583862304688,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.79766845703125,136.75767517089844,854.2296752929688,493.1540222167969,369.8636169433594,350.6431579589844,370.9466247558594,350.6431579589844,419.3729248046875,402.8440856933594,411.65484619140625,394.81536865234375,469.1984558105469,453.72430419921875,466.01519775390625,452.57830810546875,2.559999942779541,1.8700000047683716,838.6771240234375,-0.06631092727184296,-1.6642018556594849,-1.570090651512146,-1.6129194498062134,-1.6414570808410645,-0.11351372301578522,-0.042505405843257904,0.26435616612434387,0.290424108505249,0.6443731784820557,0.5806651711463928,0.641516387462616,0.46030017733573914,0.7854786515235901,1.0242741107940674,0.48069387674331665,24.059680938720703,93.01538848876953,163.36163330078125,28.762802124023438,93.9000015258789,158.6352081298828,27.191991806030273,252.21400451660156,2.2729127407073975,0.0,0.38516250252723694,11.671311378479004,3.8097481727600098,4.775030136108398,4.878860950469971,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22768739269531327,0.2839824340295086,0.251100950695691,0.1340345817675041,0.10319464081198303,3.4960023303565966,135.6634407043457,3.791776955491991,101.80328369140625,657.1250606354967,232.9658677842882,-66.31092727184296,-1622.1672594547272,0.02866717507716592,-0.07800956442952156,0.27739013731479645,0.8716664761304855,0.6125191748142242
2024-11-13 05:50:00,5401.14794921875,78.77363586425781,140.06741333007812,6.0,49.98185348510742,61.95209884643555,54.76789855957031,28.181068420410156,22.209917068481445,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.71678161621094,136.7864532470703,903.48193359375,489.64776611328125,368.3987121582031,349.8245849609375,370.3211669921875,350.69195556640625,418.0208740234375,402.7313232421875,411.10247802734375,395.5932312011719,463.9315185546875,448.8684997558594,468.78460693359375,455.6245422363281,2.559999942779541,1.8700000047683716,840.833984375,0.015348952263593674,-1.630757212638855,-1.5438493490219116,-1.5899875164031982,-1.6155253648757935,-0.09451666474342346,-0.03165696561336517,0.2619641125202179,0.3071286976337433,0.6537779569625854,0.5657283067703247,0.6575860977172852,0.5243860483169556,0.800666093826294,1.0281236171722412,0.4580288529396057,23.67542266845703,96.21678161621094,166.9811248779297,30.929616928100586,93.9000015258789,158.6352081298828,27.191991806030273,245.35693359375,1.944745421409607,0.0,0.3998556137084961,10.598505973815918,3.970473527908325,4.816343784332275,4.886140823364258,4.211490154266357,3.2959487438201904,2.1057450771331787,0.230232624523906,0.2853714561911799,0.25227870008434167,0.12981113928181992,0.10230607991875253,3.4727471344208425,135.6504135131836,4.014621819309064,97.2252197265625,657.1250606354967,233.56499565972223,15.348952263593674,-1595.0298607349396,0.029519740590355566,-0.06308681517839432,0.2845464050769806,0.9197791218757629,0.6097531318664551
2024-11-13 05:55:00,5400.55126953125,78.7855453491211,140.07489013671875,6.0,50.10943603515625,62.1094970703125,55.18438720703125,28.057157516479492,22.30072021484375,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.716796875,136.7864532470703,872.4080200195312,488.01763916015625,367.9620056152344,350.7408142089844,370.5530090332031,350.8049011230469,418.6983947753906,401.803466796875,411.10247802734375,395.13848876953125,464.09332275390625,448.62982177734375,473.2189025878906,457.7401428222656,2.559999942779541,1.8700000047683716,839.4226684570312,-0.08007048070430756,-1.6551748514175415,-1.5547057390213013,-1.5953518152236938,-1.6219124794006348,-0.13219207525253296,-0.06690412759780884,0.2404821366071701,0.28649264574050903,0.6599952578544617,0.5617845058441162,0.6384449601173401,0.4842115044593811,0.8056774139404297,1.0324697494506836,0.4554208219051361,23.78586196899414,96.21678161621094,166.9811248779297,30.929616928100586,93.9000015258789,158.6352081298828,27.191991806030273,244.441162109375,2.0313823223114014,0.0,0.37898528575897217,9.705467224121094,4.036529541015625,4.801599979400635,4.640148639678955,2.8084845542907715,3.2959487438201904,2.1057450771331787,0.23011186788691346,0.2852183843046882,0.25341698935696383,0.12884369561023973,0.10240906284119475,3.4838235157833006,135.65041732788086,3.876973189495539,100.77047729492188,657.1250606354967,233.17296346028647,-80.07048070430756,-1606.7862212657928,0.028080303573929946,-0.0995481014251709,0.26348739117383957,0.8805507123470306,0.6108898818492889
2024-11-13 06:00:00,5402.4150390625,78.79774475097656,140.07778930664062,6.0,49.79596710205078,61.902931213378906,54.97877883911133,27.782129287719727,21.57731056213379,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.79766845703125,136.7864532470703,867.9979248046875,489.1413879394531,369.976318359375,351.2541809082031,371.2838439941406,350.8094787597656,419.3667907714844,402.8930969238281,411.4931335449219,394.4609680175781,468.83038330078125,452.7016296386719,472.9450378417969,456.5942077636719,2.559999942779541,1.8700000047683716,825.79541015625,-0.027476998046040535,-1.55612313747406,-1.4622688293457031,-1.5055850744247437,-1.5355075597763062,-0.14136651158332825,-0.060782648622989655,0.26587778329849243,0.2568306624889374,0.6281953454017639,0.5823569893836975,0.6540490388870239,0.4685157537460327,0.7893339991569519,1.029354214668274,0.4321974515914917,24.56156349182129,96.21678161621094,166.9811248779297,30.929616928100586,93.9000015258789,158.6352081298828,27.191991806030273,240.79689025878906,1.5068901777267456,0.0,0.3425731360912323,10.54930305480957,4.402289390563965,4.850624084472656,4.443933486938477,2.8071742057800293,3.2959487438201904,2.1057450771331787,0.23049727654455718,0.2865384063245007,0.2544876528693584,0.1285988707540223,0.09987779350756136,3.455048672531979,135.67063522338867,3.8560440182188485,105.18194580078125,657.1250606354967,229.38761393229169,-27.476998046040535,-1514.8711502552032,0.028267418053478616,-0.10107458010315895,0.2613542228937149,0.8883069157600403,0.6052761673927307
2024-11-13 06:05:00,5402.81396484375,78.84382629394531,140.0152130126953,6.0,49.62906265258789,61.776573181152344,54.756736755371094,28.06881332397461,21.522502899169922,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.0734100341797,135.8220977783203,136.7864532470703,850.8844604492188,489.6432800292969,367.9071960449219,350.1762390136719,365.5564270019531,348.99517822265625,420.49896240234375,403.0548400878906,412.2743225097656,394.77069091796875,472.16082763671875,456.2060852050781,472.94488525390625,456.03167724609375,2.559999942779541,1.8700000047683716,825.2056274414062,-0.059011876583099365,-1.606499433517456,-1.5132501125335693,-1.5416269302368164,-1.6158695220947266,-0.17601080238819122,-0.09445401281118393,0.29691335558891296,0.26312389969825745,0.6201165318489075,0.597518801689148,0.6707987189292908,0.48692798614501953,0.8197609186172485,1.0321106910705566,0.4591466188430786,22.72454071044922,96.21678161621094,166.9811248779297,30.929616928100586,93.9000015258789,158.6352081298828,27.191991806030273,240.2407989501953,1.7989535331726074,0.0,0.35800591111183167,10.671798706054688,4.503865718841553,4.804285049438477,4.123831272125244,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23002648495050304,0.2863291632288566,0.2537928183606594,0.13009656279109774,0.09975497066888313,3.4502610740767956,135.6828498840332,3.7797390736869163,102.10791015625,657.1250606354967,229.22378540039062,-59.011876583099365,-1569.311499595642,0.028743771622148872,-0.13523240759968758,0.2800186276435852,0.9142627120018005,0.6088176667690277
2024-11-13 06:10:00,5388.35009765625,78.84996795654297,140.00396728515625,6.0,50.11528396606445,62.14768981933594,55.10444641113281,28.01946258544922,21.47757911682129,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,135.9029541015625,136.89173889160156,877.2804565429688,490.6532897949219,369.1817321777344,351.9091796875,370.59564208984375,351.8028564453125,419.1626892089844,396.8874816894531,410.3653259277344,393.5154724121094,475.8937683105469,456.6590881347656,474.1601867675781,456.8642578125,2.559999942779541,1.8700000047683716,844.335693359375,-0.05744251236319542,-1.6499677896499634,-1.5682882070541382,-1.603123664855957,-1.6168817281723022,-0.14104320108890533,-0.06913060694932938,0.2692408561706543,0.2960444986820221,0.6500841379165649,0.5572012066841125,0.6452691555023193,0.49217844009399414,0.7936349511146545,1.0348742008209229,0.471711665391922,23.541667938232422,96.21678161621094,166.9811248779297,30.929616928100586,93.9000015258789,158.6352081298828,27.191991806030273,235.85519409179688,1.7389280796051025,0.0,0.3363529443740845,10.462300300598145,4.240445137023926,4.834540367126465,4.495610237121582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23109034798633785,0.2865738778737115,0.2540962494668509,0.12920264731306713,0.09903687736003261,3.4773333522271765,135.7495994567871,3.907454151167599,111.72100830078125,657.1250606354967,234.53769259982639,-57.44251236319542,-1609.5653474330902,0.028216347283577584,-0.10508690401911736,0.2826426774263382,0.8913583755493164,0.6036426723003387
2024-11-13 06:15:00,5406.88134765625,78.86640930175781,140.0244140625,6.0,49.610721588134766,61.785911560058594,54.81969451904297,27.622196197509766,21.190399169921875,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,135.9029541015625,136.89173889160156,907.3052978515625,495.2990417480469,375.967041015625,352.8154602050781,372.9732971191406,351.2047424316406,416.07696533203125,393.7417297363281,409.0788269042969,384.86029052734375,472.2662353515625,453.5283508300781,473.68438720703125,439.7737731933594,2.559999942779541,1.8700000047683716,858.0361328125,-0.051575638353824615,-1.5461417436599731,-1.4584991931915283,-1.4942682981491089,-1.525067925453186,-0.16698826849460602,-0.07951351255178452,0.2579723298549652,0.2700248658657074,0.6618502736091614,0.6147229671478271,0.6537318229675293,0.45639586448669434,0.8026448488235474,1.064061164855957,0.44089362025260925,28.061687469482422,96.21678161621094,166.9811248779297,30.929616928100586,93.9000015258789,158.6352081298828,27.191991806030273,237.7023162841797,1.8673279285430908,0.0,0.35922861099243164,11.930933952331543,4.185006618499756,4.874522686004639,4.633528709411621,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23071650496122464,0.2873376785228896,0.2549410272133702,0.12845805023660184,0.09854673906591375,3.436084085375507,135.7873649597168,4.02733586115711,144.12240600585938,657.1250606354967,238.34337022569446,-51.575638353824615,-1505.994290113449,0.02560255355470816,-0.12325089052319527,0.2639985978603363,0.8819297552108765,0.6382866203784943
2024-11-13 06:20:00,5384.025390625,78.89019775390625,140.03904724121094,6.0,50.0903205871582,62.289588928222656,55.53419494628906,28.008358001708984,21.929302215576172,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,136.0311279296875,136.9970245361328,878.5135498046875,491.9773254394531,366.7230224609375,350.1229248046875,367.1141662597656,352.1263732910156,412.6378479003906,397.1156311035156,408.2984313964844,392.95343017578125,464.3741149902344,448.4682312011719,465.4769592285156,451.1965026855469,2.559999942779541,1.8700000047683716,830.1249389648438,-0.10478264838457108,-1.6123639345169067,-1.5247234106063843,-1.5587592124938965,-1.5860356092453003,-0.14066968858242035,-0.07487355917692184,0.26007750630378723,0.27261683344841003,0.5977737307548523,0.5709457993507385,0.6275486946105957,0.4382379651069641,0.7968842387199402,1.0125559568405151,0.46189165115356445,24.188562393188477,96.21678161621094,166.9811248779297,30.929616928100586,93.9000015258789,158.6352081298828,27.191991806030273,232.7134552001953,2.026934862136841,0.0,0.37089434266090393,10.8125,4.327497482299805,4.820380687713623,4.305965900421143,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22992845920241026,0.2859264831754652,0.25491735184302494,0.12856612863790426,0.10066157714119535,3.495970227227464,135.88235092163086,3.916089480563342,92.64144897460938,657.1250606354967,230.59026082356772,-104.78264838457108,-1570.470541715622,0.027565100452595546,-0.1077716238796711,0.26634716987609863,0.8466676771640778,0.5843597650527954
2024-11-13 06:25:00,5409.666015625,78.90679168701172,140.0448455810547,6.0,49.941978454589844,61.87139892578125,54.466888427734375,28.089324951171875,21.49888038635254,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,136.0311279296875,136.9970245361328,838.2490234375,489.3321533203125,369.4070739746094,354.2814025878906,369.5687561035156,353.4295654296875,418.29107666015625,399.0498352050781,409.0151672363281,392.92230224609375,471.8910827636719,454.36773681640625,468.3053283691406,456.4399108886719,2.559999942779541,1.8700000047683716,810.4293212890625,-0.022289112210273743,-1.6412770748138428,-1.5506927967071533,-1.599754810333252,-1.6146563291549683,-0.13987331092357635,-0.07895947992801666,0.2647553086280823,0.3019602596759796,0.6680995225906372,0.5974438786506653,0.6644677519798279,0.4786212742328644,0.788770318031311,1.0375350713729858,0.47596976161003113,27.164024353027344,96.21678161621094,166.9811248779297,30.929616928100586,93.9000015258789,158.6352081298828,27.191991806030273,231.96475219726562,2.043163776397705,0.0,0.35849541425704956,13.854122161865234,4.335453987121582,4.868028163909912,4.463200092315674,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23135374142200613,0.286616190856521,0.2523151627408791,0.13012240649178528,0.09959249848880847,3.447724102211067,135.88235092163086,3.718894383570497,95.98773193359375,657.1250606354967,225.11925591362848,-22.289112210273743,-1601.595252752304,0.031163127369662834,-0.10941639542579651,0.28335778415203094,0.9037783890962601,0.6327717006206512
2024-11-13 06:30:00,5392.0576171875,78.92536163330078,140.01937866210938,6.0,50.21689224243164,62.072792053222656,55.31296920776367,28.06466293334961,21.893648147583008,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,136.0311279296875,136.9970245361328,874.7722778320312,493.6217956542969,376.9375,353.6904602050781,371.6219482421875,352.43524169921875,416.6895446777344,396.8391418457031,411.70367431640625,392.56658935546875,473.2654724121094,456.34625244140625,474.0093078613281,443.97650146484375,2.559999942779541,1.8700000047683716,830.7664184570312,-0.08815789222717285,-1.6349631547927856,-1.5520410537719727,-1.5865721702575684,-1.631782054901123,-0.1638607382774353,-0.10382882505655289,0.25315403938293457,0.2845149040222168,0.6861535906791687,0.5987394452095032,0.6391264796257019,0.45040321350097656,0.7878111004829407,1.08671236038208,0.4478307366371155,25.785240173339844,96.21678161621094,166.9811248779297,30.929616928100586,93.9000015258789,158.6352081298828,27.191991806030273,235.0720672607422,1.6228530406951904,0.0,0.38741371035575867,9.731749534606934,4.159083843231201,4.878188133239746,4.58447265625,2.5905656814575195,3.2959487438201904,2.1057450771331787,0.23081756572632792,0.28531217524160407,0.2542412390634455,0.12899677562547604,0.10063224434314649,3.486102833947935,135.88235092163086,3.8936035477527984,128.37326049804688,657.1250606354967,230.76844957139758,-88.15789222717285,-1601.3396084308624,0.02841438238014454,-0.1338447816669941,0.2688344717025757,0.8643280863761902,0.6424465179443359
2024-11-13 06:35:00,5399.83544921875,78.92373657226562,140.02566528320312,6.0,49.63355255126953,61.7899169921875,54.927520751953125,27.666898727416992,21.552310943603516,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.3250274658203,136.0311279296875,136.9970245361328,891.84326171875,490.8890380859375,366.61602783203125,349.16192626953125,367.7940368652344,353.6988525390625,412.8617858886719,397.750244140625,410.881591796875,394.1016845703125,467.26080322265625,451.0965270996094,466.1521911621094,451.96929931640625,2.559999942779541,1.8700000047683716,815.7009887695312,-0.038385096937417984,-1.496679663658142,-1.4034221172332764,-1.4414399862289429,-1.4954719543457031,-0.18997327983379364,-0.12058106809854507,0.2804245352745056,0.26568707823753357,0.6269964575767517,0.5911925435066223,0.6153828501701355,0.44559425115585327,0.7635678648948669,1.020850658416748,0.4408695697784424,22.814128875732422,92.50878143310547,183.9127960205078,29.153440475463867,93.9000015258789,158.6352081298828,27.191991806030273,236.39834594726562,1.8755204677581787,0.0,0.3928043246269226,8.682632446289062,4.305008411407471,4.838193416595459,4.6314311027526855,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23024310669563158,0.2866347806970056,0.25480108456784206,0.12834287267778838,0.09997815536173235,3.449228305613335,135.91474151611328,3.9638686183199843,93.78790283203125,657.1250606354967,226.58360799153647,-38.385096937417984,-1459.253430366516,0.02767558816843131,-0.15527717396616936,0.2730558067560196,0.8381799757480621,0.609094500541687
2024-11-13 06:40:00,5379.01123046875,78.9549560546875,140.07740783691406,6.0,49.63056564331055,61.8985710144043,55.03132247924805,27.69331932067871,21.528240203857422,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.40603637695312,136.055419921875,136.9970245361328,845.5103759765625,486.5753479003906,366.0404357910156,351.8509521484375,367.534912109375,352.654541015625,418.3959655761719,404.62908935546875,410.85968017578125,395.13848876953125,468.1676025390625,451.7723693847656,464.9146728515625,456.0733642578125,2.559999942779541,1.8700000047683716,809.88623046875,-0.018512962386012077,-1.6162784099578857,-1.5195972919464111,-1.5602948665618896,-1.5797529220581055,-0.13866308331489563,-0.06803028285503387,0.28964945673942566,0.2945878207683563,0.6445419788360596,0.5997847318649292,0.6525225043296814,0.46165749430656433,0.7955487370491028,1.0663044452667236,0.4559342861175537,21.510530471801758,92.50878143310547,183.9127960205078,29.153440475463867,93.9000015258789,158.6352081298828,27.191991806030273,241.4793701171875,2.1210691928863525,0.0,0.373916894197464,10.626593589782715,4.284640312194824,4.831357955932617,4.450870513916016,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.2300032502762284,0.2868569466462618,0.2550320124939448,0.1283393282371767,0.0997684623463883,3.4659839166628466,135.94106674194336,3.7724868296415783,83.79446411132812,657.1250606354967,224.96839735243057,-18.512962386012077,-1568.980872631073,0.030635131806856262,-0.10334668308496475,0.292118638753891,0.8833512514829636,0.6221633553504944
2024-11-13 06:45:00,5402.05078125,78.96890258789062,140.0068817138672,6.0,49.89937973022461,62.21714401245117,55.207157135009766,28.097152709960938,21.88553810119629,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.4303741455078,136.13641357421875,137.14808654785156,873.8671264648438,487.5369873046875,367.0179138183594,351.91632080078125,365.60577392578125,350.6431579589844,419.3740539550781,404.4240417480469,412.5929870605469,395.36376953125,470.3277893066406,454.3607482910156,470.1913757324219,459.89471435546875,2.559999942779541,1.8700000047683716,829.647216796875,-0.036700014024972916,-1.6111515760421753,-1.522606372833252,-1.5592865943908691,-1.5784106254577637,-0.15066660940647125,-0.07104392349720001,0.24883119761943817,0.273984432220459,0.6315799951553345,0.5781757831573486,0.6449185013771057,0.4797437787055969,0.781428873538971,1.0363538265228271,0.4475204646587372,21.34227180480957,92.50878143310547,183.9127960205078,29.153440475463867,93.9000015258789,158.6352081298828,27.191991806030273,238.65390014648438,2.025458335876465,0.0,0.36334025859832764,10.673575401306152,4.2706732749938965,4.804254055023193,4.491807460784912,2.8157808780670166,3.2959487438201904,2.1057450771331787,0.22962685972997915,0.2863107212591945,0.2540521785254412,0.12929741770385253,0.10071282278153267,3.47558201027713,136.03148651123047,3.882379467433158,88.50714111328125,657.1250606354967,230.45756022135419,-36.700014024972916,-1567.863792181015,0.028829673702669475,-0.11085526645183563,0.2614078149199486,0.8847903907299042,0.6048778891563416
2024-11-13 06:50:00,5407.5302734375,78.99929809570312,139.9822540283203,6.0,49.704811096191406,61.88141632080078,54.765960693359375,27.63547134399414,21.734783172607422,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.24169921875,137.22906494140625,883.1406860351562,489.56341552734375,366.2024841308594,350.9594421386719,363.7834167480469,350.6917724609375,418.7552795410156,402.4207763671875,411.44427490234375,393.3257141113281,474.7265930175781,458.2926330566406,472.0431213378906,456.6591796875,2.559999942779541,1.8700000047683716,821.56494140625,-0.035759441554546356,-1.5779883861541748,-1.4805315732955933,-1.5176560878753662,-1.57988440990448,-0.1827222853899002,-0.10971298813819885,0.26570644974708557,0.2905457615852356,0.6669049859046936,0.6066542267799377,0.6358470916748047,0.4597513973712921,0.7842971086502075,1.0661171674728394,0.44398972392082214,22.357412338256836,91.79769897460938,177.16819763183594,28.463722229003906,93.9000015258789,158.6352081298828,27.191991806030273,240.22439575195312,2.0904746055603027,0.0,0.38148748874664307,15.729768753051758,4.346240520477295,4.835032939910889,4.433471202850342,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23041094144360996,0.28685664582341003,0.25387233718684366,0.12810661240186266,0.1007534631442737,3.4467526024816015,136.09829330444336,3.9196038474270276,94.60565185546875,657.1250606354967,228.21248372395834,-35.759441554546356,-1539.0151143074036,0.028863836527281177,-0.14621763676404953,0.2781261056661606,0.8657227903604507,0.6367796063423157
2024-11-13 06:55:00,5383.86474609375,79.01930236816406,140.0119171142578,6.0,49.94498825073242,61.99820327758789,55.24449157714844,28.1683406829834,21.809141159057617,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.24169921875,137.2533721923828,850.1099853515625,490.3009033203125,368.1239013671875,351.4732360839844,367.3450927734375,350.6965026855469,421.0284729003906,403.7231750488281,412.6421203613281,390.46923828125,475.95330810546875,459.51934814453125,465.9897766113281,448.5083312988281,2.559999942779541,1.8700000047683716,827.484375,-0.0633101761341095,-1.6232401132583618,-1.546446681022644,-1.576154112815857,-1.6025999784469604,-0.11070739477872849,-0.04083342105150223,0.26523488759994507,0.2835838496685028,0.6452407836914062,0.5934828519821167,0.6400482654571533,0.4578436017036438,0.7875243425369263,1.0541318655014038,0.4536883533000946,24.97911262512207,91.79769897460938,177.16819763183594,28.463722229003906,93.9000015258789,158.6352081298828,27.191991806030273,241.4737091064453,2.2350499629974365,0.0,0.3526875376701355,21.302066802978516,4.450188159942627,4.864777088165283,4.239684104919434,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2299861870701245,0.2854887122093143,0.25438928748310713,0.12970929610092793,0.10042651713652614,3.485056021341982,136.1043701171875,3.7895899341157455,106.69284057617188,657.1250606354967,229.85677083333334,-63.3101761341095,-1587.1102213859558,0.028841203559545333,-0.07577040791511536,0.27440936863422394,0.8689700663089752,0.6193618178367615
2024-11-13 07:00:00,5427.24462890625,79.04872131347656,140.02316284179688,6.0,49.178245544433594,61.62861251831055,55.23357009887695,28.046993255615234,21.925546646118164,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.270263671875,137.2533721923828,850.9861450195312,489.3564147949219,369.8146057128906,350.5352478027344,369.2450256347656,349.9085388183594,420.5931701660156,401.3730773925781,412.9520263671875,394.3044128417969,473.52685546875,457.65545654296875,473.64300537109375,457.6270751953125,2.559999942779541,1.8700000047683716,824.4423828125,0.03853951394557953,-1.58152437210083,-1.5016835927963257,-1.5318092107772827,-1.55547034740448,-0.08251798897981644,-0.0034921204205602407,0.2771201729774475,0.2842048406600952,0.6487119793891907,0.5930215716362,0.6736108660697937,0.5165297389030457,0.7981594204902649,1.0413678884506226,0.4389325678348541,22.202524185180664,91.79769897460938,177.16819763183594,28.463722229003906,93.9000015258789,158.6352081298828,27.191991806030273,244.95709228515625,1.487009048461914,0.0,0.3812344968318939,15.093316078186035,4.434998035430908,4.80528450012207,4.178560733795166,2.5881292819976807,9.554412841796875,111.50294494628906,0.22766339440329386,0.2853005218660552,0.2556956213974963,0.12983939578752202,0.10150106654563265,3.4388574160208956,136.17445755004883,3.763174295053791,108.37088012695312,657.1250606354967,229.01177300347223,38.53951394557953,-1542.6218807697296,0.030148144212926727,-0.04300505470018834,0.28066250681877136,0.9318757355213165,0.6208667755126953
2024-11-13 07:05:00,5390.75634765625,79.05744934082031,140.0235595703125,6.0,49.973087310791016,62.07931900024414,54.80218505859375,28.053125381469727,21.335206985473633,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.36529541015625,137.2777557373047,861.976806640625,491.7540588378906,373.3462219238281,350.90740966796875,369.2989196777344,349.8596496582031,419.05010986328125,401.2451477050781,412.79010009765625,392.082275390625,479.82965087890625,463.23028564453125,473.7394104003906,455.97259521484375,2.559999942779541,1.8700000047683716,823.9821166992188,-0.06856134533882141,-1.683937668800354,-1.5978246927261353,-1.6483622789382935,-1.6524147987365723,-0.12796837091445923,-0.05008487403392792,0.2895721197128296,0.2988046705722809,0.645412027835846,0.5889766812324524,0.6617809534072876,0.4775463938713074,0.815937340259552,1.0447267293930054,0.5007814764976501,22.375736236572266,91.84042358398438,167.28631591796875,30.215484619140625,93.9000015258789,158.6352081298828,27.191991806030273,239.7050018310547,1.6531352996826172,0.0,0.3720358908176422,26.863542556762695,4.413716793060303,4.7950825691223145,4.094111442565918,4.211490154266357,8.422980308532715,18.022985458374023,0.23109698318576366,0.2870813894278887,0.2534288017921637,0.12972968038317925,0.09866314521100465,3.465819526227124,136.2043113708496,3.837577145991642,114.75704956054688,657.1250606354967,228.88392130533856,-68.56134533882141,-1645.6348598003387,0.030103803297085372,-0.08902662247419357,0.29418839514255524,0.9005541503429413,0.6171943545341492
2024-11-13 07:10:00,5393.08935546875,79.06721496582031,140.01443481445312,6.0,49.79737854003906,61.783504486083984,55.12843322753906,28.20665740966797,22.1036319732666,7.0,7.0,7.0,7.0,7.0,136.61550903320312,134.63951110839844,136.36529541015625,137.35865783691406,882.1614379882812,494.3497009277344,373.2295837402344,349.6695556640625,369.863525390625,349.9656677246094,419.10736083984375,400.9856262207031,412.8921813964844,390.30743408203125,480.9475402832031,464.165771484375,473.6507873535156,454.3373718261719,2.559999942779541,1.8700000047683716,827.4060668945312,-0.06501460075378418,-1.5996817350387573,-1.5120196342468262,-1.5465515851974487,-1.569505214691162,-0.1332745999097824,-0.05239095166325569,0.2660103738307953,0.2538451850414276,0.6454455256462097,0.5866937637329102,0.6425881385803223,0.45929184556007385,0.7903260588645935,1.0506678819656372,0.43722832202911377,22.609054565429688,91.84042358398438,167.28631591796875,30.215484619140625,93.9000015258789,158.6352081298828,27.191991806030273,238.52976989746094,2.1280996799468994,0.0,0.33331915736198425,14.778926849365234,4.641268253326416,4.853761196136475,4.070004940032959,2.813141107559204,8.422980308532715,63.28501510620117,0.22946027569244454,0.2846908891242831,0.2540251285860902,0.12997285349831728,0.1018508530988649,3.4767630742087383,136.24474334716797,3.925741465835319,120.25955200195312,657.1250606354967,229.83501858181424,-65.01460075378418,-1556.9395422935486,0.028243243734918447,-0.09283277578651905,0.25992777943611145,0.8722340613603592,0.6160696446895599
2024-11-13 07:15:00,5405.0869140625,79.09098815917969,140.0648956298828,6.0,49.6431770324707,61.949893951416016,54.98252487182617,28.25594711303711,21.955429077148438,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.4705810546875,137.35865783691406,863.2078857421875,495.1819763183594,372.39459228515625,349.2973327636719,370.2723693847656,349.6695251464844,418.6495666503906,399.8992919921875,411.3761901855469,389.9139099121094,478.5822448730469,462.1344909667969,472.4557800292969,452.6654052734375,2.559999942779541,1.8700000047683716,833.6029663085938,-0.03509872779250145,-1.6383304595947266,-1.5377153158187866,-1.5826376676559448,-1.5921874046325684,-0.12998467683792114,-0.06073866784572601,0.26343706250190735,0.2717229127883911,0.6748610138893127,0.6263124346733093,0.6564306616783142,0.46262094378471375,0.8004266619682312,1.0865072011947632,0.45312073826789856,22.329511642456055,91.84042358398438,167.28631591796875,30.215484619140625,93.9000015258789,158.6352081298828,27.191991806030273,238.01171875,2.148106336593628,0.0,0.3919984996318817,19.40383529663086,4.594677448272705,4.861622333526611,4.038994789123535,2.8170900344848633,4.6903486251831055,4.211490154266357,0.22899520466552842,0.285763915454753,0.25362467288940777,0.13033969175534552,0.10127651523496534,3.46532714137019,136.27717971801758,3.8328688487714757,120.15078735351562,657.1250606354967,231.55637953016495,-35.09872779250145,-1587.7177119255066,0.028956854962868834,-0.09536167234182358,0.26757998764514923,0.8877411335706711,0.650586724281311
2024-11-13 07:20:00,5385.802734375,79.11576843261719,140.0828094482422,6.0,50.1088981628418,62.229820251464844,55.461761474609375,27.923797607421875,21.865398406982422,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.7447967529297,136.4705810546875,137.45350646972656,846.0075073242188,493.63214111328125,371.20623779296875,349.66949462890625,370.1659240722656,349.45892333984375,418.4389953613281,400.5146179199219,410.6843566894531,391.9936828613281,473.9883117675781,457.75958251953125,468.8335876464844,453.7684631347656,2.559999942779541,1.8700000047683716,832.6492309570312,-0.11275041848421097,-1.677486538887024,-1.5759353637695312,-1.6220990419387817,-1.6513925790786743,-0.16937565803527832,-0.09921451658010483,0.2749294340610504,0.28608471155166626,0.6485918164253235,0.5869342088699341,0.6344943046569824,0.4646393060684204,0.7985749840736389,1.0629534721374512,0.46682092547416687,22.822826385498047,91.84042358398438,167.28631591796875,30.215484619140625,93.9000015258789,158.6352081298828,27.191991806030273,240.19691467285156,2.0344347953796387,0.0,0.3709501028060913,9.016459465026855,4.422356128692627,4.869093894958496,4.133447170257568,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23029078909564735,0.2859961990067712,0.25489151194495185,0.12833236453658312,0.10048913541604648,3.490612063835366,136.32721328735352,3.769945016030645,110.15264892578125,657.1250606354967,231.2914530436198,-112.75041848421097,-1631.7283809185028,0.0283943743723141,-0.13429508730769157,0.28050707280635834,0.8668139576911926,0.6177630126476288
2024-11-13 07:25:00,5393.537109375,79.13739013671875,140.03147888183594,6.0,49.455238342285156,61.70429229736328,54.817012786865234,27.719114303588867,21.467222213745117,7.0,7.0,7.0,7.0,7.0,136.66436767578125,134.7447967529297,136.4705810546875,137.4822540283203,855.64208984375,492.17413330078125,373.1357116699219,350.583740234375,369.54461669921875,349.4591064453125,418.76251220703125,401.7486877441406,410.7437744140625,391.40472412109375,477.6264343261719,461.20697021484375,469.2515563964844,454.4991455078125,2.559999942779541,1.8700000047683716,819.5430297851562,0.003996082581579685,-1.5599116086959839,-1.459203839302063,-1.5041266679763794,-1.5515708923339844,-0.16542646288871765,-0.09220098704099655,0.28780797123908997,0.2617110013961792,0.6435132026672363,0.6161854267120361,0.6434074640274048,0.4620201885700226,0.7857789993286133,1.0573387145996094,0.4408790171146393,23.384416580200195,91.48641204833984,163.0442352294922,30.221588134765625,93.9000015258789,158.6352081298828,27.191991806030273,238.39366149902344,2.1191508769989014,0.0,0.3281462788581848,14.009042739868164,4.481884479522705,4.897436618804932,4.310683250427246,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22985023418161993,0.28677944965909835,0.2547698413461056,0.12882851498744993,0.0997719598257262,3.446731235951883,136.3404998779297,3.807410561902972,110.1622314453125,657.1250606354967,227.65084160698785,3.996082581579685,-1518.7032520771027,0.02938161323307378,-0.1288137249648571,0.2747594863176346,0.8744175583124161,0.6298493146896362
2024-11-13 07:30:00,5412.07470703125,79.17097473144531,140.02857971191406,6.0,49.858924865722656,61.92471694946289,55.197566986083984,28.125442504882812,21.698244094848633,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.8729705810547,136.5758819580078,137.5066375732422,880.4312133789062,492.3308410644531,370.1663818359375,348.9033203125,367.90728759765625,349.7184753417969,417.7469482421875,403.4483947753906,410.99444580078125,391.09478759765625,475.84521484375,459.51934814453125,465.89239501953125,453.2021179199219,2.559999942779541,1.8700000047683716,827.0457763671875,-0.0526910200715065,-1.6184604167938232,-1.532990574836731,-1.5626779794692993,-1.6054034233093262,-0.10859771817922592,-0.04489089921116829,0.2640151381492615,0.2848280668258667,0.6641420125961304,0.5996396541595459,0.6283138990402222,0.4641607403755188,0.7813224792480469,1.0591570138931274,0.4579184949398041,22.59874153137207,91.48641204833984,163.0442352294922,30.221588134765625,93.9000015258789,158.6352081298828,27.191991806030273,244.06484985351562,1.8277829885482788,0.0,0.3655714988708496,10.064249992370605,4.555954933166504,4.870764255523682,4.143094062805176,2.591150999069214,3.2959487438201904,2.1057450771331787,0.2299713978944244,0.2856241637668159,0.2545955749015303,0.12972697158365437,0.10008189185357506,3.461139022768912,136.42518615722656,3.904297384077433,102.66622924804688,657.1250606354967,229.73493787977432,-52.6910200715065,-1579.883098602295,0.028936071446289444,-0.0767443086951971,0.2744216024875641,0.8603942692279816,0.6318908333778381
2024-11-13 07:35:00,5404.0859375,79.17692565917969,140.05154418945312,6.0,49.85464859008789,62.01431655883789,55.217594146728516,27.69780921936035,21.319116592407227,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.8729705810547,136.72694396972656,137.58755493164062,846.95556640625,491.0089111328125,370.11761474609375,350.021484375,366.7720031738281,349.5079040527344,418.6007995605469,403.899658203125,410.3119812011719,392.1904296875,474.6104431152344,458.3382873535156,468.98529052734375,455.8349914550781,2.559999942779541,1.8700000047683716,818.6978149414062,-0.0330362543463707,-1.5851799249649048,-1.4871504306793213,-1.527687430381775,-1.5555015802383423,-0.14580903947353363,-0.07438035309314728,0.2629340887069702,0.2906436622142792,0.6531408429145813,0.5750429034233093,0.6391654014587402,0.4649326801300049,0.7863420844078064,1.0402504205703735,0.4534814655780792,21.700273513793945,91.48641204833984,163.0442352294922,30.221588134765625,93.9000015258789,158.6352081298828,27.191991806030273,242.1673583984375,2.731661796569824,0.0,0.39529675245285034,8.475576400756836,4.528518199920654,4.948455810546875,4.5459465980529785,2.5908498764038086,3.2959487438201904,2.1057450771331787,0.2306980313867029,0.2869658327259807,0.2555145934795113,0.12816919266985527,0.09865234973794988,3.4550414869825063,136.5152244567871,3.761400878675424,99.60537719726562,657.1250606354967,227.4160597059462,-33.0362543463707,-1538.8798415660858,0.02911639501899844,-0.11009469628334045,0.2767888754606247,0.8716317415237427,0.6140918731689453
2024-11-13 07:40:00,5395.61669921875,79.18900299072266,140.1007537841797,6.0,49.751407623291016,61.89399337768555,54.97118377685547,28.047948837280273,21.739931106567383,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.72694396972656,137.69284057617188,846.4733276367188,491.5567932128906,367.3939514160156,349.5567626953125,365.056884765625,350.6431579589844,416.7421569824219,401.6998291015625,409.9580078125,392.2926330566406,474.2564697265625,458.24053955078125,474.6202392578125,455.7615661621094,2.559999942779541,1.8700000047683716,821.7565307617188,-0.046108346432447433,-1.637200951576233,-1.5439443588256836,-1.5843684673309326,-1.6129320859909058,-0.11862152069807053,-0.045953597873449326,0.31918779015541077,0.30602049827575684,0.6255432367324829,0.5740816593170166,0.6491566896438599,0.45386427640914917,0.7959959506988525,1.014369249343872,0.5105153322219849,21.397905349731445,91.26057434082031,161.82350158691406,29.959129333496094,93.9000015258789,158.6352081298828,27.191991806030273,240.17808532714844,2.424321174621582,0.0,0.3508788049221039,8.340707778930664,4.390355587005615,4.968218803405762,4.7176361083984375,2.597486734390259,3.2959487438201904,2.1057450771331787,0.2299000978897403,0.286010704341466,0.2540205621337552,0.12960891945253103,0.10045971618250743,3.4652842843081086,136.56786727905273,3.7651599429260383,99.83322143554688,657.1250606354967,228.26570298936633,-46.10834643244743,-1594.6114659309387,0.029718764987472113,-0.08228755928575993,0.3126041442155838,0.8760888278484344,0.5998124480247498
2024-11-13 07:45:00,5395.943359375,79.22972869873047,140.04937744140625,6.0,49.549129486083984,61.84342575073242,54.72526550292969,27.686904907226562,21.535234451293945,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,136.8322296142578,137.69284057617188,873.709228515625,492.2341613769531,366.44866943359375,350.6431579589844,365.77117919921875,351.3115234375,417.0613098144531,401.69964599609375,408.9173583984375,392.2394714355469,472.7489013671875,456.5712890625,472.4559326171875,453.4493103027344,2.559999942779541,1.8700000047683716,827.43359375,-0.02747875079512596,-1.5727839469909668,-1.474052906036377,-1.5068845748901367,-1.5255703926086426,-0.11143148690462112,-0.04971480369567871,0.25378963351249695,0.27001523971557617,0.6399813890457153,0.5835219025611877,0.6441922187805176,0.4827759861946106,0.7795484662055969,1.028794527053833,0.451823890209198,21.83965301513672,91.26057434082031,161.82350158691406,29.959129333496094,93.9000015258789,158.6352081298828,27.191991806030273,225.83139038085938,2.351872682571411,0.0,0.3359280228614807,9.711724281311035,4.369482040405273,4.941612720489502,4.735923767089844,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23009723538294105,0.28718973349169036,0.25413427901610447,0.12857300101008717,0.10000575109917695,3.4480296239887247,136.62051010131836,3.886071459208904,97.48895263671875,657.1250606354967,229.84266493055557,-27.47875079512596,-1519.8229551315308,0.02824930101480219,-0.08057314530014992,0.26190243661403656,0.8855802118778229,0.6117516458034515
2024-11-13 07:50:00,5404.38427734375,79.24378204345703,140.0077667236328,6.0,49.630794525146484,61.950225830078125,54.98827362060547,27.88458251953125,21.626953125,7.0,7.0,7.0,7.0,7.0,136.9787139892578,135.00277709960938,136.8322296142578,137.69284057617188,853.754638671875,491.4039001464844,367.17523193359375,351.5220947265625,365.77117919921875,350.8537292480469,418.2423400878906,402.8381652832031,408.9664001464844,392.904541015625,472.35784912109375,456.41351318359375,467.02203369140625,452.31402587890625,2.559999942779541,1.8700000047683716,815.6109619140625,-0.03284288942813873,-1.534561276435852,-1.457428216934204,-1.4820780754089355,-1.528293490409851,-0.1570175290107727,-0.09456958621740341,0.29174360632896423,0.28564995527267456,0.6223371624946594,0.5899870991706848,0.638681173324585,0.46070051193237305,0.7812824845314026,1.0212955474853516,0.4513753652572632,22.48040199279785,91.26057434082031,161.82350158691406,29.959129333496094,93.9000015258789,158.6352081298828,27.191991806030273,221.9457550048828,2.2280638217926025,0.0,0.3022191524505615,11.884401321411133,4.417331695556641,4.868022918701172,4.672304153442383,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22968624570881307,0.28669931496894135,0.2544801115268576,0.12904699860937446,0.1000873291860135,3.454488563565877,136.62664031982422,3.7913868216262134,92.68896484375,657.1250606354967,226.55860053168405,-32.84288942813873,-1500.5902647972107,0.028595006904214,-0.12579355761408806,0.2886967808008194,0.8690314292907715,0.6061621308326721
