datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-13 07:55:00,5400.3232421875,79.25398254394531,140.0557098388672,6.0,49.6547966003418,61.88895034790039,54.93876266479492,27.632295608520508,21.287574768066406,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,136.8322296142578,137.69284057617188,861.9664306640625,490.13897705078125,368.89373779296875,351.6409912109375,366.6101989746094,350.3379821777344,419.36676025390625,404.79132080078125,408.7984619140625,393.2768859863281,469.0409851074219,453.5774841308594,465.4216613769531,453.8216247558594,2.559999942779541,1.8700000047683716,825.62890625,-0.08046110719442368,-1.5514174699783325,-1.4659667015075684,-1.5086920261383057,-1.5309089422225952,-0.16880960762500763,-0.09741675108671188,0.2777204215526581,0.29247355461120605,0.6392287611961365,0.558711588382721,0.6258370280265808,0.48353201150894165,0.7909164428710938,1.027924656867981,0.4668557047843933,22.902297973632812,91.13544464111328,165.6566162109375,29.2633056640625,93.9000015258789,158.6352081298828,27.191991806030273,234.63922119140625,1.8986961841583252,0.0,0.35827967524528503,7.873871326446533,4.4223785400390625,4.8917670249938965,4.453465461730957,2.5928640365600586,3.2959487438201904,2.1057450771331787,0.23052111403195116,0.28731785763407813,0.2550517903629539,0.1282822205114519,0.0988270174595649,3.4462317895557835,136.62051010131836,3.8307326076943817,90.68551635742188,657.1250606354967,229.34136284722223,-80.46110719442368,-1514.2462849617004,0.027259589309854778,-0.13311317935585976,0.28509698808193207,0.8676030337810516,0.5989701747894287
2024-11-13 08:00:00,5399.90234375,79.28479766845703,140.07740783691406,6.0,49.42624282836914,61.733036041259766,55.119327545166016,27.573631286621094,21.568599700927734,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,136.8322296142578,137.69284057617188,852.7207641601562,488.42926025390625,368.7366638183594,352.0347900390625,366.242431640625,349.22723388671875,420.43096923828125,407.022216796875,408.4535217285156,393.83233642578125,466.6595458984375,451.1875915527344,462.77496337890625,454.02764892578125,2.559999942779541,1.8700000047683716,821.7651977539062,0.045447755604982376,-1.496817708015442,-1.4046231508255005,-1.4372427463531494,-1.457951545715332,-0.15957124531269073,-0.09410266578197479,0.26845863461494446,0.25903579592704773,0.6238090395927429,0.5893840193748474,0.6793152093887329,0.47388696670532227,0.7857095003128052,1.0234875679016113,0.4263633191585541,22.437801361083984,91.13544464111328,165.6566162109375,29.2633056640625,93.9000015258789,158.6352081298828,27.191991806030273,234.70181274414062,2.3778538703918457,0.0,0.3348904550075531,8.507146835327148,4.546532154083252,4.965034484863281,4.562479019165039,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22944039873011557,0.2865694738989447,0.2558681333237001,0.1279989049300813,0.10012308911715831,3.4467957319830007,136.62051010131836,3.7899386020435846,85.96627807617188,657.1250606354967,228.2681104871962,45.447755604982376,-1449.158787727356,0.028683780564085243,-0.12683695554733276,0.2637472152709961,0.916258692741394,0.6065965294837952
2024-11-13 08:05:00,5402.181640625,79.2988510131836,140.0218963623047,6.0,50.343074798583984,62.201534271240234,55.57586669921875,28.18907356262207,21.638343811035156,7.0,7.0,7.0,7.0,7.0,136.89788818359375,134.97825622558594,136.75140380859375,137.6120147705078,852.2479858398438,485.98040771484375,367.0771484375,350.8537292480469,365.2185974121094,349.9656677246094,419.31793212890625,407.5884704589844,410.2632141113281,394.3035583496094,466.15570068359375,450.71722412109375,465.02777099609375,455.91876220703125,2.559999942779541,1.8700000047683716,822.16357421875,-0.08271398395299911,-1.6169371604919434,-1.5327074527740479,-1.5472594499588013,-1.6088789701461792,-0.21346496045589447,-0.1412331759929657,0.272479385137558,0.247170090675354,0.6308149099349976,0.5900675654411316,0.6411148905754089,0.4748591482639313,0.8146798014640808,1.026519775390625,0.4413226842880249,21.668872833251953,91.13544464111328,165.6566162109375,29.2633056640625,93.9000015258789,158.6352081298828,27.191991806030273,226.86627197265625,2.128063678741455,0.0,0.3511784076690674,9.86176586151123,4.516744136810303,4.8905205726623535,4.377463340759277,2.593169927597046,3.2959487438201904,2.1057450771331787,0.23098674675245487,0.28539635494670335,0.2549961180988832,0.12933859169799558,0.09928218850396305,3.4857580178201304,136.5598907470703,3.786239156851055,83.71295166015625,657.1250606354967,228.37877061631946,-82.71398395299911,-1576.445758342743,0.028639218163174003,-0.17734906822443008,0.259824737906456,0.8785444647073746,0.6104412376880646
2024-11-13 08:10:00,5411.087890625,79.31013488769531,140.03904724121094,6.0,49.597171783447266,61.95820236206055,55.270484924316406,27.91779327392578,21.980844497680664,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.72694396972656,137.69284057617188,856.3035888671875,485.5927429199219,368.0050354003906,351.5220947265625,365.1741027832031,350.33380126953125,419.67626953125,408.5662536621094,410.4737854003906,392.9535217285156,472.85748291015625,456.4725036621094,467.9272155761719,457.946533203125,2.559999942779541,1.8700000047683716,816.3007202148438,-0.0342300683259964,-1.5653913021087646,-1.4689899682998657,-1.5013478994369507,-1.551355242729187,-0.13015463948249817,-0.062202706933021545,0.23741260170936584,0.29396772384643555,0.6375178694725037,0.5397993922233582,0.6472179293632507,0.48690155148506165,0.8000670075416565,1.000671625137329,0.45070767402648926,21.443326950073242,92.74424743652344,172.0321807861328,30.075098037719727,93.9000015258789,158.6352081298828,27.191991806030273,230.3038330078125,70.20576477050781,0.0,0.3311086893081665,8.502382278442383,4.319367408752441,4.942106246948242,4.791466236114502,2.595930576324463,3.2959487438201904,2.1057450771331787,0.22884894188835372,0.2858846289415685,0.2550264770703599,0.12881697122754057,0.10142298087217726,3.4604864872998404,136.56786727905273,3.7979952549687295,86.31918334960938,657.1250606354967,226.75020005967883,-34.2300683259964,-1521.771103143692,0.028931676278568033,-0.09617867320775986,0.2656901627779007,0.8906687051057816,0.5886586308479309
2024-11-13 08:15:00,5398.466796875,79.3433837890625,140.0623779296875,6.0,49.98414611816406,61.8219108581543,54.76673889160156,27.84741973876953,21.855680465698242,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.8729705810547,136.5758819580078,137.791259765625,872.4613037109375,487.9746398925781,367.5556640625,351.1217041015625,365.1123352050781,350.8048400878906,418.8601379394531,406.2676696777344,410.6354675292969,393.3257141113281,472.19647216796875,456.1043701171875,472.61761474609375,457.2020263671875,2.559999942779541,1.8700000047683716,822.8402709960938,-0.014016440138220787,-1.5831221342086792,-1.4932769536972046,-1.5217487812042236,-1.546472430229187,-0.12384864687919617,-0.055331405252218246,0.2843407392501831,0.28997811675071716,0.6043587923049927,0.5542037487030029,0.6599053740501404,0.4907052516937256,0.810933530330658,1.0001901388168335,0.4557167589664459,21.394121170043945,94.59319305419922,179.35943603515625,30.075098037719727,93.9000015258789,158.6352081298828,27.191991806030273,228.78736877441406,0.1803719699382782,0.0,0.3296186625957489,11.064350128173828,4.342284202575684,4.8950958251953125,4.6477766036987305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23111288417195752,0.28584743829919196,0.25322627202650033,0.1287587763800039,0.10105462912234625,3.4613971195434905,136.52838516235352,3.8787070620094317,92.1513671875,657.1250606354967,228.56674194335938,-14.016440138220787,-1536.1550748348236,0.029135879596512988,-0.0895900260657072,0.28715942800045013,0.9052579998970032,0.5792812705039978
2024-11-13 08:20:00,5422.16943359375,79.35922241210938,140.06607055664062,6.0,50.05168914794922,62.44905471801758,55.63003158569336,28.57516098022461,22.398473739624023,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.7447967529297,136.4705810546875,137.7225799560547,869.4720458984375,488.5415954589844,366.718505859375,351.1216735839844,364.65643310546875,350.6920166015625,419.5879821777344,406.3689880371094,409.6900939941406,388.8777160644531,473.7431945800781,457.55853271484375,466.8909606933594,447.9704284667969,2.559999942779541,1.8700000047683716,833.4969482421875,-0.08594580739736557,-1.6744188070297241,-1.6040693521499634,-1.6340062618255615,-1.6522494554519653,-0.07174598425626755,-0.0012252930318936706,0.24773718416690826,0.2602768540382385,0.6098068356513977,0.5739348530769348,0.6351346373558044,0.47106945514678955,0.8197575807571411,1.0103950500488281,0.44995611906051636,21.54926300048828,94.59319305419922,179.35943603515625,30.075098037719727,93.9000015258789,158.6352081298828,27.191991806030273,228.74618530273438,2.021117925643921,0.0,0.35147473216056824,10.086918830871582,4.41910457611084,4.880359649658203,4.420925140380859,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2284376161519075,0.28501961539310966,0.25389736127240764,0.1304180091941407,0.1022273979884345,3.4913370507257215,136.42080307006836,3.848520293791683,98.69781494140625,657.1250606354967,231.52693006727432,-85.94580739736557,-1641.1859691143036,0.029013120125999988,-0.03648563864408061,0.2540070191025734,0.8706693649291992,0.5918708443641663
2024-11-13 08:25:00,5383.58447265625,79.39436340332031,139.9998016357422,6.0,49.680633544921875,61.68343734741211,54.97852325439453,27.536258697509766,20.809223175048828,7.0,7.0,7.0,7.0,7.0,136.72085571289062,134.7447967529297,136.44618225097656,137.58755493164062,860.1998291015625,487.4449462890625,369.14398193359375,351.5777587890625,365.7221374511719,350.5349426269531,420.5477600097656,407.2694091796875,409.8450927734375,392.904541015625,472.4559326171875,456.5118713378906,466.9283447265625,454.9979553222656,2.559999942779541,1.8700000047683716,826.1014404296875,-0.024789322167634964,-1.5575168132781982,-1.4609295129776,-1.5036942958831787,-1.5684255361557007,-0.16543926298618317,-0.09819407761096954,0.2604627013206482,0.27481478452682495,0.6449664831161499,0.5865159630775452,0.6489546895027161,0.47614002227783203,0.7969505786895752,1.046394944190979,0.43034860491752625,28.38086700439453,94.59319305419922,179.35943603515625,30.075098037719727,93.9000015258789,158.6352081298828,27.191991806030273,238.17417907714844,1.7491228580474854,0.0,0.3512691259384155,8.457287788391113,4.468288421630859,4.861108303070068,4.464118480682373,2.590029716491699,3.2959487438201904,2.1057450771331787,0.23140844366437321,0.2873165500904233,0.2560855929858693,0.12826170511228563,0.09692770814704853,3.445483183607286,136.37484741210938,3.8347677097469965,90.84677124023438,657.1250606354967,229.47262234157986,-24.789322167634964,-1522.6415395736694,0.02844508326467758,-0.13181667029857635,0.2676387429237366,0.8870247006416321,0.6157412230968475
2024-11-13 08:30:00,5393.9140625,79.40138244628906,140.02316284179688,6.0,50.051334381103516,61.97051239013672,55.05595016479492,28.26609992980957,22.0006046295166,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.36529541015625,137.58755493164062,855.2866821289062,488.1261291503906,369.18572998046875,351.63543701171875,365.1052551269531,350.6431579589844,419.99542236328125,406.40960693359375,409.5286560058594,392.51434326171875,474.82086181640625,458.5636291503906,468.6789245605469,456.032470703125,2.559999942779541,1.8700000047683716,825.5383911132812,-0.05926100164651871,-1.6171436309814453,-1.5272984504699707,-1.5661574602127075,-1.6002464294433594,-0.1853024959564209,-0.1140165850520134,0.26544150710105896,0.2782150208950043,0.656898558139801,0.6043497323989868,0.6385215520858765,0.4566073417663574,0.7936065793037415,1.0468721389770508,0.467968612909317,25.199424743652344,91.73971557617188,167.9943389892578,30.026269912719727,93.9000015258789,158.6352081298828,27.191991806030273,236.88504028320312,1.938165307044983,0.0,0.35019993782043457,9.044022560119629,4.233643054962158,4.831357955932617,4.458394527435303,2.8153164386749268,3.2959487438201904,2.1057450771331787,0.2302857170839067,0.28512574260572826,0.25331190706920165,0.13005205899084057,0.10122457425032282,3.481435690596752,136.3080825805664,3.8055631093202553,91.51620483398438,657.1250606354967,229.31621975368924,-59.26100164651871,-1577.7114927768707,0.028875604754729868,-0.14965954050421715,0.2718282639980316,0.8668252229690552,0.6306241452693939
2024-11-13 08:35:00,5405.2177734375,79.41111755371094,140.06655883789062,6.0,49.51620864868164,61.77666473388672,54.6374626159668,27.764739990234375,21.273853302001953,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.51133728027344,136.36529541015625,137.35865783691406,886.2847900390625,489.3513488769531,370.2723693847656,352.245361328125,367.6968688964844,350.80511474609375,421.0849304199219,409.22515869140625,408.73358154296875,393.0588073730469,470.8980712890625,455.0148620605469,467.36981201171875,455.1593017578125,2.559999942779541,1.8700000047683716,822.7985229492188,-0.04549156501889229,-1.5526466369628906,-1.4649759531021118,-1.515891671180725,-1.5752058029174805,-0.14571291208267212,-0.0756566971540451,0.2777508497238159,0.31678110361099243,0.6322789192199707,0.5592382550239563,0.6269858479499817,0.46908828616142273,0.7725102305412292,0.9930886030197144,0.4981807470321655,22.640560150146484,91.73971557617188,167.9943389892578,30.026269912719727,93.9000015258789,158.6352081298828,27.191991806030273,233.75758361816406,2.2638845443725586,0.0,0.3623606562614441,15.086000442504883,4.383111000061035,4.781002521514893,4.401637077331543,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23034123494984235,0.28737485429964765,0.2541644636563409,0.12915699064900307,0.09896245644516605,3.4361826422602726,136.21881484985352,3.9352410675231884,90.54702758789062,657.1250606354967,228.55514526367188,-45.49156501889229,-1527.180016040802,0.028364484205614417,-0.11068480461835861,0.2972659766674042,0.861529991030693,0.5957585871219635
2024-11-13 08:40:00,5390.71630859375,79.43220520019531,140.1057891845703,6.0,49.8934326171875,61.86882400512695,55.22433090209961,27.92491340637207,21.718151092529297,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.24169921875,137.2533721923828,888.2330932617188,489.1712951660156,370.6997985839844,352.1410827636719,368.30706787109375,350.2251281738281,421.6831359863281,407.6767883300781,409.7962951660156,393.7345886230469,470.9024658203125,455.0848083496094,474.2133483886719,457.5295104980469,2.559999942779541,1.8700000047683716,820.7156982421875,-0.011881801299750805,-1.5901962518692017,-1.4933795928955078,-1.538301944732666,-1.5848900079727173,-0.0872248187661171,-0.02144610695540905,0.2605659067630768,0.2859737277030945,0.6322371959686279,0.5680719017982483,0.64769047498703,0.4759790301322937,0.8037580847740173,1.023902177810669,0.4572998285293579,22.576175689697266,91.73971557617188,167.9943389892578,30.026269912719727,93.9000015258789,158.6352081298828,27.191991806030273,235.70631408691406,2.2786333560943604,0.0,0.3547239303588867,13.033283233642578,4.408502578735352,4.844146728515625,4.404833793640137,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23031672788643712,0.2855972090028937,0.25492507782893875,0.12890623765285172,0.10025474762887869,3.472043577024556,136.13527297973633,3.9545012235752894,99.210205078125,657.1250606354967,227.9765828450521,-11.881801299750805,-1551.6919493675232,0.02962693318733938,-0.05433546286076307,0.27326981723308563,0.8856799900531769,0.6001545488834381
2024-11-13 08:45:00,5357.30615234375,79.47587585449219,139.97142028808594,6.0,49.8727912902832,62.16645431518555,54.95033264160156,28.000560760498047,21.695571899414062,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.40603637695312,136.21725463867188,137.14808654785156,826.8438110351562,491.0964660644531,373.24835205078125,351.8094787597656,367.2877197265625,350.8537292480469,420.8712158203125,406.2500305175781,411.2682189941406,393.5729064941406,476.002197265625,459.357666015625,475.3551025390625,455.62060546875,2.559999942779541,1.8700000047683716,815.1109619140625,-0.08994204550981522,-1.578676462173462,-1.4832160472869873,-1.5254853963851929,-1.5346013307571411,-0.1460503190755844,-0.06339003145694733,0.25348955392837524,0.2537864148616791,0.6119294166564941,0.555676281452179,0.6299067735671997,0.4631587266921997,0.785231351852417,1.0128848552703857,0.4195294678211212,23.374116897583008,91.41927337646484,163.63629150390625,30.062891006469727,93.9000015258789,158.6352081298828,27.191991806030273,228.8675537109375,1.6363635063171387,0.0,0.3798477053642273,10.37987995147705,4.425879001617432,4.867578029632568,4.593625545501709,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23016188322492712,0.2868968796095281,0.25359462980551734,0.12922199919549823,0.10012460816452919,3.4946006238924414,136.04561233520508,3.7041473644664036,106.56838989257812,657.1250606354967,226.41971164279514,-89.94204550981522,-1530.4948091506958,0.028099636641165097,-0.10472017526626587,0.25363798439502716,0.8614861369132996,0.5838028490543365
2024-11-13 08:50:00,5282.63232421875,79.48291015625,140.0198211669922,6.0,49.384334564208984,61.756324768066406,55.25313186645508,27.1243896484375,19.504512786865234,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.3817138671875,136.11209106445312,136.9727020263672,829.5587768554688,492.2125244140625,370.81195068359375,351.1700744628906,367.0179138183594,351.0643310546875,420.92010498046875,405.3556823730469,410.5870666503906,392.35235595703125,476.83221435546875,460.38482666015625,473.6233825683594,454.0675964355469,2.559999942779541,1.8700000047683716,815.2245483398438,-0.021087894216179848,-1.4954383373260498,-1.396684169769287,-1.432543396949768,-1.4834284782409668,-0.22049406170845032,-0.11980584263801575,0.27224257588386536,0.2801363468170166,0.612392783164978,0.5516069531440735,0.6227355003356934,0.45522254705429077,0.7972601056098938,1.0145763158798218,0.46475812792778015,23.696565628051758,91.41927337646484,163.63629150390625,30.062891006469727,93.9000015258789,158.6352081298828,27.191991806030273,225.67642211914062,1.966122031211853,0.0,0.3273341953754425,12.449106216430664,4.302754878997803,4.878194808959961,4.724841117858887,2.812676429748535,3.2959487438201904,2.1057450771331787,0.2318266365040423,0.28990490972835964,0.2593767402142532,0.12733098612975205,0.09156072742359281,3.4840889163533477,135.94307327270508,3.7688427705359295,105.39776611328125,657.1250606354967,226.45126342773438,-21.087894216179848,-1452.023595571518,0.027904267282685864,-0.17014995217323303,0.276189461350441,0.8503467738628387,0.5819998681545258
2024-11-13 08:55:00,5278.4814453125,79.4856185913086,140.0390167236328,6.0,49.916866302490234,62.041351318359375,54.93379211425781,27.647523880004883,19.842479705810547,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.2668914794922,136.0311279296875,136.7864532470703,856.4611206054688,491.9503479003906,371.35540771484375,351.9083251953125,368.46875,351.0156555175781,421.796142578125,404.79644775390625,409.7962951660156,386.5184020996094,475.89404296875,451.518310546875,470.3501892089844,443.8608703613281,2.559999942779541,1.8700000047683716,823.4569702148438,-0.09647134691476822,-1.605506181716919,-1.5204633474349976,-1.561936378479004,-1.6364781856536865,-0.1529892534017563,-0.08222028613090515,0.26542234420776367,0.26642492413520813,0.6209307312965393,0.5667320489883423,0.6324776411056519,0.45545294880867004,0.795139729976654,1.0594143867492676,0.46501076221466064,24.29000473022461,91.41927337646484,163.63629150390625,30.062891006469727,93.9000015258789,158.6352081298828,27.191991806030273,218.1768798828125,1.8536463975906372,0.0,0.31573373079299927,33.06722640991211,4.472407817840576,4.90870475769043,4.604485511779785,2.8135581016540527,3.2959487438201904,2.1057450771331787,0.23284073849873926,0.28939625277931086,0.2562425422883949,0.1289638223455689,0.09255664408798608,3.5090785376117104,135.8212432861328,3.8941250637122087,128.04281616210938,657.1250606354967,228.73804728190106,-96.47134691476822,-1581.0960233211517,0.028375260437444098,-0.11760476976633072,0.2659236341714859,0.8602041155099869,0.5938313901424408
2024-11-13 09:00:00,5277.201171875,79.51368713378906,140.07411193847656,6.0,49.50445556640625,61.37521743774414,54.51950454711914,27.175334930419922,19.47744369506836,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,135.8784942626953,136.66285705566406,840.8902587890625,489.266845703125,374.9278869628906,352.9062805175781,368.1390380859375,351.4093933105469,419.4306335449219,401.47064208984375,409.1768798828125,391.6108093261719,470.3155822753906,454.0486145019531,468.144287109375,448.4030456542969,2.559999942779541,1.8700000047683716,812.95458984375,-0.017236417159438133,-1.5073860883712769,-1.4117072820663452,-1.448347806930542,-1.4897816181182861,-0.2028183788061142,-0.1354541927576065,0.2507569193840027,0.28159603476524353,0.6399597525596619,0.5653723478317261,0.632969319820404,0.46631574630737305,0.786063551902771,1.0526186227798462,0.4431077241897583,28.167232513427734,89.07239532470703,164.88145446777344,28.82383918762207,93.9000015258789,158.6352081298828,27.191991806030273,214.77085876464844,1.9642194509506226,0.0,0.28517961502075195,34.92211151123047,4.608518600463867,4.911108016967773,4.585568428039551,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2334543687262256,0.28943480901720275,0.2571044640666928,0.12815413458278913,0.09185222360708976,3.471781426737288,135.68626403808594,3.8242556146039473,110.2855224609375,657.1250606354967,225.82071940104169,-17.236417159438133,-1464.3056988716125,0.028376691009366763,-0.16913628578186035,0.2661764770746231,0.8661271929740906,0.602666050195694
2024-11-13 09:05:00,5302.7490234375,79.5335693359375,140.10995483398438,6.0,49.4544563293457,61.69017791748047,55.07755661010742,27.348928451538086,19.886554718017578,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.77330017089844,136.533203125,844.0093383789062,485.8139953613281,369.24517822265625,351.7467041015625,370.1295166015625,352.85992431640625,421.08538818359375,404.1137390136719,409.4797668457031,394.10211181640625,464.6067810058594,448.9327087402344,464.7232360839844,455.8468933105469,2.559999942779541,1.8700000047683716,802.0599975585938,-0.022908642888069153,-1.5870742797851562,-1.4825959205627441,-1.5331339836120605,-1.5729306936264038,-0.14415079355239868,-0.08014850318431854,0.2959197461605072,0.30481207370758057,0.6335096955299377,0.5774036645889282,0.6497268080711365,0.4675671458244324,0.7967990040779114,1.0461677312850952,0.49899497628211975,23.575313568115234,89.07239532470703,164.88145446777344,28.82383918762207,93.9000015258789,158.6352081298828,27.191991806030273,221.59495544433594,2.0415472984313965,0.0,0.3135264217853546,14.80601978302002,4.431545734405518,4.911514759063721,4.607003211975098,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23168272846076549,0.28900426372033344,0.25802565712991193,0.12812342576235602,0.09316392492663315,3.477958876494817,135.57490921020508,3.8199477349510085,91.66778564453125,657.1250606354967,222.79444376627606,-22.908642888069153,-1543.9337193965912,0.03064274467120206,-0.11214964836835861,0.3003659099340439,0.8835103809833527,0.605456680059433
2024-11-13 09:10:00,5294.90478515625,79.53782653808594,140.02276611328125,6.0,49.551273345947266,61.79552459716797,55.15114212036133,27.4354305267334,19.899768829345703,7.0,7.0,7.0,7.0,7.0,135.8388671875,133.9149627685547,135.6923828125,136.4522705078125,835.4201049804688,488.31024169921875,376.8885498046875,354.8449401855469,373.9803161621094,351.4156799316406,423.0704345703125,403.16552734375,409.1769104003906,387.8932189941406,470.37738037109375,454.0933532714844,472.4251708984375,448.36376953125,2.559999942779541,1.8700000047683716,815.294921875,-0.038226887583732605,-1.5490190982818604,-1.4493749141693115,-1.5019179582595825,-1.5091009140014648,-0.13527530431747437,-0.06118043139576912,0.25845372676849365,0.26443910598754883,0.6139438152313232,0.5616896748542786,0.6363747715950012,0.4636635482311249,0.784630298614502,1.0439152717590332,0.4533436894416809,26.948078155517578,89.07239532470703,164.88145446777344,28.82383918762207,93.9000015258789,158.6352081298828,27.191991806030273,219.79176330566406,2.0019257068634033,0.0,0.30598512291908264,18.05765724182129,4.481624603271484,4.948967933654785,4.614833354949951,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23172869032579735,0.28898946517321994,0.2579167208135634,0.12830298709173957,0.09306213659567966,3.4892380496893893,135.4746208190918,3.786674800222981,126.14227294921875,657.1250606354967,226.47081163194446,-38.226887583732605,-1502.3532211780548,0.02854657956697758,-0.09822786785662174,0.26144641637802124,0.8682065457105637,0.5878167450428009
2024-11-13 09:15:00,5301.57080078125,79.5600814819336,140.04359436035156,6.0,49.7501106262207,61.839420318603516,53.745750427246094,27.43772315979004,19.91928482055664,7.0,7.0,7.0,7.0,7.0,135.81028747558594,133.82009887695312,135.56878662109375,136.3240966796875,816.213623046875,491.2091369628906,371.5601501464844,351.3188781738281,369.7711486816406,351.5707702636719,418.3310241699219,401.361572265625,409.528564453125,392.2878112792969,467.07659912109375,451.1637878417969,473.00494384765625,453.60595703125,2.559999942779541,1.8700000047683716,813.4984130859375,-0.04500851407647133,-1.5483824014663696,-1.4468131065368652,-1.4908905029296875,-1.5217506885528564,-0.1621679663658142,-0.08883238583803177,0.27016082406044006,0.24584703147411346,0.6088968515396118,0.581867516040802,0.6407558917999268,0.44716620445251465,0.8000963926315308,1.0318474769592285,0.45821818709373474,26.354013442993164,89.07239532470703,164.88145446777344,28.82383918762207,93.9000015258789,158.6352081298828,27.191991806030273,227.0836181640625,1.7866039276123047,0.0,0.32994788885116577,15.3380765914917,4.213006019592285,4.871709823608398,4.724834442138672,2.589292049407959,3.2959487438201904,2.1057450771331787,0.23390650774268584,0.29074594338556253,0.2526925192769586,0.12900196449683024,0.09365306509796276,3.4662583016604844,135.38081741333008,3.694966584288246,107.96365356445312,657.1250606354967,225.97178141276044,-45.00851407647133,-1501.9591748714447,0.028532276638694933,-0.125500176101923,0.25800392776727676,0.8643389940261841,0.5953821837902069
2024-11-13 09:20:00,5293.39697265625,79.57687377929688,140.0486297607422,6.0,49.500343322753906,61.73615646362305,53.50581359863281,27.45831298828125,20.117389678955078,7.0,7.0,7.0,7.0,7.0,135.71527099609375,133.7391815185547,135.4589080810547,136.21881103515625,835.3463745117188,489.2810974121094,369.08837890625,352.703125,365.1770324707031,351.3674011230469,420.43060302734375,406.2557373046875,408.6851501464844,393.06640625,471.2039489746094,454.468994140625,471.3115234375,456.8642578125,2.559999942779541,1.8700000047683716,803.5819702148438,-0.0631338357925415,-1.5556789636611938,-1.456966519355774,-1.4966740608215332,-1.5359249114990234,-0.13152150809764862,-0.05926850438117981,0.2474985271692276,0.26403602957725525,0.5590778589248657,0.4726458191871643,0.6874939203262329,0.5490785241127014,0.909679114818573,0.9038995504379272,0.44969502091407776,24.235815048217773,88.26976013183594,164.60067749023438,27.322328567504883,93.9000015258789,158.6352081298828,27.191991806030273,231.50747680664062,2.136354446411133,0.0,0.3720364272594452,20.923723220825195,4.474425792694092,4.854774475097656,4.414621829986572,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2331424541503493,0.2907721050314983,0.25200788229608545,0.12932634497453319,0.0947512135475338,3.4655017716740075,135.28304290771484,3.7874191359241505,91.17071533203125,657.1250606354967,223.21721394856772,-63.133835792541504,-1511.311113834381,0.02906473466537115,-0.09539500623941422,0.2557672783732414,0.9620331823825836,0.515861839056015
2024-11-13 09:25:00,5295.42822265625,79.58020782470703,140.0786590576172,6.0,49.79215621948242,61.89463806152344,53.88393020629883,27.539003372192383,19.72103500366211,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.71481323242188,135.4589080810547,136.19021606445312,831.6273803710938,489.5868835449219,366.3996276855469,352.0347900390625,361.90106201171875,350.7978210449219,421.2790222167969,406.9247741699219,410.0068664550781,393.1151428222656,475.27581787109375,458.3382873535156,472.1457824707031,457.3678283691406,2.559999942779541,1.8700000047683716,802.4944458007812,-0.027228057384490967,-1.5872607231140137,-1.4904545545578003,-1.516715407371521,-1.5470465421676636,-0.16304609179496765,-0.04945940151810646,0.2618759870529175,0.2297937572002411,0.5558186769485474,0.4834195673465729,0.7130042910575867,0.5529869198799133,0.9070526361465454,0.9160756468772888,0.4403248727321625,22.363384246826172,88.26976013183594,164.60067749023438,27.322328567504883,93.9000015258789,158.6352081298828,27.191991806030273,223.11753845214844,1.6563184261322021,0.0,0.31489455699920654,30.213165283203125,4.18357515335083,4.798439025878906,4.689621448516846,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23395187589256816,0.290816220497781,0.2531773578284067,0.12939390434783504,0.09266064143340907,3.472538412040457,135.24348068237305,3.769111068961775,88.42953491210938,657.1250606354967,222.91512383355035,-27.228057384490967,-1535.3693068027496,0.030350297297484924,-0.10625274665653706,0.24583487212657928,0.9894977509975433,0.5196191221475601
2024-11-13 09:30:00,5289.79345703125,79.60220336914062,139.97056579589844,6.0,49.68293762207031,61.69587326049805,53.629188537597656,27.45838737487793,19.62741470336914,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.6904296875,135.35362243652344,136.21881103515625,843.21630859375,491.7305603027344,367.6100158691406,353.0218505859375,366.29150390625,352.9071350097656,422.5746765136719,406.1371154785156,410.5225524902344,393.7347106933594,475.0994567871094,458.3382873535156,476.69805908203125,456.9179382324219,2.559999942779541,1.8700000047683716,801.6397705078125,-0.07554040104150772,-1.5501987934112549,-1.4597467184066772,-1.494278073310852,-1.5489777326583862,-0.1684076488018036,-0.09454433619976044,0.24535341560840607,0.228145569562912,0.5541375875473022,0.51226806640625,0.7235279679298401,0.5455441474914551,0.9270814657211304,0.9339466094970703,0.43448248505592346,22.96451187133789,88.26976013183594,164.60067749023438,27.322328567504883,93.9000015258789,157.2924041748047,27.191991806030273,219.3135223388672,2.2918758392333984,0.0,0.3065643906593323,62.98203659057617,4.442529201507568,4.844185829162598,4.388184547424316,2.809391736984253,3.2959487438201904,2.1057450771331787,0.23424983319204662,0.29088956313020614,0.25285599182397095,0.1294634127960754,0.09254119905770088,3.4642003696959534,135.21821212768555,3.8257054024199206,97.73922729492188,657.1250606354967,222.67771402994794,-75.54040104150772,-1513.3003294467926,0.028995651195869127,-0.131475992500782,0.23674949258565903,0.9963000416755676,0.5332028269767761
2024-11-13 09:35:00,5310.412109375,79.61929321289062,139.9589385986328,6.0,49.09900665283203,61.434288024902344,53.30189895629883,27.208227157592773,20.133333206176758,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.60952758789062,135.35362243652344,136.19004821777344,829.285400390625,492.7015075683594,370.2187194824219,352.6387939453125,364.54425048828125,350.3868103027344,424.8936462402344,407.2118835449219,411.7613830566406,393.2767028808594,477.2991638183594,460.5459289550781,469.1978759765625,453.8214416503906,2.559999942779541,1.8700000047683716,802.0992431640625,-0.01012140978127718,-1.4562005996704102,-1.359281063079834,-1.4124956130981445,-1.443485975265503,-0.14375858008861542,-0.07496387511491776,0.2543894052505493,0.2639232277870178,0.5385648012161255,0.4789608120918274,0.6905785202980042,0.5243086814880371,0.885894775390625,0.9023450016975403,0.4260594844818115,23.09357452392578,87.9371109008789,173.20689392089844,28.95812225341797,93.9000015258789,157.2924041748047,27.191991806030273,217.96917724609375,2.021690845489502,0.0,0.29640522599220276,56.363712310791016,4.423370361328125,4.79845666885376,4.622849464416504,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23250194788647477,0.2909140654067519,0.2524041967083812,0.12884101418603996,0.09533877581235216,3.4358296813159295,135.15874862670898,3.747891726564595,100.03347778320312,657.1250606354967,222.8053453233507,-10.12140978127718,-1417.865812778473,0.028357804082599244,-0.10936122760176659,0.25915631651878357,0.9527328610420227,0.5087628066539764
2024-11-13 09:40:00,5291.8779296875,79.65252685546875,140.0135498046875,6.0,49.765525817871094,61.668968200683594,53.530189514160156,27.364839553833008,19.784347534179688,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.60952758789062,135.35362243652344,136.19015502929688,831.6804809570312,491.31396484375,369.3476867675781,351.9647521972656,366.8802185058594,350.8537292480469,423.2852783203125,406.44012451171875,411.10247802734375,393.1639709472656,473.8909606933594,457.6539001464844,467.5606994628906,455.42767333984375,2.559999942779541,1.8700000047683716,806.5078125,-0.027137989178299904,-1.5366581678390503,-1.4423519372940063,-1.4890741109848022,-1.5195467472076416,-0.15384402871131897,-0.0895838513970375,0.2785581052303314,0.29502785205841064,0.5453023314476013,0.4906235337257385,0.689686119556427,0.5336995124816895,0.8870969414710999,0.9129630327224731,0.4972834885120392,22.711162567138672,87.9371109008789,173.20689392089844,28.95812225341797,93.9000015258789,157.2924041748047,27.191991806030273,235.47833251953125,2.0049641132354736,0.0,0.350283145904541,19.30451202392578,4.183935165405273,4.811610221862793,4.613636016845703,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2346170275062062,0.29073519812832727,0.2523653420566512,0.1290101372142843,0.0932722950945311,3.463163486598622,135.15877532958984,3.771880570220837,96.56317138671875,657.1250606354967,224.02994791666669,-27.137989178299904,-1496.9077408313751,0.029284455229874155,-0.12171394005417824,0.28679297864437103,0.9565358757972717,0.5179629325866699
2024-11-13 09:45:00,5308.697265625,79.65835571289062,140.0081329345703,6.0,49.84740447998047,62.041996002197266,53.30812454223633,27.783851623535156,20.357009887695312,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.60952758789062,135.20713806152344,136.09521484375,841.5286254882812,489.2493591308594,368.6793212890625,351.6839294433594,366.2513732910156,349.77569580078125,423.3495178222656,406.5381774902344,410.9407043457031,389.97802734375,471.7297058105469,455.5033264160156,471.1653137207031,451.71649169921875,2.559999942779541,1.8700000047683716,812.6542358398438,-0.06417390704154968,-1.5173707008361816,-1.4393510818481445,-1.4798827171325684,-1.489889144897461,-0.1672290861606598,-0.10188917815685272,0.2741760015487671,0.279464989900589,0.5469527244567871,0.48421594500541687,0.6750574111938477,0.507451057434082,0.862399160861969,0.9232399463653564,0.4476172626018524,23.025434494018555,87.9371109008789,173.20689392089844,28.95812225341797,93.9000015258789,157.2924041748047,27.191991806030273,242.78164672851562,1.8506993055343628,0.0,0.3586113750934601,19.3959903717041,4.213089466094971,4.771355152130127,4.76811408996582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23365417396016527,0.2908149677593596,0.24987591500946135,0.1302337196540719,0.09542122361694184,3.4721204985701166,135.09841918945312,3.804452580578819,106.9202880859375,657.1250606354967,225.73728773328995,-64.17390704154968,-1481.6234111785889,0.02781640436844328,-0.13455913215875626,0.27682049572467804,0.9287829399108887,0.515584334731102
2024-11-13 09:50:00,5305.18701171875,79.68309783935547,140.0557098388672,6.0,49.96232986450195,61.75860595703125,53.17857360839844,27.654190063476562,20.406585693359375,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.60952758789062,135.31968688964844,136.09521484375,851.1085205078125,489.3099060058594,369.4070739746094,351.96478271484375,369.0240783691406,350.8537292480469,422.4093017578125,403.7232360839844,410.6843566894531,393.0956726074219,470.8855285644531,454.86968994140625,479.4285583496094,458.1770324707031,2.559999942779541,1.8700000047683716,813.8612670898438,-0.03912512958049774,-1.5816054344177246,-1.4973758459091187,-1.5430423021316528,-1.6053434610366821,-0.12735722959041595,-0.06308425962924957,0.2562076449394226,0.2786639332771301,0.5710915327072144,0.498828649520874,0.7015692591667175,0.5267957448959351,0.8946731090545654,0.9509316086769104,0.4474879503250122,24.85004234313965,89.25856018066406,167.72576904296875,28.726181030273438,93.9000015258789,157.2924041748047,27.191991806030273,258.06671142578125,2.591379404067993,0.0,0.40821391344070435,11.060505867004395,4.117358684539795,4.714256763458252,4.667871475219727,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23460867278931685,0.2900005787598779,0.24971122461523976,0.12985609048759328,0.0958234333479722,3.4682601385197254,135.12655639648438,3.850308094147615,109.15475463867188,657.1250606354967,226.07257419162326,-39.12512958049774,-1556.8417608737946,0.029695793482179173,-0.09522074460983276,0.26743578910827637,0.9649671316146851,0.5349600911140442
2024-11-13 09:55:00,5296.54052734375,79.67988586425781,140.0715789794922,6.0,49.84806823730469,62.02180099487305,53.641841888427734,27.767929077148438,20.396039962768555,7.0,7.0,7.0,7.0,7.0,135.4573974609375,133.60952758789062,135.20713806152344,136.09521484375,868.5830078125,491.2645568847656,371.04443359375,352.1965637207031,366.9737854003906,348.7273254394531,422.9580078125,403.35089111328125,410.2632141113281,392.4010009765625,475.4327697753906,458.7882385253906,476.4731750488281,455.6208190917969,2.559999942779541,1.8700000047683716,821.5966186523438,-0.0895632952451706,-1.6164264678955078,-1.5321968793869019,-1.5651441812515259,-1.5959895849227905,-0.0844990685582161,-0.007290334906429052,0.24229158461093903,0.24686257541179657,0.574285089969635,0.5072387456893921,0.6748408079147339,0.5070653557777405,0.8950796127319336,0.9587653875350952,0.4410765469074249,25.37655258178711,89.25856018066406,167.72576904296875,28.726181030273438,93.9000015258789,157.2924041748047,27.191991806030273,253.8076629638672,1.7179139852523804,0.0,0.40137773752212524,13.129302024841309,4.213542461395264,4.723424434661865,4.489139080047607,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23328845004661575,0.29026139497148,0.25104327197241,0.12995362437263783,0.09545325863685639,3.485591901083356,135.0923194885254,3.935775074292578,112.060546875,657.1250606354967,228.22128295898438,-89.5632952451706,-1577.4392783641815,0.028566329985606514,-0.045894701732322574,0.2445770800113678,0.9283734858036041,0.5407619178295135
2024-11-13 10:00:00,5281.64599609375,79.70046997070312,139.97938537597656,6.0,49.770347595214844,61.83144760131836,53.47273254394531,27.416166305541992,19.646160125732422,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.60952758789062,135.24130249023438,136.09521484375,874.8295288085938,491.01171875,366.44873046875,350.79901123046875,363.7850646972656,349.5022888183594,420.7586364746094,403.21044921875,409.16986083984375,392.1904296875,474.9337158203125,458.56292724609375,473.214111328125,455.2129821777344,2.559999942779541,1.8700000047683716,816.3116455078125,-0.030929725617170334,-1.523398995399475,-1.4357621669769287,-1.4762684106826782,-1.482045292854309,-0.16353388130664825,-0.08659805357456207,0.2727698087692261,0.27254751324653625,0.5333304405212402,0.4660925567150116,0.6999728083610535,0.5467956066131592,0.8948168158531189,0.898571252822876,0.4532293677330017,23.40154457092285,89.25856018066406,167.72576904296875,28.726181030273438,93.9000015258789,157.2924041748047,27.191991806030273,240.48341369628906,2.107779026031494,0.0,0.34974226355552673,30.58501434326172,4.357861518859863,4.771355152130127,4.536806106567383,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23461433794487752,0.2914696168316779,0.25206715142787983,0.1292381109948249,0.0926107828007398,3.4702485198733717,135.08063888549805,3.9752586044075278,98.83203125,657.1250606354967,226.75323486328125,-30.929725617170334,-1479.3687164783478,0.028170413661696623,-0.12506596744060516,0.27265866100788116,0.9733706116676331,0.4997114986181259
2024-11-13 10:05:00,5287.38232421875,79.70046997070312,140.0244140625,6.0,49.854278564453125,61.95962142944336,53.9260368347168,27.63471794128418,19.957895278930664,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.60952758789062,135.31967163085938,136.09521484375,848.1406860351562,489.7933654785156,368.28546142578125,353.1700744628906,367.3938293457031,350.583740234375,421.7960205078125,407.02593994140625,408.2917175292969,393.2700500488281,471.4490966796875,455.3569030761719,463.686767578125,453.6598815917969,2.559999942779541,1.8700000047683716,826.5347290039062,-0.04236868768930435,-1.5824882984161377,-1.4960517883300781,-1.5375659465789795,-1.54425847530365,-0.1400478333234787,-0.06870868802070618,0.2823706567287445,0.26514101028442383,0.5402752161026001,0.5155579447746277,0.692796528339386,0.538592517375946,0.8946986198425293,0.9246274828910828,0.46093836426734924,22.64850616455078,89.25856018066406,167.72576904296875,28.726181030273438,93.9000015258789,157.2924041748047,27.191991806030273,245.8692169189453,1.6662245988845825,0.0,0.40782544016838074,25.147045135498047,4.211281776428223,4.733513832092285,4.596227645874023,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23369278880809488,0.29043679183163507,0.25277922577859807,0.1295382159682574,0.09355297761341458,3.486022230658761,135.1002311706543,3.8498022682427084,87.8363037109375,657.1250606354967,229.59298027886285,-42.36868768930435,-1540.0911271572113,0.028412805968723278,-0.10437826067209244,0.27375583350658417,0.962092787027359,0.5279165804386139
2024-11-13 10:10:00,5209.13330078125,79.71603393554688,140.0498809814453,6.0,49.386566162109375,61.62864303588867,53.46961212158203,27.48642349243164,18.844717025756836,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.60952758789062,135.24111938476562,136.12388610839844,871.35205078125,486.94354248046875,368.3564758300781,351.3670349121094,366.8802490234375,350.22509765625,420.70953369140625,407.83856201171875,411.3763122558594,395.7548828125,462.2943115234375,447.2871398925781,469.4197082519531,459.76287841796875,2.559999942779541,1.8700000047683716,818.1140747070312,-0.04350174218416214,-1.4948331117630005,-1.3990678787231445,-1.444662094116211,-1.5453556776046753,-0.1184733510017395,-0.040200360119342804,0.2548271715641022,0.25853216648101807,0.5343921780586243,0.44915103912353516,0.681320309638977,0.5366528034210205,0.8959832787513733,0.9017930030822754,0.43026959896087646,21.495269775390625,89.38978576660156,166.01673889160156,29.348758697509766,93.9000015258789,157.2924041748047,27.191991806030273,233.14988708496094,2.0645437240600586,0.9298802018165588,0.3360009491443634,58.66207504272461,4.355470657348633,4.760936260223389,4.710705757141113,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23426388462992354,0.29233385602611256,0.2536317063255821,0.1303811307873526,0.08938942223102922,3.496646764645368,135.11408233642578,4.014573636580507,86.80099487304688,657.1250606354967,227.253909640842,-43.50174218416214,-1470.9796905517578,0.02764055003222993,-0.07933685556054115,0.2566796690225601,0.9496467113494873,0.4917716085910797
2024-11-13 10:15:00,5180.1572265625,79.73579406738281,140.0799102783203,6.0,49.38612365722656,61.4395751953125,53.333213806152344,27.16368293762207,17.638357162475586,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.60952758789062,135.35362243652344,136.21881103515625,854.1574096679688,486.0800476074219,367.6044921875,352.1898498535156,365.77099609375,350.6920166015625,421.44439697265625,406.4178771972656,409.7474365234375,393.0662841796875,470.7448425292969,454.51837158203125,474.8216857910156,459.5633544921875,2.559999942779541,1.8700000047683716,801.5120849609375,0.00991344265639782,-1.464413046836853,-1.3827720880508423,-1.4316304922103882,-1.465632677078247,-0.12615710496902466,-0.05412653833627701,0.2641642689704895,0.270829975605011,0.524108350276947,0.47701436281204224,0.6887162923812866,0.513206422328949,0.8993971943855286,0.905514657497406,0.4710346758365631,21.095842361450195,89.38978576660156,166.01673889160156,29.348758697509766,93.9000015258789,157.2924041748047,27.191991806030273,238.45388793945312,1.551244854927063,2.101309299468994,0.3219149708747864,24.95174789428711,4.588433742523193,4.884039878845215,4.594547271728516,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2363413977837031,0.2940241915255543,0.2552305256174666,0.12999406146936007,0.08440982360391588,3.485266089180073,135.1659393310547,3.9573659515417248,93.68609619140625,657.1250606354967,222.64224582248264,9.91344265639782,-1436.1120760440826,0.02917163755189687,-0.09014182165265083,0.26749712228775024,0.9453195035457611,0.5005613565444946
2024-11-13 10:20:00,5202.6796875,79.76791381835938,140.005615234375,6.0,49.2547721862793,61.5469856262207,53.63558578491211,27.41145896911621,17.856294631958008,7.0,7.0,7.0,7.0,7.0,135.4009552001953,133.60952758789062,135.35362243652344,136.09521484375,790.8500366210938,487.9510192871094,368.926513671875,352.65423583984375,367.3940124511719,351.57098388671875,422.8009033203125,411.2001953125,412.02056884765625,394.88311767578125,472.249755859375,455.6684875488281,466.52130126953125,456.5098571777344,2.559999942779541,1.8700000047683716,783.8289184570312,-0.04419374838471413,-1.4931281805038452,-1.4032829999923706,-1.4435256719589233,-1.473333477973938,-0.13552552461624146,-0.07620564103126526,0.24263478815555573,0.25231558084487915,0.5394887328147888,0.4837321639060974,0.6748806238174438,0.5117021799087524,0.8850882053375244,0.9323899149894714,0.44042134284973145,21.489221572875977,89.38978576660156,166.01673889160156,29.348758697509766,93.9000015258789,157.2924041748047,27.191991806030273,248.6951141357422,2.2255983352661133,3.37839937210083,0.007688949815928936,14.160061836242676,4.412264823913574,4.938451290130615,4.984152793884277,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23487637088601404,0.2934930359273354,0.2557667243259515,0.13071431899040206,0.08514954987029708,3.4825362094616206,135.11483001708984,3.648197086687599,87.42617797851562,657.1250606354967,217.73025512695312,-44.19374838471413,-1453.3175826072693,0.029724297393124783,-0.10586558282375336,0.24747518450021744,0.9307317137718201,0.5116104483604431
2024-11-13 10:25:00,5181.1005859375,79.77552795410156,139.98643493652344,6.0,49.54487991333008,61.5015754699707,52.53044509887695,27.644935607910156,18.156606674194336,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.69036865234375,135.35362243652344,136.21881103515625,808.0865478515625,488.2098693847656,369.2944030761719,352.08367919921875,370.94024658203125,352.0347900390625,423.703369140625,409.5220642089844,412.79010009765625,395.5251159667969,470.5833740234375,454.46966552734375,476.5431213378906,461.3475036621094,2.559999942779541,1.8700000047683716,780.50244140625,-0.03479839116334915,-1.551465392112732,-1.461885690689087,-1.5068085193634033,-1.548792839050293,-0.11119130253791809,-0.058553487062454224,0.24771209061145782,0.26114001870155334,0.5458482503890991,0.483133465051651,0.6948162913322449,0.5295506119728088,0.9018747210502625,0.9463143348693848,0.44377458095550537,22.645536422729492,89.37757873535156,167.51214599609375,29.2083740234375,93.9000015258789,157.2924041748047,27.191991806030273,229.58221435546875,1.784382700920105,2.104461193084717,6.433852672576904,43.8571662902832,4.255221843719482,4.90462589263916,5.1133503913879395,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23662837137970116,0.29373403803183806,0.2508875527267896,0.13203334231992908,0.0867166955417421,3.49159356294578,135.15982818603516,3.743235018651586,98.87179565429688,657.1250606354967,216.80623372395834,-34.79839116334915,-1517.2381103038788,0.0315379537790706,-0.08487239480018616,0.2544260546565056,0.9595915973186493,0.5144908577203751
