datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-13 10:30:00,5208.47021484375,79.78229522705078,139.97181701660156,6.0,49.63488006591797,61.62451171875,53.54941177368164,27.498485565185547,18.42725944519043,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.60952758789062,135.20713806152344,136.09521484375,857.828125,490.2950134277344,372.1843566894531,352.548095703125,368.5115661621094,350.6431579589844,423.5462341308594,406.6498718261719,412.53375244140625,394.1909484863281,476.4272155761719,459.73382568359375,477.7315979003906,458.0498962402344,2.559999942779541,1.8700000047683716,796.7373046875,-0.11463245749473572,-1.539644718170166,-1.447158932685852,-1.4842970371246338,-1.5650807619094849,-0.15801119804382324,-0.09302497655153275,0.19879959523677826,0.25076475739479065,0.5560603737831116,0.4583966135978699,0.6942320466041565,0.524701714515686,0.9106995463371277,0.9106264114379883,0.43834713101387024,23.342267990112305,89.37757873535156,167.51214599609375,29.2083740234375,93.9000015258789,157.2924041748047,27.191991806030273,262.6867370605469,1.3183635473251343,3.1311118602752686,1.0584789514541626,8.126840591430664,4.644887924194336,4.945286750793457,4.542196750640869,2.810378313064575,3.2959487438201904,2.1057450771331787,0.23553271356324776,0.2924271892639036,0.25410836589149927,0.13048873927863627,0.08744299200271312,3.495741406843027,135.0720977783203,3.952768116312943,109.11892700195312,657.1250606354967,221.31591796875,-114.63245749473572,-1509.0453624725342,0.02846859871384057,-0.125518087297678,0.22478217631578445,0.9565829038619995,0.5072284936904907
2024-11-13 10:35:00,5205.8212890625,79.78770446777344,140.00271606445312,6.0,49.38743209838867,61.27879333496094,53.3387336730957,27.062255859375,17.914897918701172,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.60952758789062,135.3197784423828,136.21881103515625,818.5956420898438,491.9188232421875,370.4342956542969,351.47344970703125,366.9206237792969,351.732666015625,421.11724853515625,406.53125,411.606201171875,392.56292724609375,478.1265563964844,461.2524108886719,475.40399169921875,456.8642578125,2.559999942779541,1.8700000047683716,794.1012573242188,-0.0444282591342926,-1.4578138589859009,-1.3753055334091187,-1.4068001508712769,-1.4560015201568604,-0.21443623304367065,-0.13577736914157867,0.2770228087902069,0.23966416716575623,0.5146373510360718,0.4891048073768616,0.6923670172691345,0.5344871878623962,0.9013466835021973,0.9173176884651184,0.41112151741981506,22.742996215820312,89.37757873535156,167.51214599609375,29.2083740234375,93.9000015258789,157.2924041748047,27.191991806030273,253.9582061767578,1.9251254796981812,2.3088560104370117,0.6348321437835693,9.373648643493652,4.5954060554504395,4.955389499664307,4.816020488739014,2.8145382404327393,3.2959487438201904,2.1057450771331787,0.23632372846033473,0.29322506356714906,0.25523109579511916,0.12949556058096204,0.08572455159643504,3.468435343940575,135.13115692138672,3.7739089221970374,103.19195556640625,657.1250606354967,220.58368259006076,-44.4282591342926,-1423.9802658557892,0.028352496891729705,-0.17510680109262466,0.25834348797798157,0.9596106112003326,0.5018710792064667
2024-11-13 10:40:00,5195.05712890625,79.79792022705078,140.0260772705078,6.0,49.658447265625,61.47685241699219,52.99935531616211,27.394817352294922,18.10262107849121,7.0,7.0,7.0,7.0,7.0,135.2955322265625,133.60952758789062,135.20713806152344,136.09521484375,859.1007080078125,491.77178955078125,367.2877197265625,351.12139892578125,366.0404968261719,352.58978271484375,420.70953369140625,406.91729736328125,411.44427490234375,393.1151428222656,475.6483459472656,458.793212890625,473.9017333984375,456.3973388671875,2.559999942779541,1.8700000047683716,799.7467651367188,-0.03889262303709984,-1.5405447483062744,-1.4488269090652466,-1.4778531789779663,-1.4939186573028564,-0.1462317258119583,-0.06454984098672867,0.2607199251651764,0.23673996329307556,0.5394646525382996,0.5029966235160828,0.6951220631599426,0.5357410907745361,0.9117213487625122,0.9542616009712219,0.4328937530517578,24.81569480895996,90.42583465576172,168.920166015625,29.2449951171875,93.9000015258789,157.2924041748047,27.191991806030273,260.2125244140625,2.020972967147827,1.9986652135849,0.5015761852264404,8.918033599853516,4.481594085693359,4.877688884735107,4.653005599975586,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23688380177489288,0.2932606902465909,0.2528208083461678,0.13068045500151124,0.08635424463083718,3.486431895336585,135.05185317993164,3.968852792294207,96.09793090820312,657.1250606354967,222.1518792046441,-38.89262303709984,-1490.285873413086,0.029409329041851492,-0.10539078339934349,0.24872994422912598,0.9629926085472107,0.5212306380271912
2024-11-13 10:45:00,5203.60693359375,79.79324340820312,140.0377655029297,6.0,49.28013610839844,61.53301239013672,51.449153900146484,27.45679473876953,17.756664276123047,7.0,7.0,7.0,7.0,7.0,135.3521728515625,133.60952758789062,135.20713806152344,136.09521484375,863.207275390625,491.1141662597656,367.3416748046875,351.5220947265625,365.9327087402344,352.4925537109375,422.36041259765625,407.67706298828125,411.4929504394531,393.5729064941406,476.0019836425781,458.94976806640625,475.2100524902344,457.89691162109375,2.559999942779541,1.8700000047683716,792.5497436523438,-0.0167709868401289,-1.5507864952087402,-1.472922444343567,-1.5136417150497437,-1.4980498552322388,-0.042599838227033615,0.028482483699917793,0.26821771264076233,0.26389312744140625,0.5212221145629883,0.479068398475647,0.6770656108856201,0.3136219084262848,0.9049179553985596,0.9042374491691589,0.4803731143474579,23.72374725341797,91.64510345458984,170.55789184570312,29.2449951171875,90.25,157.2924041748047,27.191991806030273,258.8123779296875,2.035614490509033,0.0,0.4575248956680298,9.10030746459961,4.39908504486084,4.814526557922363,4.496245861053467,4.211490154266357,3.2959487438201904,2.1057450771331787,0.237522377422032,0.2965792821816866,0.24797669640835643,0.13233736100882748,0.08558428297909747,3.444900050079821,135.06601333618164,3.981272004929724,96.22848510742188,657.1250606354967,220.1527065700955,-16.7709868401289,-1508.8501274585724,0.030785329112361575,-0.007058677263557911,0.2660554200410843,0.8338765650987625,0.5001452565193176
2024-11-13 10:50:00,5191.9326171875,79.79521179199219,140.08282470703125,6.0,48.35593795776367,61.55717468261719,50.74906921386719,27.38521957397461,17.862173080444336,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.51095581054688,135.20713806152344,136.09521484375,814.8932495117188,492.5080871582031,368.5744934082031,352.245361328125,366.9857482910156,352.245361328125,423.9139404296875,405.723388671875,411.44427490234375,392.56292724609375,477.5774230957031,460.65460205078125,480.2471923828125,458.0993957519531,2.559999942779541,1.8700000047683716,790.9421997070312,-0.05125933513045311,-1.4732975959777832,-1.3747482299804688,-1.408440113067627,-1.427931308746338,-0.14656174182891846,-0.08046458661556244,0.24138517677783966,0.24589896202087402,0.5172498226165771,0.4775657653808594,0.6722027063369751,0.5106927156448364,0.8964999318122864,0.9477398991584778,0.4271763861179352,22.357852935791016,91.64510345458984,170.55789184570312,29.2449951171875,90.25,157.2924041748047,27.191991806030273,0.0,1.8031070232391357,0.0,0.46406087279319763,4.697323799133301,4.421667575836182,4.753660202026367,4.291913986206055,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23484064824643844,0.29895246410713244,0.24646289195129728,0.13299633899647503,0.08674765669865679,3.4265828448263056,135.04745483398438,3.7668897942815804,107.2120361328125,657.1250606354967,219.70616658528647,-51.25933513045311,-1421.1043119430542,0.028378336119426653,-0.11351316422224045,0.24364206939935684,0.9275490641593933,0.49740779399871826
2024-11-13 10:55:00,5195.44677734375,79.81430053710938,140.0081329345703,6.0,47.48897171020508,61.674713134765625,51.43449020385742,27.23113441467285,18.071168899536133,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.60952758789062,135.20713806152344,136.19012451171875,823.7693481445312,493.8466491699219,370.0251770019531,351.68377685546875,366.2423400878906,350.966552734375,423.703369140625,404.42596435546875,412.11260986328125,392.08203125,477.73468017578125,460.8162841796875,476.58941650390625,455.21319580078125,2.559999942779541,1.8700000047683716,798.1375732421875,-0.06507185101509094,-1.414155125617981,-1.32291579246521,-1.3636547327041626,-1.3970451354980469,-0.22125664353370667,-0.16179852187633514,0.23996758460998535,0.24373199045658112,0.5082265734672546,0.49132612347602844,0.6629830002784729,0.4780609607696533,0.8683570623397827,0.9292289614677429,0.43805915117263794,22.902671813964844,91.64510345458984,170.55789184570312,29.2449951171875,90.25,157.2924041748047,27.191991806030273,137.00955200195312,1.4310894012451172,28.679275512695312,0.47119805216789246,195.99005126953125,4.38776159286499,4.646914958953857,4.137670516967773,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23064041466904242,0.2995365218434449,0.24980267463570327,0.13225386667951197,0.08776652217229737,3.424113862188712,135.0958251953125,3.805344410741264,111.21978759765625,657.1250606354967,221.7048814561632,-65.07185101509094,-1374.44269657135,0.02663864656838522,-0.1915275827050209,0.24184978753328323,0.9020134806632996,0.49977634847164154
2024-11-13 11:00:00,5215.916015625,79.818603515625,140.0135498046875,6.0,47.03489303588867,61.116825103759766,51.101287841796875,28.46103286743164,18.807939529418945,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.6339111328125,135.35362243652344,136.12384033203125,841.9205322265625,492.6060791015625,369.1371154785156,351.5220947265625,366.880126953125,351.47332763671875,423.8602600097656,406.3618469238281,410.88134765625,390.6405334472656,475.8451843261719,459.3136901855469,468.0447082519531,452.31402587890625,2.559999942779541,1.8700000047683716,797.42626953125,-0.02055332623422146,-1.431847095489502,-1.3406301736831665,-1.3901668787002563,-1.3989548683166504,-0.12048058956861496,-0.059549085795879364,0.26327037811279297,0.25076737999916077,0.5384860038757324,0.46478790044784546,0.6766496896743774,0.5260639190673828,0.8942574262619019,0.9477182626724243,0.4382507801055908,22.96525764465332,91.34907531738281,165.5650634765625,29.67225456237793,90.25,157.2924041748047,27.191991806030273,532.0728149414062,2.0593819618225098,511.9920959472656,0.4706772565841675,560.0,4.828902721405029,4.7696051597595215,3.9580769538879395,4.211490154266357,14.11253547668457,127.76325225830078,0.2277476392838571,0.2959337576740101,0.24743752816560896,0.1378111573931286,0.09106991748339525,3.4209712883474523,135.1219711303711,3.873929854872537,103.02322387695312,657.1250606354967,221.50729709201389,-20.55332623422146,-1390.3997540473938,0.027918739476500806,-0.09001483768224716,0.25701887905597687,0.9396816492080688,0.5016369521617889
2024-11-13 11:05:00,5189.9208984375,79.82527923583984,140.0364990234375,6.0,47.531463623046875,61.52873611450195,50.66658401489258,28.56934356689453,19.069881439208984,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.71481323242188,135.35362243652344,136.21881103515625,812.5528564453125,489.7284851074219,371.41680908203125,352.3867492675781,367.1258239746094,349.6697998046875,427.11834716796875,407.55755615234375,411.7035217285156,393.04498291015625,473.4264221191406,457.049560546875,465.5062255859375,455.71380615234375,2.559999942779541,1.8700000047683716,784.3010864257812,-0.0748676285147667,-1.5323666334152222,-1.4391098022460938,-1.478417158126831,-1.5109632015228271,-0.16912391781806946,-0.09575854986906052,0.25626254081726074,0.24950920045375824,0.5311335325241089,0.4606180489063263,0.6826217174530029,0.5232261419296265,0.8835242986679077,0.9192554354667664,0.4629594087600708,23.67091178894043,91.34907531738281,165.5650634765625,29.67225456237793,90.25,157.2924041748047,27.191991806030273,247.74693298339844,1.5178407430648804,104.46418762207031,0.43798232078552246,64.47705078125,4.923638343811035,4.8881964683532715,3.9477226734161377,2.5886335372924805,8.422980308532715,60.10143280029297,0.22921530827355643,0.2967156308927441,0.24433408502301013,0.1377725488277127,0.09196242698297666,3.4521572693202853,135.1659393310547,3.757527125424712,100.87469482421875,657.1250606354967,217.86141289605035,-74.8676285147667,-1490.2141988277435,0.02981962414525057,-0.132441233843565,0.2528858706355095,0.9442347884178162,0.4958757907152176
2024-11-13 11:10:00,5197.76171875,79.8389663696289,140.03607177734375,6.0,47.0244140625,61.415069580078125,51.7054328918457,27.834228515625,18.274356842041016,7.0,7.0,7.0,7.0,7.0,135.35215759277344,133.60952758789062,135.20713806152344,136.09521484375,810.4362182617188,489.55352783203125,372.39019775390625,351.91619873046875,366.1432800292969,349.2973327636719,425.7146301269531,408.1087646484375,411.65484619140625,391.2078857421875,478.7966613769531,462.0462341308594,470.9596252441406,457.3678283691406,2.609999895095825,1.940000057220459,782.7750854492188,-0.02891363948583603,-1.4237279891967773,-1.3360742330551147,-1.378805160522461,-1.441704511642456,-0.1730218529701233,-0.07761844992637634,0.23743289709091187,0.2088804990053177,0.5357296466827393,0.4767279624938965,0.6755297183990479,0.5222482681274414,0.8948307633399963,0.9427459836006165,0.4339563846588135,23.317432403564453,91.34907531738281,165.5650634765625,29.67225456237793,90.25,157.2924041748047,27.191991806030273,239.055908203125,1.7051743268966675,20.244333267211914,0.3623628318309784,53.71519470214844,4.8832902908325195,4.870654582977295,4.035754203796387,4.211490154266357,8.422980308532715,37.851470947265625,0.22799328802234248,0.29776497861456913,0.25068875154855585,0.13495154390245284,0.08860143791207972,3.428457002788911,135.06600952148438,3.742085591980322,105.71499633789062,651.7212171591013,217.4375237358941,-28.91363948583603,-1395.0779736042023,0.02889574900048331,-0.12532015144824982,0.22315669804811478,0.9366538524627686,0.5062288045883179
2024-11-13 11:15:00,5185.97509765625,79.82526397705078,139.98226928710938,6.0,47.10262680053711,61.401187896728516,50.164085388183594,28.04608726501465,18.424297332763672,7.0,7.0,7.0,7.0,7.0,135.27122497558594,133.60952758789062,135.20713806152344,136.09521484375,808.7688598632812,491.6652526855469,371.5713806152344,351.5220947265625,367.858642578125,350.6483459472656,424.2325134277344,408.3475036621094,411.37652587890625,390.4696350097656,479.8260498046875,462.91375732421875,474.00213623046875,457.6915588378906,2.609999895095825,1.940000057220459,786.7108154296875,-0.01399204507470131,-1.451140284538269,-1.3592911958694458,-1.401006817817688,-1.417852520942688,-0.1416904777288437,-0.06844860315322876,0.2528645694255829,0.2367214411497116,0.5346040725708008,0.4745286703109741,0.6785027980804443,0.5302634239196777,0.8890787363052368,0.9360078573226929,0.4429468512535095,23.148401260375977,91.46504974365234,164.55795288085938,29.873676300048828,90.25,157.2924041748047,27.191991806030273,231.3804168701172,1.8701213598251343,2.7422754764556885,0.3585472106933594,15.148574829101562,4.768156051635742,4.740342617034912,4.018716335296631,4.211490154266357,6.317234992980957,36.867210388183594,0.22961402291762606,0.29931608325351655,0.2445379002054466,0.1367179573930977,0.08981403623031306,3.4176692835723457,135.0457763671875,3.7428742466370712,107.27435302734375,651.7212171591013,218.5307820638021,-13.99204507470131,-1407.3227047920227,0.029176215209216677,-0.10506954044103622,0.24479300528764725,0.9436345100402832,0.5045663714408875
2024-11-13 11:20:00,5201.2900390625,79.84066009521484,140.00271606445312,6.0,47.073570251464844,61.443946838378906,51.232505798339844,28.203754425048828,18.619386672973633,7.0,7.0,7.0,7.0,7.0,135.27122497558594,133.48133850097656,135.20713806152344,136.07070922851562,822.64697265625,493.2258605957031,371.1505126953125,351.156005859375,365.7711486816406,349.2973327636719,425.5527648925781,407.43096923828125,410.9407043457031,389.7584533691406,480.26141357421875,463.2940979003906,475.35498046875,456.08026123046875,2.609999895095825,1.940000057220459,788.524658203125,-0.04152056947350502,-1.4572652578353882,-1.374242901802063,-1.4101388454437256,-1.4345492124557495,-0.13999338448047638,-0.05703238397836685,0.24536865949630737,0.25893181562423706,0.548731803894043,0.48614972829818726,0.6730101108551025,0.5123564004898071,0.8823525309562683,0.9559401273727417,0.43787628412246704,22.8814640045166,91.46504974365234,164.55795288085938,29.873676300048828,90.25,157.2924041748047,27.191991806030273,234.33059692382812,1.9678659439086914,0.0,0.3795356750488281,16.10599708557129,4.719836235046387,4.774162292480469,3.938281774520874,4.211490154266357,6.317234992980957,20.894018173217773,0.2278784394985991,0.2974439934631675,0.24801142999272113,0.13653155076296425,0.09013458628254803,3.4314412836753054,135.0076026916504,3.795890480144931,112.014404296875,651.7212171591013,219.03462727864584,-41.52056947350502,-1419.0490543842316,0.028712766022283537,-0.09851288422942162,0.2521502375602722,0.9291883111000061,0.5174407660961151
2024-11-13 11:25:00,5199.939453125,79.82206726074219,140.01065063476562,6.0,47.240478515625,60.36701583862305,51.51850128173828,27.88178825378418,18.46834373474121,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.45684814453125,135.1018524169922,135.98992919921875,813.3901977539062,493.306640625,372.1897888183594,352.3028564453125,367.91375732421875,349.3396301269531,426.2302551269531,400.883056640625,409.4792175292969,388.9263916015625,478.6907653808594,460.2955627441406,476.9510803222656,456.5450744628906,2.609999895095825,1.940000057220459,798.1007690429688,-0.05714654549956322,-1.46489417552948,-1.3702762126922607,-1.4234018325805664,-1.4891892671585083,-0.1798979789018631,-0.10059263557195663,0.27328336238861084,0.2713817059993744,0.5165866613388062,0.47030502557754517,0.6751956939697266,0.5293300151824951,0.8896986246109009,0.9408538937568665,0.4844937324523926,23.428056716918945,91.46504974365234,164.55795288085938,29.873676300048828,90.25,157.2924041748047,27.191991806030273,230.2958526611328,1.779266119003296,0.0,0.35561615228652954,17.703277587890625,4.448775291442871,4.750950813293457,4.091055393218994,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22990738175654413,0.2937908969597582,0.2507274293969735,0.13569356487355808,0.08988072701316607,3.414104642331698,134.92292022705078,3.7541523169778497,123.16229248046875,651.7212171591013,221.69465806749133,-57.14654549956322,-1436.9403719902039,0.028073964114227638,-0.14024530723690987,0.2723325341939926,0.9398607015609741,0.49344584345817566
2024-11-13 11:30:00,5208.0390625,79.82744598388672,140.0298309326172,6.0,47.33900451660156,60.4381103515625,51.4927978515625,28.495758056640625,18.724712371826172,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.3760528564453,134.97825622558594,135.8846435546875,851.8312377929688,494.5223388671875,375.0789794921875,352.4352722167969,368.8692321777344,348.2186584472656,425.1049499511719,401.31329345703125,408.3558654785156,384.6724853515625,476.503173828125,457.13360595703125,471.3184814453125,439.9267578125,2.609999895095825,1.940000057220459,813.7883911132812,-0.05699146166443825,-1.4799962043762207,-1.390151023864746,-1.4245823621749878,-1.4596188068389893,-0.1713506579399109,-0.0939561054110527,0.2427990585565567,0.24072428047657013,0.540250837802887,0.4897133409976959,0.6770002841949463,0.5251652598381042,0.8927584886550903,0.9558609127998352,0.4467833638191223,25.365131378173828,91.26667785644531,166.09608459472656,29.342655181884766,90.25,157.2924041748047,27.191991806030273,229.5723114013672,1.9788837432861328,0.0,0.37767669558525085,43.80076217651367,4.635218143463135,4.720600128173828,4.020591735839844,4.211490154266357,3.2959487438201904,4.559581756591797,0.22925525051027415,0.29269213137246913,0.24937140929515983,0.1380004125237633,0.09068079629833356,3.42562121556743,134.84550094604492,3.925460132247472,141.53060913085938,651.7212171591013,226.05233086480035,-56.99146166443825,-1438.587099313736,0.027037278486267333,-0.1326533816754818,0.24176166951656342,0.9395829141139984,0.5149820894002914
2024-11-13 11:35:00,5195.599609375,79.84598541259766,140.0623779296875,6.0,47.15121841430664,60.2691650390625,50.9827880859375,27.48666763305664,18.122329711914062,7.0,7.0,7.0,7.0,7.0,135.0377655029297,133.3760528564453,134.97825622558594,135.8846435546875,848.7259521484375,489.7882995605469,371.55059814453125,350.8537292480469,368.30718994140625,348.9039611816406,422.0645446777344,402.6461486816406,407.9468994140625,390.4757080078125,467.7373046875,451.80902099609375,464.5566101074219,451.08013916015625,2.609999895095825,1.940000057220459,799.3489990234375,-0.012195899151265621,-1.4239221811294556,-1.3478823900222778,-1.3824244737625122,-1.3840363025665283,-0.137267604470253,-0.06960874050855637,0.2511660158634186,0.2530355453491211,0.5238004326820374,0.4713425040245056,0.6721986532211304,0.5157819986343384,0.8877906799316406,0.92955082654953,0.4426078498363495,24.257423400878906,91.26667785644531,166.09608459472656,29.342655181884766,90.25,157.2924041748047,27.191991806030273,245.2307891845703,2.200094699859619,0.0,0.3921864628791809,9.98817253112793,4.3638787269592285,4.630842208862305,4.181199550628662,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23111963699112684,0.29541946134227526,0.24990072094599747,0.1347305299648474,0.08882965075575304,3.3926115784202904,134.8191795349121,3.920514355033763,106.39443969726562,651.7212171591013,222.04138861762155,-12.195899151265621,-1384.5663368701935,0.027835785740451164,-0.10343817248940468,0.25210078060626984,0.9300896525382996,0.4975714683532715
2024-11-13 11:40:00,5193.521484375,79.83932495117188,139.98681640625,6.0,47.38059997558594,60.54251480102539,50.41228485107422,30.226116180419922,19.86795425415039,7.0,7.0,7.0,7.0,7.0,135.0377655029297,133.27076721191406,134.8729705810547,135.73358154296875,815.2868041992188,485.63323974609375,369.6572570800781,351.2052001953125,367.6327209472656,349.50146484375,422.1543884277344,407.2694091796875,410.17901611328125,393.3787841796875,460.7381896972656,445.06939697265625,466.84027099609375,458.052490234375,2.609999895095825,1.940000057220459,779.8617553710938,-0.04227249324321747,-1.4892756938934326,-1.399430513381958,-1.4291101694107056,-1.4555838108062744,-0.16698405146598816,-0.08559858798980713,0.24720190465450287,0.25756141543388367,0.5349661111831665,0.4594942033290863,0.6951851844787598,0.5334667563438416,0.9121455550193787,0.9178406596183777,0.4582003355026245,22.904895782470703,91.26667785644531,166.09608459472656,29.342655181884766,90.25,157.2924041748047,27.191991806030273,259.1925354003906,1.366558313369751,0.0,0.41129904985427856,7.707591533660889,3.662635087966919,4.632280349731445,5.249830722808838,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22732198072294582,0.2904700318191181,0.24186735607021675,0.1450184379943569,0.0953221933933624,3.467455803842904,134.7287712097168,3.7675560522180014,92.72509765625,651.7212171591013,216.62826538085938,-42.27249324321747,-1443.3500468730927,0.02985602123995322,-0.12629131972789764,0.25238166004419327,0.9619185626506805,0.4972301572561264
2024-11-13 11:45:00,5204.16845703125,79.84512329101562,139.9772186279297,6.0,47.32113265991211,60.2542610168457,51.4594841003418,29.582212448120117,19.330209732055664,7.0,7.0,7.0,7.0,7.0,135.1184539794922,133.3760528564453,134.97825622558594,135.73358154296875,872.330810546875,484.59912109375,365.1694030761719,348.64434814453125,366.6593933105469,350.9029235839844,420.2744445800781,404.85467529296875,412.16705322265625,392.45330810546875,461.6848449707031,446.2127990722656,479.37713623046875,463.31280517578125,2.609999895095825,1.940000057220459,799.017333984375,-0.04191986098885536,-1.476983666419983,-1.381887435913086,-1.4233907461166382,-1.454371452331543,-0.1531538963317871,-0.08585890382528305,0.2607444226741791,0.28003641963005066,0.5164104104042053,0.45421940088272095,0.6787211298942566,0.5279527306556702,0.9085118174552917,0.8869340419769287,0.4881798028945923,21.87089729309082,91.26667785644531,166.09608459472656,29.763809204101562,90.25,157.2924041748047,27.191991806030273,253.40625,1.8562074899673462,0.0,0.41428980231285095,7.243310928344727,3.879425525665283,4.696839809417725,5.238410472869873,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22756310213998765,0.2897573617412944,0.24746406474580146,0.14225821856882992,0.09295725280408655,3.4523568682781995,134.80158615112305,4.022917325982956,98.951416015625,651.7212171591013,221.94925944010419,-41.91986098885536,-1434.1583251953125,0.028262217058700155,-0.11950640007853508,0.27039042115211487,0.9426974952220917,0.48531490564346313
2024-11-13 11:50:00,5198.703125,79.84814453125,139.99224853515625,6.0,47.27721405029297,60.24519348144531,51.17125701904297,28.60264778137207,18.759450912475586,7.0,7.0,7.0,7.0,7.0,135.0377655029297,133.27076721191406,134.8729705810547,135.73358154296875,877.9990844726562,485.694091796875,368.1238708496094,351.40924072265625,367.9071960449219,349.0721435546875,425.10418701171875,406.8644714355469,408.8472595214844,389.4645690917969,469.0853271484375,452.67047119140625,471.9184265136719,456.0805358886719,2.609999895095825,1.940000057220459,800.3150024414062,-0.039654094725847244,-1.4440041780471802,-1.3573203086853027,-1.3945661783218384,-1.4296293258666992,-0.11605294048786163,-0.052290040999650955,0.24269184470176697,0.26393094658851624,0.5287376642227173,0.47521331906318665,0.6711699962615967,0.4984685480594635,0.9015981554985046,0.9518022537231445,0.44939061999320984,22.185693740844727,91.49251556396484,166.8285369873047,29.763809204101562,90.25,157.2924041748047,27.191991806030273,241.626953125,1.9357783794403076,0.0,0.36579617857933044,50.328399658203125,4.36116361618042,4.634501934051514,3.8659205436706543,6.38586950302124,66.47533416748047,3672.8505859375,0.2294389310245381,0.29237325145777343,0.24833693662958883,0.13881022947858573,0.0910406514095139,3.4245498379628936,134.7287712097168,4.0533143595007175,105.42483520507812,651.7212171591013,222.30972290039062,-39.654094725847244,-1406.3799977302551,0.02765441722590331,-0.0841714907437563,0.2533113956451416,0.9204042702913284,0.501975491642952
2024-11-13 11:55:00,5195.3095703125,79.86495208740234,139.9755859375,6.0,47.603145599365234,60.4204216003418,51.53306198120117,29.499345779418945,19.192689895629883,7.0,7.0,7.0,7.0,7.0,135.0622100830078,133.3760528564453,134.97825622558594,135.8846435546875,817.1995239257812,486.26031494140625,370.4403076171875,351.6411437988281,366.7718811035156,347.3303527832031,425.9320373535156,407.99578857421875,408.96002197265625,390.3074951171875,472.73016357421875,456.57855224609375,468.720947265625,456.97705078125,2.609999895095825,1.940000057220459,800.2139282226562,-0.061147186905145645,-1.502049446105957,-1.4103984832763672,-1.4519075155258179,-1.4717711210250854,-0.12286864221096039,-0.05509597435593605,0.23775650560855865,0.24927544593811035,0.541188657283783,0.4950356185436249,0.6624605059623718,0.49171650409698486,0.8894795775413513,0.9524862766265869,0.44714024662971497,22.639677047729492,91.49251556396484,166.8285369873047,29.763809204101562,90.25,157.2924041748047,27.191991806030273,239.7401123046875,1.6225847005844116,0.0,0.3674232065677643,72.23783874511719,4.627494812011719,4.724264144897461,3.898893356323242,4.211490154266357,26.08222198486328,328.7851257324219,0.22858799902650867,0.2901359374483089,0.2474592671066868,0.14165442933246786,0.09216236708602778,3.4632555384899653,134.82529067993164,3.7750952679108654,102.7249755859375,651.7212171591013,222.28164672851562,-61.147186905145645,-1459.0316414833069,0.028292027024452517,-0.08898230828344822,0.2435159757733345,0.9083187580108643,0.5181121379137039
2024-11-13 12:00:00,5189.2197265625,79.85641479492188,140.00523376464844,6.0,47.22540283203125,60.53121566772461,51.62592315673828,29.296424865722656,19.409870147705078,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.45680236816406,134.97825622558594,135.96539306640625,852.1603393554688,487.9308776855469,372.08514404296875,352.5964660644531,366.0942077636719,347.18243408203125,424.781005859375,409.7962951660156,407.5887756347656,391.3653869628906,469.7398681640625,454.2326965332031,465.3028259277344,456.1831359863281,2.609999895095825,1.940000057220459,803.0282592773438,-0.02630781941115856,-1.4754862785339355,-1.371969223022461,-1.4168915748596191,-1.4288554191589355,-0.13556480407714844,-0.0627870112657547,0.2825814187526703,0.2314491719007492,0.5183519124984741,0.4969103932380676,0.669687807559967,0.5157498121261597,0.8780755400657654,0.9503986239433289,0.4582444131374359,23.452367782592773,91.49251556396484,166.8285369873047,29.763809204101562,90.25,157.2924041748047,27.191991806030273,243.43251037597656,1.9311689138412476,0.0,0.41427507996559143,37.936771392822266,4.708703994750977,4.723394393920898,4.0200419425964355,4.211490154266357,6.317234992980957,15.539976119995117,0.2269482764562806,0.29089122048263183,0.24809559216590368,0.14078806597488802,0.09327684492029586,3.464658741708557,134.8858757019043,3.9412183762122535,94.23541259765625,651.7212171591013,223.06340535481772,-26.30781941115856,-1423.3006238937378,0.028076147362377207,-0.09917590767145157,0.25701529532670975,0.9275627136230469,0.5076311528682709
2024-11-13 12:05:00,5200.87890625,79.86068725585938,139.99478149414062,6.0,47.021018981933594,60.376373291015625,51.546634674072266,29.764169692993164,19.363052368164062,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.3760528564453,135.1018524169922,135.98992919921875,875.3147583007812,486.8908386230469,369.2505187988281,351.1213684082031,364.71221923828125,347.43878173828125,424.28924560546875,408.8923034667969,408.2990417480469,391.8369140625,468.32391357421875,452.6146240234375,470.9593505859375,458.9242248535156,2.609999895095825,1.940000057220459,800.5298461914062,-0.09184819459915161,-1.4480383396148682,-1.3672573566436768,-1.4035499095916748,-1.4459625482559204,-0.18882940709590912,-0.1169118881225586,0.24684694409370422,0.24170303344726562,0.5241220593452454,0.48702630400657654,0.677066445350647,0.5143508315086365,0.894826352596283,0.9381900429725647,0.429044246673584,22.47667694091797,94.20561218261719,174.01869201660156,30.007957458496094,90.25,157.2924041748047,27.191991806030273,240.88784790039062,2.0553090572357178,0.0,0.4141866862773895,9.281339645385742,4.568338394165039,4.673910617828369,3.75264048576355,4.211490154266357,15.10643196105957,274.19378662109375,0.22598518154752523,0.29017162908769967,0.24773549887253335,0.14304796955307947,0.0930597209391623,3.45659959371538,134.9027214050293,4.039231556415119,95.00607299804688,651.7212171591013,222.36940171983508,-91.84819459915161,-1416.202038526535,0.026782676842964755,-0.15287064760923386,0.24427498877048492,0.9342418611049652,0.505574181675911
2024-11-13 12:10:00,5205.080078125,79.86499786376953,139.97015380859375,6.0,47.340492248535156,60.36262512207031,51.22132873535156,28.848661422729492,18.964683532714844,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.48133850097656,135.1018524169922,135.98992919921875,834.2811279296875,488.9086608886719,375.9350280761719,354.6678466796875,370.6439514160156,347.69818115234375,425.9320983886719,401.2451477050781,407.107666015625,384.7049865722656,476.50872802734375,458.131591796875,474.0581359863281,447.1808166503906,2.609999895095825,1.940000057220459,804.181396484375,-0.04723775014281273,-1.4775407314300537,-1.3911889791488647,-1.4305905103683472,-1.4272032976150513,-0.1187349334359169,-0.0488743931055069,0.23764574527740479,0.24843594431877136,0.5404587388038635,0.4891550540924072,0.6560813784599304,0.48423078656196594,0.8831270337104797,0.9537551403045654,0.4474064111709595,23.718931198120117,94.20561218261719,174.01869201660156,30.007957458496094,90.25,157.2924041748047,27.191991806030273,232.30792236328125,2.099057674407959,0.0,0.35360080003738403,24.846729278564453,4.722563743591309,4.818225383758545,4.161363124847412,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22898809165700612,0.2919767344526891,0.24775987240832406,0.13954227369180608,0.09173302779017461,3.431675378592729,134.9290428161621,3.8467702263526355,136.55703735351562,651.7212171591013,223.38372124565973,-47.23775014281273,-1431.6308796405792,0.027743189769328453,-0.0838046632707119,0.24304084479808807,0.8981967717409134,0.5148068964481354
2024-11-13 12:15:00,5208.60693359375,79.89151000976562,139.9542694091797,6.0,47.424110412597656,60.46483612060547,51.72990036010742,28.423137664794922,18.652328491210938,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.4569091796875,135.1018524169922,135.98992919921875,804.6510620117188,493.0805358886719,376.3489685058594,351.8095703125,369.70623779296875,346.8590087890625,422.7518005371094,401.08343505859375,408.2429504394531,389.470703125,470.6717529296875,454.807861328125,472.0378723144531,450.3735656738281,2.609999895095825,1.940000057220459,802.3915405273438,-0.09357991069555283,-1.447258710861206,-1.3595807552337646,-1.3915464878082275,-1.4235440492630005,-0.18278035521507263,-0.11590731889009476,0.24766504764556885,0.24910447001457214,0.512031078338623,0.47425776720046997,0.6679233908653259,0.5073872208595276,0.8852766752243042,0.9302119016647339,0.4519335627555847,26.12595558166504,94.20561218261719,174.01869201660156,30.007957458496094,90.25,157.2924041748047,27.191991806030273,238.42425537109375,1.9309409856796265,0.0,0.3792724609375,50.17148971557617,4.570329666137695,4.760610103607178,4.184128284454346,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22944080905255704,0.2925326547623921,0.25027248982784,0.13751291579083397,0.09024113056637688,3.4286305100660184,134.92293548583984,3.70763732692667,125.35543823242188,651.7212171591013,222.88653903537326,-93.57991069555283,-1405.4825007915497,0.026407902528000668,-0.1493438370525837,0.2483847588300705,0.9216170012950897,0.4931444227695465
2024-11-13 12:20:00,5205.9443359375,79.87625122070312,139.9593048095703,6.0,47.5928840637207,60.48556137084961,51.76365661621094,29.07246208190918,18.718111038208008,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.40048217773438,135.0731658935547,135.98992919921875,869.6512451171875,490.8631896972656,370.0185852050781,351.9090270996094,365.7181091308594,347.0846862792969,421.95318603515625,403.7272033691406,405.9906005859375,389.977783203125,472.674560546875,456.6867980957031,469.8206787109375,455.5672912597656,2.609999895095825,1.940000057220459,804.0720825195312,-0.07860117405653,-1.5064277648925781,-1.4173858165740967,-1.454522967338562,-1.4694370031356812,-0.12940454483032227,-0.07139518111944199,0.22105932235717773,0.24033355712890625,0.5311394333839417,0.47077110409736633,0.6657463908195496,0.5053554177284241,0.8928766250610352,0.9342803359031677,0.4359213709831238,24.37856674194336,91.70004272460938,179.41436767578125,28.13412094116211,90.25,157.2924041748047,27.191991806030273,228.1029052734375,1.5471655130386353,0.0,0.3779637813568115,88.44705963134766,4.576143264770508,4.737176418304443,4.039929389953613,4.211490154266357,9.393497467041016,94.92035675048828,0.22921673587525626,0.2913104178861305,0.2493040007966245,0.1400187232475823,0.0901501221944065,3.445957539523911,134.9016571044922,4.009191903711333,101.22293090820312,651.7212171591013,223.35335625542535,-78.60117405653,-1461.9433879852295,0.027729667642734792,-0.10039986297488213,0.230696439743042,0.9184240996837616,0.500955268740654
2024-11-13 12:25:00,5204.9990234375,79.88644409179688,139.9593048095703,6.0,47.480621337890625,60.41427993774414,51.832481384277344,29.530031204223633,19.28423309326172,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.48133850097656,135.1018524169922,135.98992919921875,838.8695678710938,490.386474609375,370.8612060546875,352.654296875,364.866943359375,347.60052490234375,423.5064392089844,408.4046630859375,408.5235290527344,389.71002197265625,479.9916076660156,463.2982482910156,468.2712097167969,455.8839416503906,2.609999895095825,1.940000057220459,793.1351318359375,-0.027416804805397987,-1.5062199831008911,-1.4219900369644165,-1.4655017852783203,-1.495812177658081,-0.13267286121845245,-0.08041980862617493,0.23531249165534973,0.25671836733818054,0.531650722026825,0.4788472354412079,0.6937102675437927,0.5324077606201172,0.9029664397239685,0.9338160157203674,0.44309014081954956,29.50446128845215,91.70004272460938,179.41436767578125,28.13412094116211,90.25,157.2924041748047,27.191991806030273,212.0340118408203,1.9367958307266235,0.0,0.3080196976661682,212.77444458007812,4.608473777770996,4.716930866241455,4.040517807006836,4.211490154266357,17.212177276611328,103.8459243774414,0.22767932463672516,0.2896988722357508,0.2485473867714591,0.14160256061589588,0.09247185574016903,3.461671792057253,134.9290428161621,3.8679872058093188,98.46923828125,651.7212171591013,220.31531439887155,-27.416804805397987,-1472.3809957504272,0.029769237535705567,-0.10654633492231369,0.24601542949676514,0.9599141478538513,0.5052489787340164
2024-11-13 12:30:00,5187.68798828125,79.89755249023438,139.97433471679688,6.0,47.15431594848633,60.24355697631836,51.49113845825195,29.071929931640625,18.834278106689453,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.3760528564453,135.1018524169922,135.98992919921875,853.4082641601562,491.6016540527344,371.0391540527344,351.68402099609375,365.1699523925781,347.6007080078125,423.96258544921875,407.9468994140625,409.3385314941406,388.06134033203125,480.8992614746094,464.46527099609375,474.001953125,457.9861145019531,2.609999895095825,1.940000057220459,793.0130615234375,-0.07200740277767181,-1.4643735885620117,-1.3785617351531982,-1.4164185523986816,-1.4172005653381348,-0.15508219599723816,-0.07325219362974167,0.23527003824710846,0.23394308984279633,0.531946063041687,0.4793791174888611,0.669705331325531,0.5082409381866455,0.8923922777175903,0.9400154948234558,0.4255961775779724,28.303674697875977,91.70004272460938,179.41436767578125,28.13412094116211,90.25,157.2924041748047,27.191991806030273,218.6952667236328,1.671500563621521,0.0,0.3158320486545563,76.09799194335938,4.501481533050537,4.700491905212402,3.9970736503601074,4.211490154266357,10.528724670410156,103.40461730957031,0.22802420713798008,0.2913198726009233,0.2489957872446192,0.14058318182104945,0.09107695119542795,3.4441367712107573,134.9027214050293,3.9481553991125136,106.66708374023438,651.7212171591013,220.28140597873264,-72.00740277767181,-1419.1386103630066,0.027762221670308607,-0.11416719481348991,0.2346065640449524,0.9238258004188538,0.505662590265274
2024-11-13 12:35:00,5198.2333984375,79.89151000976562,139.89962768554688,6.0,47.173770904541016,60.1897087097168,51.107364654541016,28.5766658782959,18.694482803344727,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.3760528564453,134.97825622558594,135.8846435546875,850.9840698242188,493.20745849609375,371.7612609863281,352.0347900390625,364.5988464355469,346.9718322753906,424.5914306640625,407.736328125,408.9173583984375,388.0127258300781,478.85272216796875,462.62646484375,472.396728515625,455.8704833984375,2.609999895095825,1.940000057220459,788.8351440429688,-0.0047430964186787605,-1.459487795829773,-1.3713555335998535,-1.4128302335739136,-1.4231659173965454,-0.1431395262479782,-0.058369431644678116,0.22473259270191193,0.21942199766635895,0.5612007975578308,0.49796396493911743,0.6813599467277527,0.5201177000999451,0.9095920920372009,0.9821678400039673,0.414476603269577,25.050485610961914,92.74285125732422,173.9375,30.416906356811523,90.25,157.2924041748047,27.191991806030273,226.2572784423828,2.2290284633636475,0.0,0.37255117297172546,33.272708892822266,4.544733047485352,4.697778701782227,4.031291961669922,4.211490154266357,4.6948161125183105,37.4310302734375,0.22928605982690445,0.29254945889542205,0.24840512100440337,0.1388956404499282,0.09086371982334196,3.419644103756704,134.84550094604492,3.9289535714037465,107.86572265625,651.7212171591013,219.1208733452691,-4.7430964186787605,-1416.7098701000214,0.02940742354757156,-0.10075447894632816,0.22207729518413544,0.9414187967777252,0.5295823812484741
2024-11-13 12:40:00,5199.443359375,79.90608978271484,139.89544677734375,6.0,47.52067565917969,60.34417724609375,51.84456253051758,29.831226348876953,19.979549407958984,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.3760528564453,135.1018524169922,135.9089813232422,833.7635498046875,493.14727783203125,372.80841064453125,352.245361328125,365.3349914550781,347.2903747558594,424.380859375,408.6639099121094,408.3559875488281,388.4058837890625,476.5211181640625,460.3921813964844,467.65966796875,454.17547607421875,2.609999895095825,1.940000057220459,790.8499145507812,-0.027499062940478325,-1.4735867977142334,-1.3878244161605835,-1.4236944913864136,-1.4349249601364136,-0.13920672237873077,-0.060707349330186844,0.2577068507671356,0.22451630234718323,0.5309458374977112,0.5128089785575867,0.6752840280532837,0.503463864326477,0.8936680555343628,0.9596554040908813,0.4352644085884094,23.679922103881836,93.95230865478516,167.58538818359375,30.416906356811523,90.25,157.2924041748047,27.191991806030273,212.98355102539062,1.6317118406295776,0.0,0.3086642920970917,67.12034606933594,4.64628267288208,4.706511974334717,3.936610460281372,4.211490154266357,6.317234992980957,11.442556381225586,0.22680714153935894,0.2880112742480987,0.2474442307226283,0.1423787663569425,0.09535858713297159,3.481631257008056,134.88248443603516,3.8485514337284457,103.88784790039062,651.7212171591013,219.68053181966147,-27.499062940478325,-1430.007666349411,0.029061792091177183,-0.09995703585445881,0.24111157655715942,0.9270159602165222,0.5218774080276489
2024-11-13 12:45:00,5199.60595703125,79.90005493164062,139.9346923828125,6.0,47.11735534667969,60.43941879272461,51.38923645019531,29.74960708618164,19.425884246826172,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.3760528564453,135.00685119628906,135.9090118408203,840.9871215820312,491.8016357421875,371.8258361816406,351.3602600097656,366.72332763671875,347.1336975097656,424.183837890625,407.8981628417969,408.4046630859375,387.2893371582031,470.7772521972656,455.2771301269531,469.8294677734375,451.24609375,2.609999895095825,1.940000057220459,798.5516357421875,-0.021272895857691765,-1.4688808917999268,-1.376368522644043,-1.4156756401062012,-1.4233765602111816,-0.11215455085039139,-0.04731988534331322,0.24657337367534637,0.22289203107357025,0.5297801494598389,0.5104838013648987,0.6789535880088806,0.49173131585121155,0.8879289031028748,0.959387481212616,0.42361006140708923,24.119762420654297,93.95230865478516,167.58538818359375,30.416906356811523,90.25,157.2924041748047,27.191991806030273,228.9291534423828,2.260401487350464,0.0,0.37313079833984375,19.330718994140625,4.812521457672119,4.767431259155273,3.9494197368621826,4.211490154266357,4.918805122375488,9.334834098815918,0.22639350048608078,0.2904044908113327,0.24691940032849197,0.14294345760220586,0.09333915077188867,3.458280861032795,134.8587417602539,3.881773173729642,111.53970336914062,651.7212171591013,221.81989881727432,-21.272895857691765,-1421.0754036903381,0.028448918527132095,-0.0797372180968523,0.2347327023744583,0.9248192459344864,0.5201319754123688
2024-11-13 12:50:00,5200.31982421875,79.92692565917969,139.95513916015625,6.0,47.34781265258789,60.405086517333984,51.72538757324219,29.798383712768555,19.78518295288086,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.48133850097656,135.1018524169922,135.98992919921875,825.8110961914062,490.1793212890625,371.3194885253906,351.1214599609375,363.78350830078125,346.4227294921875,423.1200866699219,406.0883483886719,407.89825439453125,388.7889099121094,474.1434020996094,457.72003173828125,471.7919006347656,454.9974670410156,2.609999895095825,1.940000057220459,801.1205444335938,-0.05608543008565903,-1.4969383478164673,-1.4050962924957275,-1.427922010421753,-1.4691853523254395,-0.15028338134288788,-0.0829649269580841,0.2778034806251526,0.2573431432247162,0.5072368383407593,0.4749749004840851,0.6889903545379639,0.5149813890457153,0.9025328159332275,0.917007327079773,0.48882049322128296,24.13264274597168,93.95230865478516,167.58538818359375,30.416906356811523,90.25,157.2924041748047,27.191991806030273,238.96519470214844,1.8850812911987305,0.0,0.3850044310092926,14.318532943725586,4.729892730712891,4.76743221282959,3.9173710346221924,4.211490154266357,7.448528289794922,11.454556465148926,0.22647753227367035,0.2889340428797111,0.24741666989862046,0.14253381583917565,0.09463793910882247,3.473429470702814,134.9290428161621,3.8112014219377848,106.91769409179688,651.7212171591013,222.53348456488717,-56.08543008565903,-1449.7855007648468,0.02814353102371597,-0.11662415415048599,0.2675733119249344,0.9464810490608215,0.4911058694124222
2024-11-13 12:55:00,5198.755859375,79.91231536865234,139.9755859375,6.0,47.33098220825195,60.33505630493164,51.59138870239258,30.167823791503906,19.570627212524414,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.48133850097656,135.1018524169922,135.98992919921875,827.8521728515625,491.4065246582031,370.0823669433594,351.5220947265625,364.28033447265625,347.33074951171875,423.6037902832031,407.7850646972656,407.736328125,389.0885925292969,476.94024658203125,460.5414733886719,472.0970458984375,455.78619384765625,2.609999895095825,1.940000057220459,794.2344360351562,-0.05018157511949539,-1.4803400039672852,-1.3917121887207031,-1.4283777475357056,-1.4328699111938477,-0.1039247065782547,-0.0417303629219532,0.2556629478931427,0.24273362755775452,0.5113546848297119,0.493782103061676,0.6577357649803162,0.49657052755355835,0.8794750571250916,0.9241880178451538,0.43619054555892944,23.981727600097656,94.24223327636719,170.8386688232422,30.673261642456055,90.25,157.2924041748047,27.191991806030273,240.00621032714844,2.283559799194336,0.0,0.3863751292228699,12.724955558776855,4.663377285003662,4.749475479125977,3.932889938354492,4.211490154266357,11.857010841369629,123.2000503540039,0.22646849598879865,0.28869017331305447,0.24685361808036432,0.14434650122527665,0.09364121139250595,3.4733779324549183,134.9290428161621,3.8217705708584875,102.68594360351562,651.7212171591013,220.6206766764323,-50.18157511949539,-1433.3249628543854,0.028416774455687372,-0.07282753475010395,0.2491982877254486,0.9060210287570953,0.502568393945694
2024-11-13 13:00:00,5201.6396484375,79.92914581298828,139.9593048095703,6.0,47.4007568359375,60.36246109008789,51.382164001464844,29.998672485351562,19.678937911987305,7.0,7.0,7.0,7.0,7.0,135.24159240722656,133.48133850097656,135.12619018554688,136.01426696777344,824.8631591796875,493.922119140625,371.57135009765625,351.6839904785156,366.3403625488281,347.5413818359375,424.0758361816406,407.1148681640625,408.8475036621094,388.20269775390625,478.8526611328125,462.1946105957031,474.9963073730469,455.41046142578125,2.609999895095825,1.940000057220459,791.134765625,-0.05661974102258682,-1.4835261106491089,-1.400557518005371,-1.433397650718689,-1.4671858549118042,-0.16630013287067413,-0.10270437598228455,0.2687470316886902,0.2511129379272461,0.5266484022140503,0.4961737394332886,0.6848829388618469,0.5135831832885742,0.8997678160667419,0.9539304971694946,0.431633323431015,24.989238739013672,94.24223327636719,170.8386688232422,30.673261642456055,90.25,157.2924041748047,27.191991806030273,227.77320861816406,2.0549025535583496,0.0,0.35779258608818054,14.416714668273926,4.798379898071289,4.756839752197266,4.010944366455078,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2269901235885199,0.289060416279222,0.24605606609419078,0.14365598419683556,0.09423740984123172,3.4685806315485337,134.96584701538086,3.8058606820753447,112.5360107421875,651.7212171591013,219.75965711805557,-56.61974102258682,-1446.1667835712433,0.028772481309700254,-0.13450225442647934,0.25992998480796814,0.941674530506134,0.5114110708236694
