datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-13 13:05:00,5190.57666015625,79.94047546386719,139.9839324951172,6.0,47.38510513305664,60.40675354003906,51.33258056640625,29.26626968383789,19.13759994506836,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.48133850097656,135.1018524169922,136.0708770751953,840.1865234375,495.0501708984375,371.447021484375,351.049072265625,363.61639404296875,347.64935302734375,422.4164733886719,405.92645263671875,408.615234375,388.30853271484375,476.4671325683594,460.0331726074219,472.45062255859375,452.8835754394531,2.609999895095825,1.940000057220459,795.982666015625,-0.08591210097074509,-1.4366726875305176,-1.344831109046936,-1.381481409072876,-1.4656198024749756,-0.19284561276435852,-0.12486185133457184,0.23345977067947388,0.2526888847351074,0.5331391096115112,0.46138328313827515,0.6641823053359985,0.5003724694252014,0.8751551508903503,0.9342851042747498,0.4254869818687439,24.19728660583496,94.24223327636719,170.8386688232422,30.673261642456055,90.25,157.2924041748047,27.191991806030273,214.8455810546875,1.8543803691864014,0.0,0.3315008282661438,9.864566802978516,4.498938083648682,4.70512056350708,3.997873306274414,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2283308016695838,0.29107717337176603,0.24735218460704447,0.1410230240077529,0.09221681634385281,3.4544227087266863,134.94927978515625,3.88482395747778,109.1627197265625,651.7212171591013,221.10629611545139,-85.91210097074509,-1407.1512520313263,0.027025840866875244,-0.15885373204946518,0.24307432770729065,0.9143685400485992,0.4972611963748932
2024-11-13 13:10:00,5202.68701171875,79.93124389648438,139.98643493652344,6.0,47.451663970947266,60.51655578613281,51.4483528137207,30.348163604736328,20.636526107788086,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.48133850097656,135.1018524169922,136.01431274414062,874.5722045898438,491.8013610839844,367.498291015625,350.2250061035156,363.6757507324219,347.85992431640625,422.5710754394531,406.9176330566406,407.6769714355469,388.56787109375,474.1435241699219,457.9171447753906,469.78082275390625,453.35687255859375,2.609999895095825,1.940000057220459,796.8817749023438,-0.012370003387331963,-1.4966334104537964,-1.4067882299423218,-1.4420557022094727,-1.4609308242797852,-0.10620790719985962,-0.03319352865219116,0.29021555185317993,0.2476629614830017,0.516107439994812,0.5178716778755188,0.6661574840545654,0.4862481653690338,0.8610340356826782,0.9587459564208984,0.4300925135612488,22.362878799438477,93.5464096069336,163.8194122314453,30.068994522094727,90.25,157.2924041748047,27.191991806030273,225.40118408203125,1.3962502479553223,0.0,0.35069552063941956,11.28706169128418,4.729100227355957,4.667524814605713,3.947873830795288,4.211490154266357,3.2959487438201904,3.2367568016052246,0.2255293692442259,0.28762449012611696,0.2445249246862437,0.14423945595853724,0.0980817599848762,3.4940923834804787,134.93513870239258,4.034402389165079,100.50198364257812,651.7212171591013,221.35604858398438,-12.370003387331963,-1451.602041721344,0.029372981441186885,-0.06970071792602539,0.2689392566680908,0.9092815667390823,0.5169895589351654
2024-11-13 13:15:00,5186.4638671875,79.94915771484375,140.00146484375,6.0,47.313323974609375,60.18946075439453,51.418670654296875,30.18022918701172,20.20477294921875,7.0,7.0,7.0,7.0,7.0,135.27122497558594,133.60952758789062,135.20713806152344,136.1238555908203,828.6202392578125,489.73675537109375,366.44842529296875,350.7407531738281,362.740478515625,347.2906188964844,423.2852478027344,406.96649169921875,407.53936767578125,388.8378601074219,474.6104736328125,457.9171447753906,471.52899169921875,455.051513671875,2.609999895095825,1.940000057220459,790.9817504882812,-0.03546968847513199,-1.461635947227478,-1.3725887537002563,-1.4099717140197754,-1.4293681383132935,-0.14344139397144318,-0.07046744227409363,0.2610991299152374,0.22341924905776978,0.542472779750824,0.5288423299789429,0.6745026111602783,0.4902257025241852,0.8812267184257507,0.9805891513824463,0.417770117521286,21.607168197631836,93.5464096069336,163.8194122314453,30.068994522094727,90.25,157.2924041748047,27.191991806030273,228.4285430908203,2.0464353561401367,0.0,0.3225221633911133,12.804204940795898,4.7541022300720215,4.724264144897461,3.869166374206543,4.211490154266357,7.446813583374023,29.459320068359375,0.22604808535443477,0.28756619106593023,0.24566213228036113,0.14419158178239902,0.09653200951687484,3.486783749540336,135.05293655395508,3.8343823945257136,99.34860229492188,651.7212171591013,219.71715291341147,-35.46968847513199,-1418.3911383152008,0.028646369351013196,-0.1069544181227684,0.2422591894865036,0.9196154624223709,0.5356575548648834
2024-11-13 13:20:00,5214.9951171875,79.94319152832031,139.98643493652344,6.0,47.58909225463867,60.58656311035156,51.56119918823242,30.223918914794922,20.43425941467285,7.0,7.0,7.0,7.0,7.0,135.27122497558594,133.60952758789062,135.20713806152344,136.21881103515625,827.3297729492188,488.9689636230469,369.29461669921875,351.5220947265625,365.7221374511719,348.0566711425781,423.5066223144531,408.3830871582031,408.2430419921875,389.2455749511719,474.4041748046875,457.80859375,468.1930236816406,454.2884216308594,2.609999895095825,1.940000057220459,797.5506591796875,-0.06638217717409134,-1.511813759803772,-1.4144997596740723,-1.4507745504379272,-1.4540374279022217,-0.13857577741146088,-0.060661304742097855,0.23211708664894104,0.2321365773677826,0.5515047311782837,0.4973723292350769,0.6606545448303223,0.499895304441452,0.874913215637207,0.9911462068557739,0.41060420870780945,21.82145881652832,93.5464096069336,163.8194122314453,30.068994522094727,90.25,157.2924041748047,27.191991806030273,224.2537078857422,2.0578808784484863,0.0,0.36545515060424805,8.510456085205078,4.607231616973877,4.703756809234619,3.914196491241455,4.211490154266357,6.317234992980957,12.081934928894043,0.22618923841787097,0.28796574843158346,0.24506851935511853,0.14365319608874424,0.09712329770668277,3.485742638790447,135.07667541503906,3.8074656072716992,100.05917358398438,651.7212171591013,221.54184977213544,-66.38217717409134,-1457.7813744544983,0.028349159890221628,-0.09961854107677937,0.23212683200836182,0.9106021970510483,0.5244385302066803
2024-11-13 13:25:00,5189.8642578125,79.94747924804688,139.9739227294922,6.0,47.29740905761719,60.24642562866211,51.25935745239258,30.05049705505371,19.301979064941406,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.60952758789062,135.31968688964844,136.21881103515625,837.9379272460938,487.5113830566406,369.9276123046875,350.28924560546875,365.4970397949219,347.2418212890625,424.12451171875,410.2632141113281,408.9173583984375,389.94708251953125,468.6803894042969,452.985107421875,465.5824279785156,454.9348449707031,2.609999895095825,1.940000057220459,798.0421752929688,-0.03403151407837868,-1.4672552347183228,-1.3904978036880493,-1.4223326444625854,-1.4618779420852661,-0.14069053530693054,-0.059126466512680054,0.2597135305404663,0.2531631290912628,0.5314679741859436,0.4916355609893799,0.6707206964492798,0.49033814668655396,0.8859726786613464,0.9494389295578003,0.4593614339828491,25.483570098876953,93.89126586914062,164.33822631835938,30.886890411376953,90.25,157.2924041748047,27.191991806030273,217.0493927001953,1.7668923139572144,0.0,0.3086385130882263,13.455920219421387,4.793285369873047,4.750847816467285,3.9252007007598877,4.211490154266357,4.695285320281982,18.386993408203125,0.22722133609564996,0.2894296664253995,0.24625492008555136,0.14436549965918355,0.09272857773421564,3.4653410656118515,135.13113403320312,3.874958814892535,97.06802368164062,651.7212171591013,221.67838202582467,-34.03151407837868,-1435.490906238556,0.02851896974485806,-0.0999085009098053,0.25643832981586456,0.9158897697925568,0.5115517675876617
2024-11-13 13:30:00,5221.830078125,79.95774841308594,139.956787109375,6.0,47.404300689697266,60.47479248046875,51.18419647216797,30.64775848388672,20.526893615722656,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.60952758789062,135.35362243652344,136.3240966796875,840.0146484375,485.6337585449219,369.7015075683594,350.33807373046875,365.5944519042969,346.9718322753906,424.8873596191406,410.36572265625,408.194091796875,389.49969482421875,469.6308898925781,453.94488525390625,470.7295227050781,458.1427917480469,2.609999895095825,1.940000057220459,789.3770141601562,-0.07895705848932266,-1.5074183940887451,-1.4157321453094482,-1.4606544971466064,-1.4784181118011475,-0.13629774749279022,-0.08355960994958878,0.23931127786636353,0.2585606873035431,0.5244155526161194,0.4941539168357849,0.6805623173713684,0.5193334221839905,0.8955594897270203,0.9280270934104919,0.46305710077285767,21.16021156311035,93.89126586914062,164.33822631835938,30.886890411376953,90.25,157.5975799560547,27.191991806030273,225.92901611328125,2.2804083824157715,0.0,0.3424398899078369,19.392480850219727,4.712483882904053,4.787436008453369,3.9523558616638184,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22547928455218466,0.2876492795705666,0.24345841691598194,0.14577653410203817,0.09763648485922868,3.4785808604913946,135.1659393310547,3.8607827640647714,99.47482299804688,651.7212171591013,219.27139282226562,-78.95705848932266,-1465.5557870864868,0.028839441596570155,-0.1099286787211895,0.2489359825849533,0.9402290284633636,0.5092847347259521
2024-11-13 13:35:00,5207.12353515625,79.95346069335938,139.97433471679688,6.0,47.03144073486328,60.301368713378906,51.72515106201172,30.104772567749023,20.07062339782715,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.60952758789062,135.35362243652344,136.3240966796875,846.447265625,486.5956115722656,370.6935119628906,350.74566650390625,367.2877197265625,347.4925537109375,424.5914306640625,409.171142578125,408.3559265136719,389.5971984863281,472.4559326171875,456.7331237792969,474.83453369140625,457.8885498046875,2.609999895095825,1.940000057220459,807.2112426757812,-0.020880231633782387,-1.427253007888794,-1.3378015756607056,-1.3771086931228638,-1.416239857673645,-0.12291394174098969,-0.06558538973331451,0.2266606241464615,0.23668420314788818,0.5332249402999878,0.4907885193824768,0.6726987957954407,0.5039677619934082,0.8892779350280762,0.9349542856216431,0.4233261048793793,25.78020668029785,93.89126586914062,164.33822631835938,30.886890411376953,90.25,157.5975799560547,27.191991806030273,236.6022491455078,1.9141802787780762,0.0,0.393187552690506,9.38869571685791,4.602246284484863,4.7009406089782715,3.924682140350342,4.211490154266357,3.2959487438201904,4.227406978607178,0.22477984164200984,0.28820150729811916,0.24721273860550447,0.1438813250182058,0.09592458743616072,3.4717367232519982,135.1659393310547,3.901335207018555,106.5908203125,651.7212171591013,224.225345187717,-20.880231633782387,-1389.600783586502,0.02722358940026204,-0.0942496657371521,0.23167241364717484,0.9246826767921448,0.5120067298412323
2024-11-13 13:40:00,5192.1103515625,79.9627456665039,139.9659881591797,6.0,47.45759582519531,60.399436950683594,51.106407165527344,30.843177795410156,19.83439064025879,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.71481323242188,135.35362243652344,136.3240966796875,864.2348022460938,487.3696594238281,370.595458984375,349.7760314941406,366.82550048828125,347.0805358886719,424.54241943359375,408.3130798339844,407.89788818359375,389.4647521972656,471.51885986328125,455.3902587890625,471.67095947265625,455.1640319824219,2.609999895095825,1.940000057220459,804.5914916992188,-0.04865933209657669,-1.4946537017822266,-1.4055508375167847,-1.4448579549789429,-1.4575443267822266,-0.1387956440448761,-0.07516440004110336,0.23180291056632996,0.23557965457439423,0.5469369888305664,0.4972437024116516,0.6865327954292297,0.5246667861938477,0.9042418599128723,0.9525719881057739,0.43318095803260803,23.239669799804688,94.54131317138672,175.0013885498047,31.131038665771484,90.25,157.5975799560547,27.191991806030273,215.73373413085938,1.4988073110580444,0.0,0.3161071836948395,16.45783233642578,4.850573539733887,4.797425746917725,3.981606960296631,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2263755368884446,0.2881088839357464,0.2437805826310649,0.14712378095383621,0.09461121559090789,3.4885589668425334,135.1922607421875,3.9948371374010407,107.86239624023438,651.7212171591013,223.49763658311633,-48.65933209657669,-1450.6517052650452,0.028067244710256373,-0.10698002204298973,0.2336912825703621,0.9488661885261536,0.522090345621109
2024-11-13 13:45:00,5198.453125,79.96871948242188,139.956787109375,6.0,47.17727279663086,60.42714309692383,50.930362701416016,30.043500900268555,20.12718391418457,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.71481323242188,135.4589080810547,136.3240966796875,860.3731689453125,485.9007873535156,370.0251770019531,350.0144348144531,367.58367919921875,347.2905578613281,423.2364501953125,410.4737854003906,407.31817626953125,390.19427490234375,466.15362548828125,450.5664978027344,466.5263366699219,456.1085205078125,2.609999895095825,1.940000057220459,800.3644409179688,-0.05315100774168968,-1.4501714706420898,-1.3670061826705933,-1.4051002264022827,-1.4465811252593994,-0.18046341836452484,-0.11707445979118347,0.2583997845649719,0.2509761452674866,0.5254248380661011,0.4923075735569,0.6805539727210999,0.5204872488975525,0.8960025310516357,0.9448152184486389,0.4299152195453644,22.37809181213379,94.54131317138672,175.0013885498047,31.131038665771484,90.25,157.5975799560547,27.191991806030273,225.21107482910156,2.110311985015869,0.0,0.3363056182861328,8.968767166137695,4.706225872039795,4.760016918182373,4.120820999145508,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22604713851731698,0.28953311575932283,0.2440298489048386,0.14395167433317885,0.09643822248534273,3.468753416637612,135.2185821533203,3.9721347020297504,96.19537353515625,651.7212171591013,222.32345581054688,-53.15100774168968,-1417.2147512435913,0.02759714126003047,-0.14876893907785416,0.25468796491622925,0.9407975971698761,0.5088662058115005
2024-11-13 13:50:00,5179.41796875,79.9697494506836,139.96975708007812,6.0,47.311302185058594,60.41886901855469,50.601768493652344,29.00965118408203,18.775814056396484,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.7392120361328,135.4589080810547,136.4522705078125,817.0549926757812,485.13616943359375,369.6087341308594,349.9083557128906,365.06365966796875,347.2418518066406,423.3982238769531,410.88128662109375,407.47998046875,390.75,464.3038635253906,449.0302734375,471.989013671875,459.08599853515625,2.609999895095825,1.940000057220459,799.997314453125,-0.029622092843055725,-1.4588876962661743,-1.371975302696228,-1.4112824201583862,-1.413887619972229,-0.11618497967720032,-0.049595363438129425,0.262807160615921,0.23072531819343567,0.5121548771858215,0.4739380180835724,0.6701606512069702,0.5171998739242554,0.9034189581871033,0.931757390499115,0.4358004331588745,22.218196868896484,94.54131317138672,175.0013885498047,31.131038665771484,90.25,157.5975799560547,27.191991806030273,233.02748107910156,2.0955862998962402,0.0,0.37786081433296204,11.885607719421387,4.438155174255371,4.731179237365723,4.276200771331787,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22953569689735098,0.29312841890670827,0.24549973598268493,0.14074333602659186,0.09109281218666393,3.4383291508947296,135.2567253112793,3.786008378264027,94.94570922851562,651.7212171591013,222.22147623697919,-29.622092843055725,-1414.0082597732544,0.028034008096627698,-0.08289017155766487,0.24676623940467834,0.9287605881690979,0.49304644763469696
2024-11-13 13:55:00,5194.55126953125,79.97146606445312,140.00271606445312,6.0,47.321529388427734,60.373085021972656,51.06499099731445,29.28582763671875,19.436511993408203,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.7392120361328,135.4589080810547,136.3240966796875,831.5155029296875,485.14996337890625,369.0835266113281,350.69195556640625,368.6724548339844,349.2973327636719,423.2364501953125,410.989501953125,407.0015563964844,390.3076477050781,466.46527099609375,450.93389892578125,471.5289611816406,457.8883056640625,2.609999895095825,1.940000057220459,808.2401733398438,-0.06009877100586891,-1.4672014713287354,-1.3890641927719116,-1.4124994277954102,-1.4492404460906982,-0.1510014832019806,-0.07743684202432632,0.2715047001838684,0.2551286518573761,0.4979279637336731,0.4572092294692993,0.6743317246437073,0.5132050514221191,0.9080387353897095,0.8942292332649231,0.48882898688316345,22.463951110839844,94.54131317138672,175.0013885498047,31.131038665771484,90.25,157.5975799560547,27.191991806030273,243.97059631347656,1.3970693349838257,0.0,0.38159677386283875,7.505563735961914,4.048359394073486,4.533412456512451,4.36503791809082,4.211490154266357,3.2959487438201904,3.2315783500671387,0.22807540858457323,0.2909799453198757,0.2461177573210089,0.14114880035165192,0.09367808842289027,3.451008397283023,135.25100326538086,3.8417894125652436,95.87957763671875,651.7212171591013,224.51115926106772,-60.09877100586891,-1429.5013844966888,0.027167851059599783,-0.11421916261315346,0.26331667602062225,0.9309342503547668,0.4775685966014862
2024-11-13 14:00:00,5189.484375,79.97573852539062,139.91551208496094,6.0,47.14984130859375,60.280914306640625,50.30525207519531,30.8310546875,20.072471618652344,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.82009887695312,135.56878662109375,136.3538360595703,840.5410766601562,485.3849182128906,370.1173400878906,349.90228271484375,368.3070373535156,349.39501953125,421.2298889160156,410.4210205078125,408.57244873046875,392.4498596191406,458.04595947265625,443.4498291015625,474.12396240234375,459.4087829589844,2.609999895095825,1.940000057220459,813.2186279296875,-3.0373808840522543e-05,-1.469855546951294,-1.3731744289398193,-1.4203095436096191,-1.4432424306869507,-0.14063219726085663,-0.061288852244615555,0.2633591890335083,0.2291799634695053,0.5344191193580627,0.49452754855155945,0.69819575548172,0.5313200950622559,0.9156255125999451,0.9552594423294067,0.4151122272014618,22.444725036621094,94.54131317138672,175.0013885498047,31.131038665771484,90.25,157.5975799560547,27.191991806030273,238.96800231933594,1.5938725471496582,0.0,0.3356695771217346,8.517836570739746,3.8168752193450928,4.543008804321289,4.934734344482422,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22598709077526105,0.2889237391971368,0.2411108341337621,0.14777187284172652,0.09620646305211349,3.4736506432403873,135.3061294555664,3.8872813524645693,95.36984252929688,651.7212171591013,225.8940633138021,-0.030373808840522543,-1426.6454875469208,0.02795742611211459,-0.10096052475273609,0.2462695762515068,0.9638558030128479,0.5144733339548111
2024-11-13 14:05:00,5205.3173828125,79.97703552246094,139.9442901611328,6.0,47.63062286376953,60.475738525390625,50.981170654296875,30.612693786621094,20.37276840209961,7.0,7.0,7.0,7.0,7.0,135.5115203857422,133.82009887695312,135.56878662109375,136.4522705078125,870.7589111328125,484.2284851074219,365.4291687011719,348.6435852050781,369.32269287109375,352.0065612792969,419.15618896484375,401.0391845703125,407.3249816894531,390.5393981933594,459.1446838378906,444.23980712890625,484.2391357421875,460.78277587890625,2.609999895095825,1.940000057220459,816.2074584960938,-0.08141827583312988,-1.5004655122756958,-1.4151971340179443,-1.4511070251464844,-1.5113754272460938,-0.1624169498682022,-0.08276199549436569,0.23896154761314392,0.23246647417545319,0.5433393120765686,0.4985629916191101,0.6826131939888,0.5266600847244263,0.9088923931121826,0.9495512843132019,0.4194258749485016,21.966690063476562,94.54131317138672,175.0013885498047,31.131038665771484,90.25,157.5975799560547,27.191991806030273,236.83558654785156,1.6219778060913086,0.0,0.37203487753868103,9.388407707214355,3.743525505065918,4.577404975891113,4.950952053070068,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2267336791093053,0.287879642723383,0.242683124694987,0.14572407985382074,0.09697947361850394,3.486878007014687,135.3381690979004,4.014781872127829,107.36553955078125,651.7212171591013,226.72429402669272,-81.41827583312988,-1469.5362746715546,0.02700413490541214,-0.12258947268128395,0.23571401089429855,0.9459432363510132,0.5209511518478394
2024-11-13 14:10:00,5208.31982421875,79.97573852539062,139.94302368164062,6.0,47.37555694580078,60.315345764160156,51.03508377075195,31.56028175354004,21.19965934753418,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.82009887695312,135.56878662109375,136.4522705078125,859.4639892578125,487.82183837890625,370.21490478515625,350.9664001464844,372.4500427246094,351.9093322753906,419.8868713378906,400.5110778808594,407.8427429199219,385.453857421875,462.94158935546875,447.293701171875,484.0571594238281,444.9654846191406,2.609999895095825,1.940000057220459,817.7900390625,-0.01718311198055744,-1.5263608694076538,-1.4315036535263062,-1.4651955366134644,-1.4847016334533691,-0.13623686134815216,-0.06729961186647415,0.261860191822052,0.23936247825622559,0.5585339665412903,0.5013417601585388,0.6976962089538574,0.5635210275650024,0.9215527176856995,0.9762324094772339,0.41385218501091003,24.757678985595703,93.91263580322266,167.8478546142578,30.215484619140625,90.25,157.5975799560547,27.191991806030273,236.80113220214844,1.8869743347167969,0.0,0.335879921913147,7.073871612548828,3.76993727684021,4.703197479248047,5.462986946105957,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22401281015484786,0.2851979157848914,0.24131668879488616,0.14923111960409213,0.10024146566128245,3.508306855139656,135.36278533935547,3.9604203348402436,136.29345703125,651.7212171591013,227.16389973958334,-17.18311198055744,-1476.9404232501984,0.028287985963284627,-0.10176823660731316,0.2506113350391388,0.9794567227363586,0.5299378633499146
2024-11-13 14:15:00,5199.9423828125,79.99051666259766,139.9254913330078,6.0,47.05233383178711,60.24915313720703,50.35731506347656,31.17780876159668,20.656845092773438,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.94369506835938,135.56878662109375,136.4522705078125,850.919677734375,488.1734924316406,368.9092102050781,347.8995361328125,369.49566650390625,352.8603820800781,416.4742126464844,397.8937072753906,409.2896728515625,391.0948791503906,459.2828063964844,444.3350830078125,477.8968505859375,454.0276794433594,2.609999895095825,1.940000057220459,817.078125,-0.046192485839128494,-1.4948005676269531,-1.4153666496276855,-1.446521520614624,-1.4816359281539917,-0.1221858337521553,-0.04837282747030258,0.22690637409687042,0.23934870958328247,0.5873370170593262,0.5024561882019043,0.6748325228691101,0.5227834582328796,0.9125936031341553,0.9737472534179688,0.4317363202571869,31.825475692749023,93.91263580322266,167.8478546142578,30.215484619140625,90.25,157.5975799560547,27.191991806030273,228.6140899658203,2.0265071392059326,0.0,0.3426484763622284,8.53212833404541,3.910165786743164,4.731168270111084,5.162769794464111,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22460049471522736,0.287594440037072,0.24037655424748627,0.14882473836527652,0.09860377263493786,3.4808529126111485,135.39368438720703,3.9273651056455137,113.23715209960938,651.7212171591013,226.96614583333334,-46.192485839128494,-1459.5811665058136,0.0274371781508065,-0.08527933061122894,0.23312754184007645,0.9362242519855499,0.5448966026306152
2024-11-13 14:20:00,5193.87158203125,79.98275756835938,139.9276123046875,6.0,47.40128707885742,60.544776916503906,50.677154541015625,29.235536575317383,19.171022415161133,7.0,7.0,7.0,7.0,7.0,135.71527099609375,133.94369506835938,135.56878662109375,136.4522705078125,861.1659545898438,484.4715881347656,365.49249267578125,349.77117919921875,368.8691711425781,352.5481262207031,420.96820068359375,402.4788818359375,406.2072448730469,390.90496826171875,459.55218505859375,444.23980712890625,470.95989990234375,458.5191650390625,2.609999895095825,1.940000057220459,786.9105224609375,-0.10931481420993805,-1.478369116783142,-1.3837600946426392,-1.4188991785049438,-1.4734394550323486,-0.1855803281068802,-0.11724075675010681,0.23562295734882355,0.23144304752349854,0.5121930241584778,0.4940301477909088,0.6524667143821716,0.4895278513431549,0.873589038848877,0.9353014230728149,0.4516696631908417,23.314516067504883,93.91263580322266,167.8478546142578,30.215484619140625,90.25,157.5975799560547,27.191991806030273,237.40805053710938,2.027092218399048,0.0,0.39311131834983826,13.96052074432373,4.334107875823975,4.706924915313721,4.561964988708496,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22895878865883737,0.29244477601126806,0.24478195912876297,0.14121416215850888,0.09260031404262273,3.443938205981753,135.42000579833984,3.9793018721639806,93.58706665039062,651.7212171591013,218.58625623914932,-109.31481420993805,-1438.6169612407684,0.02782133735212814,-0.1514105424284935,0.23353300243616104,0.8972306400537491,0.5031115859746933
2024-11-13 14:25:00,5191.42724609375,79.99053192138672,139.94052124023438,6.0,47.3092041015625,60.24067306518555,50.94560623168945,28.782434463500977,19.08351707458496,7.0,7.0,7.0,7.0,7.0,135.63426208496094,133.94369506835938,135.56878662109375,136.4522705078125,805.7371215820312,484.8525390625,371.044189453125,351.36798095703125,368.926513671875,351.0157775878906,424.4837646484375,408.1089172363281,409.176513671875,389.9831848144531,469.44879150390625,453.4128112792969,468.51702880859375,456.1069030761719,2.609999895095825,1.940000057220459,790.3997192382812,-0.07633461803197861,-1.4661757946014404,-1.3697388172149658,-1.403430700302124,-1.430593729019165,-0.1405528038740158,-0.078651063144207,0.22961878776550293,0.2450689971446991,0.5241057872772217,0.4589488208293915,0.6658093333244324,0.5210238695144653,0.8942826986312866,0.9393484592437744,0.4327106475830078,22.437026977539062,93.91263580322266,167.8478546142578,30.215484619140625,90.25,157.5975799560547,27.191991806030273,231.42955017089844,2.0022079944610596,0.0,0.37090635299682617,43.09716796875,4.247793197631836,4.658061981201172,4.399229526519775,4.211490154266357,4.922028541564941,3.2390735149383545,0.22925409544721745,0.29191826992148756,0.24687561533655875,0.1394758399133754,0.09247617938136082,3.4344366459014513,135.39975357055664,3.724927655014187,101.60122680664062,651.7212171591013,219.55547756618924,-76.33461803197861,-1417.4847602844238,0.027822032071775887,-0.1096019335091114,0.237343892455101,0.926321268081665,0.4915273040533066
2024-11-13 14:30:00,5209.58984375,79.99370574951172,139.90505981445312,6.0,49.826820373535156,60.3752326965332,50.997108459472656,29.301374435424805,19.271793365478516,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.94369506835938,135.56878662109375,136.4522705078125,806.40966796875,486.6622314453125,367.53173828125,348.9465026855469,368.0909729003906,351.6839904785156,421.5284423828125,406.5957336425781,409.0094299316406,392.8368225097656,462.25653076171875,447.4353332519531,475.3179931640625,461.7279968261719,2.609999895095825,1.940000057220459,809.257568359375,-0.09268143028020859,-1.4755514860153198,-1.390722632408142,-1.432571291923523,-1.4608705043792725,-0.16465401649475098,-0.09341686218976974,0.2513403296470642,0.22489126026630402,0.5230588316917419,0.4915233552455902,0.6659591794013977,0.5145060420036316,0.8946817517280579,0.9448118209838867,0.4195379912853241,22.618764877319336,94.17814636230469,166.10829162597656,31.44232749938965,90.25,157.5975799560547,27.191991806030273,237.51663208007812,1.8310270309448242,0.0,0.3823300004005432,11.182007789611816,4.1098952293396,4.626405239105225,4.748440265655518,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2375280883449854,0.28781313955582283,0.2431069370409638,0.1396817899145685,0.09187004514365944,3.4790319003509156,135.39368438720703,3.715039496721416,94.50872802734375,651.7212171591013,224.7937689887153,-92.68143028020859,-1439.9289786815643,0.026661149127028255,-0.12903543934226036,0.2381157949566841,0.9232122004032135,0.5072910934686661
2024-11-13 14:35:00,5196.5869140625,80.01510620117188,139.90213012695312,6.0,49.647117614746094,60.37652587890625,51.14971923828125,27.43146514892578,18.228425979614258,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.82009887695312,135.54339599609375,136.4226531982422,874.2564086914062,488.1479187011719,367.3935241699219,350.3868103027344,363.98065185546875,350.01434326171875,423.2364501953125,406.5312194824219,406.64971923828125,390.4697265625,470.6409606933594,454.7956237792969,474.62066650390625,458.769775390625,2.609999895095825,1.940000057220459,803.1458740234375,-0.012982124462723732,-1.4074918031692505,-1.3087396621704102,-1.3418327569961548,-1.3916029930114746,-0.15426813066005707,-0.08192882686853409,0.2448265105485916,0.22925186157226562,0.5114971995353699,0.4868485629558563,0.675750195980072,0.5096396803855896,0.8903170228004456,0.9387729167938232,0.4234938323497772,22.233440399169922,94.17814636230469,166.10829162597656,31.44232749938965,90.25,157.5975799560547,27.191991806030273,232.21658325195312,2.3659818172454834,0.0,0.3734414577484131,20.777999877929688,4.2869462966918945,4.623767852783203,4.332847595214844,4.211490154266357,4.691463947296143,7.3495001792907715,0.24003450454943398,0.2919091816813716,0.24729930165284747,0.13262599043880344,0.0881310216775435,3.438871210868387,135.3490333557129,4.037679760885722,95.55447387695312,651.7212171591013,223.09607611762155,-12.982124462723732,-1362.4168038368225,0.027112402502764078,-0.11809847876429558,0.23703918606042862,0.9305700361728668,0.4991728812456131
2024-11-13 14:40:00,5208.54150390625,80.01941680908203,139.8983612060547,6.0,50.33692932128906,60.630001068115234,51.1973991394043,27.38746452331543,18.40375518798828,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.71481323242188,135.4589080810547,136.21881103515625,836.7570190429688,490.3006286621094,367.91351318359375,350.69207763671875,364.8182373046875,350.8537292480469,423.506591796875,404.8935241699219,407.47998046875,390.694580078125,474.5021057128906,458.1808776855469,475.2423400878906,457.7889709472656,2.609999895095825,1.940000057220459,797.8889770507812,-0.08473978191614151,-1.4928478002548218,-1.3988596200942993,-1.441710114479065,-1.4396774768829346,-0.1821647584438324,-0.11112075299024582,0.23671852052211761,0.22038282454013824,0.5261794328689575,0.496541827917099,0.6660581827163696,0.5060399770736694,0.884468138217926,0.9664454460144043,0.41759297251701355,22.148757934570312,94.17814636230469,166.10829162597656,31.44232749938965,90.25,157.5975799560547,27.191991806030273,230.98609924316406,1.5142635107040405,0.0,0.3707334101200104,19.702260971069336,4.252058982849121,4.572690963745117,4.263879776000977,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24205619664983496,0.2915526961875388,0.24619395503743013,0.13169864725125927,0.08849850487393679,3.449595139228654,135.2185821533203,3.8556222393486212,100.3590087890625,651.7212171591013,221.63582695855035,-84.73978191614151,-1443.2737529277802,0.027656076871897077,-0.1466427557170391,0.22855067253112793,0.9190781712532043,0.5113606303930283
2024-11-13 14:45:00,5186.982421875,80.02373504638672,139.89544677734375,6.0,49.80177307128906,60.38777542114258,51.43350601196289,29.55018424987793,19.463571548461914,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.71481323242188,135.35362243652344,136.21881103515625,800.7283935546875,491.7651672363281,369.0237731933594,350.4460144042969,367.9125061035156,351.4087829589844,423.75750732421875,404.5860595703125,408.62030029296875,391.1538391113281,473.4319152832031,454.0985412597656,478.9016418457031,458.41021728515625,2.609999895095825,1.940000057220459,787.2100830078125,-0.016509735956788063,-1.5078896284103394,-1.4201515913009644,-1.4560067653656006,-1.465155005455017,-0.09337306022644043,-0.027117010205984116,0.2284727543592453,0.24716788530349731,0.5596044659614563,0.5003513693809509,0.6668704152107239,0.5071579217910767,0.8868618011474609,0.9714149236679077,0.4166959822177887,24.28700065612793,93.97672271728516,172.73080444335938,29.69666862487793,90.25,157.5975799560547,27.191991806030273,234.72674560546875,2.8038594722747803,0.0,0.3788703680038452,9.663331985473633,3.6350979804992676,4.527425289154053,5.253304958343506,4.211490154266357,4.692471027374268,2.1057450771331787,0.23643432978173312,0.2866914635402578,0.24418099542070026,0.14028974426363275,0.09240346699367602,3.5085949652356128,135.1922607421875,3.704944393924846,111.544189453125,651.7212171591013,218.66946750217014,-16.509735956788063,-1462.3007476329803,0.030236340382532322,-0.06024503521621227,0.2378203198313713,0.9204493761062622,0.5299779176712036
2024-11-13 14:50:00,5181.52001953125,80.05247497558594,139.90380859375,6.0,50.28997802734375,60.51572036743164,51.334007263183594,30.437883377075195,20.20810317993164,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.71481323242188,135.35362243652344,136.21881103515625,838.254150390625,492.16400146484375,367.806884765625,348.5708923339844,369.14453125,352.5973205566406,420.5931396484375,401.5381164550781,410.78411865234375,391.7774963378906,468.8843994140625,451.564453125,481.7862548828125,457.88555908203125,2.609999895095825,1.940000057220459,819.971923828125,-0.021356254816055298,-1.5640829801559448,-1.4665874242782593,-1.521325707435608,-1.5507853031158447,-0.10268037021160126,-0.013707778416574001,0.2577980160713196,0.26460573077201843,0.5375723838806152,0.5117214918136597,0.6949145793914795,0.5315344333648682,0.9043980836868286,0.9577933549880981,0.4429984986782074,22.90713882446289,93.97672271728516,172.73080444335938,29.69666862487793,90.25,157.5975799560547,27.191991806030273,235.77146911621094,1.8967726230621338,0.0,0.3783552348613739,12.526044845581055,3.7794203758239746,4.703654766082764,5.48905611038208,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2363409752970539,0.2843975068882728,0.24124745761253363,0.14304478398070794,0.09496927622143171,3.548125595978346,135.1922607421875,3.8826636843130444,115.06549072265625,651.7212171591013,227.76997884114584,-21.356254816055298,-1525.6953537464142,0.02899698075995488,-0.05819407431408763,0.261201873421669,0.9606817960739136,0.5246469378471375
2024-11-13 14:55:00,5191.0859375,80.05172729492188,139.89419555664062,6.0,50.230674743652344,60.728755950927734,51.316680908203125,27.840198516845703,18.35926628112793,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.60952758789062,135.20713806152344,136.09521484375,887.1029052734375,488.5514831542969,364.656005859375,349.4517822265625,366.5615539550781,350.8050842285156,421.5436096191406,405.109619140625,405.1607666015625,390.1453552246094,462.94256591796875,447.69464111328125,467.554931640625,454.7129821777344,2.609999895095825,1.940000057220459,817.9232788085938,-0.0910671278834343,-1.521385669708252,-1.4380558729171753,-1.4751940965652466,-1.4885938167572021,-0.116469606757164,-0.05443022400140762,0.2347870171070099,0.23770533502101898,0.5415934920310974,0.4886571764945984,0.657208263874054,0.497061163187027,0.8978610634803772,0.9596598744392395,0.4571692943572998,21.777923583984375,93.97672271728516,172.73080444335938,29.69666862487793,90.25,157.5975799560547,27.191991806030273,246.73391723632812,1.7583941221237183,0.0,0.37154752016067505,6.740941524505615,4.280920028686523,4.737671375274658,4.572546005249023,4.211490154266357,4.697120189666748,7.370753288269043,0.24094273109044148,0.29129913920558065,0.24615200396211415,0.13354177500067405,0.08806435074118965,3.469850050238239,135.0720977783203,4.101351814032167,90.49996948242188,651.7212171591013,227.20091078016495,-91.0671278834343,-1480.807363986969,0.02692238282846365,-0.08544991537928581,0.23624617606401443,0.9057388454675674,0.5151253342628479
2024-11-13 15:00:00,5223.9365234375,80.05403900146484,139.89419555664062,6.0,49.84916305541992,60.1997184753418,50.64396667480469,27.246877670288086,18.360450744628906,7.0,7.0,7.0,7.0,7.0,135.27122497558594,133.48133850097656,135.1018524169922,135.98992919921875,841.7518310546875,485.5552978515625,367.0771484375,350.8050537109375,364.5015563964844,349.55657958984375,423.9139404296875,407.8907775878906,407.8907775878906,391.93408203125,466.427978515625,450.4940185546875,468.2707214355469,458.62091064453125,2.609999895095825,1.940000057220459,794.164794921875,0.006746538914740086,-1.429559588432312,-1.34299898147583,-1.3911060094833374,-1.4295094013214111,-0.09345977753400803,-0.038095422089099884,0.21288415789604187,0.23677106201648712,0.5477712750434875,0.47916486859321594,0.6648942828178406,0.519873857498169,0.8979282975196838,0.9557319283485413,0.40660199522972107,21.28978729248047,93.80276489257812,171.9617462158203,29.190061569213867,90.25,157.5975799560547,27.191991806030273,231.9271240234375,2.007155418395996,0.0,0.3785158097743988,14.263052940368652,4.287036895751953,4.668036460876465,4.402337551116943,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24163412689231034,0.29180643207149154,0.24548678292200882,0.1320739425270214,0.0889987155871679,3.412050506364278,134.96108627319336,3.867207010398162,88.78070068359375,651.7212171591013,220.60133192274307,6.746538914740086,-1398.2934951782227,0.028871705448262234,-0.06577759981155396,0.2248276099562645,0.924831211566925,0.5134680718183517
2024-11-13 15:05:00,5190.23828125,80.06698608398438,139.89002990722656,6.0,50.2113151550293,60.47334671020508,51.186519622802734,27.55452537536621,17.869834899902344,7.0,7.0,7.0,7.0,7.0,135.14305114746094,133.48133850097656,135.1018524169922,135.8846435546875,816.3192138671875,485.7728271484375,367.9617004394531,350.6919250488281,364.7120361328125,350.1274719238281,424.838623046875,408.10870361328125,408.9173583984375,391.256591796875,473.3304748535156,457.1422424316406,473.2188415527344,461.3521728515625,2.609999895095825,1.940000057220459,790.7047119140625,-0.05054349824786186,-1.5297346115112305,-1.4420584440231323,-1.469678521156311,-1.4792600870132446,-0.09176203608512878,-0.028733843937516212,0.2224305272102356,0.22631828486919403,0.550572395324707,0.4861975312232971,0.6704651713371277,0.5114453434944153,0.9066757559776306,0.9734736084938049,0.4137578010559082,21.186532974243164,93.80276489257812,171.9617462158203,29.190061569213867,90.25,157.5975799560547,27.191991806030273,238.57797241210938,2.176130533218384,0.0,0.39455774426460266,9.878128051757812,4.3195319175720215,4.630490303039551,4.265068054199219,4.211490154266357,9.553500175476074,39.69699478149414,0.24222091188223244,0.2917252643052729,0.24692532790333022,0.13292386869963918,0.08620462720952528,3.4507731317561294,134.9027214050293,3.7747132349565478,94.2999267578125,651.7212171591013,219.64019775390625,-50.54349824786186,-1480.1829159259796,0.029634858765852732,-0.0602479400113225,0.2243744060397148,0.9261878430843353,0.5183849632740021
2024-11-13 15:10:00,5195.384765625,80.07400512695312,139.9021453857422,6.0,50.067447662353516,60.642337799072266,50.88835144042969,27.423511505126953,18.16552734375,7.0,7.0,7.0,7.0,7.0,135.0377655029297,133.35157775878906,134.89744567871094,135.73358154296875,824.7453002929688,489.0369873046875,367.7454833984375,350.2251892089844,365.38037109375,350.7984924316406,424.12451171875,407.37359619140625,408.194091796875,390.5392761230469,476.6768798828125,460.0898132324219,474.3219909667969,459.13482666015625,2.609999895095825,1.940000057220459,790.275146484375,-0.0522104874253273,-1.457614541053772,-1.3768234252929688,-1.4030812978744507,-1.4328105449676514,-0.12156936526298523,-0.04784630611538887,0.26189348101615906,0.22798901796340942,0.5014232397079468,0.4759815037250519,0.6706857085227966,0.5267918109893799,0.9011005163192749,0.9413403868675232,0.4237579107284546,21.445106506347656,93.80276489257812,171.9617462158203,29.190061569213867,90.25,157.5975799560547,27.191991806030273,227.55184936523438,2.338521957397461,0.0,0.34194621443748474,19.464975357055664,4.493467807769775,4.690337181091309,4.361387252807617,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24165321758422842,0.29269349118418053,0.24561535363392198,0.13236104698931883,0.08767689060835022,3.4455526957895706,134.7550926208496,3.8098982269795494,98.28213500976562,651.7212171591013,219.5208740234375,-52.2104874253273,-1417.5824522972107,0.028333441886873218,-0.08470783568918705,0.24494124948978424,0.9340816140174866,0.48870237171649933
2024-11-13 15:15:00,5205.74462890625,80.07400512695312,139.92007446289062,6.0,50.06547164916992,60.647308349609375,51.452171325683594,27.396404266357422,18.21957015991211,7.0,7.0,7.0,7.0,7.0,134.93247985839844,133.14259338378906,134.76768493652344,135.6282958984375,820.57470703125,492.5567321777344,373.34600830078125,352.6544494628906,368.6180419921875,350.9595642089844,425.21112060546875,403.19635009765625,407.736328125,390.7987976074219,475.7966613769531,453.6521911621094,473.32672119140625,457.3678283691406,2.609999895095825,1.940000057220459,795.760498046875,-0.007254293188452721,-1.502399206161499,-1.4047412872314453,-1.4534953832626343,-1.4720113277435303,-0.1365462988615036,-0.07768463343381882,0.28397685289382935,0.21848370134830475,0.5101181268692017,0.49959439039230347,0.6945078372955322,0.5328584909439087,0.9211141467094421,0.9450570940971375,0.4452236294746399,23.583114624023438,93.5830307006836,164.52133178710938,30.227691650390625,90.25,157.5975799560547,27.191991806030273,222.6976318359375,1.923086404800415,0.0,0.35832175612449646,15.224527359008789,4.393616676330566,4.670689105987549,4.2493486404418945,4.211490154266357,3.2959487438201904,3.236616611480713,0.2409531648214511,0.2918810190612292,0.2476270193704353,0.13185235443230212,0.08768644231458231,3.4485502583393406,134.6177635192871,3.7830885632374467,115.40570068359375,651.7212171591013,221.04458279079861,-7.254293188452721,-1458.1618010997772,0.029694770701004475,-0.10711546614766121,0.25123027712106705,0.9609370827674866,0.5048562586307526
2024-11-13 15:20:00,5194.79296875,80.06698608398438,139.98226928710938,6.0,49.89973449707031,60.56767272949219,50.7735481262207,27.740427017211914,18.4906005859375,7.0,7.0,7.0,7.0,7.0,134.78599548339844,133.0373077392578,134.63951110839844,135.52301025390625,868.3262939453125,494.4442443847656,376.1921081542969,351.9159851074219,370.6436462402344,349.55670166015625,424.6243591308594,399.3230895996094,407.27630615234375,380.1490173339844,473.8841857910156,448.0401306152344,474.00933837890625,443.3794250488281,2.609999895095825,1.940000057220459,821.1256103515625,-0.07870636135339737,-1.4822852611541748,-1.3994708061218262,-1.4257302284240723,-1.4281104803085327,-0.10396913439035416,-0.03444362059235573,0.21779239177703857,0.23049645125865936,0.531226396560669,0.46921712160110474,0.6480085849761963,0.48403850197792053,0.8804424405097961,0.9433429837226868,0.42982354760169983,26.321826934814453,93.5830307006836,164.52133178710938,30.227691650390625,90.25,157.5975799560547,27.191991806030273,217.86590576171875,1.9772312641143799,0.0,0.322977751493454,25.89542579650879,4.5224833488464355,4.67802619934082,4.160694599151611,4.211490154266357,6.317234992980957,17.68532371520996,0.24051312271724465,0.29193181588454215,0.2447248414115032,0.1337068582561532,0.08912336173055681,3.450682141757409,134.49645614624023,4.011676919571657,154.26559448242188,651.7212171591013,228.09044731987848,-78.70636135339737,-1433.8991940021515,0.026048750874246303,-0.06920637749135494,0.22414442151784897,0.8900278359651566,0.5002217590808868
2024-11-13 15:25:00,5211.9189453125,80.06970977783203,139.9513702392578,6.0,50.25048828125,60.41037368774414,50.8240852355957,27.310773849487305,18.366621017456055,7.0,7.0,7.0,7.0,7.0,134.7615966796875,133.0373077392578,134.63951110839844,135.52301025390625,821.9727783203125,491.25531005859375,373.380615234375,350.9073486328125,366.9689636230469,349.9327087402344,419.3248596191406,400.0005187988281,404.53192138671875,386.3528137207031,467.6162414550781,451.1286926269531,467.896240234375,450.49945068359375,2.609999895095825,1.940000057220459,806.6785888671875,-0.07129181176424026,-1.4591642618179321,-1.368517279624939,-1.4072270393371582,-1.4451686143875122,-0.17573915421962738,-0.11360389739274979,0.2646881639957428,0.24295774102210999,0.5235021710395813,0.49083998799324036,0.6619095206260681,0.49846333265304565,0.8804284334182739,0.9659912586212158,0.4162669777870178,43.52631378173828,93.5830307006836,164.52133178710938,30.227691650390625,90.25,157.5975799560547,27.191991806030273,219.5292205810547,1.6029677391052246,0.0,0.3425011932849884,58.31326675415039,4.1269001960754395,4.5677666664123535,4.440106391906738,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24256574712743156,0.29160885653090574,0.2453345754222364,0.13183271426839194,0.08865810665103437,3.4342104209195985,134.4903564453125,3.785044795723444,110.89730834960938,651.7212171591013,224.07738579644098,-71.29181176424026,-1420.0192987918854,0.026861369454175336,-0.14467152580618858,0.2538229525089264,0.9111411869525909,0.5071710795164108
2024-11-13 15:30:00,5182.728515625,80.07125854492188,139.97305297851562,6.0,49.9465217590332,60.34150314331055,51.53810501098633,27.388004302978516,17.826196670532227,7.0,7.0,7.0,7.0,7.0,134.6807098388672,132.8908233642578,134.5342254638672,135.39939880371094,863.0072021484375,486.2995910644531,366.1432800292969,350.96026611328125,363.51837158203125,349.6204528808594,422.11968994140625,408.2217712402344,404.06500244140625,389.7033996582031,462.0842590332031,446.563232421875,460.5225524902344,452.0342102050781,2.609999895095825,1.940000057220459,806.0624389648438,-0.08030816167593002,-1.4281280040740967,-1.3349595069885254,-1.370849609375,-1.3911128044128418,-0.1933455616235733,-0.13041067123413086,0.22841565310955048,0.22366057336330414,0.5360209941864014,0.506626307964325,0.6640734076499939,0.4861261546611786,0.8783307671546936,0.9653949737548828,0.4143000841140747,24.97379493713379,93.5830307006836,164.52133178710938,30.227691650390625,90.25,157.5975799560547,27.191991806030273,236.62460327148438,2.231384754180908,0.0,0.3649844229221344,8.30778694152832,4.291985511779785,4.563244342803955,4.039413928985596,4.211490154266357,6.317234992980957,34.61137771606445,0.24124054257975364,0.291448061760926,0.2489278528015626,0.13228342606324175,0.08610011679451597,3.4515187385742987,134.37628936767578,3.9963839103512755,81.34982299804688,651.7212171591013,223.90623304578995,-80.30816167593002,-1381.262481212616,0.02594954099974922,-0.16187811642885208,0.2260381132364273,0.9071364849805832,0.5213236510753632
2024-11-13 15:35:00,5232.02001953125,80.07125854492188,139.99769592285156,6.0,50.0167236328125,60.2913932800293,51.01999282836914,28.09332275390625,18.8173828125,7.0,7.0,7.0,7.0,7.0,134.6807098388672,132.8908233642578,134.5342254638672,135.39939880371094,836.4598388671875,482.5371398925781,366.8207702636719,352.0347900390625,361.5564270019531,347.6981201171875,425.7633361816406,410.06622314453125,406.48095703125,390.0267639160156,468.5154113769531,452.39501953125,465.3088684082031,457.5246887207031,2.609999895095825,1.940000057220459,801.1713256835938,-0.02536551095545292,-1.4457101821899414,-1.3538994789123535,-1.3905326128005981,-1.401018500328064,-0.14319060742855072,-0.08101080358028412,0.22996193170547485,0.23328332602977753,0.5355676412582397,0.48966044187545776,0.678376317024231,0.5100153088569641,0.8889589905738831,0.9580934643745422,0.409850150346756,24.302433013916016,94.32463073730469,174.9769744873047,30.313142776489258,90.25,157.5975799560547,27.191991806030273,234.32406616210938,2.7689201831817627,0.0,0.38611623644828796,26.190725326538086,4.404183387756348,4.600327014923096,3.9767544269561768,4.211490154266357,11.853435516357422,116.97811126708984,0.24018924406060493,0.28953004362306267,0.245007122005572,0.13490915568457243,0.09036443462618796,3.438792966275779,134.37628936767578,3.8369570563323405,84.70016479492188,651.7212171591013,222.54759046766495,-25.36551095545292,-1397.7901935577393,0.027710395672982797,-0.11210070550441742,0.2316226288676262,0.933383971452713,0.5126140415668488
