datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-13 15:40:00,5183.49853515625,80.08008575439453,139.94554138183594,6.0,49.851654052734375,60.30490493774414,50.55123519897461,27.833799362182617,18.454212188720703,7.0,7.0,7.0,7.0,7.0,134.6807098388672,132.8908233642578,134.5342254638672,135.39939880371094,841.9396362304688,483.18072509765625,368.46875,351.9646301269531,364.2406311035156,349.2973327636719,425.2597961425781,411.11065673828125,408.2919006347656,390.5882263183594,471.1604919433594,454.98284912109375,467.5263671875,460.3753967285156,2.609999895095825,1.940000057220459,787.3779907226562,-0.05743381753563881,-1.4433043003082275,-1.3564043045043945,-1.3915455341339111,-1.430371880531311,-0.1258845031261444,-0.05928954482078552,0.2561117112636566,0.2073894739151001,0.5162180662155151,0.4712338447570801,0.6638244986534119,0.5105438232421875,0.8919565081596375,0.937886655330658,0.40768423676490784,21.883432388305664,94.32463073730469,174.9769744873047,30.313142776489258,90.25,157.5975799560547,27.191991806030273,229.90281677246094,1.6902790069580078,0.0,0.3512107729911804,45.473236083984375,4.673781394958496,4.703695297241211,3.9959611892700195,4.211490154266357,6.317234992980957,13.533227920532227,0.24083412644247199,0.2913339462220173,0.24421381398608216,0.1344655234082169,0.08915258994121165,3.450263850692435,134.37628936767578,3.898245775991552,86.62884521484375,651.7212171591013,218.7161085340712,-57.43381753563881,-1405.406504869461,0.028178609084159534,-0.09258702397346497,0.23175059258937836,0.9190964102745056,0.4937259554862976
2024-11-13 15:45:00,5190.10400390625,80.08255004882812,139.92218017578125,6.0,49.912330627441406,60.266075134277344,50.67449188232422,27.780136108398438,18.048828125,7.0,7.0,7.0,7.0,7.0,134.57542419433594,132.80992126464844,134.5342254638672,135.39939880371094,828.9950561523438,486.2436828613281,372.3502502441406,351.8026428222656,365.9327087402344,348.3756103515625,426.1730041503906,410.46893310546875,409.1767272949219,386.3509826660156,475.2076416015625,458.61187744140625,469.25640869140625,458.96759033203125,2.609999895095825,1.940000057220459,780.1365966796875,-0.014886913821101189,-1.4438962936401367,-1.3711411952972412,-1.395081639289856,-1.3956513404846191,-0.14448685944080353,-0.08391816914081573,0.27269476652145386,0.2587932348251343,0.5120217800140381,0.4904754161834717,0.67270827293396,0.5151349902153015,0.8844529390335083,0.9335545301437378,0.43398067355155945,22.428428649902344,94.32463073730469,174.9769744873047,30.313142776489258,90.25,157.5975799560547,27.191991806030273,215.15643310546875,2.4319756031036377,0.0,0.3161354064941406,51.965736389160156,4.748586177825928,4.784266948699951,4.087972640991211,4.211490154266357,7.296762943267822,41.2448616027832,0.24149352136685565,0.29158860185812546,0.2451811272745998,0.13441013089417375,0.08732661860624533,3.4406464403740107,134.32974243164062,3.8334263307020304,103.51910400390625,651.7212171591013,216.7046101888021,-14.886913821101189,-1401.4426171779633,0.029525755583689074,-0.11420251429080963,0.26574400067329407,0.9302757680416107,0.5012485980987549
2024-11-13 15:50:00,5217.4072265625,80.07400512695312,139.9254913330078,6.0,50.25352096557617,60.78099060058594,51.152000427246094,27.960689544677734,19.012985229492188,7.0,7.0,7.0,7.0,7.0,134.57542419433594,132.78553771972656,134.45333862304688,135.39939880371094,809.4605712890625,488.5903625488281,372.0782775878906,349.8595275878906,364.71197509765625,348.83343505859375,423.6439208984375,411.91424560546875,409.6901550292969,389.4071960449219,475.48638916015625,459.03875732421875,467.8285827636719,457.8484191894531,2.609999895095825,1.940000057220459,791.0186767578125,-0.02834184095263481,-1.5489583015441895,-1.4549541473388672,-1.5010944604873657,-1.497859239578247,-0.10789274424314499,-0.03952817618846893,0.2583045959472656,0.22951330244541168,0.5355333089828491,0.5011565089225769,0.6800550222396851,0.5290680527687073,0.9104724526405334,0.9561384916305542,0.4342854619026184,22.29677391052246,93.93704986572266,163.0686492919922,31.320253372192383,90.25,157.5975799560547,27.191991806030273,219.33973693847656,1.716991901397705,0.0,0.32267531752586365,22.294551849365234,4.528688430786133,4.664829254150391,3.995493173599243,4.211490154266357,11.526503562927246,56.513946533203125,0.24026332038715678,0.2905954117746446,0.24455897280339947,0.13368074477648112,0.09090155025831802,3.4636821225521164,134.30342483520508,3.723507264687303,96.5377197265625,651.7212171591013,219.72741021050348,-28.34184095263481,-1500.7165372371674,0.030496490998843925,-0.07371046021580696,0.24390894919633865,0.9445890486240387,0.518344908952713
2024-11-13 15:55:00,5184.072265625,80.09383392333984,139.91464233398438,6.0,49.93559265136719,60.3422966003418,50.256568908691406,28.081483840942383,18.17142105102539,7.0,7.0,7.0,7.0,7.0,134.6807098388672,133.00335693359375,134.5586395263672,135.52301025390625,840.376220703125,488.93914794921875,368.46875,349.662841796875,363.7840576171875,349.162841796875,423.703369140625,409.7099304199219,407.43115234375,389.03485107421875,475.2078857421875,458.40618896484375,471.9295959472656,458.14764404296875,2.609999895095825,1.940000057220459,801.2022094726562,-0.04179340600967407,-1.4648308753967285,-1.3752409219741821,-1.4123440980911255,-1.44495689868927,-0.14874880015850067,-0.079525887966156,0.24676747620105743,0.23438778519630432,0.516794741153717,0.483503520488739,0.6722821593284607,0.5201365351676941,0.9022427797317505,0.9436149001121521,0.43353933095932007,21.592710494995117,93.93704986572266,163.0686492919922,31.320253372192383,90.25,157.5975799560547,27.191991806030273,205.33412170410156,1.4691879749298096,0.0,0.30165594816207886,38.23225784301758,4.72540283203125,4.743523597717285,3.928522825241089,4.211490154266357,16.084081649780273,195.77293395996094,0.24148280588461868,0.29180843408240725,0.24303501029685315,0.1357988390897506,0.08787491064637032,3.4464080075030754,134.4414291381836,3.890576416269033,96.4005126953125,651.7212171591013,222.55616929796008,-41.79340600967407,-1424.3431985378265,0.027912678048791786,-0.11413734406232834,0.24057763069868088,0.9323504269123077,0.500149130821228
2024-11-13 16:00:00,5225.5185546875,80.12055969238281,139.89332580566406,6.0,50.112850189208984,60.450477600097656,51.302467346191406,28.92435073852539,19.85579490661621,7.0,7.0,7.0,7.0,7.0,134.78599548339844,133.0373077392578,134.76768493652344,135.6282958984375,841.8870239257812,489.6153564453125,371.6313781738281,351.3603820800781,366.4973449707031,349.66961669921875,425.09808349609375,411.42987060546875,407.736328125,388.7891540527344,476.3189697265625,459.6744384765625,471.3181457519531,456.29962158203125,2.609999895095825,1.940000057220459,797.5368041992188,-0.11051591485738754,-1.4866235256195068,-1.3927637338638306,-1.4255965948104858,-1.5064209699630737,-0.18043191730976105,-0.10232517123222351,0.25620460510253906,0.23219391703605652,0.5231828093528748,0.49750009179115295,0.6748296618461609,0.5130553841590881,0.9036230444908142,0.9754807949066162,0.4339311122894287,22.823402404785156,93.93704986572266,163.0686492919922,31.320253372192383,90.25,157.5975799560547,27.191991806030273,195.95420837402344,2.605076313018799,0.0,0.26979121565818787,120.15137481689453,4.730963230133057,4.753536701202393,3.862006187438965,4.211490154266357,18.585041046142578,388.130859375,0.2379008586801822,0.2869767030690089,0.24354833117632327,0.13731264239573618,0.09426146467874945,3.482871430457616,134.5548210144043,3.866657129385522,101.37716674804688,651.7212171591013,221.53800116644967,-110.51591485738754,-1452.8512060642242,0.027350454168569224,-0.14137854427099228,0.2441992610692978,0.931357353925705,0.5103414505720139
2024-11-13 16:05:00,5197.283203125,80.1280517578125,139.82493591308594,6.0,49.96272277832031,60.42524337768555,50.354270935058594,28.94659996032715,19.223388671875,7.0,7.0,7.0,7.0,7.0,134.89849853515625,133.14259338378906,134.8729705810547,135.73358154296875,830.3340454101562,490.4163818359375,372.55206298828125,350.58367919921875,366.77191162109375,348.5947570800781,425.9320983886719,412.5826110839844,408.4535217285156,389.8221740722656,473.61688232421875,457.34857177734375,469.2118225097656,456.34393310546875,2.609999895095825,1.940000057220459,793.4461059570312,-0.09555186331272125,-1.5021483898162842,-1.413011074066162,-1.4414103031158447,-1.460913062095642,-0.15252280235290527,-0.08113738149404526,0.2813847064971924,0.24620790779590607,0.5035666823387146,0.4663069248199463,0.667679488658905,0.5090034604072571,0.8889982104301453,0.9216114282608032,0.442138135433197,23.698429107666016,94.34904479980469,171.74810791015625,30.83195686340332,90.25,157.5975799560547,27.191991806030273,199.20083618164062,2.0374398231506348,0.0,0.27920645475387573,41.386749267578125,4.78316593170166,4.773292064666748,3.8892016410827637,4.211490154266357,8.422980308532715,44.31077575683594,0.23915652904154547,0.28923746883883766,0.24103075232064136,0.1385586691258125,0.092016580673163,3.4729714731799106,134.6619110107422,3.834314258238134,101.2625732421875,651.7212171591013,220.40169609917535,-95.55186331272125,-1454.3707072734833,0.027972526656821258,-0.11683009192347527,0.2637963071465492,0.9221812188625336,0.48493680357933044
2024-11-13 16:10:00,5218.8037109375,80.1180648803711,139.8441162109375,6.0,49.956146240234375,60.35606384277344,51.16279602050781,27.399478912353516,18.139245986938477,7.0,7.0,7.0,7.0,7.0,134.93247985839844,133.27076721191406,134.97825622558594,135.76866149902344,819.0960693359375,490.0086975097656,372.0362548828125,350.28466796875,367.58380126953125,349.3951110839844,424.4341125488281,411.4299011230469,406.9015197753906,390.0755310058594,469.5611572265625,453.9848937988281,470.5794982910156,456.0804748535156,2.609999895095825,1.940000057220459,809.4984741210938,-0.02686377987265587,-1.4259613752365112,-1.3375945091247559,-1.3808913230895996,-1.4200552701950073,-0.1577156037092209,-0.09395043551921844,0.2352721244096756,0.237911656498909,0.5275617241859436,0.48389896750450134,0.6792160272598267,0.5037880539894104,0.8997253179550171,0.9314941167831421,0.45359691977500916,23.84583282470703,94.34904479980469,171.74810791015625,30.83195686340332,90.25,157.5975799560547,27.191991806030273,194.80348205566406,2.8069522380828857,0.0,0.27229538559913635,68.02940368652344,4.396370887756348,4.645037651062012,4.17308235168457,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24131803237514157,0.29155584777105853,0.24714687172037839,0.13235585282012965,0.08762339531329187,3.4272195984603457,134.73754119873047,3.7668221977505842,99.84576416015625,651.7212171591013,224.86068725585938,-26.86377987265587,-1391.1256194114685,0.02698178417289816,-0.12583301961421967,0.2365918904542923,0.9311100542545319,0.5057303458452225
2024-11-13 16:15:00,5198.07763671875,80.1223373413086,139.86256408691406,6.0,50.01931381225586,60.715728759765625,51.372249603271484,27.919065475463867,18.429990768432617,7.0,7.0,7.0,7.0,7.0,135.0623321533203,133.3760528564453,135.1018524169922,135.98992919921875,870.2726440429688,488.1059265136719,370.27783203125,350.2885437011719,366.9190368652344,349.9079895019531,422.2540588378906,410.7826232910156,406.2638244628906,391.7235107421875,460.2966003417969,445.77886962890625,473.1035461425781,457.3678283691406,2.609999895095825,1.940000057220459,827.00634765625,-0.06560371071100235,-1.4670964479446411,-1.3880648612976074,-1.4255809783935547,-1.4563777446746826,-0.118146151304245,-0.056291453540325165,0.21167613565921783,0.21238304674625397,0.5524598956108093,0.49980345368385315,0.657469630241394,0.506832480430603,0.8908154368400574,0.9738373756408691,0.4133182168006897,22.83983612060547,94.34904479980469,171.74810791015625,30.83195686340332,90.25,157.5975799560547,27.191991806030273,222.52093505859375,1.541332721710205,0.0,0.294820636510849,24.960887908935547,4.216740608215332,4.49299955368042,3.9622645378112793,4.211490154266357,6.317234992980957,22.51844596862793,0.23995102184017406,0.2912635149766273,0.24644128131788004,0.13393243087670711,0.08841175098861151,3.464863313351174,134.88254165649414,4.018128415299263,93.26553344726562,651.7212171591013,229.72398546006946,-65.60371071100235,-1434.2800080776215,0.025935108058759055,-0.08721880242228508,0.2120295912027359,0.9108858704566956,0.5261316746473312
2024-11-13 16:20:00,5194.236328125,80.14176177978516,139.90089416503906,6.0,50.06760787963867,60.43562316894531,51.25154495239258,28.59910774230957,18.51364517211914,7.0,7.0,7.0,7.0,7.0,135.27122497558594,133.60952758789062,135.20713806152344,136.21881103515625,883.5399780273438,485.4483642578125,369.2403259277344,351.05865478515625,367.63311767578125,349.7184753417969,424.291015625,410.84234619140625,405.71630859375,389.4071960449219,468.5670471191406,452.6683044433594,473.3756103515625,456.8151550292969,2.609999895095825,1.940000057220459,801.1787109375,-0.03289691358804703,-1.4731924533843994,-1.3889625072479248,-1.4269307851791382,-1.4631822109222412,-0.16319970786571503,-0.0960889384150505,0.2640690803527832,0.22508604824543,0.5163681507110596,0.5006343126296997,0.6794721484184265,0.5293120741844177,0.8931028246879578,0.9496554136276245,0.42437151074409485,22.109651565551758,91.47725677490234,167.0055389404297,29.537973403930664,90.25,157.5975799560547,27.191991806030273,202.01806640625,1.9804786443710327,0.0,0.30961549282073975,105.41338348388672,4.484885215759277,4.6102294921875,3.9565043449401855,4.211490154266357,9.39671802520752,59.515769958496094,0.2397098684492833,0.2893490600610434,0.24537823192780858,0.1369246234243173,0.08863821613754748,3.4742651967099203,135.07667541503906,4.082401749384929,98.31329345703125,651.7212171591013,222.54964192708334,-32.89691358804703,-1438.066989183426,0.02837102933440992,-0.12964432314038277,0.2445775642991066,0.9441281855106354,0.5085012316703796
2024-11-13 16:25:00,5210.4169921875,80.14881134033203,139.8537139892578,6.0,49.940879821777344,60.63679122924805,50.97462844848633,28.02402687072754,18.822280883789062,7.0,7.0,7.0,7.0,7.0,135.29566955566406,133.71481323242188,135.37806701660156,136.3240966796875,793.4324340820312,486.221923828125,370.595703125,350.8048400878906,365.33135986328125,348.5948181152344,426.4897155761719,411.914306640625,408.9662780761719,390.6371154785156,472.95513916015625,456.775390625,473.6507568359375,458.0453186035156,2.609999895095825,1.940000057220459,784.318359375,-0.04731994494795799,-1.4889472723007202,-1.4068818092346191,-1.4531532526016235,-1.5126619338989258,-0.13969461619853973,-0.07401716709136963,0.2673926055431366,0.2279650717973709,0.5136342644691467,0.5006186962127686,0.6897924542427063,0.5146577954292297,0.9173995852470398,0.9484964609146118,0.43285253643989563,22.868701934814453,91.47725677490234,167.0055389404297,29.537973403930664,90.25,157.5975799560547,27.191991806030273,210.85409545898438,1.772626280784607,0.0,0.3148548901081085,59.61197280883789,4.603259086608887,4.700958728790283,3.982025623321533,4.211490154266357,7.453237056732178,22.905433654785156,0.23964114002403916,0.29096543411796694,0.2446015792531214,0.13447319653421455,0.09031865007065795,3.4557003199063927,135.17816162109375,3.654674558009636,101.2171630859375,651.7212171591013,217.8662109375,-47.31994494795799,-1465.4110670089722,0.02987613253913151,-0.10685589164495468,0.24767883867025375,0.9471213519573212,0.5071264803409576
2024-11-13 16:30:00,5204.2431640625,80.1567611694336,139.86874389648438,6.0,50.03857421875,60.56547164916992,50.81071853637695,27.42607307434082,18.018230438232422,7.0,7.0,7.0,7.0,7.0,135.3765106201172,133.73912048339844,135.4589080810547,136.3536834716797,787.6943969726562,488.6336669921875,369.7583312988281,350.2840270996094,367.3069152832031,351.0080261230469,425.88372802734375,406.89105224609375,409.48004150390625,390.25927734375,477.6259765625,460.28179931640625,477.0064392089844,459.5074157714844,2.609999895095825,1.940000057220459,788.8276977539062,-0.04495187848806381,-1.4494433403015137,-1.3652136325836182,-1.3984333276748657,-1.4034031629562378,-0.12627871334552765,-0.058276548981666565,0.2467692494392395,0.22431133687496185,0.5250135660171509,0.4829319715499878,0.665377140045166,0.5199189782142639,0.8998081684112549,0.9459125995635986,0.4200325012207031,23.04279136657715,91.47725677490234,167.0055389404297,29.537973403930664,90.25,157.5975799560547,27.191991806030273,225.5767364501953,1.900286316871643,0.0,0.3431948125362396,11.867501258850098,4.400540828704834,4.68084192276001,4.188495635986328,4.211490154266357,3.2959487438201904,3.081404685974121,0.24189693361114276,0.2927861575471722,0.2456296407407004,0.1325833735524829,0.08710389454850177,3.4342406579760922,135.2320556640625,3.632548466967966,108.829833984375,651.7212171591013,219.11880493164062,-44.95187848806381,-1404.1233658790588,0.02830837591638466,-0.0922776311635971,0.23554029315710068,0.925336629152298,0.5039727687835693
2024-11-13 16:35:00,5205.923828125,80.1567611694336,139.84039306640625,6.0,49.86211013793945,60.25211715698242,51.17504119873047,28.22589874267578,18.381689071655273,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.82009887695312,135.56878662109375,136.35372924804688,871.555908203125,494.1107482910156,376.7269287109375,351.9649353027344,370.55279541015625,351.2543640136719,423.5954284667969,403.363525390625,406.7121276855469,382.0443115234375,477.2557373046875,455.27703857421875,480.6196594238281,441.826904296875,2.609999895095825,1.940000057220459,819.0533447265625,-0.030629122629761696,-1.4574486017227173,-1.369771957397461,-1.4024872779846191,-1.4760887622833252,-0.16470429301261902,-0.09073980152606964,0.2606232166290283,0.2341175377368927,0.5468512773513794,0.5239931344985962,0.6731057167053223,0.5096402764320374,0.8890507221221924,0.9906232953071594,0.4497538208961487,26.800874710083008,91.43916320800781,166.55128479003906,29.751602172851562,90.25,157.5975799560547,27.191991806030273,234.23516845703125,2.1314632892608643,0.0,0.35894501209259033,44.403018951416016,4.602575302124023,4.700948238372803,4.02534818649292,4.211490154266357,6.317234992980957,7.805457592010498,0.23984061627210237,0.28981735571664197,0.2461559164844635,0.1357687617020108,0.08841734982478137,3.4503555906770123,135.30610275268555,4.01798844690525,149.73159790039062,651.7212171591013,227.5148179796007,-30.629122629761696,-1426.4491498470306,0.026965597669145306,-0.12772204726934433,0.2473703771829605,0.9279258549213409,0.5354222059249878
2024-11-13 16:40:00,5213.00732421875,80.1778793334961,139.93008422851562,6.0,49.86212921142578,60.511924743652344,51.148250579833984,29.000812530517578,19.13317108154297,7.0,7.0,7.0,7.0,7.0,135.51141357421875,133.94369506835938,135.5973358154297,136.5575714111328,869.2147216796875,493.5343933105469,374.1361083984375,349.9085693359375,367.534912109375,351.17010498046875,420.49896240234375,401.8025207519531,405.7158508300781,387.95654296875,471.0950012207031,454.5583190917969,472.3609619140625,450.1521301269531,2.609999895095825,1.940000057220459,800.423583984375,-0.049745600670576096,-1.4718016386032104,-1.3828585147857666,-1.4282532930374146,-1.4335592985153198,-0.12637262046337128,-0.06063797324895859,0.23814059793949127,0.23095181584358215,0.5467029213905334,0.5196259021759033,0.6600558161735535,0.48907801508903503,0.877853512763977,0.9655014872550964,0.42609071731567383,26.25624656677246,91.39485168457031,166.02284240722656,29.751602172851562,90.25,157.5975799560547,27.191991806030273,235.24679565429688,1.9588239192962646,0.0,0.342088520526886,15.57263469696045,4.521328926086426,4.602985858917236,3.882317066192627,4.211490154266357,9.554900169372559,31.657155990600586,0.23782796906368758,0.2886244208484338,0.24396239689208932,0.13832550784352107,0.09125970535226822,3.474827900536884,135.40250396728516,4.00175024182205,115.79360961914062,651.7212171591013,222.33988444010419,-49.745600670576096,-1429.1181862354279,0.02790273915161979,-0.09350529685616493,0.2345462068915367,0.904594823718071,0.5331644117832184
2024-11-13 16:45:00,5196.701171875,80.18218994140625,139.87918090820312,6.0,49.803192138671875,60.19498825073242,50.997711181640625,28.5878963470459,18.966821670532227,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.94369506835938,135.6923828125,136.5575714111328,850.608642578125,489.0990905761719,368.8694152832031,350.5353088378906,366.3996276855469,351.1571350097656,423.8006591796875,408.8955993652344,405.5257568359375,390.0755310058594,467.58184814453125,451.71893310546875,465.85162353515625,454.3890380859375,2.609999895095825,1.940000057220459,803.5530395507812,-0.03454463928937912,-1.4430664777755737,-1.3622190952301025,-1.4015262126922607,-1.406146764755249,-0.1028110608458519,-0.042043536901474,0.20680755376815796,0.23564893007278442,0.5496228337287903,0.4971795976161957,0.6555955410003662,0.50002521276474,0.8793469667434692,0.969074010848999,0.41099822521209717,23.77183723449707,91.39485168457031,166.02284240722656,29.751602172851562,90.25,157.5975799560547,27.191991806030273,231.86895751953125,2.0916664600372314,0.0,0.34168580174446106,17.15996551513672,4.5485358238220215,4.724884986877441,4.098903179168701,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23880626499683347,0.28863491873493047,0.24453398281710262,0.13707893927252007,0.09094589417861339,3.46734824122199,135.45090866088867,3.9283781665878026,91.25738525390625,651.7212171591013,223.2091776529948,-34.54463928937912,-1403.2396376132965,0.02747151340249495,-0.07242729887366295,0.2212282419204712,0.9056081473827362,0.523401215672493
2024-11-13 16:50:00,5328.48486328125,80.16437530517578,139.92218017578125,6.0,49.90099334716797,60.40526580810547,51.14875030517578,28.432676315307617,20.889198303222656,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.94369506835938,135.6923828125,136.5575714111328,844.5283203125,486.48504638671875,368.89385986328125,351.0643310546875,365.1123962402344,349.9083251953125,424.838623046875,408.6394348144531,406.64990234375,389.35833740234375,471.25811767578125,455.27740478515625,469.62384033203125,457.529541015625,2.609999895095825,1.940000057220459,811.5904541015625,-0.010175187140703201,-1.4625506401062012,-1.3662464618682861,-1.4055536985397339,-1.4708257913589478,-0.1433171182870865,-0.08432811498641968,0.2523847222328186,0.24236220121383667,0.5338274836540222,0.5029440522193909,0.6902601718902588,0.5274756550788879,0.8837550282478333,0.9445317387580872,0.4263352155685425,23.254573822021484,91.39485168457031,166.02284240722656,29.751602172851562,90.25,157.5975799560547,27.191991806030273,210.21424865722656,1.7679747343063354,0.0,0.3296564221382141,19.706180572509766,4.499937057495117,4.5980024337768555,3.8129167556762695,4.211490154266357,4.697582721710205,10.455133438110352,0.23674794114742553,0.2865839205852916,0.24266774095592952,0.1348946609565293,0.09910573635482407,3.4176925057847547,135.45090866088867,3.803835463092348,94.599365234375,651.7212171591013,225.4417928059896,-10.175187140703201,-1426.2941479682922,0.027863192717481507,-0.11382261663675308,0.24737346172332764,0.9539979994297028,0.5183857679367065
2024-11-13 16:55:00,5301.720703125,80.16979217529297,139.93344116210938,6.0,50.2911262512207,60.84947967529297,51.19881820678711,28.566097259521484,21.091779708862305,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.94369506835938,135.6923828125,136.5575714111328,874.1272583007812,486.84417724609375,369.2452087402344,350.1762390136719,364.6562194824219,349.3460693359375,425.93218994140625,409.0580139160156,407.9468994140625,385.24688720703125,474.14349365234375,457.96588134765625,469.86968994140625,450.97613525390625,2.609999895095825,1.940000057220459,810.1807861328125,-0.01931270770728588,-1.555154800415039,-1.4751245975494385,-1.5115164518356323,-1.5391387939453125,-0.07562476396560669,-0.015593781135976315,0.2645637094974518,0.2956560552120209,0.537634551525116,0.5023034811019897,0.6792271733283997,0.5203664302825928,0.8886787295341492,0.9329674243927002,0.46422210335731506,22.826297760009766,92.0754165649414,169.569091796875,30.459632873535156,90.25,157.5975799560547,27.191991806030273,192.22755432128906,2.0378658771514893,0.0,0.30803537368774414,98.92780303955078,4.600461006164551,4.710592746734619,3.964071273803711,4.211490154266357,5.674379348754883,29.62758445739746,0.23722531367084976,0.28702950159778917,0.2415069340068135,0.13474745721323947,0.09949079351130809,3.454834353003392,135.45090866088867,3.9570274207113627,109.02447509765625,651.7212171591013,225.0502183702257,-19.31270770728588,-1520.2336609363556,0.029634591369829984,-0.0456092725507915,0.28010988235473633,0.939410388469696,0.5199690163135529
2024-11-13 17:00:00,5399.9404296875,80.1778793334961,139.93218994140625,6.0,50.444454193115234,60.93849563598633,51.16976547241211,29.62464714050293,22.976871490478516,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.94369506835938,135.6923828125,136.5575714111328,838.004638671875,487.1278991699219,370.82843017578125,350.2894592285156,365.92742919921875,349.55657958984375,425.9322814941406,410.0661315917969,407.3180847167969,389.0833740234375,472.8835754394531,457.0259094238281,466.8219909667969,455.2652587890625,2.609999895095825,1.940000057220459,813.74658203125,-0.020425572991371155,-1.5633138418197632,-1.4840717315673828,-1.5289942026138306,-1.51593017578125,-0.09967822581529617,-0.03119315207004547,0.24267466366291046,0.23832151293754578,0.5486281514167786,0.5146298408508301,0.6986557841300964,0.5321252346038818,0.8936041593551636,0.9306176900863647,0.4224720895290375,23.00783348083496,92.0754165649414,169.569091796875,30.459632873535156,90.25,157.5975799560547,27.191991806030273,189.896728515625,2.7642316818237305,5.53642463684082,0.3452528119087219,207.99290466308594,4.514098644256592,4.587008476257324,3.8687541484832764,4.211490154266357,9.400113105773926,37.329498291015625,0.2344571764687756,0.2832316823247171,0.23782829897024793,0.1376902819853301,0.10679256025092927,3.442505719057231,135.45090866088867,3.7245061478000245,98.42507934570312,651.7212171591013,226.0407172309028,-20.425572991371155,-1523.0774879455566,0.029409323585747268,-0.06543568894267082,0.24049808830022812,0.9647184014320374,0.5316289961338043
2024-11-13 17:05:00,5363.49462890625,80.19088745117188,139.9509735107422,6.0,49.514678955078125,60.6977653503418,51.0861930847168,29.130903244018555,22.684179306030273,7.0,7.0,7.0,7.0,7.0,135.71527099609375,134.04898071289062,135.6923828125,136.66285705566406,858.2166748046875,487.9141540527344,369.65277099609375,350.0631408691406,366.2026062011719,348.99517822265625,425.93218994140625,410.2632141113281,406.48236083984375,389.8649597167969,468.8791198730469,453.6855773925781,471.5220947265625,457.740234375,2.609999895095825,1.940000057220459,822.4894409179688,-0.021331168711185455,-1.502218246459961,-1.4139622449874878,-1.4540464878082275,-1.5051029920578003,-0.15023595094680786,-0.08108948171138763,0.2557097375392914,0.25250518321990967,0.5544915199279785,0.5261872410774231,0.6929265260696411,0.5262999534606934,0.8872911334037781,0.9534119367599487,0.4230852425098419,22.82454490661621,92.0754165649414,169.569091796875,30.459632873535156,90.25,157.5975799560547,27.191991806030273,199.532470703125,2.014672040939331,2.6581742763519287,0.32861223816871643,58.67155075073242,4.582608222961426,4.670689105987549,3.8017122745513916,4.211490154266357,4.919107913970947,6.670822620391846,0.232339236389733,0.284813973344268,0.23971330001210206,0.13669182468493676,0.10644166556896019,3.433027657676038,135.5298728942871,3.8402574478783027,98.058837890625,651.7212171591013,228.46928914388022,-21.331168711185455,-1468.8324928283691,0.027730858116793697,-0.11566271632909775,0.2541074603796005,0.9560765027999878,0.5403393805027008
2024-11-13 17:10:00,5389.37109375,80.20492553710938,139.9471893310547,6.0,49.860416412353516,60.944244384765625,51.37035369873047,28.889883041381836,22.268857955932617,7.0,7.0,7.0,7.0,7.0,135.74403381347656,134.04898071289062,135.79766845703125,136.69161987304688,854.0694580078125,488.59051513671875,370.1658020019531,349.90814208984375,366.6140441894531,349.4588928222656,423.8052673339844,408.77679443359375,406.4324645996094,390.1458435058594,467.14996337890625,451.9216003417969,474.0581359863281,457.3631591796875,2.609999895095825,1.940000057220459,830.0966186523438,-0.0077499221079051495,-1.573813796043396,-1.4821504354476929,-1.5345064401626587,-1.5265151262283325,-0.07184656709432602,-0.0020046972203999758,0.265463262796402,0.23727793991565704,0.550716757774353,0.534718930721283,0.6873557567596436,0.5142390131950378,0.8861756920814514,0.9625789523124695,0.4300788342952728,23.49331283569336,92.7559814453125,180.1223907470703,30.38028335571289,90.25,157.5975799560547,27.191991806030273,222.61630249023438,2.5455191135406494,0.0,0.3433997631072998,8.812679290771484,4.279181003570557,4.610334873199463,4.051681995391846,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23372023942995376,0.2856755802375517,0.24079805645373617,0.13542105877523714,0.10438506510352126,3.420071869978452,135.57057571411133,3.8033504532576057,100.6512451171875,651.7212171591013,230.5823940700955,-7.7499221079051495,-1529.24644947052,0.028616642460598137,-0.036925632157363,0.2513706013560295,0.9444752633571625,0.542717844247818
2024-11-13 17:15:00,5387.66357421875,80.22018432617188,139.91502380371094,6.0,49.878639221191406,60.86044692993164,51.53099060058594,28.02669334411621,21.957298278808594,7.0,7.0,7.0,7.0,7.0,135.8388671875,134.07345581054688,135.79766845703125,136.7864532470703,881.5817260742188,488.0167541503906,367.79443359375,348.9527282714844,365.7221374511719,350.2251892089844,422.12200927734375,408.5727844238281,406.0393981933594,389.6543884277344,465.8855285644531,450.8889465332031,470.526123046875,454.8898620605469,2.609999895095825,1.940000057220459,833.5988159179688,-0.050314854830503464,-1.5289005041122437,-1.4370614290237427,-1.4799628257751465,-1.496415376663208,-0.1117650493979454,-0.043814871460199356,0.24807748198509216,0.23409390449523926,0.5556319355964661,0.5203966498374939,0.6816779971122742,0.5176944136619568,0.8993316292762756,0.9607684016227722,0.42846232652664185,22.62649917602539,92.7559814453125,180.1223907470703,30.38028335571289,90.25,157.5975799560547,27.191991806030273,222.9329071044922,1.9172821044921875,0.0,0.3698543310165405,15.432045936584473,4.28385066986084,4.566400527954102,3.962460517883301,4.211490154266357,3.2959487438201904,3.077913761138916,0.23499497372721426,0.28673394765047056,0.24277975444801575,0.1320431384836798,0.10344818569061964,3.4038412486116694,135.6241111755371,3.927112584948162,94.90573120117188,651.7212171591013,231.55522664388022,-50.314854830503464,-1485.5850338935852,0.026768527685937533,-0.07778996042907238,0.2410856932401657,0.9405252039432526,0.53801429271698
2024-11-13 17:20:00,5397.45703125,80.22611999511719,139.9025421142578,6.0,49.96178436279297,60.90412902832031,50.82777404785156,29.37803840637207,22.5528621673584,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.18817138671875,135.9029541015625,136.89173889160156,883.1254272460938,486.8291015625,369.0311584472656,350.12750244140625,367.63238525390625,351.5708312988281,422.0137023925781,406.6929626464844,406.2070007324219,390.4263916015625,463.776611328125,449.0301818847656,477.89410400390625,458.2558898925781,2.609999895095825,1.940000057220459,829.5571899414062,-0.006017537787556648,-1.559502363204956,-1.4778367280960083,-1.5111488103866577,-1.5498369932174683,-0.10634640604257584,-0.04142752289772034,0.24266622960567474,0.24707412719726562,0.5869020223617554,0.5231674909591675,0.7033796310424805,0.5529180765151978,0.9000560641288757,0.9827980995178223,0.4108694791793823,23.46309471130371,92.7559814453125,180.1223907470703,30.38028335571289,90.25,157.5975799560547,27.191991806030273,232.44911193847656,2.0855019092559814,0.0,0.3791062533855438,9.535318374633789,3.7859866619110107,4.459319114685059,4.491334915161133,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23387656274765448,0.2850988717867107,0.23793035493101086,0.13752180252128182,0.1055724080133422,3.419603768484725,135.73175430297852,3.926851132152077,100.45120239257812,651.7212171591013,230.43255276150174,-6.017537787556648,-1524.5812237262726,0.028598637844669705,-0.07388696447014809,0.24487017840147018,0.9798386693000793,0.5550347566604614
2024-11-13 17:25:00,5394.787109375,80.2387924194336,139.9104766845703,6.0,49.92885208129883,60.81239700317383,51.36288833618164,28.14350128173828,21.630386352539062,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.30075073242188,136.0311279296875,136.89173889160156,867.4070434570312,487.01593017578125,368.926513671875,349.5079040527344,368.60345458984375,351.1563720703125,422.63922119140625,404.53192138671875,406.71173095703125,389.6543884277344,464.30401611328125,449.4483947753906,481.0061340332031,456.5452880859375,2.609999895095825,1.940000057220459,839.8109741210938,-0.05327377840876579,-1.527000904083252,-1.4442338943481445,-1.4614648818969727,-1.5106080770492554,-0.16179978847503662,-0.0984669029712677,0.24401040375232697,0.237561896443367,0.5590606331825256,0.514200747013092,0.7026596069335938,0.5316513180732727,0.9066660404205322,0.9533221125602722,0.42469102144241333,24.5513858795166,92.21580505371094,165.78480529785156,31.613231658935547,90.25,157.5975799560547,27.191991806030273,241.08493041992188,2.0304150581359863,0.0,0.38599443435668945,7.714526653289795,3.938234806060791,4.5242414474487305,4.405354976654053,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23564903471397866,0.2870160649619401,0.2424172507878779,0.13282878804652715,0.10208886148967622,3.3933241467367043,135.79194259643555,3.858867573623409,111.3468017578125,651.7212171591013,233.28082614474826,-53.27377840876579,-1485.8269393444061,0.02632404702528009,-0.13013334572315216,0.24078615009784698,0.9684852659702301,0.5366306900978088
2024-11-13 17:30:00,5393.27783203125,80.25802612304688,139.8654327392578,6.0,49.47591018676758,60.59595489501953,51.345970153808594,28.69709587097168,22.68214988708496,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.32513427734375,136.0311279296875,136.89173889160156,885.831787109375,486.4686584472656,366.8207702636719,349.5079040527344,365.8196716308594,350.49493408203125,422.1548156738281,403.29364013671875,405.7159729003906,389.2453918457031,465.7878112792969,450.8399963378906,477.36151123046875,455.9761962890625,2.609999895095825,1.940000057220459,837.2990112304688,-0.03229156881570816,-1.5057729482650757,-1.4197322130203247,-1.453424096107483,-1.4592487812042236,-0.10770662873983383,-0.05512566864490509,0.21824565529823303,0.235552579164505,0.5702775716781616,0.5207512378692627,0.6941242814064026,0.5235871076583862,0.9081873893737793,0.9556786417961121,0.4105318784713745,22.60079574584961,92.21580505371094,165.78480529785156,31.613231658935547,90.25,156.86514282226562,27.191991806030273,243.1683807373047,2.4559574127197266,0.0,0.3811667561531067,6.937530994415283,3.5104575157165527,4.443238735198975,4.775182247161865,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23250276721720364,0.2847593332204923,0.24129076354830367,0.1348566236762792,0.10659051233772121,3.4089969718706365,135.82435989379883,3.9419372694578834,104.302490234375,651.7212171591013,232.58305867513022,-32.29156881570816,-1459.5445096492767,0.026384252306280564,-0.08141614869236946,0.22689911723136902,0.9559178352355957,0.5455144047737122
2024-11-13 17:35:00,5398.0400390625,80.26321411132812,139.88414001464844,6.0,49.726436614990234,60.68370056152344,51.29801940917969,27.984176635742188,22.24652862548828,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.40603637695312,136.0311279296875,136.9970245361328,882.4595336914062,486.86224365234375,366.1432800292969,349.4591369628906,366.4483947753906,352.19659423828125,421.282470703125,404.1731262207031,406.8116149902344,390.7987976074219,463.93841552734375,448.93267822265625,476.0205993652344,456.5943298339844,2.609999895095825,1.940000057220459,831.7957153320312,-0.02774941548705101,-1.5532212257385254,-1.4645801782608032,-1.5117086172103882,-1.5423097610473633,-0.08241505920886993,-0.020956872031092644,0.24509599804878235,0.2224321812391281,0.5476177334785461,0.5427790284156799,0.6907357573509216,0.5199629068374634,0.8860005140304565,0.9908964037895203,0.39661774039268494,21.6441707611084,92.21580505371094,165.78480529785156,31.613231658935547,90.25,156.86514282226562,27.191991806030273,236.7740936279297,2.667680025100708,0.0,0.40139955282211304,7.314792633056641,3.833721160888672,4.5540771484375,4.7062835693359375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2346263265814173,0.28632644354461617,0.24204159143890508,0.13203891156098685,0.10496672687407459,3.392253027221795,135.87090682983398,3.9234664165758946,98.4901123046875,651.7212171591013,231.0543653700087,-27.74941548705101,-1517.95494556427,0.0279137262058596,-0.05168596561998129,0.23376408964395523,0.9507172107696533,0.545198380947113
2024-11-13 17:40:00,5406.6376953125,80.2918930053711,139.8166046142578,6.0,49.569793701171875,60.72906494140625,51.120025634765625,28.283823013305664,22.540348052978516,7.0,7.0,7.0,7.0,7.0,136.08450317382812,134.40603637695312,136.05557250976562,136.89173889160156,871.8380737304688,484.6517333984375,365.3802795410156,348.99517822265625,366.7185974121094,351.57098388671875,422.0645446777344,405.0125732421875,407.47998046875,391.256591796875,461.3518981933594,446.5673828125,473.8475646972656,457.465576171875,2.609999895095825,1.940000057220459,836.6002807617188,-0.0769297406077385,-1.5107231140136719,-1.4200652837753296,-1.4645895957946777,-1.5130295753479004,-0.1729525327682495,-0.09766436368227005,0.2452700287103653,0.2206958532333374,0.5704029202461243,0.5447823405265808,0.6984966397285461,0.5197070837020874,0.8901017308235168,0.98112553358078,0.41367873549461365,31.02718734741211,92.21580505371094,165.78480529785156,31.613231658935547,90.25,156.86514282226562,27.191991806030273,234.6345672607422,2.064427375793457,0.0,0.3590390384197235,6.959913730621338,3.83194899559021,4.563244342803955,4.76237154006958,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23355201714806112,0.28612980925611,0.2408560579379182,0.13326147688325207,0.10620063877465866,3.391719773934203,135.8594627380371,3.8700787714464844,95.97457885742188,651.7212171591013,232.38896687825522,-76.9297406077385,-1477.101892232895,0.025926890003148025,-0.13530844822525978,0.23298294097185135,0.9583501815795898,0.5575926303863525
2024-11-13 17:45:00,5395.07373046875,80.28336334228516,139.98643493652344,6.0,49.81263732910156,60.8856086730957,51.24936294555664,28.92363739013672,23.016719818115234,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.40603637695312,136.05552673339844,136.89173889160156,885.3388061523438,483.2384338378906,365.77093505859375,349.4591064453125,368.5175476074219,352.8648986816406,421.1764831542969,405.3712158203125,407.7851257324219,391.99346923828125,457.9371337890625,443.77069091796875,475.4670715332031,459.66961669921875,2.609999895095825,1.940000057220459,829.1463012695312,-0.04196980968117714,-1.56419837474823,-1.476557970046997,-1.5214803218841553,-1.551073431968689,-0.10537001490592957,-0.02679709531366825,0.27945953607559204,0.23608779907226562,0.5571006536483765,0.5384222865104675,0.6832047700881958,0.5109751224517822,0.8791518211364746,0.9705577492713928,0.42919251322746277,25.469820022583008,92.1395034790039,179.45709228515625,29.0679874420166,90.25,156.86514282226562,27.191991806030273,235.504150390625,2.285858154296875,0.0,0.36258912086486816,7.772066593170166,3.688133955001831,4.530584812164307,5.044705390930176,4.211490154266357,3.2959487438201904,2.1057450771331787,0.232891257158288,0.28466121665155714,0.2396084448630285,0.13522797897400343,0.1076111023531229,3.4253322937021817,135.8884506225586,3.938432060280687,93.52529907226562,651.7212171591013,230.31841701931424,-41.96980968117714,-1528.3275246620178,0.028019863014799997,-0.06608355510979891,0.25777366757392883,0.9386923313140869,0.547761470079422
2024-11-13 17:50:00,5398.84619140625,80.27506256103516,139.99940490722656,6.0,49.51478958129883,60.7222900390625,51.27912902832031,28.4359130859375,22.802961349487305,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.40603637695312,136.11199951171875,136.89173889160156,881.7862548828125,483.6658630371094,365.9288024902344,348.6296081542969,368.1392822265625,352.7586975097656,421.6342468261719,403.8993835449219,409.1279602050781,392.1309814453125,459.08135986328125,444.65399169921875,479.83123779296875,460.51275634765625,2.609999895095825,1.940000057220459,831.2988891601562,-0.043322738260030746,-1.5286624431610107,-1.4293769598007202,-1.4837398529052734,-1.5182030200958252,-0.13010656833648682,-0.04929695278406143,0.27637138962745667,0.23264864087104797,0.566421389579773,0.5476000308990479,0.6715749502182007,0.5092789530754089,0.8637240529060364,0.9819676876068115,0.4232444167137146,23.384366989135742,92.1395034790039,179.45709228515625,29.0679874420166,90.25,156.86514282226562,27.191991806030273,236.9029998779297,2.4436588287353516,0.0,0.38511431217193604,7.154016494750977,3.7797672748565674,4.547158718109131,4.908640384674072,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23273140581898397,0.28540935031412495,0.24102422506186902,0.13365562257657648,0.10717939622844558,3.404808828917348,135.90256881713867,3.9198875772519757,101.157470703125,651.7212171591013,230.91635810004342,-43.32273826003075,-1489.9955689907074,0.027130695459082522,-0.08970176056027412,0.2545100152492523,0.9262144267559052,0.5570107102394104
2024-11-13 17:55:00,5389.92724609375,80.27909088134766,140.0218963623047,6.0,49.30628967285156,60.686973571777344,51.015018463134766,29.013105392456055,23.17644691467285,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.30075073242188,136.0311279296875,136.7864532470703,888.2869262695312,483.617431640625,363.51873779296875,347.91937255859375,367.34503173828125,353.1106262207031,420.66070556640625,402.4261779785156,408.242919921875,391.4534912109375,460.37530517578125,445.6244812011719,478.9501647949219,459.44000244140625,2.609999895095825,1.940000057220459,830.5755615234375,-0.039785515516996384,-1.4875668287277222,-1.4011378288269043,-1.4474883079528809,-1.4826679229736328,-0.14781664311885834,-0.07823334634304047,0.23230504989624023,0.2148411124944687,0.5680909752845764,0.5438003540039062,0.6918846964836121,0.5266231298446655,0.869827151298523,0.9789061546325684,0.39383167028427124,21.809795379638672,92.1395034790039,179.45709228515625,29.0679874420166,90.25,156.86514282226562,27.191991806030273,237.37722778320312,2.0912718772888184,0.0,0.36461883783340454,7.763388156890869,3.574681043624878,4.550332546234131,5.071432590484619,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2312701247678124,0.2846509855608484,0.23928488156953412,0.13608536656347733,0.10870864153832772,3.4175401666574414,135.79194259643555,3.9553198507306786,99.11871337890625,651.7212171591013,230.71543375651044,-39.785515516996384,-1454.715222120285,0.02658162759589307,-0.1130249947309494,0.22357308119535446,0.9551962614059448,0.5559456646442413
2024-11-13 18:00:00,5397.22216796875,80.28762817382812,139.99514770507812,6.0,49.76985168457031,60.7339973449707,51.28585433959961,29.37173080444336,23.414697647094727,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.30075073242188,135.9029541015625,136.7864532470703,869.7354125976562,484.20880126953125,364.2406311035156,348.5948181152344,368.0751037597656,353.2189636230469,421.2253723144531,401.0909118652344,408.45355224609375,391.7235107421875,460.8316650390625,446.2439880371094,480.1062927246094,460.3753967285156,2.609999895095825,1.940000057220459,835.042724609375,-0.029703587293624878,-1.5463979244232178,-1.4476677179336548,-1.496602177619934,-1.532741665840149,-0.1081189215183258,-0.037206925451755524,0.2665954530239105,0.22060121595859528,0.55084627866745,0.5320667624473572,0.6992191076278687,0.5187212824821472,0.8871656060218811,0.9323906302452087,0.42973554134368896,21.9937744140625,92.74072265625,177.461181640625,30.929616928100586,90.25,156.86514282226562,27.191991806030273,239.1774139404297,2.9401800632476807,0.0,0.35859784483909607,7.196351528167725,3.7384743690490723,4.606675148010254,5.112322807312012,4.211490154266357,3.2959487438201904,3.0840609073638916,0.2319449570754821,0.28304171964347885,0.2390100609254118,0.1368825626374387,0.10912069971818857,3.434985111291788,135.7598991394043,3.867480206063033,101.68502807617188,651.7212171591013,231.95631239149307,-29.703587293624878,-1505.852371454239,0.027435807157116437,-0.07266292348504066,0.2435983344912529,0.9585797488689423,0.5414565205574036
2024-11-13 18:05:00,5406.39697265625,80.2918701171875,139.94264221191406,6.0,49.627845764160156,60.8790168762207,51.4272346496582,29.093873977661133,23.225650787353516,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.15426635742188,135.79766845703125,136.6383819580078,898.628662109375,489.62890625,370.5383605957031,350.8537292480469,372.8265686035156,352.703125,421.96453857421875,394.0596618652344,407.058837890625,385.8347473144531,464.7257385253906,449.7079162597656,478.6268615722656,447.1307373046875,2.609999895095825,1.940000057220459,840.19775390625,-0.0734478086233139,-1.5594913959503174,-1.4551202058792114,-1.4978201389312744,-1.529192328453064,-0.2130366861820221,-0.1394256353378296,0.29222890734672546,0.264088898897171,0.5484216213226318,0.5140687227249146,0.6937814950942993,0.539000391960144,0.8853933811187744,0.9347436428070068,0.4568607211112976,25.494396209716797,92.74072265625,177.461181640625,30.929616928100586,90.25,156.86514282226562,27.191991806030273,243.1817169189453,1.8857567310333252,0.0,0.39877206087112427,6.9941792488098145,3.740770101547241,4.614427089691162,4.917321681976318,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23163130353711356,0.2841446333195594,0.24002970944614266,0.13579174857629847,0.1084026051208859,3.424001796239102,135.63361740112305,3.9891794849146534,135.45098876953125,651.7212171591013,233.38826497395834,-73.4478086233139,-1510.4060173034668,0.026380687340935276,-0.17623116075992584,0.27815890312194824,0.9632816910743713,0.5312451720237732
2024-11-13 18:10:00,5383.54248046875,80.30960845947266,139.96636962890625,6.0,49.837581634521484,60.601173400878906,50.96855545043945,27.57265853881836,21.656108856201172,7.0,7.0,7.0,7.0,7.0,135.91966247558594,134.0244903564453,135.6923828125,136.5575714111328,876.3624267578125,492.71612548828125,372.484130859375,349.9014892578125,371.0721740722656,351.8029479980469,418.9518737792969,396.4803466796875,406.31317138671875,389.56268310546875,462.2554626464844,447.4833679199219,472.3473205566406,452.12811279296875,2.609999895095825,1.940000057220459,836.3341674804688,-0.03591594472527504,-1.5069748163223267,-1.4144474267959595,-1.4620524644851685,-1.4749139547348022,-0.14264847338199615,-0.07862888276576996,0.27684998512268066,0.24233931303024292,0.5400810837745667,0.505347728729248,0.6876122951507568,0.5420071482658386,0.8923400640487671,0.9429799914360046,0.44888001680374146,27.966167449951172,92.74072265625,177.461181640625,30.929616928100586,90.25,156.86514282226562,27.191991806030273,246.29483032226562,2.5725150108337402,0.0,0.3925955891609192,5.957228660583496,4.037503242492676,4.6309685707092285,4.607223987579346,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23660515395045842,0.2877055726187435,0.24197448017081122,0.13090187975496814,0.10281291350501867,3.380479896820959,135.54852676391602,3.906850984921765,116.065185546875,651.7212171591013,232.31504652235245,-35.91594472527504,-1464.5971655845642,0.026471628433371978,-0.11063867807388306,0.2595946490764618,0.9586158692836761,0.5227144062519073
