datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-13 18:15:00,5402.17041015625,80.29188537597656,139.9906005859375,6.0,49.433815002441406,60.566253662109375,51.3207893371582,27.293651580810547,21.518171310424805,7.0,7.0,7.0,7.0,7.0,135.71527099609375,133.94369506835938,135.56878662109375,136.4522705078125,863.3780517578125,489.4591064453125,365.6540832519531,350.0635070800781,364.3885803222656,351.6412048339844,419.9507751464844,403.27386474609375,404.74249267578125,390.8562316894531,465.98760986328125,450.4960021972656,465.3681335449219,455.4099426269531,2.609999895095825,1.940000057220459,813.8282470703125,-0.02797379530966282,-1.5259456634521484,-1.430004596710205,-1.4783318042755127,-1.4899044036865234,-0.1117149144411087,-0.043526239693164825,0.2723747193813324,0.267363578081131,0.5467727780342102,0.49239039421081543,0.6850765943527222,0.5340839624404907,0.9003118872642517,0.9215033054351807,0.48485198616981506,23.962474822998047,92.44469451904297,175.2028045654297,30.648847579956055,90.25,156.86514282226562,27.191991806030273,250.94700622558594,2.362959146499634,0.0,0.40796947479248047,7.376724720001221,4.043593406677246,4.587003707885742,4.325716495513916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2352504845623052,0.28822862490849716,0.24423040299621196,0.12988770459134702,0.10240278294163868,3.3607721065254714,135.42000579833984,3.83569411346803,84.35092163085938,651.7212171591013,226.0634019639757,-27.97379530966282,-1481.0466170310974,0.028433273466076856,-0.07762057706713676,0.2698691487312317,0.9521185755729675,0.5195815861225128
2024-11-13 18:20:00,5382.583984375,80.29712677001953,140.0081329345703,6.0,49.641807556152344,60.816280364990234,51.15541458129883,28.468461990356445,22.649682998657227,7.0,7.0,7.0,7.0,7.0,135.71527099609375,133.82009887695312,135.56878662109375,136.4522705078125,867.469970703125,487.1473388671875,365.056884765625,350.58367919921875,365.5460205078125,352.6542663574219,421.68310546875,406.53094482421875,407.37774658203125,393.62176513671875,464.3432312011719,449.5572204589844,466.7312316894531,458.57220458984375,2.609999895095825,1.940000057220459,825.0775146484375,-0.06636714190244675,-1.5262396335601807,-1.4412442445755005,-1.4839797019958496,-1.5061604976654053,-0.15434707701206207,-0.08023122698068619,0.25730758905410767,0.22203479707241058,0.563317060470581,0.5287119150161743,0.6887567639350891,0.5502853393554688,0.8864514231681824,0.9633759260177612,0.42814192175865173,22.383350372314453,92.44469451904297,175.2028045654297,30.648847579956055,90.25,156.86514282226562,27.191991806030273,250.82627868652344,1.7899627685546875,0.0,0.37855222821235657,6.934847354888916,3.8936469554901123,4.562659740447998,4.674135208129883,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23335412545115714,0.28588261822883254,0.24046922582759397,0.1338233512787511,0.10647067921366524,3.4147194723977763,135.38910675048828,3.867896786619751,79.2181396484375,651.7212171591013,229.18819851345486,-66.36714190244675,-1489.406019449234,0.027091450822633055,-0.11728915199637413,0.23967119306325912,0.9638994336128235,0.5460144877433777
2024-11-13 18:25:00,5396.3466796875,80.30963897705078,139.96763610839844,6.0,49.95390319824219,60.81607437133789,51.26335525512695,27.4195499420166,21.935749053955078,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.71481323242188,135.4589080810547,136.3240966796875,895.1289672851562,486.94140625,366.2469482421875,350.3822021484375,367.9072265625,351.9158935546875,422.68792724609375,401.74407958984375,407.47998046875,392.19964599609375,464.68609619140625,449.623046875,477.098388671875,462.9608154296875,2.609999895095825,1.940000057220459,821.4623413085938,-0.044814661145210266,-1.5528802871704102,-1.4530658721923828,-1.502301573753357,-1.4933090209960938,-0.11396342515945435,-0.03938032686710358,0.2513574957847595,0.21426856517791748,0.5520012974739075,0.533863365650177,0.6831566095352173,0.497161328792572,0.8968579173088074,0.9407026767730713,0.4349614381790161,24.161706924438477,92.44469451904297,175.2028045654297,30.648847579956055,90.25,156.86514282226562,27.191991806030273,245.68905639648438,2.7448012828826904,0.0,0.393772155046463,6.540691375732422,4.075387001037598,4.563244342803955,4.363247871398926,4.211490154266357,3.2959487438201904,3.0752835273742676,0.23631310145674322,0.28769794216241606,0.24250762594751896,0.12971156351149785,0.10376976692182391,3.3845078667859605,135.27695083618164,3.981044304604949,97.2808837890625,651.7212171591013,228.1839836968316,-44.814661145210266,-1500.389188528061,0.027955298314341865,-0.07667187601327896,0.2328130304813385,0.9317372739315033,0.5429323315620422
2024-11-13 18:30:00,5378.4462890625,80.31352233886719,140.01229858398438,6.0,50.018558502197266,60.91154861450195,51.70161437988281,27.97298812866211,22.25722312927246,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.7392120361328,135.4589080810547,136.3240966796875,856.63232421875,489.4149475097656,371.03863525390625,351.3672180175781,367.1307067871094,350.8537292480469,422.20355224609375,404.1731872558594,407.5393981933594,391.41357421875,469.61505126953125,453.9812927246094,468.8208923339844,455.8701171875,2.609999895095825,1.940000057220459,827.1546020507812,-0.03995205834507942,-1.566160798072815,-1.483229637145996,-1.5084114074707031,-1.5393829345703125,-0.11842350661754608,-0.03031446598470211,0.23998241126537323,0.25160443782806396,0.5653489232063293,0.47859859466552734,0.6826472282409668,0.5328704118728638,0.8952457308769226,0.931570291519165,0.43320444226264954,25.13330841064453,93.5982894897461,165.24156188964844,29.977439880371094,90.25,156.86514282226562,27.191991806030273,240.86883544921875,1.8896769285202026,0.0,0.3782724440097809,6.915407180786133,3.8096230030059814,4.546664237976074,4.627303123474121,4.211490154266357,3.2959487438201904,3.081488847732544,0.23498122870039545,0.2861551984719988,0.24288802469677748,0.1314137655647523,0.10456178256607603,3.4194393699515704,135.28305053710938,3.822512055769475,98.68911743164062,651.7212171591013,229.76516723632812,-39.95205834507942,-1524.2961943149567,0.028116821376703974,-0.0743689863011241,0.2457934245467186,0.9490824341773987,0.5219737589359283
2024-11-13 18:35:00,5412.97509765625,80.3156509399414,139.95263671875,6.0,49.77400588989258,60.98067092895508,51.75454330444336,28.183801651000977,22.527156829833984,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.82009887695312,135.5434112548828,136.3240966796875,895.8224487304688,488.4849548339844,366.7666320800781,349.82415771484375,366.9209289550781,352.3510437011719,419.99542236328125,405.8777770996094,407.6285095214844,394.2503967285156,459.9459228515625,445.6268615722656,469.2137145996094,459.6638488769531,2.609999895095825,1.940000057220459,824.943603515625,-0.005324204917997122,-1.5200159549713135,-1.4208028316497803,-1.4790096282958984,-1.4909693002700806,-0.13355189561843872,-0.06075408309698105,0.26992321014404297,0.2604723572731018,0.5957745313644409,0.49979791045188904,0.6459358334541321,0.5440033674240112,0.8673727512359619,0.9810804724693298,0.43502694368362427,23.565425872802734,93.5982894897461,165.24156188964844,29.977439880371094,90.25,156.86514282226562,27.191991806030273,236.2306365966797,2.0686702728271484,0.0,0.36456331610679626,7.003229141235352,3.88248872756958,4.529722213745117,4.618668079376221,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23343947189119094,0.28599859229165403,0.24272816786507403,0.13218168109374054,0.10565208685834046,3.4033453136285585,135.32439804077148,3.9718894658947104,82.87704467773438,651.7212171591013,229.1510009765625,-5.324204917997122,-1477.6994287967682,0.028039804641107252,-0.09715298935770988,0.2651977837085724,0.9179375171661377,0.547786220908165
2024-11-13 18:40:00,5391.78955078125,80.33930206298828,139.95262145996094,6.0,49.721927642822266,60.826332092285156,51.342674255371094,27.448488235473633,21.741897583007812,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.82009887695312,135.56878662109375,136.3240966796875,875.698974609375,487.9095458984375,369.4071960449219,351.3115234375,370.87664794921875,352.5968933105469,421.1764831542969,405.58172607421875,407.1565856933594,393.3830871582031,463.4669494628906,448.1873474121094,473.8547058105469,461.0528564453125,2.609999895095825,1.940000057220459,821.9083862304688,-0.0770144909620285,-1.4802616834640503,-1.391233205795288,-1.4327986240386963,-1.4854072332382202,-0.1821681410074234,-0.11397498846054077,0.24744459986686707,0.2615288197994232,0.6048059463500977,0.5031847357749939,0.6325451135635376,0.5231320261955261,0.8560059070587158,0.9815313220024109,0.4443179666996002,24.387083053588867,93.5982894897461,165.24156188964844,29.977439880371094,90.25,156.86514282226562,27.191991806030273,218.3855743408203,2.160475730895996,0.0,0.31397196650505066,9.557085037231445,3.8370487689971924,4.526899337768555,4.586354732513428,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23555816160247295,0.2881653959115676,0.243236465935683,0.13003750526250263,0.10300247128777387,3.382443965909539,135.33074188232422,3.897922052165361,93.82513427734375,651.7212171591013,228.3078850640191,-77.0144909620285,-1447.4251866340637,0.026291109718640394,-0.1480715647339821,0.25448670983314514,0.8941111266613007,0.5539953410625458
2024-11-13 18:45:00,5383.587890625,80.31997680664062,139.98226928710938,6.0,49.53813552856445,60.91236877441406,51.234832763671875,28.80051040649414,22.8804874420166,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.82009887695312,135.48426818847656,136.3536834716797,835.5389404296875,488.8822937011719,367.3418884277344,348.99517822265625,366.3996276855469,351.85101318359375,420.1087646484375,403.6748046875,410.5815734863281,394.4609680175781,465.1119384765625,449.6534118652344,476.6259460449219,459.9433288574219,2.609999895095825,1.940000057220459,818.0293579101562,-0.02563171461224556,-1.5303313732147217,-1.435315489768982,-1.481956124305725,-1.5145562887191772,-0.16622009873390198,-0.09931705892086029,0.25422385334968567,0.27618083357810974,0.6421300768852234,0.5079519748687744,0.6467819809913635,0.5516159534454346,0.8602816462516785,1.0229716300964355,0.4440983235836029,23.713151931762695,93.5982894897461,165.24156188964844,29.977439880371094,90.25,156.86514282226562,27.191991806030273,220.9022674560547,2.2019457817077637,0.0,0.3284218907356262,9.097228050231934,3.5767526626586914,4.536552906036377,5.02228307723999,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23217409413843024,0.2854825659288476,0.24012613228813207,0.1349815115770059,0.10723569606758422,3.4242686682560604,135.31700897216797,3.7248271928898484,97.59103393554688,651.7212171591013,227.23037719726562,-25.63171461224556,-1490.5398190021515,0.028371193311026995,-0.13276857882738113,0.2652023434638977,0.9225899577140808,0.5750410258769989
2024-11-13 18:50:00,5402.6533203125,80.32268524169922,139.91714477539062,6.0,49.888362884521484,61.110652923583984,51.61526107788086,29.23174476623535,23.30584144592285,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.94369506835938,135.56878662109375,136.4522705078125,838.8150024414062,488.3514099121094,364.8179626464844,349.2973327636719,366.9859313964844,353.2187805175781,420.20599365234375,402.62322998046875,409.528564453125,393.1638488769531,467.64642333984375,452.18585205078125,479.88824462890625,459.43988037109375,2.609999895095825,1.940000057220459,828.9365234375,-0.0654686838388443,-1.567073106765747,-1.4779940843582153,-1.5173012018203735,-1.569597601890564,-0.18297888338565826,-0.10714316368103027,0.247462660074234,0.2547147572040558,0.6503061652183533,0.5152122974395752,0.6410344243049622,0.5639182925224304,0.865146815776825,1.0219333171844482,0.44523170590400696,22.199913024902344,93.5982894897461,165.24156188964844,29.977439880371094,90.25,156.86514282226562,27.191991806030273,226.03260803222656,1.9792603254318237,0.0,0.3356081247329712,8.484975814819336,3.6394307613372803,4.516406059265137,4.968072891235352,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2318751144709549,0.28403496973534226,0.23990152971315817,0.1358656362315621,0.10832274984898256,3.4407391830583824,135.39368438720703,3.726235770654502,99.14419555664062,651.7212171591013,230.26014539930557,-65.4686838388443,-1532.991498708725,0.027678803507178426,-0.14506102353334427,0.2510887086391449,0.9229935705661774,0.5827592313289642
2024-11-13 18:55:00,5515.4521484375,80.33554077148438,139.9104766845703,6.0,50.00932312011719,61.0161018371582,51.83412551879883,30.333526611328125,24.20334243774414,7.0,7.0,7.0,7.0,7.0,135.69090270996094,133.94369506835938,135.66378784179688,136.4522705078125,863.0194702148438,488.4516296386719,366.2026062011719,349.8597412109375,370.249755859375,353.3806457519531,421.1764831542969,402.8443603515625,410.36065673828125,394.0533752441406,467.8082580566406,452.4960021972656,476.79559326171875,458.6211242675781,2.609999895095825,1.940000057220459,820.2113647460938,-0.04891793429851532,-1.549582600593567,-1.463934302330017,-1.5096651315689087,-1.4890503883361816,-0.15190137922763824,-0.08173231780529022,0.27000701427459717,0.22708365321159363,0.6083211302757263,0.5381055474281311,0.6439477205276489,0.5460007786750793,0.8555653691291809,0.9805338382720947,0.4172526001930237,21.93426513671875,93.5982894897461,165.24156188964844,29.977439880371094,90.25,156.86514282226562,27.191991806030273,217.96104431152344,2.1436662673950195,0.0,0.3131707012653351,19.685375213623047,3.594715118408203,4.553998947143555,5.080654144287109,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23003747361318688,0.28066746439722484,0.23843136714035493,0.13953093927482743,0.11133275557440592,3.4055323374156736,135.43766403198242,3.755352549114942,101.33810424804688,651.7212171591013,227.83649020724826,-48.91793429851532,-1503.0581057071686,0.028013005640364925,-0.11681684851646423,0.2485453337430954,0.9169481098651886,0.5732133388519287
2024-11-13 19:00:00,5492.59814453125,80.32672119140625,139.9158935546875,6.0,49.888553619384766,60.978416442871094,52.00434112548828,30.21574592590332,24.42494010925293,7.0,7.0,7.0,7.0,7.0,135.71527099609375,133.94369506835938,135.6923828125,136.4767608642578,884.6542358398438,488.623779296875,366.3996276855469,348.83355712890625,370.8340148925781,352.245361328125,420.5924377441406,400.4696960449219,410.1546325683594,393.9450988769531,466.1557312011719,451.04437255859375,481.0548095703125,460.4146728515625,2.609999895095825,1.940000057220459,843.867919921875,-0.0401790626347065,-1.5891903638839722,-1.489935040473938,-1.5280123949050903,-1.5546404123306274,-0.12319351732730865,-0.05547875538468361,0.26931676268577576,0.24813179671764374,0.6099146008491516,0.512301504611969,0.6385700106620789,0.5349295139312744,0.8397408723831177,0.9673905372619629,0.4382191598415375,23.366687774658203,93.5982894897461,165.24156188964844,29.977439880371094,90.25,156.86514282226562,27.191991806030273,225.2809600830078,2.692384719848633,0.0,0.33561185002326965,9.053897857666016,3.7361550331115723,4.550802707672119,5.117367267608643,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22936000890222313,0.28034507163474787,0.23908723100085208,0.13891530725516277,0.11229238120701412,3.421520392634228,135.45702743530273,3.865511566924984,108.23849487304688,651.7212171591013,234.40775553385419,-40.1790626347065,-1540.444552898407,0.027303867425957567,-0.08933613635599613,0.25872427970170975,0.9060347676277161,0.5611080527305603
2024-11-13 19:05:00,5498.13525390625,80.32699584960938,139.87124633789062,6.0,50.30908203125,61.158782958984375,52.047935485839844,31.53660011291504,25.0929012298584,7.0,7.0,7.0,7.0,7.0,135.8388671875,133.94369506835938,135.6923828125,136.4766082763672,881.1116943359375,489.57342529296875,369.29901123046875,349.459228515625,369.97650146484375,352.0347900390625,419.2692565917969,401.1996765136719,409.844970703125,393.2209777832031,469.4486389160156,453.9851379394531,473.41790771484375,456.3486633300781,2.609999895095825,1.940000057220459,842.4226684570312,-0.045355137437582016,-1.626815915107727,-1.5473744869232178,-1.5901545286178589,-1.6441256999969482,-0.1770702451467514,-0.09695948660373688,0.2640146315097809,0.2539101839065552,0.6615211367607117,0.5439907312393188,0.6523932814598083,0.5751568675041199,0.8445164561271667,1.0083038806915283,0.4304792284965515,24.307514190673828,92.88720703125,175.9352569580078,31.49726104736328,90.25,156.86514282226562,27.191991806030273,220.1999969482422,2.537663459777832,0.0,0.3287546932697296,10.769803047180176,3.6506757736206055,4.5563154220581055,5.122091293334961,4.211490154266357,3.2959487438201904,3.235748767852783,0.22852671220141754,0.277810984171311,0.23642537476756537,0.14325356867649966,0.11398336018320641,3.459455469676731,135.48788833618164,3.846155048484567,105.0078125,651.7212171591013,234.0062967936198,-45.355137437582016,-1602.117657661438,0.028429372864971953,-0.13701486587524414,0.25896240770816803,0.9399717152118683,0.6027559340000153
2024-11-13 19:10:00,5489.87548828125,80.33554077148438,139.86708068847656,6.0,49.83369827270508,60.852783203125,51.5660514831543,30.530193328857422,24.385765075683594,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.07337951660156,135.79766845703125,136.66285705566406,875.9033203125,488.45458984375,366.44842529296875,348.2138366699219,368.77166748046875,352.0347900390625,419.2049255371094,403.35089111328125,409.47967529296875,393.9940490722656,464.4518737792969,449.66375732421875,471.94903564453125,458.8112487792969,2.609999895095825,1.940000057220459,839.5932006835938,-0.018679920583963394,-1.614231824874878,-1.5202057361602783,-1.5736712217330933,-1.603237509727478,-0.09844933450222015,-0.021171247586607933,0.29296600818634033,0.2845510244369507,0.647943377494812,0.533843457698822,0.6590710282325745,0.550742506980896,0.857252299785614,1.000943899154663,0.4669102132320404,23.46491813659668,92.88720703125,175.9352569580078,31.49726104736328,90.25,156.86514282226562,27.191991806030273,218.2002410888672,2.5287632942199707,0.0,0.3021235466003418,12.957433700561523,3.897129535675049,4.643171310424805,5.007577896118164,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2294702051840791,0.2802100010966211,0.23744720589708482,0.14058297839234854,0.11228960942986646,3.4178111496082324,135.61951446533203,3.829172397875528,94.23703002929688,651.7212171591013,233.2203335232205,-18.679920583963394,-1577.8365731239319,0.028665328817996348,-0.05981029104441404,0.2887585163116455,0.9344422817230225,0.590893417596817
2024-11-13 19:15:00,5508.95703125,80.33222198486328,139.88336181640625,6.0,50.10212326049805,61.010589599609375,51.90773010253906,31.486244201660156,25.09396743774414,7.0,7.0,7.0,7.0,7.0,135.96853637695312,134.15426635742188,135.9029541015625,136.6914825439453,895.7748413085938,488.8160400390625,368.8865661621094,350.17138671875,372.8572082519531,352.19659423828125,420.6607666015625,399.8835144042969,407.736328125,388.4073181152344,466.949462890625,447.01904296875,478.4831848144531,450.9636535644531,2.609999895095825,1.940000057220459,860.1223754882812,-0.05978619307279587,-1.6225333213806152,-1.524689793586731,-1.573427438735962,-1.6158695220947266,-0.15806780755519867,-0.07682236284017563,0.26857709884643555,0.2512572109699249,0.6490492224693298,0.5677672624588013,0.6531696915626526,0.5336995124816895,0.8371769189834595,1.0197769403457642,0.42942455410957336,24.845903396606445,92.88720703125,175.9352569580078,31.49726104736328,90.25,156.86514282226562,27.191991806030273,216.9437255859375,2.779362440109253,0.0,0.33526578545570374,14.72071361541748,3.6674110889434814,4.563244342803955,4.9296674728393555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22815106517460335,0.27782517183370736,0.23637329404415314,0.1433795553055975,0.11427091364193864,3.4441177250046624,135.6793098449707,3.9024802824661258,126.9320068359375,651.7212171591013,238.92288208007812,-59.78619307279587,-1584.1300189495087,0.0267034544137759,-0.11744508519768715,0.25991715490818024,0.9200194478034973,0.6084082424640656
2024-11-13 19:20:00,5482.23291015625,80.33126068115234,139.84286499023438,6.0,49.92588806152344,60.87800598144531,51.759727478027344,30.185710906982422,24.228679656982422,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,136.0311279296875,136.89173889160156,888.2269287109375,490.06390380859375,373.0190124511719,350.289306640625,371.3905944824219,350.6431579589844,418.1062316894531,393.8443603515625,407.47998046875,391.36468505859375,464.5495300292969,449.5508728027344,475.6412048339844,450.1419982910156,2.609999895095825,1.940000057220459,861.3648071289062,-0.04650215059518814,-1.5695054531097412,-1.4840470552444458,-1.5213816165924072,-1.5454461574554443,-0.12541688978672028,-0.0497111938893795,0.25278472900390625,0.2594069540500641,0.6532615423202515,0.5278351902961731,0.64109206199646,0.5411705374717712,0.8513228297233582,0.9989708662033081,0.4106161296367645,26.31443214416504,92.7193603515625,178.40725708007812,30.917409896850586,90.25,156.86514282226562,27.191991806030273,220.4333953857422,2.451205253601074,0.0,0.3014322519302368,12.5625,3.9146485328674316,4.617612838745117,4.906723499298096,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23009653181804532,0.2805722358522099,0.23854826109182004,0.13911875501542875,0.11166421622249598,3.419573839960462,135.85602951049805,3.8884605303014985,124.3521728515625,651.7212171591013,239.26800198025174,-46.50215059518814,-1530.0950706005096,0.02591465945307242,-0.08756404183804989,0.25609584152698517,0.9116773307323456,0.5905483663082123
2024-11-13 19:25:00,5512.1689453125,80.330322265625,139.81700134277344,6.0,50.13932418823242,61.15150451660156,52.131561279296875,31.429738998413086,25.297039031982422,7.0,7.0,7.0,7.0,7.0,136.22488403320312,134.40603637695312,136.13641357421875,136.91612243652344,865.6256713867188,486.60662841796875,366.5614318847656,349.3948669433594,369.0240478515625,352.54132080078125,416.7861022949219,401.3080749511719,406.8116149902344,393.1639099121094,462.5834045410156,447.75164794921875,464.5213623046875,455.56719970703125,2.609999895095825,1.940000057220459,844.1707763671875,-0.021120265126228333,-1.6164299249649048,-1.5202237367630005,-1.5673314332962036,-1.585548758506775,-0.16377587616443634,-0.09599188715219498,0.2757032513618469,0.26720547676086426,0.6450403928756714,0.5618885159492493,0.6577240228652954,0.5454827547073364,0.8496319651603699,0.9999964833259583,0.44156941771507263,24.193904876708984,92.7193603515625,178.40725708007812,30.917409896850586,90.25,156.86514282226562,27.191991806030273,221.0065460205078,2.6336050033569336,1.9757360219955444,0.3461887240409851,27.149370193481445,3.6660711765289307,4.5334014892578125,4.926469326019287,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22775159515898794,0.2777730439234116,0.23680108241815848,0.14276564968139793,0.11490862881804403,3.4507084788520994,135.9208641052246,3.768936750559531,86.56094360351562,651.7212171591013,234.49188232421875,-21.120265126228333,-1572.383463382721,0.02821173942377052,-0.12988388165831566,0.2714543640613556,0.9304654002189636,0.6034644544124603
2024-11-13 19:30:00,5491.12939453125,80.33220672607422,139.83453369140625,6.0,49.89954376220703,61.095638275146484,51.89866638183594,29.402015686035156,23.620819091796875,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.51133728027344,136.24169921875,136.9970245361328,891.4776000976562,485.4870910644531,367.7454833984375,350.9667663574219,369.65765380859375,351.57781982421875,420.1608581542969,405.012451171875,408.7340087890625,394.9278869628906,462.1965026855469,447.1808776855469,468.0829162597656,459.6247863769531,2.609999895095825,1.940000057220459,833.4262084960938,-0.027447188273072243,-1.5943846702575684,-1.5027130842208862,-1.5565149784088135,-1.5821828842163086,-0.09786193072795868,-0.004770813509821892,0.2358277440071106,0.21470345556735992,0.652862548828125,0.5501618385314941,0.6378147602081299,0.5362728238105774,0.8421943187713623,1.0328952074050903,0.4248715043067932,24.414350509643555,92.7193603515625,178.40725708007812,30.917409896850586,90.25,156.86514282226562,27.191991806030273,222.89883422851562,2.614104747772217,0.5684880018234253,0.35798871517181396,16.49606704711914,4.118780136108398,4.671097278594971,4.668432235717773,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23110554971185007,0.28295932195011264,0.24036431837218897,0.13617296843711774,0.10939784152873056,3.3973341525701124,136.0139617919922,3.896368281478126,87.28683471679688,651.7212171591013,231.50728013780383,-27.447188273072243,-1558.9489042758942,0.028575127862632485,-0.051316372118890285,0.22526559978723526,0.9059511721134186,0.6015121936798096
2024-11-13 19:35:00,5511.16845703125,80.33816528320312,139.8386993408203,6.0,49.79124069213867,60.85748291015625,51.633480072021484,29.349733352661133,23.697683334350586,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.54103088378906,136.24169921875,137.14808654785156,857.678466796875,486.87457275390625,368.5118103027344,350.3380432128906,367.9560546875,350.9024963378906,421.1170959472656,402.7849426269531,410.2038269042969,394.2503967285156,468.2174377441406,452.77813720703125,476.47198486328125,466.5189514160156,2.609999895095825,1.940000057220459,827.2733764648438,-0.014592836610972881,-1.5392862558364868,-1.4494410753250122,-1.4947410821914673,-1.5481252670288086,-0.10940052568912506,-0.04619476944208145,0.2439069002866745,0.24364927411079407,0.6316724419593811,0.5431228280067444,0.6398016810417175,0.5383588671684265,0.8380451798439026,1.0138388872146606,0.4179843068122864,23.747207641601562,92.7193603515625,178.40725708007812,30.917409896850586,90.25,156.86514282226562,27.191991806030273,223.82391357421875,2.4364476203918457,0.0,0.32864663004875183,16.42901039123535,3.951066732406616,4.4781389236450195,4.456110954284668,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23123265906746973,0.2826247629473176,0.2397880978259252,0.1363014215295211,0.1100530586297664,3.3757776312358616,136.0854721069336,3.7350125229547633,94.90524291992188,651.7212171591013,229.79816012912326,-14.592836610972881,-1507.8984200954437,0.028278449565205067,-0.07779764756560326,0.24377808719873428,0.9089811146259308,0.5873976349830627
2024-11-13 19:40:00,5500.3974609375,80.32991790771484,139.83201599121094,6.0,50.26289749145508,61.231483459472656,51.84609603881836,29.37914276123047,23.77306365966797,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.63951110839844,136.38970947265625,137.17250061035156,853.9862670898438,491.2066650390625,368.3987121582031,350.6431579589844,367.1259765625,350.9025573730469,420.15716552734375,400.567626953125,409.3385314941406,393.6217346191406,472.52386474609375,457.04974365234375,477.7203063964844,459.9397277832031,2.609999895095825,1.940000057220459,839.42822265625,-0.058231666684150696,-1.5725854635238647,-1.4801523685455322,-1.5064151287078857,-1.5550775527954102,-0.18339021503925323,-0.1202297955751419,0.24194519221782684,0.2569032907485962,0.6472044587135315,0.5478183031082153,0.6447926759719849,0.530288815498352,0.8328613638877869,1.0238044261932373,0.4053545892238617,22.928152084350586,91.41316986083984,167.9149932861328,29.556283950805664,90.25,156.86514282226562,27.191991806030273,229.4893798828125,1.8061150312423706,0.0,0.31980621814727783,8.314943313598633,3.852975368499756,4.476658344268799,4.464455604553223,4.211490154266357,3.2959487438201904,3.2342967987060547,0.23216903545934683,0.28283396230683894,0.23948197796817178,0.13570501459166612,0.10981000967397632,3.400657494211622,136.1531982421875,3.726216251772999,102.54000854492188,651.7212171591013,233.1745062934028,-58.231666684150696,-1528.5576283931732,0.027042789889947245,-0.15181000530719757,0.24942424148321152,0.9099370837211609,0.5975113809108734
2024-11-13 19:45:00,5501.02685546875,80.31404113769531,139.81863403320312,6.0,50.11046600341797,61.03464889526367,51.839595794677734,30.614547729492188,24.550037384033203,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.7447967529297,136.4705810546875,137.2533721923828,865.7109985351562,493.0572814941406,366.4485168457031,350.0634460449219,367.63922119140625,351.0643310546875,419.4796142578125,399.28131103515625,409.4794616699219,394.2503967285156,471.56787109375,455.9915771484375,478.95465087890625,458.1474914550781,2.609999895095825,1.940000057220459,843.7485961914062,-0.052180394530296326,-1.5961694717407227,-1.5070550441741943,-1.5451526641845703,-1.5943902730941772,-0.18137581646442413,-0.10174145549535751,0.2857411801815033,0.2699294686317444,0.6101948618888855,0.5349666476249695,0.6778426170349121,0.5468997955322266,0.8448732495307922,0.9879375696182251,0.43933337926864624,22.59149742126465,91.41316986083984,167.9149932861328,29.556283950805664,90.25,156.86514282226562,27.191991806030273,234.2684326171875,2.69895601272583,0.0,0.33592694997787476,7.494306564331055,3.8207647800445557,4.559991836547852,4.9160237312316895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22970720954230323,0.27978384559762315,0.23763356926243942,0.14033759593977105,0.11253777965786313,3.426287428314831,136.25085830688477,3.776942834625247,104.77078247070312,651.7212171591013,234.37461005316842,-52.180394530296326,-1560.6918632984161,0.02746170460701396,-0.14155863597989082,0.27783532440662384,0.9512925148010254,0.5725807547569275
2024-11-13 19:50:00,5490.63037109375,80.30595397949219,139.8173370361328,6.0,50.20054626464844,61.3658332824707,51.83256912231445,30.4349308013916,24.45100975036621,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.7447967529297,136.4705810546875,137.2533721923828,875.784423828125,493.3127136230469,366.0415954589844,350.79901123046875,367.1788330078125,349.9656677246094,419.99542236328125,398.5076599121094,408.3555603027344,390.74969482421875,472.36279296875,456.66949462890625,475.5830078125,452.9582824707031,2.609999895095825,1.940000057220459,850.0865478515625,-0.06158224493265152,-1.6352012157440186,-1.5569711923599243,-1.5914733409881592,-1.5895233154296875,-0.11330075562000275,-0.03879912942647934,0.27319955825805664,0.2554764747619629,0.613158106803894,0.5426899790763855,0.6826221346855164,0.5483614802360535,0.8704766631126404,0.9893534183502197,0.43050575256347656,24.03702735900879,91.41316986083984,167.9149932861328,29.556283950805664,90.25,156.86514282226562,27.191991806030273,235.76539611816406,1.8816475868225098,0.0,0.34257134795188904,7.494781970977783,3.7496933937072754,4.466911315917969,4.619265079498291,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22997719376616793,0.2811272621820733,0.23745376653072728,0.13942756601237488,0.1120142115086566,3.4349087725885306,136.25085830688477,3.8281262352919936,109.86740112304688,651.7212171591013,236.1351521809896,-61.58224493265152,-1593.2922661304474,0.02746978547045546,-0.07604994252324104,0.26433801651000977,0.9568028748035431,0.5779240429401398
2024-11-13 19:55:00,5507.4833984375,80.3227310180664,139.8424835205078,6.0,49.92646408081055,61.16355514526367,51.89360809326172,29.45565414428711,23.49980354309082,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.7447967529297,136.4705810546875,137.2533721923828,862.7764282226562,492.250732421875,367.84918212890625,351.0151672363281,366.33978271484375,349.6147766113281,419.7250061035156,400.00616455078125,409.396240234375,393.4325866699219,471.57110595703125,454.4655456542969,468.55804443359375,454.99908447265625,2.609999895095825,1.940000057220459,836.92236328125,-0.030792372301220894,-1.5932106971740723,-1.508254885673523,-1.5509757995605469,-1.5665644407272339,-0.10534306615591049,-0.02399095706641674,0.25453275442123413,0.24601034820079803,0.6465110182762146,0.5454545617103577,0.6555092334747314,0.5233508348464966,0.8491261005401611,1.0102293491363525,0.42998412251472473,28.275632858276367,91.18428039550781,164.0696563720703,29.708877563476562,90.25,156.86514282226562,27.191991806030273,236.43362426757812,2.441875696182251,0.0,0.3745138645172119,7.09375,3.815236806869507,4.490329742431641,4.556087970733643,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23120624077506977,0.2832444860242045,0.24031595804737374,0.13640723791791232,0.10882607723543969,3.3875974914192573,136.25085830688477,3.759727043974082,99.90603637695312,651.7212171591013,232.47843424479169,-30.792372301220894,-1554.751455783844,0.028197328437062668,-0.06466701161116362,0.2502715513110161,0.9171846508979797,0.5959827899932861
2024-11-13 20:00:00,5502.0634765625,80.29037475585938,139.84994506835938,6.0,49.86294174194336,61.08351516723633,52.17068099975586,29.965051651000977,23.95783805847168,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.7447967529297,136.4705810546875,137.2533721923828,856.6068725585938,489.51153564453125,366.9290771484375,350.6920166015625,369.9207763671875,351.0643310546875,419.3667907714844,402.2156066894531,409.84515380859375,394.81500244140625,467.30828857421875,452.0775451660156,471.6258239746094,460.1007080078125,2.609999895095825,1.940000057220459,835.5477905273438,-0.04982281103730202,-1.6075732707977295,-1.497114896774292,-1.5494623184204102,-1.5612833499908447,-0.12199059128761292,-0.0550527386367321,0.25708624720573425,0.2537943422794342,0.6246503591537476,0.5175097584724426,0.6579763889312744,0.5607942938804626,0.8446117639541626,1.003470540046692,0.4138099253177643,23.260461807250977,91.18428039550781,164.0696563720703,29.708877563476562,90.25,156.86514282226562,27.191991806030273,239.45298767089844,2.66640305519104,0.0,0.3736599385738373,6.845941066741943,3.783694267272949,4.5200910568237305,4.73040771484375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22974076390006065,0.28143893933994113,0.24037354571056557,0.1380623287778254,0.11038442227160729,3.4082228360524542,136.25085830688477,3.7365190403529356,94.03070068359375,651.7212171591013,232.09660847981772,-49.82281103730202,-1553.858458995819,0.027920329617530756,-0.08852166496217251,0.25544029474258423,0.9383735358715057,0.5710800588130951
2024-11-13 20:05:00,5520.67578125,80.30777740478516,139.83580017089844,6.0,50.05210876464844,61.19868469238281,51.83442306518555,29.727590560913086,23.854969024658203,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.7447967529297,136.36529541015625,137.2533721923828,895.6737060546875,491.0481872558594,368.5751647949219,350.9026794433594,370.21490478515625,349.6695251464844,420.11248779296875,400.5186767578125,410.4737854003906,395.08953857421875,468.840087890625,453.7349853515625,477.4639587402344,460.8358459472656,2.609999895095825,1.940000057220459,832.7050170898438,-0.030078480020165443,-1.573782205581665,-1.4898743629455566,-1.529899001121521,-1.543497085571289,-0.15464578568935394,-0.09451065957546234,0.29103192687034607,0.3089907765388489,0.6275807619094849,0.5142815709114075,0.6399950385093689,0.5328860282897949,0.8268795609474182,0.9701082706451416,0.4654825031757355,23.9271183013916,91.18428039550781,164.0696563720703,29.708877563476562,90.25,156.86514282226562,27.191991806030273,237.44798278808594,2.5726983547210693,0.0,0.36294612288475037,7.032700061798096,3.9097142219543457,4.536660671234131,4.671769142150879,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23100854988121755,0.2824540215058913,0.23923457376236193,0.1372035615767994,0.11009929327372987,3.3909065841707986,136.22453689575195,3.8937568147581567,104.92913818359375,651.7212171591013,231.30694919162326,-30.078480020165443,-1534.263163805008,0.028114075132417468,-0.12457822263240814,0.3000113517045975,0.9064380526542664,0.5709311664104462
2024-11-13 20:10:00,5483.97900390625,80.30978393554688,139.78822326660156,6.0,49.99567413330078,61.04726028442383,51.986572265625,30.4124755859375,24.368234634399414,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.7447967529297,136.44610595703125,137.2533721923828,860.8939819335938,493.7441101074219,369.2987365722656,351.3115234375,369.6529846191406,349.77593994140625,419.21148681640625,399.4781494140625,409.9579162597656,394.52056884765625,471.7294921875,456.1533203125,477.3660583496094,458.2069396972656,2.609999895095825,1.940000057220459,841.9652709960938,-0.0004694076196756214,-1.6068358421325684,-1.5123604536056519,-1.5619134902954102,-1.5585132837295532,-0.0723203718662262,-0.012111480347812176,0.26808586716651917,0.2878704369068146,0.6280149221420288,0.5101703405380249,0.6669944524765015,0.548094630241394,0.8494741320610046,0.9879457354545593,0.4563571810722351,24.247909545898438,91.9594497680664,169.93531799316406,30.294832229614258,90.25,156.86514282226562,27.191991806030273,242.24630737304688,2.8818023204803467,0.0,0.3926052153110504,7.127200603485107,3.737562656402588,4.4966840744018555,4.757062911987305,4.211490154266357,3.2959487438201904,3.232755184173584,0.22953778222170526,0.28027730357303815,0.23867829987338443,0.13962832422771787,0.1118782901041543,3.431596424252143,136.2447395324707,3.7676029670589637,107.77023315429688,651.7212171591013,233.87924194335938,-0.4694076196756214,-1559.905767440796,0.028509152097931947,-0.042215926107019186,0.27797815203666687,0.9410417675971985,0.5690926313400269
2024-11-13 20:15:00,5490.5283203125,80.30319213867188,139.8583984375,6.0,49.91682052612305,61.01237106323242,51.66035842895508,29.77851104736328,24.122783660888672,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.7447967529297,136.38986206054688,137.2533721923828,876.8634643554688,494.985107421875,368.926513671875,351.4097595214844,367.2052001953125,349.0024719238281,418.8601379394531,400.4659729003906,408.9173583984375,394.35931396484375,471.7784423828125,456.15350341796875,471.24871826171875,455.2620849609375,2.609999895095825,1.940000057220459,840.2987670898438,-0.02860032021999359,-1.5692198276519775,-1.4789862632751465,-1.5209764242172241,-1.5314897298812866,-0.13459789752960205,-0.06630835682153702,0.29409274458885193,0.280912846326828,0.6222918629646301,0.5024634599685669,0.644446849822998,0.5445269346237183,0.8506000638008118,0.9635796546936035,0.48097532987594604,23.886085510253906,91.9594497680664,169.93531799316406,30.294832229614258,90.25,156.86514282226562,27.191991806030273,236.44618225097656,2.312633991241455,0.0,0.3651481568813324,5.660313129425049,3.762712240219116,4.530584812164307,4.725513935089111,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23057243177728923,0.2818242551563496,0.23862606520014457,0.13755090237176013,0.11142634549445642,3.4067411901283835,136.2306785583496,3.832914050670713,100.28326416015625,651.7212171591013,233.41632419162326,-28.60032021999359,-1525.1680612564087,0.027468435764449992,-0.10045312717556953,0.28750279545783997,0.9167103171348572,0.5623776614665985
2024-11-13 20:20:00,5509.9931640625,80.30079650878906,139.89002990722656,6.0,49.804412841796875,60.97538757324219,52.042091369628906,28.54425811767578,22.85282325744629,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.7203826904297,136.36529541015625,137.17250061035156,880.0203857421875,493.22015380859375,368.7854919433594,351.8515625,368.5816650390625,349.7184753417969,419.01513671875,402.640625,409.84051513671875,396.2639465332031,467.64630126953125,452.34759521484375,468.67169189453125,456.8193054199219,2.609999895095825,1.940000057220459,823.1297607421875,6.213456799741834e-05,-1.5743736028671265,-1.471045732498169,-1.518186330795288,-1.5619540214538574,-0.12095516175031662,-0.0511346161365509,0.2756635844707489,0.25469276309013367,0.6161475777626038,0.5269501805305481,0.6455996036529541,0.5591514110565186,0.8480213284492493,0.983332097530365,0.4241587519645691,23.470149993896484,91.9594497680664,169.93531799316406,30.294832229614258,90.25,156.86514282226562,27.191991806030273,226.65328979492188,2.212045192718506,0.0,0.3212895095348358,8.260764122009277,4.078665256500244,4.5775041580200195,4.404723644256592,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23249300520475752,0.28464046239153373,0.24293875842085058,0.13324803912856062,0.10667973485429758,3.3590820768568053,136.19821548461914,3.8331244030510616,92.8992919921875,651.7212171591013,228.64715576171875,0.062134567997418344,-1531.3899219036102,0.029293536027727957,-0.08604488894343376,0.2651781737804413,0.9251753091812134,0.5715488791465759
2024-11-13 20:25:00,5501.6953125,80.30166625976562,139.8916778564453,6.0,49.99350357055664,61.06083679199219,51.661415100097656,30.310300827026367,24.44367027282715,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.36529541015625,137.17251586914062,845.677490234375,490.8384094238281,367.373779296875,350.0700378417969,365.6541748046875,349.2973327636719,419.0500183105469,402.946533203125,412.4360656738281,396.2112121582031,472.4110412597656,456.9369201660156,473.6440124511719,459.8267517089844,2.609999895095825,1.940000057220459,838.6058349609375,-0.06446027755737305,-1.5683252811431885,-1.469864845275879,-1.517408847808838,-1.5685006380081177,-0.17456287145614624,-0.10367442667484283,0.2805861830711365,0.2471674531698227,0.6232307553291321,0.5333226919174194,0.6461436748504639,0.5487725734710693,0.850301206111908,0.9858447909355164,0.4275590777397156,22.342418670654297,92.0876235961914,169.20286560058594,31.40570640563965,90.25,156.86514282226562,27.191991806030273,220.22666931152344,2.670280694961548,0.0,0.32312098145484924,22.923992156982422,3.6937856674194336,4.442699909210205,4.538172245025635,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2298871864180539,0.2807785605710206,0.23755681269618167,0.1393771046027195,0.11240033571202439,3.4151990082602386,136.1780014038086,3.6890919276302614,95.28030395507812,651.7212171591013,232.9460652669271,-64.46027755737305,-1531.0249030590057,0.02702653982823779,-0.13911864906549454,0.2638768181204796,0.9205299615859985,0.5782767236232758
2024-11-13 20:30:00,5497.0537109375,80.31295776367188,139.95680236816406,6.0,49.82997131347656,61.12152099609375,51.48898696899414,30.44038200378418,24.443391799926758,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.36529541015625,137.2533721923828,879.7254028320312,490.3128662109375,364.4424743652344,350.44598388671875,366.496826171875,350.28399658203125,417.0016174316406,400.6753845214844,410.0068664550781,395.0440979003906,471.2495422363281,455.9881591796875,475.30963134765625,458.0939025878906,2.609999895095825,1.940000057220459,848.3280029296875,-0.011844552122056484,-1.5473648309707642,-1.4543310403823853,-1.5114609003067017,-1.5434038639068604,-0.12587516009807587,-0.06095249205827713,0.2229064702987671,0.25278300046920776,0.6478857398033142,0.5126851201057434,0.6601848602294922,0.5313291549682617,0.8490411043167114,0.978224515914917,0.4073854684829712,22.60148811340332,92.0876235961914,169.20286560058594,31.40570640563965,90.25,156.86514282226562,27.191991806030273,215.4308319091797,2.1135048866271973,0.0,0.30805703997612,13.15861701965332,3.6301586627960205,4.497165203094482,4.818325042724609,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22928858885626427,0.281245742843778,0.23692241541721187,0.14006895950200252,0.11247429338074334,3.415796252626807,136.19821548461914,3.840859263565017,93.97543334960938,651.7212171591013,235.64666748046875,-11.844552122056484,-1514.1401588916779,0.02705408140940943,-0.0934138260781765,0.23784473538398743,0.925849437713623,0.5802854299545288
2024-11-13 20:35:00,5502.53173828125,80.32267761230469,139.90380859375,6.0,50.093936920166016,61.02832794189453,51.839908599853516,30.797330856323242,24.785959243774414,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.36529541015625,137.14808654785156,884.3334350585938,490.15924072265625,364.1425476074219,350.7405090332031,366.6101989746094,349.9656677246094,417.90435791015625,400.146484375,410.63568115234375,395.8039245605469,468.83038330078125,453.7880554199219,476.3660583496094,457.691650390625,2.609999895095825,1.940000057220459,850.4537963867188,-0.034752897918224335,-1.5831055641174316,-1.4845863580703735,-1.5377740859985352,-1.5981453657150269,-0.12621460855007172,-0.05805806443095207,0.27766916155815125,0.2526247501373291,0.6276296377182007,0.5356001853942871,0.6717149615287781,0.5468289256095886,0.8503730297088623,0.9710751175880432,0.4333731234073639,22.252944946289062,92.0876235961914,169.20286560058594,31.40570640563965,90.25,156.86514282226562,27.191991806030273,219.28575134277344,2.578305244445801,1.0490813255310059,0.3221036493778229,15.344525337219238,3.7247254848480225,4.539822101593018,4.9173078536987305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22921517611804368,0.27924774528471463,0.23720423089516143,0.14091956133230182,0.11341328636977843,3.431570947677228,136.17189407348633,3.8571340340938587,96.35293579101562,651.7212171591013,236.23716566297745,-34.752897918224335,-1550.9028434753418,0.02716725179051516,-0.0921363364905119,0.2651469558477402,0.9451294243335724,0.5816149115562439
2024-11-13 20:40:00,5502.0595703125,80.32852172851562,139.94261169433594,6.0,50.20109558105469,61.04880905151367,51.699825286865234,30.355905532836914,24.274274826049805,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.24169921875,136.9970245361328,873.1646728515625,489.2344970703125,364.7121887207031,351.25445556640625,367.2877197265625,350.12762451171875,417.6791076660156,402.53399658203125,410.98931884765625,396.2632751464844,467.1040344238281,451.713134765625,469.3757019042969,457.6785888671875,2.609999895095825,1.940000057220459,838.2461547851562,-0.05024631321430206,-1.5896447896957397,-1.4976191520690918,-1.5481570959091187,-1.5833930969238281,-0.14357367157936096,-0.0677565261721611,0.25529274344444275,0.2535305917263031,0.6482692956924438,0.5393960475921631,0.6477293968200684,0.5492237210273743,0.8457015752792358,0.998444676399231,0.4261305332183838,22.685232162475586,92.0876235961914,169.20286560058594,31.704545974731445,90.25,156.86514282226562,27.191991806030273,217.9088134765625,1.8915879726409912,2.41011643409729,0.2938896119594574,18.643770217895508,3.704838752746582,4.577429294586182,4.928983211517334,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2307248657141152,0.28058109304954787,0.23761304626301527,0.13951612303730956,0.11156487193601208,3.4167031468507267,136.040283203125,3.808746866629666,87.57699584960938,651.7212171591013,232.84615410698785,-50.24631321430206,-1554.7035336494446,0.027748640135914812,-0.10566509887576103,0.2544116675853729,0.9223412573337555,0.5938326716423035
2024-11-13 20:45:00,5500.00537109375,80.33554077148438,139.94595336914062,6.0,50.135223388671875,61.16914367675781,51.70643615722656,29.874698638916016,23.902494430541992,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.43035888671875,136.1607208251953,136.9970245361328,898.033447265625,489.1644287109375,366.8152770996094,352.5411682128906,371.35504150390625,351.6840515136719,418.02069091796875,399.4189453125,410.4737854003906,396.67156982421875,465.32257080078125,450.61468505859375,469.3056945800781,458.4178466796875,2.609999895095825,1.940000057220459,844.811279296875,-0.03965636342763901,-1.641430377960205,-1.5528191328048706,-1.5999480485916138,-1.643968105316162,-0.12678027153015137,-0.06405407935380936,0.28333282470703125,0.2816304862499237,0.6233001947402954,0.5105775594711304,0.6685114502906799,0.5871808528900146,0.8708099126815796,0.9874253273010254,0.4468516409397125,23.718555450439453,95.24018859863281,181.01963806152344,31.784135818481445,90.25,156.86514282226562,27.191991806030273,215.98683166503906,1.9950828552246094,3.0712430477142334,0.29954639077186584,21.38974380493164,3.8549482822418213,4.638298988342285,4.96968936920166,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2312638349270797,0.28216111926388454,0.23851152758270777,0.1378060554545691,0.1102574627717589,3.405539016030791,135.99979400634766,3.9186875794066607,91.94479370117188,651.7212171591013,234.6697998046875,-39.65636342763901,-1609.541416168213,0.02850712688480441,-0.09541717544198036,0.2824816554784775,0.9621018767356873,0.5669388771057129
