datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-13 20:50:00,5510.93701171875,80.34203338623047,139.90631103515625,6.0,50.1601448059082,61.0880241394043,52.1872673034668,31.392152786254883,25.18111801147461,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.24169921875,137.14808654785156,905.8987426757812,490.3463439941406,370.8119812011719,351.732666015625,376.42193603515625,350.58392333984375,418.4253234863281,399.25390625,411.86541748046875,391.256591796875,462.312744140625,447.5380859375,471.2726135253906,447.21160888671875,2.609999895095825,1.940000057220459,853.5748901367188,-0.05284491181373596,-1.7135018110275269,-1.6114752292633057,-1.666306495666504,-1.7233030796051025,-0.11479765176773071,-0.043668847531080246,0.28118085861206055,0.2883948087692261,0.6659737825393677,0.5415675640106201,0.6718602776527405,0.5837588310241699,0.8698959350585938,1.0005918741226196,0.46959325671195984,26.30821418762207,95.24018859863281,181.01963806152344,31.784135818481445,90.25,156.86514282226562,27.191991806030273,214.30166625976562,1.8293986320495605,4.166581630706787,0.31478139758110046,34.38837814331055,3.7440316677093506,4.620233535766602,4.962762832641602,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2279916348733625,0.27766184783991565,0.2372054633839317,0.14268595642270981,0.11445509748008037,3.44927772689057,136.0780487060547,3.9451675419236905,123.53323364257812,651.7212171591013,237.10413614908856,-52.84491181373596,-1678.6466538906097,0.028919403074063817,-0.07923324964940548,0.2847878336906433,0.9637396931648254,0.6037706732749939
2024-11-13 20:55:00,5490.65283203125,80.34851837158203,139.91297912597656,6.0,50.243690490722656,61.04075622558594,51.93827819824219,29.969200134277344,23.90179443359375,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.24169921875,137.11317443847656,872.9129028320312,490.19085693359375,368.8641357421875,349.7184753417969,372.1849060058594,350.22491455078125,415.00933837890625,397.4242248535156,411.8167419433594,395.2548828125,463.05859375,448.02471923828125,474.97967529296875,457.41650390625,2.609999895095825,1.940000057220459,834.1376342773438,0.00472149858251214,-1.5966358184814453,-1.5015461444854736,-1.5442808866500854,-1.5637084245681763,-0.12734299898147583,-0.06285528093576431,0.2564144432544708,0.264376163482666,0.6567566394805908,0.5447701811790466,0.6537991762161255,0.5615833401679993,0.8518326878547668,1.0226110219955444,0.42472726106643677,25.188613891601562,95.24018859863281,181.01963806152344,31.784135818481445,90.25,156.86514282226562,27.191991806030273,218.16224670410156,2.5331718921661377,5.145577907562256,0.2926132380962372,36.078365325927734,3.8486533164978027,4.5737528800964355,4.686627388000488,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23143778922075586,0.2811723727941767,0.2392435779444446,0.13804729222811052,0.11009896781251234,3.4161506722584383,136.06932067871094,3.815558970647648,107.84967041015625,651.7212171591013,231.70489841037326,4.72149858251214,-1551.5428185462952,0.028987644692970844,-0.09509913995862007,0.2603953033685684,0.9345908463001251,0.6007634103298187
2024-11-13 21:00:00,5517.3994140625,80.34960174560547,139.88211059570312,6.0,49.7875862121582,61.0504150390625,51.89689636230469,30.721969604492188,24.839153289794922,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.24169921875,137.03201293945312,835.1517333984375,488.46624755859375,367.44952392578125,351.47332763671875,368.6793212890625,349.6697082519531,418.4877624511719,404.6888427734375,411.0573425292969,395.9520263671875,468.09564208984375,452.54461669921875,465.0766906738281,456.186767578125,2.609999895095825,1.940000057220459,831.3214721679688,-0.031690288335084915,-1.6137117147445679,-1.5135928392410278,-1.5605230331420898,-1.6034178733825684,-0.15913885831832886,-0.07204130291938782,0.2907623052597046,0.2426200807094574,0.6518681049346924,0.5773890018463135,0.6668184399604797,0.5521255135536194,0.862296462059021,1.0207536220550537,0.4256361722946167,23.54788589477539,94.40093231201172,167.0787811279297,31.845172882080078,90.25,156.86514282226562,27.191991806030273,215.08399963378906,2.4400575160980225,6.601999759674072,0.29964756965637207,34.03633499145508,3.716562509536743,4.523748874664307,4.819730758666992,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2280737234528578,0.27966801637997607,0.23773633729822102,0.14073536261918568,0.1137865602497594,3.418417764681582,136.04903030395508,3.6328059829194466,88.33099365234375,651.7212171591013,230.9226311577691,-31.690288335084915,-1572.8113651275635,0.028900394130398112,-0.11559008061885834,0.266691192984581,0.9428811967372894,0.6146285533905029
2024-11-13 21:05:00,5599.65478515625,80.35934448242188,139.81533813476562,6.0,50.37330627441406,61.421512603759766,52.04682922363281,31.64752197265625,25.810684204101562,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.36529541015625,137.14808654785156,865.6708984375,487.48675537109375,367.498291015625,351.416259765625,369.1371154785156,349.7184753417969,419.3666076660156,404.1591491699219,413.108642578125,397.9583435058594,465.6412658691406,450.9945068359375,474.7555236816406,463.1612854003906,2.609999895095825,1.940000057220459,825.3237915039062,-0.0722476989030838,-1.6363798379898071,-1.5445231199264526,-1.590859055519104,-1.6433905363082886,-0.1670358031988144,-0.08358025550842285,0.26476261019706726,0.24237067997455597,0.6577099561691284,0.5700328946113586,0.660285234451294,0.5445730686187744,0.8609361052513123,0.9973630905151367,0.4107201099395752,23.89086151123047,94.40093231201172,167.0787811279297,31.845172882080078,90.25,156.86514282226562,27.191991806030273,213.00192260742188,2.837071418762207,9.237112998962402,0.3655799925327301,98.55290985107422,3.7877957820892334,4.596663475036621,4.864144325256348,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22762466987893232,0.2775488163062436,0.23518691141169076,0.14300742346092765,0.11663217894220565,3.414551100605829,136.13985061645508,3.710246856212275,92.09942626953125,651.7212171591013,229.25660875108508,-72.2476989030838,-1603.788137435913,0.029139677474917882,-0.12530802935361862,0.2535666450858116,0.9325717687606812,0.6138714253902435
2024-11-13 21:10:00,5592.66015625,80.34198760986328,139.9242401123047,6.0,49.980472564697266,61.192195892333984,52.30311965942383,31.50370979309082,25.526456832885742,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.33670043945312,137.14808654785156,900.722412109375,488.8241271972656,369.18585205078125,351.2055969238281,370.70751953125,349.8597412109375,419.10736083984375,402.3287353515625,412.79010009765625,396.4326477050781,472.0347900390625,456.673828125,474.93072509765625,459.6701354980469,2.609999895095825,1.940000057220459,847.8666381835938,-0.0466243252158165,-1.614631175994873,-1.5184237957000732,-1.5619134902954102,-1.5999822616577148,-0.12938711047172546,-0.04626978933811188,0.2913285195827484,0.25070077180862427,0.6379171013832092,0.5350002646446228,0.66426682472229,0.5345765352249146,0.8641666769981384,0.9654642343521118,0.4409122169017792,24.48224449157715,94.40093231201172,167.0787811279297,31.845172882080078,90.25,156.86514282226562,27.191991806030273,219.91355895996094,2.3728411197662354,22.6096248626709,0.31562185287475586,14.966985702514648,3.7275607585906982,4.5439934730529785,4.701215744018555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2266626886474717,0.27750813334638197,0.2371959511048942,0.14287010901764371,0.11576311788360845,3.4065568007838123,136.10179901123047,3.8653051118199704,102.58566284179688,651.7212171591013,235.51851060655383,-46.6243252158165,-1573.7376809120178,0.02753094906355923,-0.08782844990491867,0.27101464569568634,0.9315550923347473,0.586458683013916
2024-11-13 21:15:00,5598.69921875,80.35232543945312,139.88792419433594,6.0,50.01364517211914,61.36601257324219,52.02204895019531,31.749961853027344,25.702510833740234,7.0,7.0,7.0,7.0,7.0,136.43968200683594,134.51133728027344,136.36529541015625,137.14808654785156,887.5183715820312,490.4298095703125,369.2502136230469,350.5838317871094,370.1177062988281,348.99517822265625,418.54150390625,401.1964111328125,412.53375244140625,396.9391174316406,470.6797790527344,455.600830078125,477.1995849609375,459.89471435546875,2.609999895095825,1.940000057220459,850.6997680664062,-0.002048246096819639,-1.6330130100250244,-1.5302702188491821,-1.5744813680648804,-1.6269176006317139,-0.12340707331895828,-0.0518203042447567,0.31495189666748047,0.287985235452652,0.6103552579879761,0.5282296538352966,0.6650174856185913,0.5617920160293579,0.845403790473938,0.9545518159866333,0.4428024888038635,24.330120086669922,92.51793670654297,175.8620147705078,30.673261642456055,90.25,156.86514282226562,27.191991806030273,229.6335906982422,2.4592888355255127,24.53239631652832,0.34515661001205444,12.287766456604004,3.6989309787750244,4.552665710449219,4.858645915985107,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22645550703181266,0.27785760153993055,0.2355493072202139,0.14375984163770103,0.11637774257034188,3.40825615970367,136.1161003112793,3.8045338900567724,105.11245727539062,651.7212171591013,236.3054911295573,-2.048246096819639,-1591.1705493927002,0.028458348652216962,-0.08761368878185749,0.3014685660600662,0.9459134936332703,0.5692924559116364
2024-11-13 21:20:00,5614.001953125,80.34423828125,139.8674774169922,6.0,50.46699905395508,61.376434326171875,52.219329833984375,31.971389770507812,25.784427642822266,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.36529541015625,137.14808654785156,863.6631469726562,490.92071533203125,366.9202575683594,350.2250061035156,369.2452392578125,349.7757263183594,417.14984130859375,396.0977783203125,412.1684265136719,396.6712646484375,472.08355712890625,456.992431640625,478.6449890136719,459.4936218261719,2.609999895095825,1.940000057220459,859.7073974609375,-0.05032135918736458,-1.6522258520126343,-1.5562896728515625,-1.6080653667449951,-1.6479504108428955,-0.13319876790046692,-0.0642264112830162,0.29006078839302063,0.2810187339782715,0.6371448040008545,0.5493367314338684,0.6476168036460876,0.5385531783103943,0.8285580277442932,0.9707735180854797,0.4589890241622925,23.69953727722168,92.51793670654297,175.8620147705078,30.673261642456055,90.25,156.86514282226562,27.191991806030273,205.37704467773438,3.0550665855407715,16.22709083557129,0.3272719979286194,147.8799591064453,3.839884042739868,4.611684322357178,4.910009384155273,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22751475061828863,0.27669654251939135,0.235414588292268,0.14413305540082696,0.1162410631692251,3.413808104491803,136.17189407348633,3.6921817449325403,106.95648193359375,651.7212171591013,238.80761040581598,-50.32135918736458,-1616.1328256130219,0.027456371548261246,-0.09871258959174156,0.28553976118564606,0.9168933928012848,0.5932407677173615
2024-11-13 21:25:00,5592.7373046875,80.35934448242188,139.88914489746094,6.0,50.458343505859375,61.37562942504883,52.38886260986328,31.755979537963867,25.85915756225586,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.36529541015625,137.2288360595703,899.9613647460938,492.9892883300781,368.6793212890625,351.4730224609375,368.8351135253906,349.5079040527344,416.9525146484375,397.88494873046875,411.0580749511719,393.8165283203125,472.3577575683594,456.97503662109375,475.24249267578125,453.0609130859375,2.609999895095825,1.940000057220459,856.4461669921875,-0.03781341761350632,-1.6427258253097534,-1.543104887008667,-1.5880274772644043,-1.6375948190689087,-0.20003752410411835,-0.12853962182998657,0.3145841062068939,0.3130984306335449,0.6223145127296448,0.5229487419128418,0.6495417356491089,0.5669139623641968,0.8285196423530579,0.9593483805656433,0.49003341794013977,24.904298782348633,92.51793670654297,175.8620147705078,30.673261642456055,90.25,156.86514282226562,27.191991806030273,209.81912231445312,2.419483184814453,17.213022232055664,0.3024384081363678,56.48417663574219,3.7424209117889404,4.6094746589660645,5.027465343475342,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22745584493560994,0.2766687267034095,0.2361582283960292,0.1431494309108016,0.11656776905414977,3.4270876302588302,136.19208145141602,3.8619859251753503,110.40692138671875,651.7212171591013,237.90171305338544,-37.81341761350632,-1602.8632521629333,0.02765241286141621,-0.16428857296705246,0.3138412684202194,0.9329987168312073,0.5726316273212433
2024-11-13 21:30:00,5602.64306640625,80.35934448242188,139.9029998779297,6.0,50.3072395324707,61.40107727050781,52.34211730957031,31.684717178344727,25.843761444091797,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.7447967529297,136.4705810546875,137.2533721923828,889.24609375,493.5664367675781,367.4494934082031,350.4950256347656,370.1662902832031,350.1762390136719,416.1714782714844,398.1489562988281,411.86541748046875,396.77728271484375,470.5386657714844,455.080322265625,476.476806640625,458.0941162109375,2.609999895095825,1.940000057220459,857.041015625,-0.027917904779314995,-1.6687582731246948,-1.5669223070144653,-1.6118450164794922,-1.6474406719207764,-0.13225114345550537,-0.0649685189127922,0.2807472050189972,0.25544655323028564,0.5970985889434814,0.41516420245170593,0.7230692505836487,0.6459630727767944,0.9123210310935974,0.9348089098930359,0.4165075123310089,25.286211013793945,93.95536041259766,165.84584045410156,30.752609252929688,90.25,155.9190673828125,27.191991806030273,205.1549530029297,1.9669785499572754,14.706761360168457,0.279464989900589,50.783164978027344,3.8157360553741455,4.640990734100342,4.89073371887207,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22703983385205787,0.2771070428707502,0.23622336919837209,0.14299518301292752,0.1166345710658923,3.417033323984835,136.27717971801758,3.809256809159809,103.89620971679688,651.7212171591013,238.06694878472223,-27.917904779314995,-1623.7415671348572,0.02815701996497862,-0.09860983118414879,0.2680968791246414,1.046050786972046,0.5061313956975937
2024-11-13 21:35:00,5597.892578125,80.3550796508789,139.91754150390625,6.0,50.03123092651367,61.256080627441406,52.51122283935547,29.612436294555664,24.21010971069336,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.7447967529297,136.4705810546875,137.35865783691406,903.6544189453125,493.72796630859375,367.40020751953125,351.12188720703125,366.1432800292969,348.594970703125,416.8400573730469,399.7953186035156,411.21954345703125,395.64202880859375,474.8260803222656,457.6080017089844,471.9352111816406,456.3482971191406,2.609999895095825,1.940000057220459,855.013671875,-0.10867718607187271,-1.549127221107483,-1.4529250860214233,-1.491023302078247,-1.5606927871704102,-0.20931287109851837,-0.1470472663640976,0.27221742272377014,0.2725681662559509,0.5801230669021606,0.5381007790565491,0.7181650400161743,0.5423257946968079,0.8926078677177429,0.9457388520240784,0.4451328217983246,23.593936920166016,93.95536041259766,165.84584045410156,30.752609252929688,90.25,155.9190673828125,27.191991806030273,209.87815856933594,2.3695783615112305,14.700377464294434,0.2853052616119385,112.56781005859375,4.089685916900635,4.604872703552246,4.343304634094238,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2299006641952359,0.28148045453710036,0.24129658185312014,0.13607338149559003,0.11124891791895361,3.3588464022890174,136.3035011291504,3.8742626358063736,99.25387573242188,651.7212171591013,237.50379774305557,-108.67718607187271,-1513.4420990943909,0.02490362306165726,-0.17818006873130798,0.27239279448986053,0.9893279373645782,0.5591119229793549
2024-11-13 21:40:00,5660.091796875,80.35232543945312,139.8983612060547,6.0,50.219539642333984,61.30260467529297,52.23323440551758,30.522342681884766,24.965848922729492,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.7447967529297,136.5758819580078,137.4822540283203,863.6441650390625,492.6697692871094,368.18121337890625,351.732666015625,368.0261535644531,349.22723388671875,419.205078125,402.3773193359375,413.0007019042969,395.52520751953125,478.38104248046875,458.8418273925781,471.73876953125,457.9461669921875,2.609999895095825,1.940000057220459,846.6939697265625,-0.045373499393463135,-1.6402981281280518,-1.5369113683700562,-1.5754754543304443,-1.6107683181762695,-0.1387551873922348,-0.05699862167239189,0.2793109118938446,0.2729334235191345,0.5993373394012451,0.5473828911781311,0.7102175951004028,0.5400582551956177,0.89176344871521,0.9357728958129883,0.4417899549007416,22.768783569335938,93.95536041259766,165.84584045410156,30.752609252929688,90.25,155.9190673828125,27.191991806030273,202.17320251464844,3.1331934928894043,14.311563491821289,0.24072037637233734,61.858062744140625,3.9825055599212646,4.447254180908203,3.9368512630462646,4.211490154266357,3.2959487438201904,2.1057450771331787,0.229058209402712,0.2796095893879509,0.23824294745534091,0.13921659201341824,0.11387266174057796,3.346702696019313,136.38704681396484,3.662036006621194,102.88253784179688,651.7212171591013,235.1927693684896,-45.373499393463135,-1590.8633172512054,0.027939473400519943,-0.09787690453231335,0.27612216770648956,0.9802467226982117,0.5733601152896881
2024-11-13 21:45:00,5704.76708984375,80.35232543945312,139.88587951660156,6.0,50.319454193115234,61.37766647338867,52.46196365356445,30.795495986938477,25.101634979248047,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.75135803222656,137.61196899414062,873.6907348632812,494.9244384765625,371.6311950683594,351.732666015625,370.1174011230469,348.2185974121094,418.8113098144531,398.62445068359375,412.3787841796875,393.1601257324219,480.03662109375,457.3440856933594,479.224853515625,458.21173095703125,2.609999895095825,1.940000057220459,871.1355590820312,-0.04157007858157158,-1.6642107963562012,-1.5575180053710938,-1.5970617532730103,-1.6849761009216309,-0.13054318726062775,-0.05243557319045067,0.296372652053833,0.2708796262741089,0.6103193163871765,0.5733944177627563,0.7298516035079956,0.5420175194740295,0.8802706003189087,0.9724999666213989,0.4305524230003357,24.751895904541016,92.23411560058594,166.55996704101562,31.65595817565918,90.25,155.9190673828125,27.191991806030273,194.2380828857422,3.040311336517334,16.7696533203125,0.2702809274196625,158.7831268310547,4.002569675445557,4.4496684074401855,3.996508836746216,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22866636203689303,0.27891812277852274,0.23840255357168874,0.1399437682179478,0.11406919339494767,3.332801620346813,136.55375289916992,3.6756237908554237,124.90850830078125,651.7212171591013,241.9820997450087,-41.57007858157158,-1625.941663980484,0.027057680434886187,-0.09148938022553921,0.28362613916397095,1.0008603632450104,0.5918568670749664
2024-11-13 21:50:00,5690.0693359375,80.35934448242188,139.94845581054688,6.0,50.145050048828125,61.29108810424805,52.26655197143555,30.34416961669922,24.87510108947754,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.8322296142578,137.69284057617188,893.3623657226562,496.13604736328125,370.67254638671875,350.7453308105469,368.12396240234375,347.75775146484375,417.1984558105469,399.06011962890625,411.04290771484375,391.31610107421875,477.2649230957031,454.3677673339844,468.7911376953125,452.15234375,2.609999895095825,1.940000057220459,877.254150390625,-0.01980629377067089,-1.669791579246521,-1.5855621099472046,-1.6096264123916626,-1.6100876331329346,-0.1109522208571434,-0.03796426206827164,0.2751493453979492,0.2754768133163452,0.6054427027702332,0.567755401134491,0.7314558625221252,0.5572847127914429,0.8843153119087219,0.9670376181602478,0.4126967489719391,24.303735733032227,92.23411560058594,166.55996704101562,31.65595817565918,90.25,155.9190673828125,27.191991806030273,193.3521270751953,2.262486219406128,16.909639358520508,0.32205474376678467,147.8931427001953,3.9124104976654053,4.390071868896484,3.9469962120056152,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22905445327894575,0.2799677468248597,0.23874512987693294,0.13860724388526294,0.11362542613399865,3.324187509686129,136.59418869018555,3.7680905998680885,117.69451904296875,651.7212171591013,243.6817084418403,-19.80629377067089,-1618.7669336795807,0.026927244366958997,-0.07445824146270752,0.2753130793571472,1.0100982189178467,0.5865990519523621
2024-11-13 21:55:00,5700.30859375,80.36210632324219,139.98681640625,6.0,50.279502868652344,61.61331558227539,52.80070495605469,31.459640502929688,25.842985153198242,7.0,7.0,7.0,7.0,7.0,136.77499389648438,134.97825622558594,136.8322296142578,137.69284057617188,915.6017456054688,492.896484375,368.5489807128906,351.95782470703125,368.5109558105469,348.1651306152344,416.23553466796875,399.01123046875,407.8980407714844,392.4498596191406,468.83038330078125,453.5774841308594,468.99517822265625,454.5479431152344,2.609999895095825,1.940000057220459,879.1360473632812,-0.02737906388938427,-1.6814831495285034,-1.583744764328003,-1.6221880912780762,-1.6352895498275757,-0.1665552407503128,-0.10792630910873413,0.26247894763946533,0.29634889960289,0.6361846923828125,0.574715256690979,0.7384709119796753,0.5598194003105164,0.8858824372291565,0.9697883725166321,0.4357350170612335,24.430233001708984,92.23411560058594,166.55996704101562,31.65595817565918,90.25,155.9190673828125,27.191991806030273,230.69256591796875,2.732548952102661,39.657867431640625,0.357941597700119,7.2889580726623535,3.7324540615081787,4.426179885864258,4.366273403167725,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22648817594740617,0.2775422719822027,0.23784513911114827,0.14171255058116417,0.11641186237807868,3.3648120910651773,136.569580078125,3.8549565401818295,99.30960083007812,651.7212171591013,244.20445760091147,-27.37906388938427,-1630.6763887405396,0.026884805180683282,-0.13724077492952347,0.2794139236211777,1.0183806121349335,0.6054499745368958
2024-11-13 22:00:00,5692.64013671875,80.35934448242188,139.93382263183594,6.0,50.28898239135742,61.423763275146484,52.42290496826172,31.713579177856445,25.717897415161133,7.0,7.0,7.0,7.0,7.0,136.87342834472656,135.002685546875,136.8322296142578,137.69284057617188,911.1931762695312,492.2137451171875,369.6040344238281,352.5414123535156,368.3498229980469,348.43304443359375,414.62274169921875,399.48272705078125,409.4447326660156,394.35870361328125,466.8168029785156,451.56390380859375,468.8334655761719,455.3215637207031,2.609999895095825,1.940000057220459,867.5498046875,-0.05124034360051155,-1.650452733039856,-1.5523111820220947,-1.584284782409668,-1.6227054595947266,-0.17079436779022217,-0.10533279180526733,0.23841413855552673,0.2905411720275879,0.6136980652809143,0.5441176891326904,0.7444008588790894,0.5770183801651001,0.8895998001098633,0.9323670864105225,0.43259042501449585,25.538576126098633,92.23411560058594,166.55996704101562,31.65595817565918,90.25,155.9190673828125,27.191991806030273,229.8000030517578,2.1688382625579834,45.01932144165039,0.3498466908931732,7.232296466827393,3.7742862701416016,4.576784610748291,4.721303462982178,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22696951041684799,0.277224171490022,0.2366005536298175,0.14313305215738586,0.11607271230592668,3.3628332957499696,136.6002960205078,3.841563089402289,95.97024536132812,651.7212171591013,240.98605685763889,-51.24034360051155,-1602.4385392665863,0.026710588686692887,-0.13806357979774475,0.2644776552915573,1.0329100489616394,0.5789078772068024
2024-11-13 22:05:00,5712.48681640625,80.35382843017578,139.9063262939453,6.0,50.51872634887695,61.47793197631836,52.695247650146484,31.306079864501953,25.809185028076172,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.8322296142578,137.58755493164062,909.8721923828125,491.39794921875,369.8083801269531,353.74871826171875,369.249755859375,349.2973327636719,415.65576171875,398.6835632324219,408.355712890625,388.357177734375,471.15643310546875,450.1930847167969,471.015380859375,446.568603515625,2.609999895095825,1.940000057220459,875.7711181640625,-0.02733546309173107,-1.6831859350204468,-1.5968059301376343,-1.6239060163497925,-1.6502209901809692,-0.10133783519268036,-0.036322105675935745,0.2674238979816437,0.2802541255950928,0.613740861415863,0.5450664758682251,0.7307056784629822,0.5809054970741272,0.9042678475379944,0.9372040033340454,0.4419321119785309,26.28444480895996,93.77835083007812,167.9699249267578,29.873676300048828,90.25,155.9190673828125,27.191991806030273,234.56948852539062,2.2869555950164795,42.9476318359375,0.36404097080230713,6.441869258880615,3.749720573425293,4.543496608734131,4.552343368530273,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22775966237340212,0.2771683698762236,0.2375723356641389,0.14114097277379667,0.1163586593124387,3.354780532350449,136.56786727905273,3.8226666107082954,118.3929443359375,651.7212171591013,243.26975504557294,-27.33546309173107,-1638.5297179222107,0.027225236993310774,-0.06882997043430805,0.2738390117883682,1.0211584270000458,0.5794036686420441
2024-11-13 22:10:00,5687.32568359375,80.34255981445312,139.9359588623047,6.0,50.36380386352539,61.82870101928711,52.665245056152344,31.37032699584961,25.74583625793457,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.8322296142578,137.58755493164062,906.8802490234375,490.5580749511719,371.66400146484375,354.0094299316406,368.3014831542969,349.3460388183594,413.43206787109375,393.5703430175781,408.453369140625,392.3555908203125,468.7223815917969,453.2017517089844,470.9324951171875,448.5078125,2.609999895095825,1.940000057220459,876.2355346679688,-0.04169951751828194,-1.6672401428222656,-1.5700044631958008,-1.618390440940857,-1.6585283279418945,-0.1742718368768692,-0.11762809008359909,0.25348564982414246,0.2732842266559601,0.6108391880989075,0.573708176612854,0.7421738505363464,0.5548466444015503,0.893517017364502,0.9633954167366028,0.43111690878868103,26.006954193115234,93.77835083007812,167.9699249267578,29.873676300048828,90.25,155.9190673828125,27.191991806030273,241.19259643554688,2.529611349105835,44.17462921142578,0.37274643778800964,6.393432140350342,3.8158371448516846,4.557168006896973,4.550108432769775,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22689064286483268,0.27854039301275335,0.23725871341656693,0.14132438602643127,0.11598586467941577,3.372155414833714,136.56786727905273,3.826952628956777,110.51483154296875,651.7212171591013,243.39875962999133,-41.69951751828194,-1628.5408437252045,0.02678531640340994,-0.14594996348023415,0.26338493824005127,1.0195971727371216,0.5922736823558807
2024-11-13 22:15:00,5721.35888671875,80.3484878540039,139.92337036132812,6.0,50.27165603637695,61.438026428222656,52.84174346923828,31.942527770996094,26.256406784057617,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.8322296142578,137.58755493164062,904.0821533203125,487.57281494140625,366.1432800292969,352.75201416015625,366.6146240234375,350.231689453125,413.79278564453125,400.1139221191406,408.84722900390625,393.7834777832031,467.90570068359375,452.59326171875,462.3880920410156,453.76824951171875,2.609999895095825,1.940000057220459,861.98681640625,-0.04349841922521591,-1.6830604076385498,-1.5827083587646484,-1.6208124160766602,-1.6393952369689941,-0.16303838789463043,-0.08673463016748428,0.2684723138809204,0.24952465295791626,0.6357606649398804,0.6078216433525085,0.7353364825248718,0.5411109328269958,0.8856225609779358,0.9901865720748901,0.4249880611896515,22.887889862060547,93.77835083007812,167.9699249267578,29.873676300048828,90.25,155.9190673828125,27.191991806030273,258.7459716796875,1.8879808187484741,31.117631912231445,0.40082550048828125,6.498191833496094,3.675771951675415,4.516560077667236,4.561385631561279,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22568608161190368,0.275815609426529,0.23722405365926877,0.14340056600083054,0.11787368930146806,3.3638216946879513,136.56786727905273,3.7924507288043032,82.4490966796875,651.7212171591013,239.44078233506946,-43.49841922521591,-1631.4941048622131,0.02769829730436473,-0.12488650903105736,0.25899848341941833,1.0058919489383698,0.6217911541461945
2024-11-13 22:20:00,5693.61328125,80.35934448242188,139.92926025390625,6.0,50.2413444519043,61.395774841308594,51.96882629394531,31.43900489807129,25.82672882080078,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.72694396972656,137.58755493164062,898.1824340820312,486.3533020019531,364.76080322265625,353.1700744628906,364.5559387207031,349.90863037109375,415.3966064453125,402.0050354003906,410.4737854003906,394.8793029785156,469.0352478027344,453.7337646484375,469.5050048828125,460.7770690917969,2.609999895095825,1.940000057220459,860.0762329101562,-0.020392339676618576,-1.7098500728607178,-1.6092498302459717,-1.655601978302002,-1.6921014785766602,-0.13503406941890717,-0.061752982437610626,0.3211253583431244,0.2937180995941162,0.6162591576576233,0.5733129382133484,0.7398687601089478,0.5715701580047607,0.9005549550056458,0.9699020385742188,0.46509942412376404,21.95369529724121,93.77835083007812,167.9699249267578,29.873676300048828,90.25,155.9190673828125,27.191991806030273,264.5837097167969,3.0790441036224365,19.523555755615234,0.41919562220573425,6.346129417419434,3.8258543014526367,4.583751678466797,4.524500846862793,4.211490154266357,3.2959487438201904,2.1057450771331787,0.227468476763343,0.2779703356908934,0.23528967795794023,0.14234058887427917,0.11693092071354418,3.3517051737401076,136.54154586791992,3.786062971462679,79.25350952148438,651.7212171591013,238.91006469726562,-20.392339676618576,-1666.700839996338,0.0288431261064958,-0.0983935259282589,0.3074217289686203,1.0256538391113281,0.5947860479354858
2024-11-13 22:25:00,5708.7861328125,80.35934448242188,139.91632080078125,6.0,50.49327087402344,61.50704574584961,52.83244323730469,32.546897888183594,26.858135223388672,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.97825622558594,136.8322296142578,137.58755493164062,896.9898681640625,488.2396240234375,364.08331298828125,352.9728698730469,364.4368896484375,350.224853515625,415.912109375,403.2093811035156,411.15130615234375,394.5201416015625,471.7298278808594,455.893798828125,468.57403564453125,458.4664611816406,2.609999895095825,1.940000057220459,865.0494995117188,-0.05523928254842758,-1.6967227458953857,-1.5921456813812256,-1.6295469999313354,-1.6665066480636597,-0.12985306978225708,-0.050878290086984634,0.3061710000038147,0.28620645403862,0.6081875562667847,0.549589216709137,0.706972599029541,0.5479632616043091,0.8679580092430115,0.9461489915847778,0.43952229619026184,22.090412139892578,93.77835083007812,167.9699249267578,29.873676300048828,90.25,155.9190673828125,27.191991806030273,254.36026000976562,2.7113380432128906,17.3212833404541,0.412116140127182,5.516809463500977,3.689016580581665,4.509449481964111,4.590708255767822,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22517734502078438,0.2742938419591977,0.2356090047883564,0.14514456933100195,0.11977523890065957,3.39374165746775,136.56786727905273,3.770986744835649,80.5999755859375,651.7212171591013,240.2915276421441,-55.23928254842758,-1646.2305188179016,0.02755439440976873,-0.09036567993462086,0.29618872702121735,0.9809542298316956,0.5788883864879608
2024-11-13 22:30:00,5688.5576171875,80.35232543945312,139.89044189453125,6.0,50.17957305908203,61.36262512207031,52.64552307128906,31.828392028808594,26.199316024780273,7.0,7.0,7.0,7.0,7.0,136.9787139892578,135.0025634765625,136.8322296142578,137.58755493164062,893.2011108398438,489.7519836425781,367.4419860839844,353.8475646972656,367.2314147949219,350.583984375,416.5804443359375,401.08319091796875,412.3717956542969,394.8792724609375,471.934814453125,456.4226989746094,472.47216796875,458.7136535644531,2.609999895095825,1.940000057220459,865.489013671875,-0.04558153077960014,-1.640752911567688,-1.541894793510437,-1.5812965631484985,-1.6700139045715332,-0.23161503672599792,-0.15270379185676575,0.2856132388114929,0.3184548020362854,0.6146734952926636,0.5471464991569519,0.7346304059028625,0.541323721408844,0.8697506785392761,0.9283849596977234,0.4907612204551697,22.98188591003418,93.77835083007812,167.9699249267578,29.873676300048828,90.25,155.9190673828125,27.191991806030273,252.17164611816406,2.5193724632263184,14.0651216506958,0.3920277953147888,6.233697414398193,3.7297708988189697,4.573243141174316,4.601220607757568,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2258149815059683,0.27614025413853255,0.23691209577885247,0.14323214246736765,0.11790052610927904,3.3750933688412683,136.6002655029297,3.7684116260661007,92.50225830078125,651.7212171591013,240.41361490885419,-45.58153077960014,-1608.4895431995392,0.027040536272642773,-0.19215941429138184,0.30203402042388916,1.0052922666072845,0.5809099972248077
2024-11-13 22:35:00,5706.4609375,80.3462905883789,139.8779296875,6.0,50.15252685546875,61.3480339050293,52.47580337524414,33.01325607299805,26.985074996948242,7.0,7.0,7.0,7.0,7.0,136.9787139892578,135.00259399414062,136.95582580566406,137.69284057617188,905.9705200195312,491.83203125,370.6014404296875,353.2727355957031,369.3476867675781,349.9085388183594,417.2579650878906,401.4217529296875,412.53375244140625,394.05328369140625,474.25665283203125,458.79315185546875,474.61322021484375,456.5944519042969,2.609999895095825,1.940000057220459,865.073486328125,-0.013340752571821213,-1.6852717399597168,-1.5941270589828491,-1.6390498876571655,-1.6861201524734497,-0.08909004926681519,-0.010651279240846634,0.3305196166038513,0.30122464895248413,0.6050565838813782,0.5777028203010559,0.7290909290313721,0.5543692111968994,0.8901683688163757,0.9402890801429749,0.49165043234825134,24.190656661987305,94.01029205322266,169.96583557128906,30.11782455444336,90.25,155.9190673828125,27.191991806030273,251.63926696777344,2.4602725505828857,10.569218635559082,0.37851235270500183,7.9372477531433105,3.669546604156494,4.573590278625488,4.725637912750244,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2239205049901324,0.2739060939392728,0.23429344697646615,0.14739725861745287,0.1204826954766758,3.3911410027542113,136.6574935913086,3.810293756254903,104.56680297851562,651.7212171591013,240.29819064670139,-13.340752571821213,-1651.1422097682953,0.028363528134639167,-0.04987066425383091,0.3158721327781677,1.0062755346298218,0.591379702091217
2024-11-13 22:40:00,5708.82666015625,80.34580993652344,139.89088439941406,6.0,50.25732421875,61.32888412475586,52.635684967041016,33.02261734008789,27.190067291259766,7.0,7.0,7.0,7.0,7.0,137.08399963378906,135.0835418701172,136.95582580566406,137.82101440429688,920.5111694335938,492.1858215332031,368.8157043457031,351.6354064941406,367.69683837890625,349.5565490722656,416.07403564453125,399.4189453125,412.0555114746094,394.5201721191406,472.6325988769531,457.4015808105469,475.4716491699219,456.45654296875,2.609999895095825,1.940000057220459,870.2772216796875,-0.08344244956970215,-1.659300684928894,-1.5611873865127563,-1.601751446723938,-1.6866477727890015,-0.22883394360542297,-0.16404905915260315,0.2963733375072479,0.2877952456474304,0.5949336886405945,0.5713742971420288,0.7396479249000549,0.5849222540855408,0.8845292925834656,0.9334918856620789,0.43806201219558716,24.36236572265625,94.01029205322266,169.96583557128906,30.11782455444336,90.25,155.9190673828125,27.191991806030273,263.83837890625,2.2773609161376953,1.8512667417526245,0.3853314518928528,7.403714656829834,3.6772208213806152,4.6143598556518555,4.841231822967529,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2239286150985232,0.27325951592287057,0.2345257377437992,0.14713694138804828,0.1211491898467588,3.396695799071425,136.7360954284668,3.8698439069091624,103.75714111328125,651.7212171591013,241.7436726888021,-83.44244956970215,-1627.2218227386475,0.026416483339988545,-0.19644150137901306,0.2920842915773392,1.0321090519428253,0.5831539928913116
2024-11-13 22:45:00,5684.01611328125,80.35503387451172,139.90505981445312,6.0,50.431339263916016,61.447914123535156,52.59567642211914,32.6136589050293,26.8084774017334,7.0,7.0,7.0,7.0,7.0,137.11268615722656,135.0835418701172,137.0611114501953,137.791259765625,914.53759765625,491.8734130859375,368.1666259765625,352.703125,370.2149963378906,350.2890625,416.1226806640625,401.0386047363281,410.115234375,394.2992858886719,470.9768981933594,455.23956298828125,467.01702880859375,454.0184326171875,2.609999895095825,1.940000057220459,874.4555053710938,-0.03981677442789078,-1.677668571472168,-1.5797054767608643,-1.6170902252197266,-1.677638053894043,-0.1457609385251999,-0.07891727983951569,0.2861292064189911,0.27318334579467773,0.6260929703712463,0.5848045945167542,0.7367969155311584,0.5643835067749023,0.8866420388221741,0.9646369814872742,0.4343874454498291,24.80396842956543,94.01029205322266,169.96583557128906,30.11782455444336,90.25,155.9190673828125,27.191991806030273,249.4271240234375,5.926215171813965,0.0,0.4007417857646942,10.179305076599121,3.7143332958221436,4.667937278747559,4.936431407928467,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22524341269265571,0.27444716087350557,0.23491007423380592,0.1456636278033398,0.119735724396693,3.4033518074043467,136.76214981079102,3.8615130404828166,95.025390625,651.7212171591013,242.90430704752606,-39.81677442789078,-1638.0255818367004,0.027087136017639638,-0.11233910918235779,0.2796562761068344,1.0189886689186096,0.6054487824440002
2024-11-13 22:50:00,5714.9765625,80.35504150390625,139.89962768554688,6.0,50.09278869628906,61.39992904663086,52.73991775512695,33.462642669677734,27.56452751159668,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.0835418701172,136.95582580566406,137.72262573242188,906.80078125,490.3992614746094,368.6793212890625,352.0347900390625,370.3765869140625,350.1762390136719,415.55792236328125,402.15179443359375,412.6422424316406,397.29315185546875,461.1412353515625,446.8619079589844,470.6139831542969,458.91998291015625,2.609999895095825,1.940000057220459,870.1678466796875,-0.03004760481417179,-1.6564116477966309,-1.5761134624481201,-1.6114275455474854,-1.63152277469635,-0.1219184473156929,-0.05765337496995926,0.28526920080184937,0.2782234847545624,0.6216641068458557,0.5746966600418091,0.7296141386032104,0.5336995124816895,0.8767374753952026,0.9407724738121033,0.43952977657318115,25.00644302368164,94.01944732666016,165.4979248046875,31.01506805419922,90.25,155.9190673828125,27.191991806030273,248.7476348876953,4.8342204093933105,0.0,0.3878237307071686,7.596168518066406,3.6615679264068604,4.7004852294921875,5.019543647766113,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22237783853725285,0.27257383473924984,0.23412928727376792,0.14855132529642232,0.12236771415330705,3.4055165402427425,136.8064842224121,3.8081028875610548,91.57342529296875,651.7212171591013,241.71329074435764,-30.04760481417179,-1618.8688576221466,0.027194055434984456,-0.08978591114282608,0.28174634277820587,0.9964638948440552,0.5981803834438324
2024-11-13 22:55:00,5703.29345703125,80.36888885498047,139.91424560546875,6.0,50.26542282104492,61.42011260986328,52.398983001708984,33.438289642333984,27.49289321899414,7.0,7.0,7.0,7.0,7.0,137.5126953125,135.20713806152344,137.0611114501953,137.82101440429688,903.2240600585938,490.346435546875,369.3999328613281,351.9085998535156,370.2723693847656,349.824462890625,416.3904724121094,399.6399841308594,412.7307434082031,391.5666809082031,468.4665832519531,453.13677978515625,476.8880920410156,452.9618225097656,2.609999895095825,1.940000057220459,872.7927856445312,-0.03518707677721977,-1.726080298423767,-1.6359909772872925,-1.6762179136276245,-1.6930731534957886,-0.1757563352584839,-0.11473186314105988,0.29391607642173767,0.3215973377227783,0.6293121576309204,0.5782139897346497,0.7445313334465027,0.5612694621086121,0.8746762275695801,0.9556995034217834,0.45675888657569885,25.944503784179688,94.01944732666016,165.4979248046875,31.01506805419922,90.25,155.9190673828125,27.191991806030273,245.39952087402344,5.849790573120117,0.0,0.3589218258857727,7.714032173156738,3.703557252883911,4.6816816329956055,5.059519290924072,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22338629052104045,0.27295923020779866,0.23286811853746373,0.14860425050362358,0.1221821102300736,3.408794714539682,136.9004898071289,3.8008525433110067,115.10986328125,651.7212171591013,242.44244045681424,-35.18707677721977,-1682.8405857086182,0.02803164558335668,-0.14524409919977188,0.307756707072258,1.0251660645008087,0.603763073682785
2024-11-13 23:00:00,5683.09912109375,80.35934448242188,139.94052124023438,6.0,50.23456954956055,61.29186248779297,51.83976364135742,33.22919464111328,27.37027931213379,7.0,7.0,7.0,7.0,7.0,138.32305908203125,135.20713806152344,137.0611114501953,137.82101440429688,882.38232421875,491.0187072753906,370.4829406738281,352.0347900390625,369.08831787109375,349.2973327636719,416.74224853515625,400.4652099609375,411.86541748046875,394.3585510253906,469.0946044921875,453.819580078125,467.9556579589844,453.0975646972656,2.609999895095825,1.940000057220459,870.2033081054688,-0.07331676781177521,-1.6549341678619385,-1.5535615682601929,-1.6025428771972656,-1.6286344528198242,-0.14735355973243713,-0.08128044754266739,0.27364131808280945,0.29227593541145325,0.6084827780723572,0.559711754322052,0.7229320406913757,0.5268284678459167,0.8750885128974915,0.9336264729499817,0.4605694115161896,25.507658004760742,94.01944732666016,165.4979248046875,31.01506805419922,90.25,155.9190673828125,27.191991806030273,246.41220092773438,4.737114429473877,0.0,0.3995703458786011,7.387157440185547,3.738584041595459,4.700494289398193,4.976523399353027,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2242958469131043,0.27366632836413574,0.23146299040627755,0.14836735779960697,0.12220747651687543,3.4049439300430526,137.10308074951172,3.7263428509714807,102.15615844726562,651.7212171591013,241.723141140408,-73.31676781177521,-1609.9182665348053,0.026298125530481487,-0.11431700363755226,0.28295862674713135,0.9863462746143341,0.5840972661972046
2024-11-13 23:05:00,5698.36474609375,80.35934448242188,139.9100799560547,6.0,50.423423767089844,61.28959655761719,52.30527877807617,32.866355895996094,26.876068115234375,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.3124237060547,137.1420135498047,137.82101440429688,907.4074096679688,488.96356201171875,366.3996276855469,351.36029052734375,367.79425048828125,350.0144348144531,415.96087646484375,402.37249755859375,411.6060791015625,396.0495910644531,465.4360656738281,450.66363525390625,467.5618591308594,456.3973388671875,2.609999895095825,1.940000057220459,868.9430541992188,-0.04406715929508209,-1.6954885721206665,-1.5980217456817627,-1.6370048522949219,-1.6686235666275024,-0.12914463877677917,-0.054493047297000885,0.2707565426826477,0.29922056198120117,0.6301889419555664,0.5558611750602722,0.7435585856437683,0.5822473168373108,0.8870629668235779,0.9443457126617432,0.44662800431251526,23.608308792114258,94.20256042480469,163.9720001220703,31.93672752380371,90.25,155.9190673828125,27.191991806030273,245.18862915039062,4.764054775238037,0.0,0.38638436794281006,7.042385578155518,3.9004242420196533,4.734002113342285,4.936628341674805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2253452843079945,0.2739068577571054,0.23375540644559348,0.14688170219779623,0.12011074929151042,3.392714811789395,137.04471588134766,3.8217591892410887,87.90097045898438,651.7212171591013,241.3730706108941,-44.06715929508209,-1649.7846841812134,0.027560780778245923,-0.09181884303689003,0.28498855233192444,1.0346822440624237,0.5930250585079193
2024-11-13 23:10:00,5702.60400390625,80.34960174560547,139.95729064941406,6.0,50.45796585083008,61.429927825927734,52.71267318725586,33.317386627197266,27.03115463256836,7.0,7.0,7.0,7.0,7.0,137.7693634033203,135.41770935058594,137.16639709472656,137.92630004882812,912.1263427734375,486.63690185546875,367.1261291503906,352.5415344238281,369.4563293457031,350.06365966796875,417.2579650878906,404.85113525390625,411.7613525390625,396.2644348144531,465.89166259765625,450.8844299316406,467.7657775878906,458.63720703125,2.609999895095825,1.940000057220459,859.6792602539062,-0.07060014456510544,-1.7122139930725098,-1.6124722957611084,-1.66158127784729,-1.6943175792694092,-0.13499869406223297,-0.07052401453256607,0.29033008217811584,0.28692975640296936,0.5998421907424927,0.5733015537261963,0.7417822480201721,0.5437297821044922,0.8954637050628662,0.933610200881958,0.4489741027355194,23.13508415222168,94.20256042480469,163.9720001220703,31.93672752380371,90.25,155.9190673828125,27.191991806030273,238.4906005859375,5.088959693908691,0.0,0.37318602204322815,8.0866117477417,3.8615598678588867,4.7403340339660645,4.88316011428833,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2243083614408702,0.27308366918318977,0.23433155004220094,0.1481107744995558,0.1201656448341833,3.408197891451214,137.06994247436523,3.838778251403617,86.01681518554688,651.7212171591013,238.79979451497397,-70.60014456510544,-1670.1462864875793,0.028049742267891916,-0.10276135429739952,0.2886299192905426,1.0136471390724182,0.5865718722343445
2024-11-13 23:15:00,5709.3251953125,80.35934448242188,139.9893341064453,6.0,50.14558792114258,61.484413146972656,52.630760192871094,33.01116943359375,27.155670166015625,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.41770935058594,137.16639709472656,137.92630004882812,908.7861938476562,487.51959228515625,367.2877197265625,352.0837707519531,368.5110778808594,349.66949462890625,417.7962341308594,403.29339599609375,412.73046875,396.43212890625,468.51708984375,453.2360534667969,475.9565124511719,461.0921325683594,2.609999895095825,1.940000057220459,861.0642700195312,-0.01160828210413456,-1.6812217235565186,-1.5758821964263916,-1.6314494609832764,-1.6615086793899536,-0.15640805661678314,-0.09553992748260498,0.27637147903442383,0.29502931237220764,0.6303183436393738,0.5886809825897217,0.7416674494743347,0.5641193389892578,0.8710504174232483,0.9675031900405884,0.42449238896369934,23.88236427307129,94.20256042480469,163.9720001220703,31.93672752380371,90.25,155.9190673828125,27.191991806030273,241.12644958496094,5.305360794067383,0.0,0.392194539308548,8.230923652648926,3.839783191680908,4.700950622558594,4.8088555335998535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.223437704314679,0.27396101420325747,0.23451108504948528,0.14709050627912204,0.12099969015345623,3.3962936163236237,137.04623413085938,3.820218310607184,94.99212646484375,651.7212171591013,239.1845194498698,-11.60828210413456,-1637.515515089035,0.028420363453827677,-0.12597399204969406,0.28570039570331573,1.0237271189689636,0.6094996631145477
2024-11-13 23:20:00,5693.10546875,80.35934448242188,140.00559997558594,6.0,50.054359436035156,61.423309326171875,52.48469924926758,33.47240447998047,27.604942321777344,7.0,7.0,7.0,7.0,7.0,137.56924438476562,135.80813598632812,137.16639709472656,137.92630004882812,886.81640625,491.5082092285156,370.2723693847656,353.27191162109375,369.97613525390625,349.9656677246094,417.8548278808594,401.6314392089844,411.86541748046875,395.43145751953125,473.58795166015625,457.9171447753906,477.09185791015625,457.69091796875,2.609999895095825,1.940000057220459,869.8046875,-0.010988430120050907,-1.699942946434021,-1.5912784337997437,-1.6453875303268433,-1.6669354438781738,-0.11053450405597687,-0.03963790833950043,0.3012828230857849,0.2935844361782074,0.6249754428863525,0.5703328251838684,0.7204498648643494,0.5561522245407104,0.8706653118133545,0.9515542387962341,0.4530838429927826,26.09916877746582,93.67459106445312,163.1296844482422,30.514564514160156,90.25,155.9190673828125,27.191991806030273,240.66845703125,4.042823791503906,0.0,0.40152111649513245,9.754716873168945,3.7522332668304443,4.637678146362305,4.896491050720215,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22242455949420684,0.2729443084175121,0.2332241635340957,0.14873998799616447,0.12266698055802087,3.4152592932960992,137.1175193786621,3.7384857643737117,104.74002075195312,651.7212171591013,241.61241319444446,-10.988430120050907,-1650.8860886096954,0.028091715386858097,-0.07508620619773865,0.29743362963199615,0.9985259771347046,0.5976541340351105
