datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-13 23:25:00,5609.103515625,80.36636352539062,140.00311279296875,6.0,50.068260192871094,61.34926223754883,52.13299560546875,31.804399490356445,26.023719787597656,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.77935791015625,137.16639709472656,137.92630004882812,916.3784790039062,494.1673889160156,370.6447448730469,353.1700744628906,368.19525146484375,349.2973327636719,417.06097412109375,400.3033752441406,411.0431823730469,395.480224609375,473.3133850097656,457.7689208984375,474.81878662109375,454.9349060058594,2.609999895095825,1.940000057220459,862.0380249023438,-0.07929294556379318,-1.6486124992370605,-1.5333631038665771,-1.5927057266235352,-1.6149206161499023,-0.15874764323234558,-0.0972866415977478,0.2620638310909271,0.2816229462623596,0.5964060425758362,0.5518185496330261,0.7190062999725342,0.5256187319755554,0.8697842359542847,0.9410830736160278,0.440011590719223,26.15255355834961,93.67459106445312,163.1296844482422,30.514564514160156,90.25,155.9190673828125,27.191991806030273,241.06387329101562,4.876704692840576,0.0,0.36596205830574036,8.177974700927734,3.858900308609009,4.653759002685547,4.682701587677002,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22616572583690908,0.2771236781558808,0.23549244063491614,0.14366516966706308,0.1175529857052309,3.410012707134851,137.08399963378906,3.9209623132874465,104.12149047851562,651.7212171591013,239.45500691731772,-79.29294556379318,-1597.4004864692688,0.0264761414535481,-0.1280171424150467,0.27184338867664337,0.9818156659603119,0.5741122961044312
2024-11-13 23:30:00,5587.98583984375,80.36865997314453,140.0148162841797,6.0,50.12302780151367,61.38552474975586,52.50926208496094,31.382774353027344,25.42805290222168,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.88653564453125,137.0611114501953,137.92630004882812,865.588623046875,493.00164794921875,368.86334228515625,353.73931884765625,365.7221374511719,349.55670166015625,417.74700927734375,403.6102600097656,410.31201171875,395.9608459472656,471.5237731933594,454.9165344238281,466.6826477050781,454.61114501953125,2.609999895095825,1.940000057220459,853.6500244140625,-0.03385816887021065,-1.608840823173523,-1.505961537361145,-1.5508840084075928,-1.6035999059677124,-0.18275199830532074,-0.1214544028043747,0.27075624465942383,0.3089917004108429,0.5782804489135742,0.5218012928962708,0.7307014465332031,0.5489211678504944,0.8745379447937012,0.8921277523040771,0.4820901155471802,24.56327247619629,93.67459106445312,163.1296844482422,30.514564514160156,90.25,155.9190673828125,27.191991806030273,245.6788787841797,6.381753921508789,0.0,0.4023914039134979,8.0650053024292,3.8923139572143555,4.654253959655762,4.721311569213867,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22697702332537703,0.27797809298633547,0.2377828420951176,0.14211369541660088,0.11514834617656905,3.4143956706871914,137.08447265625,3.7176413019876016,88.45611572265625,651.7212171591013,237.12500678168405,-33.85816887021065,-1567.3215687274933,0.027272107633043434,-0.15210320055484772,0.28987397253513336,1.0051620304584503,0.5500408709049225
2024-11-13 23:35:00,5602.33837890625,80.37139129638672,140.01229858398438,6.0,50.042091369628906,61.21747970581055,52.155784606933594,31.158981323242188,25.301273345947266,7.0,7.0,7.0,7.0,7.0,137.31288146972656,137.24728393554688,137.0611114501953,137.92630004882812,903.0387573242188,492.01800537109375,369.04852294921875,354.9865417480469,370.2872314453125,351.1216125488281,419.1561584472656,398.688720703125,410.5867614746094,396.1099853515625,470.8526916503906,447.4953918457031,474.64849853515625,459.13482666015625,2.609999895095825,1.940000057220459,860.1729736328125,-0.029613681137561798,-1.6189910173416138,-1.5272339582443237,-1.584989070892334,-1.61953866481781,-0.15354789793491364,-0.08961904793977737,0.2886623442173004,0.30884265899658203,0.5827932953834534,0.5246604681015015,0.7265912890434265,0.5656822919845581,0.8909314870834351,0.9142369031906128,0.4899021089076996,25.704383850097656,93.94925689697266,169.15403747558594,30.252105712890625,90.25,155.9190673828125,27.191991806030273,242.1383819580078,3.081753730773926,0.0,0.41474854946136475,7.966494560241699,3.8332440853118896,4.647770881652832,4.668638706207275,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22759273431744356,0.27841869140433073,0.2372058661874362,0.14171185823394242,0.11507084985684711,3.390950608392893,137.38689422607422,3.8685507211387824,107.04278564453125,651.7212171591013,238.9369371202257,-29.613681137561798,-1587.6881778240204,0.02729113730041863,-0.1215834729373455,0.2987525016069412,1.0094324350357056,0.5537268817424774
2024-11-13 23:40:00,5600.52294921875,80.38782501220703,140.00523376464844,6.0,50.025482177734375,61.095455169677734,52.4224739074707,32.03746795654297,25.827362060546875,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.55145263671875,137.0611114501953,137.92630004882812,900.0026245117188,495.08831787109375,377.3952941894531,356.21728515625,372.9152526855469,348.2779846191406,419.0057373046875,396.6772766113281,410.52264404296875,383.5141906738281,474.57293701171875,450.7126770019531,472.8961181640625,441.4448547363281,2.609999895095825,1.940000057220459,879.5458374023438,-0.05350955203175545,-1.6162383556365967,-1.520754098892212,-1.5600614547729492,-1.616226315498352,-0.1784624457359314,-0.09379684180021286,0.28792238235473633,0.26922672986984253,0.5830835103988647,0.5432107448577881,0.723915696144104,0.5399948954582214,0.8795799612998962,0.9149081110954285,0.4566826820373535,30.15919303894043,93.94925689697266,169.15403747558594,30.252105712890625,90.25,155.9190673828125,27.191991806030273,241.0841064453125,22.05057716369629,0.0,0.3656357228755951,8.07028579711914,3.8015737533569336,4.624006748199463,4.7268147468566895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22594227699177763,0.27594029390545366,0.2367683949174962,0.14469862446171955,0.11665040972355294,3.4156938949008233,137.2129364013672,3.856793943018191,150.46371459960938,651.7212171591013,244.31828816731772,-53.50955203175545,-1578.3200562000275,0.025544883211192877,-0.13612964376807213,0.27857455611228943,0.9939131438732147,0.5631471276283264
2024-11-13 23:45:00,5594.0263671875,80.39530944824219,140.02024841308594,6.0,50.4031867980957,61.40284729003906,52.65618896484375,31.41677474975586,25.560924530029297,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.00823974609375,137.0611114501953,137.82101440429688,892.8831176757812,491.7706298828125,368.9180908203125,352.0347900390625,368.2518310546875,350.3868103027344,412.8055419921875,396.58636474609375,410.1547546386719,392.7285461425781,463.4224548339844,447.694091796875,468.0525207519531,452.0337829589844,2.609999895095825,1.940000057220459,857.5579223632812,-0.03238770365715027,-1.6847970485687256,-1.5825002193450928,-1.6221356391906738,-1.6685905456542969,-0.15422461926937103,-0.07359273731708527,0.2845119535923004,0.2643320858478546,0.585147500038147,0.5502749085426331,0.7333946228027344,0.5492408871650696,0.8909353017807007,0.9400924444198608,0.43214714527130127,26.57440185546875,93.94925689697266,169.15403747558594,30.252105712890625,90.25,155.9190673828125,27.191991806030273,230.29244995117188,6.8965373039245605,0.0,0.3504490852355957,12.453317642211914,3.819464921951294,4.6345014572143555,4.6315388679504395,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22761562715124822,0.2772889668818045,0.23778995408838652,0.14187493573333645,0.11543051614522432,3.4201500017544526,137.0244903564453,3.8307282478885907,100.14080810546875,651.7212171591013,238.21053398980035,-32.38770365715027,-1639.5058631896973,0.028322128122047624,-0.11390867829322815,0.2744220197200775,1.0080150663852692,0.56771120429039
2024-11-13 23:50:00,5606.873046875,80.39049530029297,140.00523376464844,6.0,50.26075744628906,61.419097900390625,52.09346008300781,32.09745788574219,26.327241897583008,7.0,7.0,7.0,7.0,7.0,137.1126708984375,135.674072265625,136.95582580566406,137.69284057617188,864.9274291992188,488.34283447265625,366.3401794433594,354.2687072753906,364.76080322265625,350.1762390136719,417.10992431640625,403.2098693847656,410.22344970703125,394.03594970703125,468.4671630859375,452.2301025390625,467.6095886230469,456.917724609375,2.609999895095825,1.940000057220459,830.4151611328125,-0.08192414045333862,-1.6815158128738403,-1.5758098363876343,-1.616598129272461,-1.677852749824524,-0.19109047949314117,-0.11567961424589157,0.2939753234386444,0.2732940912246704,0.5951324105262756,0.5488777756690979,0.7272459864616394,0.5536311864852905,0.8874769806861877,0.9361695647239685,0.44725674390792847,24.017436981201172,94.26388549804688,170.98513793945312,31.46063995361328,90.25,155.9190673828125,27.191991806030273,217.53530883789062,10.98805046081543,0.0,0.3230378329753876,19.98720932006836,3.726980447769165,4.6303558349609375,4.858679294586182,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2261980486104073,0.27641605097827043,0.23444610894956833,0.1444542961149837,0.11848549534677028,3.423995577196863,136.8588523864746,3.702287911146999,83.67251586914062,651.7212171591013,230.67087809244794,-81.92414045333862,-1637.9441320896149,0.02924351918825699,-0.15338504686951637,0.2836347073316574,1.0040615797042847,0.5720050930976868
2024-11-13 23:55:00,5586.728515625,80.37950897216797,140.0122833251953,6.0,50.093990325927734,60.989593505859375,52.18917465209961,31.17526626586914,25.211027145385742,7.0,7.0,7.0,7.0,7.0,137.08399963378906,135.41770935058594,137.16639709472656,137.69284057617188,877.3712768554688,488.9934997558594,368.7861328125,355.068603515625,367.2877197265625,350.8537292480469,418.6986999511719,404.4336242675781,413.0498352050781,395.4805908203125,472.0347900390625,455.9920349121094,470.8977355957031,458.14697265625,2.609999895095825,1.940000057220459,840.214111328125,0.014245179481804371,-1.6307579278945923,-1.5378670692443848,-1.5892411470413208,-1.6115729808807373,-0.13856156170368195,-0.0698964074254036,0.280075341463089,0.30663302540779114,0.6302977800369263,0.5366373658180237,0.731087863445282,0.5779771208763123,0.8974807262420654,0.9511765837669373,0.4219887852668762,24.522735595703125,94.62676239013672,173.09703063964844,31.46063995361328,90.25,155.9190673828125,27.191991806030273,219.64794921875,22.13204574584961,0.0,0.33568501472473145,7.532402515411377,3.8337128162384033,4.678013324737549,4.82535982131958,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22805338497883096,0.27765572590641024,0.23759173228614816,0.14192570712155875,0.11477344970705192,3.397076129735125,136.84023666381836,3.7690950232571963,90.77935791015625,651.7212171591013,233.39280870225696,14.24517948180437,-1592.3597812652588,0.029494033061359688,-0.10422898456454277,0.29335418343544006,1.020076423883438,0.583467572927475
2024-11-14 00:00:00,5596.1376953125,80.36360931396484,139.98265075683594,6.0,49.940738677978516,61.35226821899414,51.738441467285156,32.87105941772461,26.721996307373047,7.0,7.0,7.0,7.0,7.0,137.08399963378906,135.3124237060547,137.0611114501953,137.69284057617188,917.10595703125,490.39501953125,367.8498229980469,352.8648376464844,367.962158203125,350.2845764160156,418.0657958984375,404.003662109375,413.3592834472656,395.6908874511719,468.5180969238281,453.0928649902344,472.0616760253906,457.8973083496094,2.609999895095825,1.940000057220459,864.8552856445312,-0.04892363026738167,-1.685055136680603,-1.5808109045028687,-1.6152299642562866,-1.6144224405288696,-0.09511250257492065,-0.05489954724907875,0.23430030047893524,0.27759218215942383,0.6373130679130554,0.5489446520805359,0.7299866676330566,0.5651332139968872,0.9045794606208801,0.9637764692306519,0.42857059836387634,24.103174209594727,94.62676239013672,173.09703063964844,31.46063995361328,90.25,155.9190673828125,27.191991806030273,215.78260803222656,5.759555339813232,0.0,0.3359874188899994,7.33234167098999,3.6229453086853027,4.637195587158203,4.975803375244141,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22432723155189443,0.2755863217751133,0.23240227610577288,0.14765247676657847,0.12003169380064091,3.4371486551218973,136.78759384155273,3.9331667959469114,93.98269653320312,651.7212171591013,240.23757934570312,-48.92363026738167,-1623.879611492157,0.027288931656188422,-0.0750060249119997,0.25594624131917953,1.0125532746315002,0.5931288599967957
2024-11-14 00:05:00,5599.04638671875,80.36485290527344,139.96685791015625,6.0,50.18197250366211,61.060585021972656,51.68906021118164,32.26719284057617,26.153488159179688,7.0,7.0,7.0,7.0,7.0,136.9787139892578,135.20713806152344,137.08554077148438,137.6684112548828,869.1761474609375,491.38128662109375,368.1666259765625,353.5912170410156,369.65289306640625,350.902587890625,417.0016174316406,401.1962890625,411.9716491699219,394.97674560546875,469.1493225097656,453.2396545410156,477.7203063964844,457.6912536621094,2.609999895095825,1.940000057220459,849.6162719726562,-0.021343758329749107,-1.639061689376831,-1.5450621843338013,-1.5756893157958984,-1.5992746353149414,-0.153263121843338,-0.0811636671423912,0.271155446767807,0.2624589502811432,0.6051638722419739,0.5800779461860657,0.7285173535346985,0.5419008731842041,0.8809329867362976,0.9499222040176392,0.42577245831489563,23.741313934326172,94.62676239013672,173.09703063964844,31.46063995361328,90.25,155.9190673828125,27.191991806030273,211.54734802246094,15.407752990722656,0.0,0.3448545038700104,10.331136703491211,3.7287638187408447,4.6944966316223145,5.121030330657959,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22670635358245297,0.275852500156955,0.2335149013866621,0.14577301896004627,0.11815322591388366,3.415731410299623,136.7349510192871,3.7256750700519508,102.06466674804688,651.7212171591013,236.0045199924045,-21.343758329749107,-1589.771956205368,0.02815943911461292,-0.11721339449286461,0.2668071985244751,0.9994677901268005,0.5926209092140198
2024-11-14 00:10:00,5599.69677734375,80.35665130615234,139.9580535888672,6.0,50.404483795166016,61.416526794433594,51.92277908325195,33.366539001464844,27.1186580657959,7.0,7.0,7.0,7.0,7.0,137.08399963378906,135.17864990234375,137.84390258789062,137.58755493164062,912.6620483398438,492.6131591796875,367.91546630859375,352.1271667480469,369.97662353515625,351.2545471191406,416.333251953125,396.2044982910156,414.01708984375,395.52593994140625,470.27056884765625,454.76129150390625,477.9852600097656,456.2432556152344,2.609999895095825,1.940000057220459,863.5637817382812,-0.06347128003835678,-1.6954169273376465,-1.597294569015503,-1.6403076648712158,-1.677234411239624,-0.17398576438426971,-0.10090737044811249,0.2693150043487549,0.27828076481819153,0.6086307764053345,0.5539244413375854,0.7497906684875488,0.5672541260719299,0.8970297574996948,0.9351871609687805,0.44656193256378174,23.87993621826172,94.35514831542969,166.63320922851562,31.820756912231445,90.25,155.9190673828125,27.191991806030273,215.10079956054688,28.613460540771484,0.0,0.335595041513443,9.427779197692871,3.7552247047424316,4.706912994384766,5.032278537750244,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22479022238809038,0.2739009246187116,0.23156140442908887,0.14880564500850016,0.12094180355560892,3.459720271413622,136.92352676391602,3.9116205807391045,110.38156127929688,651.7212171591013,239.8788282606337,-63.47128003835678,-1652.5633931159973,0.02761628364407243,-0.1374465674161911,0.2737978845834732,1.0334177315235138,0.58127760887146
2024-11-14 00:15:00,5590.02294921875,80.34424591064453,139.94302368164062,6.0,50.302188873291016,61.211463928222656,52.17573165893555,32.85441589355469,26.580347061157227,7.0,7.0,7.0,7.0,7.0,136.9787139892578,135.0835418701172,137.48085021972656,137.58755493164062,893.1932983398438,490.950439453125,367.7940979003906,352.5411682128906,368.3017272949219,349.7184753417969,416.333251953125,397.4294738769531,411.65484619140625,393.670166015625,469.3514709472656,453.93658447265625,472.8284606933594,451.87841796875,2.609999895095825,1.940000057220459,867.484619140625,-0.028177227824926376,-1.652194857597351,-1.5533121824264526,-1.5900801420211792,-1.6405277252197266,-0.16102473437786102,-0.0871046632528305,0.3088904321193695,0.30778637528419495,0.5726572275161743,0.5176726579666138,0.7322410345077515,0.5687761902809143,0.8807196617126465,0.8929502964019775,0.4867578446865082,23.99118995666504,94.35514831542969,166.63320922851562,31.820756912231445,90.25,155.9190673828125,27.191991806030273,232.72454833984375,6.149128437042236,0.0,0.3788948059082031,7.365477085113525,3.8143515586853027,4.724264144897461,5.030590534210205,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2254448451950612,0.2743381415115421,0.23384170769223628,0.14724724452357618,0.11912806107758425,3.4486309826982313,136.78266525268555,3.8348034265498305,107.08956909179688,651.7212171591013,240.96794976128473,-28.177227824926376,-1609.0287268161774,0.02722528973598736,-0.12406469881534576,0.3083384037017822,1.0166291296482086,0.545164942741394
2024-11-14 00:20:00,5601.41748046875,80.35232543945312,139.91673278808594,6.0,50.3045654296875,61.30812454223633,52.130584716796875,33.179744720458984,27.040142059326172,7.0,7.0,7.0,7.0,7.0,137.05970764160156,134.97825622558594,138.5580291748047,137.58755493164062,899.9196166992188,488.8355712890625,367.0771484375,352.19677734375,367.7454833984375,350.2248229980469,416.1226806640625,399.11895751953125,412.32318115234375,395.13848876953125,469.0895690917969,453.6260681152344,472.1510009765625,456.45648193359375,2.609999895095825,1.940000057220459,863.9178466796875,-0.025328170508146286,-1.6967121362686157,-1.5934392213821411,-1.6405277252197266,-1.6840834617614746,-0.18597260117530823,-0.11136093735694885,0.29224893450737,0.2918365001678467,0.6055224537849426,0.5615402460098267,0.7625110745429993,0.588947594165802,0.9036753177642822,0.9453312754631042,0.4433082640171051,23.852558135986328,94.35514831542969,166.63320922851562,31.820756912231445,90.25,155.9190673828125,27.191991806030273,229.19261169433594,10.974583625793457,0.0,0.36482125520706177,7.608189105987549,3.7429440021514893,4.713751316070557,5.082111835479736,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22461089180847907,0.27374200355203326,0.23276410448477966,0.14814822447987627,0.12073477567483173,3.4545572113399383,137.0458869934082,3.855822365694091,97.74746704101562,651.7212171591013,239.97717963324655,-25.328170508146286,-1653.6906361579895,0.028275558594810853,-0.14866676926612854,0.29204271733760834,1.0569848716259003,0.5835313498973846
2024-11-14 00:25:00,5596.25048828125,80.33932495117188,139.89962768554688,6.0,50.22091293334961,61.398338317871094,51.90345764160156,32.59302520751953,26.572399139404297,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,137.9565887451172,137.58755493164062,883.7578125,488.45159912109375,367.0771484375,352.703125,366.8207702636719,349.9656677246094,417.3065490722656,400.87255859375,412.16119384765625,395.13848876953125,470.5867919921875,454.8204650878906,472.72076416015625,457.7403869628906,2.609999895095825,1.940000057220459,855.2715454101562,-0.12133097648620605,-1.6944018602371216,-1.597720742225647,-1.6404857635498047,-1.6634435653686523,-0.12617428600788116,-0.05321462079882622,0.2799482047557831,0.29636475443840027,0.5925528407096863,0.5329694151878357,0.7093703150749207,0.532372236251831,0.8891618847846985,0.9343765377998352,0.44549816846847534,23.259811401367188,93.69595336914062,163.9658966064453,30.661054611206055,90.25,155.9190673828125,27.191991806030273,237.15040588378906,7.07717227935791,0.0,0.3854491710662842,6.547893047332764,3.966110944747925,4.77007532119751,4.924139976501465,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22552128037860805,0.2757144596105156,0.233076890476792,0.14636175144739244,0.11932561808669187,3.4380617436985443,136.8752784729004,3.7900711457456913,95.43252563476562,651.7212171591013,237.57542928059897,-121.33097648620605,-1649.0129828453064,0.02706636399494356,-0.08969445340335369,0.2881564795970917,0.9755564332008362,0.562761127948761
2024-11-14 00:30:00,5587.4375,80.29360961914062,139.8683319091797,6.0,49.95377731323242,61.16281509399414,52.37833023071289,30.51230812072754,24.70720863342285,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,137.3754425048828,137.72256469726562,903.1458129882812,488.4365539550781,366.8207702636719,352.97314453125,365.8838806152344,349.4590759277344,418.8601379394531,403.2586669921875,412.59320068359375,395.69085693359375,472.245361328125,456.31494140625,469.0944519042969,457.3678283691406,2.609999895095825,1.940000057220459,841.1365966796875,-0.02827620692551136,-1.6191000938415527,-1.5301672220230103,-1.5659133195877075,-1.6008261442184448,-0.1427803635597229,-0.06679753214120865,0.2460973858833313,0.2953716218471527,0.6011995673179626,0.5130979418754578,0.7302142381668091,0.5548920035362244,0.8905236721038818,0.9213690757751465,0.45402222871780396,22.116924285888672,93.69595336914062,163.9658966064453,30.661054611206055,90.25,155.9190673828125,27.191991806030273,229.453125,4.910428047180176,0.0,0.35977891087532043,6.715136528015137,4.089661598205566,4.714753150939941,4.633394718170166,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22839725375278117,0.27964690060699393,0.2394827263179188,0.1395075158527968,0.11296560346950933,3.3820382891936718,136.76374435424805,3.879327421867135,90.43328857421875,651.7212171591013,233.64905463324655,-28.27620692551136,-1579.0016949176788,0.028405789784621004,-0.10478894785046577,0.270734503865242,1.0076602399349213,0.5571487545967102
2024-11-14 00:35:00,5575.13671875,80.3031997680664,139.8386993408203,6.0,50.3603401184082,61.3905143737793,52.560630798339844,31.32682228088379,25.455129623413086,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,137.0611114501953,137.69284057617188,887.2694702148438,488.1513366699219,366.448486328125,352.9731750488281,366.08990478515625,349.77581787109375,418.811279296875,403.94818115234375,412.79010009765625,396.5874328613281,469.9290466308594,454.4655456542969,471.9533386230469,460.0519104003906,2.609999895095825,1.940000057220459,844.1163330078125,-0.05285760015249252,-1.6537065505981445,-1.5540438890457153,-1.6001588106155396,-1.6002836227416992,-0.12986725568771362,-0.061498116701841354,0.2760236859321594,0.28229525685310364,0.5887547135353088,0.519401490688324,0.7098419070243835,0.5426052808761597,0.8883591890335083,0.9225567579269409,0.462401807308197,22.39314842224121,93.69595336914062,163.9658966064453,30.661054611206055,90.25,155.9190673828125,27.191991806030273,234.31158447265625,10.312725067138672,0.0,0.3799612820148468,7.170125961303711,3.8990283012390137,4.671097278594971,4.633220672607422,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2277785390528414,0.2776677370105875,0.23773039790423178,0.14169042138179372,0.11513290465054558,3.4263685246297912,136.67773056030273,3.8195417187779164,88.2200927734375,651.7212171591013,234.47675916883682,-52.85760015249252,-1602.0482182502747,0.028177681283316616,-0.09568268619477749,0.27915947139263153,0.9811445474624634,0.5540781021118164
2024-11-14 00:40:00,5494.24365234375,80.27788543701172,139.83328247070312,6.0,50.08879470825195,61.19157028198242,51.509071350097656,30.539627075195312,24.464759826660156,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,136.95582580566406,138.218017578125,889.0653076171875,491.8579406738281,370.85919189453125,354.9862365722656,374.7828063964844,351.5220947265625,419.1560974121094,398.0496520996094,411.86541748046875,393.6016845703125,473.8996887207031,449.6365051269531,479.2737731933594,457.5016174316406,2.609999895095825,1.940000057220459,839.673583984375,-0.025709636509418488,-1.5782901048660278,-1.4875929355621338,-1.526900053024292,-1.5428287982940674,-0.1668810397386551,-0.10029521584510803,0.268898069858551,0.2785329818725586,0.5743894577026367,0.5372985601425171,0.7037587761878967,0.5162950754165649,0.8588660955429077,0.9407662153244019,0.46077704429626465,32.1611328125,94.72442626953125,177.76025390625,30.929616928100586,90.25,155.9190673828125,27.191991806030273,228.48675537109375,3.773158550262451,0.0,0.32282623648643494,11.283743858337402,3.780444383621216,4.614358901977539,5.056699275970459,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22998262284304105,0.28096099958692206,0.23650382083067337,0.1402226501218776,0.11232990661748592,3.424927527576581,136.7827033996582,3.8836223387563567,124.5391845703125,651.7212171591013,233.24266221788196,-25.709636509418488,-1533.9029729366302,0.027723051903568496,-0.13358812779188156,0.2737155258655548,0.9619063138961792,0.5558440089225769
2024-11-14 00:45:00,5501.64111328125,80.27901458740234,139.82115173339844,6.0,49.8402099609375,60.951805114746094,51.90391540527344,30.18488883972168,24.680402755737305,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,136.8322296142578,138.26504516601562,877.3154907226562,494.5326843261719,375.441650390625,353.3848571777344,371.9798583984375,348.5948486328125,416.7973937988281,396.3226623535156,412.2742614746094,391.7681884765625,470.71063232421875,451.8667907714844,467.6418762207031,443.8735656738281,2.609999895095825,1.940000057220459,864.2899169921875,-0.04417331889271736,-1.6550339460372925,-1.5583528280258179,-1.6032754182815552,-1.6015348434448242,-0.12817096710205078,-0.07739261537790298,0.296607106924057,0.29009175300598145,0.5826897025108337,0.5498327016830444,0.7120131254196167,0.5260581374168396,0.8786776661872864,0.9559335708618164,0.4813903272151947,28.716163635253906,94.72442626953125,177.76025390625,30.929616928100586,90.25,155.9190673828125,27.191991806030273,232.311279296875,4.3852996826171875,0.0,0.35522401332855225,8.573511123657227,3.743973731994629,4.590180397033691,4.8238115310668945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22908590733798906,0.2801593249615845,0.23857153820841634,0.13874204489033237,0.1134411846016777,3.416669535572704,136.7635612487793,3.827143818326226,129.03475952148438,651.7212171591013,240.08053249782986,-44.17331889271736,-1604.5492589473724,0.027071689099387487,-0.10278179123997688,0.2933494299650192,0.9750421941280365,0.5662612020969391
2024-11-14 00:50:00,5491.39697265625,80.26834869384766,139.78695678710938,6.0,49.69655990600586,60.77216720581055,51.48542785644531,31.37116813659668,25.23279571533203,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.8729705810547,136.72694396972656,137.9559783935547,880.7828369140625,488.0235900878906,367.2926330566406,351.64080810546875,369.60894775390625,351.47332763671875,413.23486328125,400.3521423339844,410.88134765625,395.6907958984375,458.917724609375,443.9813537597656,465.10650634765625,455.9954528808594,2.609999895095825,1.940000057220459,851.3839111328125,-0.05493772774934769,-1.5586907863616943,-1.4764790534973145,-1.5214015245437622,-1.552526831626892,-0.18348149955272675,-0.11026980727910995,0.269575834274292,0.28496119379997253,0.5870116949081421,0.5385634899139404,0.7056664824485779,0.5441330075263977,0.8639487624168396,0.9640458822250366,0.4633614122867584,25.04559326171875,94.72442626953125,177.76025390625,30.929616928100586,90.25,155.9190673828125,27.191991806030273,235.52442932128906,11.922080039978027,0.0,0.37204113602638245,8.029960632324219,3.6096789836883545,4.62023401260376,5.181318283081055,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2273837282928466,0.27805952729584166,0.23556858987609972,0.1435369608136406,0.11545119372157142,3.4387281706444055,136.60733032226562,3.849437254526589,85.90814208984375,651.7212171591013,236.4955308702257,-54.93772774934769,-1527.2745490074158,0.026324570676124703,-0.14687565341591835,0.27726851403713226,0.9777329862117767,0.5627875924110413
2024-11-14 00:55:00,5485.27392578125,80.27027893066406,139.80072021484375,6.0,49.80799102783203,61.0243034362793,51.82926559448242,31.361013412475586,25.37785530090332,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.8729705810547,136.5758819580078,139.69935607910156,862.6583862304688,486.0747985839844,363.61639404296875,352.81121826171875,366.2513427734375,350.9024658203125,416.3904724121094,402.7362976074219,410.6843566894531,395.755126953125,463.3809814453125,447.960693359375,474.5314636230469,463.0046081542969,2.609999895095825,1.940000057220459,842.1029663085938,0.004212796222418547,-1.625914454460144,-1.5201772451400757,-1.5692886114120483,-1.5812561511993408,-0.14559660851955414,-0.07498615980148315,0.2802496552467346,0.2824450135231018,0.6118621826171875,0.5592201352119446,0.720558762550354,0.5502451658248901,0.8848320841789246,0.9699372053146362,0.43821534514427185,23.007492065429688,91.9411392211914,168.73287963867188,30.471839904785156,90.25,155.9190673828125,27.191991806030273,230.5679931640625,4.659720420837402,0.0,0.3652926981449127,9.987263679504395,3.675229549407959,4.687680244445801,5.241601467132568,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22701865856241554,0.2781412223205047,0.23623137787187115,0.14293961770270616,0.11566912354250247,3.455834166604281,137.00540924072266,3.7744334284239915,81.68460083007812,651.7212171591013,233.91749064127606,4.212796222418547,-1574.1591155529022,0.028845890524750034,-0.11029138416051865,0.2813473343849182,0.9956813454627991,0.585541158914566
2024-11-14 01:00:00,5497.4345703125,80.26776885986328,139.74607849121094,6.0,50.03935241699219,61.04106521606445,51.7127685546875,31.48164939880371,25.248897552490234,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.7447967529297,136.5758819580078,138.8266143798828,878.4929809570312,489.7326354980469,365.3839416503906,355.0682373046875,369.40704345703125,351.732666015625,417.1986083984375,401.1963806152344,411.15130615234375,395.2063293457031,469.3109130859375,453.46441650390625,476.79559326171875,460.1505126953125,2.609999895095825,1.940000057220459,846.5556640625,-0.07847032696008682,-1.6707361936569214,-1.576235055923462,-1.6231595277786255,-1.6426595449447632,-0.12334302067756653,-0.031787753105163574,0.2799013555049896,0.24606262147426605,0.5843220353126526,0.5474149584770203,0.7141884565353394,0.5571973323822021,0.897832989692688,0.9508984088897705,0.44504472613334656,23.983993530273438,91.9411392211914,168.73287963867188,30.471839904785156,90.25,155.9190673828125,27.191991806030273,230.62527465820312,2.529212474822998,0.0,0.3923232853412628,9.10999870300293,3.7086493968963623,4.737176418304443,5.231503009796143,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2279450686331903,0.27806134827983875,0.23556800813848486,0.14340886494885005,0.11501670999963604,3.4501275641621194,136.75518035888672,3.835212820326526,92.42886352539062,651.7212171591013,235.15435112847223,-78.47032696008682,-1628.197580575943,0.028025233038530953,-0.07756538689136505,0.26298198848962784,0.9927871227264404,0.5658684968948364
2024-11-14 01:05:00,5506.7470703125,80.28472900390625,139.7423095703125,6.0,49.48694610595703,60.84470748901367,51.60111999511719,30.506093978881836,24.6361026763916,7.0,7.0,7.0,7.0,7.0,136.7209014892578,134.63951110839844,136.33670043945312,138.13540649414062,884.5068969726562,492.3477478027344,366.9204406738281,354.1712951660156,366.4534912109375,350.2249450683594,416.8397216796875,401.0832824707031,412.16131591796875,395.64202880859375,470.7771911621094,454.7614440917969,474.11199951171875,457.0748596191406,2.609999895095825,1.940000057220459,838.60400390625,-0.005623385775834322,-1.5330625772476196,-1.4353820085525513,-1.4798815250396729,-1.5504103899002075,-0.13250206410884857,-0.06755108386278152,0.24402394890785217,0.25638100504875183,0.5910539627075195,0.5357117056846619,0.7164855599403381,0.5323289036750793,0.884316623210907,0.931765079498291,0.41082701086997986,37.521907806396484,91.9411392211914,168.73287963867188,30.471839904785156,90.25,155.9190673828125,27.191991806030273,231.31858825683594,2.915863037109375,0.0,0.3650136888027191,9.086820602416992,3.850268840789795,4.728032112121582,5.0975823402404785,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22797168208762897,0.2802935198850447,0.23771105409708032,0.14053252636359037,0.11349121756665564,3.4058723216671876,136.4581298828125,3.8549374533265213,94.30630493164062,651.7212171591013,232.945556640625,-5.623385775834322,-1499.6841251850128,0.02753337132935405,-0.10002657398581505,0.250202476978302,0.9826500117778778,0.5633828341960907
2024-11-14 01:10:00,5504.9755859375,80.28333282470703,139.81788635253906,6.0,50.29368209838867,61.23457336425781,51.878761291503906,30.724863052368164,24.712129592895508,7.0,7.0,7.0,7.0,7.0,136.61549377441406,134.51133728027344,136.24169921875,137.58755493164062,867.0137329101562,491.2389831542969,366.0902099609375,354.4432373046875,365.7710876464844,350.8537292480469,417.7961730957031,402.42205810546875,411.37615966796875,395.43145751953125,471.8380432128906,455.6689453125,470.8004150390625,457.0259094238281,2.609999895095825,1.940000057220459,837.161865234375,-0.04162483289837837,-1.6694839000701904,-1.5885958671569824,-1.6032447814941406,-1.6438817977905273,-0.11382491141557693,-0.051518820226192474,0.2624472975730896,0.27058282494544983,0.5819627046585083,0.5343484878540039,0.730728030204773,0.5481935143470764,0.9062022566795349,0.9359669089317322,0.4367569386959076,25.233755111694336,91.9411392211914,168.73287963867188,30.471839904785156,90.25,155.9190673828125,27.191991806030273,232.5926055908203,2.117609739303589,0.0,0.3433642089366913,8.139328002929688,3.746277332305908,4.678046703338623,4.905026912689209,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22981521055299825,0.279809228190926,0.2370581741482333,0.14039618053374245,0.11292120657409996,3.4347332003452133,136.23902130126953,3.7799131467537803,87.82675170898438,651.7212171591013,232.54496256510419,-41.62483289837837,-1626.3015866279602,0.029303993867818404,-0.0826718658208847,0.2665150612592697,1.0048247873783112,0.5581555962562561
2024-11-14 01:15:00,5480.8046875,80.29366302490234,139.83705139160156,6.0,49.972965240478516,61.022701263427734,51.92084503173828,30.427444458007812,24.321109771728516,7.0,7.0,7.0,7.0,7.0,136.5059051513672,134.40603637695312,136.13641357421875,137.2533721923828,900.0476684570312,490.489501953125,367.1261901855469,354.3369140625,367.34527587890625,350.3868103027344,418.6986083984375,404.5809631347656,412.2106628417969,396.0445251464844,469.6732177734375,453.88665771484375,467.4783630371094,457.2505798339844,2.609999895095825,1.940000057220459,836.848388671875,-0.04545589163899422,-1.6233994960784912,-1.52936851978302,-1.5660258531570435,-1.6204874515533447,-0.15435557067394257,-0.08702036738395691,0.32798245549201965,0.33058932423591614,0.5536423921585083,0.49680596590042114,0.7166194915771484,0.5419650673866272,0.9010599255561829,0.8857192993164062,0.4768499433994293,24.710479736328125,91.9350357055664,165.6505126953125,31.143245697021484,90.25,155.9190673828125,27.191991806030273,234.53567504882812,1.6902235746383667,0.0,0.3724430203437805,9.09601879119873,4.035735130310059,4.743488311767578,4.965031623840332,2.816584587097168,3.2959487438201904,2.1057450771331787,0.22958652122129652,0.2803513786139827,0.23853549879107966,0.13979020634760597,0.11173639502603515,3.4312957228744354,136.07543182373047,3.941235872213108,86.04586791992188,651.7212171591013,232.4578857421875,-45.45589163899422,-1584.8203301429749,0.028487404518832353,-0.12068796902894974,0.3292858898639679,0.987602025270462,0.5252241790294647
2024-11-14 01:20:00,5498.42138671875,80.30319213867188,139.8048858642578,6.0,50.08760452270508,61.13639450073242,52.080684661865234,30.673099517822266,24.753528594970703,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,135.9029541015625,136.9970245361328,852.6945190429688,490.5701904296875,368.78558349609375,354.8296203613281,369.0242614746094,349.9656677246094,419.99542236328125,403.5680236816406,412.79010009765625,396.4812316894531,469.15338134765625,453.3969421386719,476.21990966796875,461.2497253417969,2.609999895095825,1.940000057220459,831.5881958007812,-0.02308696322143078,-1.606635332107544,-1.5041083097457886,-1.553058385848999,-1.588210940361023,-0.1505754292011261,-0.08091852813959122,0.2718021273612976,0.2924579381942749,0.582097589969635,0.5088320970535278,0.7271009683609009,0.5549107789993286,0.9006869196891785,0.9177111387252808,0.463430255651474,25.376544952392578,91.9350357055664,165.6505126953125,31.143245697021484,90.25,155.9190673828125,27.191991806030273,232.52540588378906,2.6854426860809326,0.0,0.38169074058532715,8.287931442260742,3.6944000720977783,4.604259014129639,4.840744495391846,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2289914695383871,0.2795045391451115,0.23810347148623764,0.14023186376779784,0.113168656062466,3.43705656772758,135.87662887573242,3.7219170772292864,96.47744750976562,651.7212171591013,230.99672105577258,-23.08696322143078,-1563.0032420158386,0.028859279185263247,-0.11574697867035866,0.28213003277778625,1.0045563578605652,0.5454648435115814
2024-11-14 01:25:00,5511.8408203125,80.30747985839844,139.78445434570312,6.0,50.27801513671875,61.574073791503906,52.420677185058594,30.68122100830078,24.8309383392334,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.15426635742188,135.87857055664062,136.89173889160156,884.6798095703125,492.78887939453125,370.5317077636719,355.6375732421875,368.7716979980469,349.5509338378906,419.10736083984375,402.0538024902344,411.816650390625,395.36358642578125,474.251708984375,458.2443542480469,474.9352722167969,457.5259704589844,2.609999895095825,1.940000057220459,841.7259521484375,-0.1346396803855896,-1.6704282760620117,-1.5717443227767944,-1.618651032447815,-1.6575872898101807,-0.21688365936279297,-0.14697980880737305,0.26409947872161865,0.28938284516334534,0.5936987996101379,0.4942575991153717,0.7123391032218933,0.5577739477157593,0.9088272452354431,0.9238361120223999,0.4625922739505768,26.365123748779297,91.9350357055664,165.6505126953125,31.143245697021484,90.25,155.9190673828125,27.191991806030273,239.84799194335938,1.6398694515228271,0.0,0.3720119297504425,7.911288261413574,3.9223194122314453,4.643665313720703,4.739133358001709,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22876007092525832,0.28015603737337164,0.2385089745129243,0.1395965667070775,0.11297835048136823,3.445204275463425,135.80759048461914,3.8521278320377386,101.03817749023438,651.7212171591013,233.8127644856771,-134.6396803855896,-1629.6027302742004,0.027346013569948042,-0.181931734085083,0.276741161942482,0.991226077079773,0.5439781993627548
2024-11-14 01:30:00,5506.94140625,80.35934448242188,139.9163055419922,6.0,50.00997543334961,60.89723587036133,51.81081008911133,28.861482620239258,23.10547637939453,7.0,7.0,7.0,7.0,7.0,136.16551208496094,134.04898071289062,135.77328491210938,136.75782775878906,907.6411743164062,493.925048828125,369.9276123046875,354.5616760253906,366.4532470703125,349.2973327636719,418.6495666503906,403.7268981933594,411.7608947753906,396.0095520019531,472.5240783691406,456.6249084472656,468.8403625488281,455.7862548828125,2.609999895095825,1.940000057220459,829.86669921875,-0.028409402817487717,-1.5644713640213013,-1.4719520807266235,-1.512711524963379,-1.5187067985534668,-0.15249191224575043,-0.08540049940347672,0.2621019184589386,0.28882357478141785,0.5857514142990112,0.49707546830177307,0.7089951634407043,0.5679040551185608,0.9089510440826416,0.9307733774185181,0.4481777250766754,25.589223861694336,94.19950866699219,166.72476196289062,31.204282760620117,91.62999725341797,155.27818298339844,27.191991806030273,239.3187255859375,2.3110532760620117,0.0,0.3917481601238251,7.547902584075928,4.095869541168213,4.637678146362305,4.460729598999023,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23294585090176592,0.283658576203318,0.24133411659445525,0.134436431311957,0.1076250249885038,3.3682548873421116,135.6864013671875,3.955623744038951,92.14913940429688,651.7212171591013,230.51852756076389,-28.409402817487717,-1516.9604420661926,0.028012512062533076,-0.11894620582461357,0.2754627466201782,0.9929471909999847,0.5414134413003922
2024-11-14 01:35:00,5493.16845703125,80.35506439208984,139.90341186523438,6.0,49.719200134277344,61.16402816772461,51.95854187011719,28.819826126098633,23.21605682373047,7.0,7.0,7.0,7.0,7.0,136.02499389648438,133.94369506835938,135.6923828125,136.66285705566406,840.8756713867188,490.62713623046875,366.5613098144531,353.6996154785156,365.7710266113281,349.2973327636719,420.0443115234375,407.3778076171875,412.32318115234375,397.1846923828125,470.15399169921875,454.2549743652344,464.24664306640625,455.6736145019531,2.609999895095825,1.940000057220459,835.90869140625,-0.06381736695766449,-1.5474201440811157,-1.459768533706665,-1.5024975538253784,-1.5522878170013428,-0.1764410138130188,-0.10827988386154175,0.26284104585647583,0.2631688714027405,0.5526054501533508,0.5267437100410461,0.7073966264724731,0.5315061807632446,0.8954562544822693,0.9346371293067932,0.4398820102214813,22.523977279663086,94.19950866699219,166.72476196289062,31.204282760620117,91.62999725341797,155.27818298339844,27.191991806030273,236.4447784423828,2.0841870307922363,0.0,0.358365535736084,8.501323699951172,3.881300687789917,4.534308910369873,4.294944763183594,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2313837637926011,0.2846458311465853,0.24180523714408525,0.13412202575454735,0.108043142162181,3.3797305462155633,135.58098220825195,3.6738389275955248,81.6124267578125,651.7212171591013,232.19685872395834,-63.81736695766449,-1515.4935121536255,0.026925083581930825,-0.14236044883728027,0.26300495862960815,0.9731497168540955,0.5396745800971985
2024-11-14 01:40:00,5480.17333984375,80.35934448242188,139.91009521484375,6.0,49.34857177734375,60.97639465332031,51.754234313964844,30.934785842895508,24.89984703063965,7.0,7.0,7.0,7.0,7.0,135.94415283203125,133.94369506835938,135.59744262695312,136.66285705566406,862.0526733398438,487.8537902832031,367.2877197265625,354.962158203125,366.9689025878906,349.3461608886719,419.6766052246094,405.692626953125,412.2102355957031,397.2930603027344,468.15289306640625,452.81451416015625,471.4845886230469,461.89373779296875,2.609999895095825,1.940000057220459,841.8500366210938,0.003829901572316885,-1.5617740154266357,-1.4636280536651611,-1.5141661167144775,-1.5423122644424438,-0.11206892132759094,-0.04331756755709648,0.26058927178382874,0.2612694501876831,0.585490345954895,0.5333789587020874,0.7006158828735352,0.5265673995018005,0.8616653680801392,0.9426798224449158,0.428362101316452,22.163963317871094,94.19950866699219,166.72476196289062,31.204282760620117,91.62999725341797,155.27818298339844,27.191991806030273,241.32867431640625,1.983810305595398,0.0,0.371954083442688,7.148691654205322,3.6018757820129395,4.474241256713867,4.963350296020508,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22645910522511378,0.2798188331639615,0.23749861793836527,0.14195879779298673,0.11426464587957273,3.4356130832069978,135.53703689575195,3.7752937502422395,83.7786865234375,651.7212171591013,233.84723239474826,3.829901572316885,-1520.4701125621796,0.027874429333718545,-0.07769324444234371,0.2609293609857559,0.9638995826244354,0.5594346523284912
2024-11-14 01:45:00,5486.6611328125,80.40420532226562,139.90379333496094,6.0,50.04646301269531,60.99534606933594,51.65511703491211,30.760662078857422,24.5125789642334,7.0,7.0,7.0,7.0,7.0,135.86341857910156,133.94369506835938,135.56878662109375,136.5575714111328,909.9099731445312,488.37213134765625,365.4291687011719,353.8475646972656,366.1398010253906,349.6146545410156,417.8546447753906,402.0050354003906,412.2164306640625,392.8995056152344,468.6338195800781,453.416015625,476.47613525390625,454.18499755859375,2.609999895095825,1.940000057220459,858.0191040039062,-0.042533375322818756,-1.6014429330825806,-1.515770435333252,-1.5550775527954102,-1.621262550354004,-0.18226037919521332,-0.10645044595003128,0.2839066982269287,0.2883497476577759,0.5820421576499939,0.5065948963165283,0.7176627516746521,0.5591973662376404,0.8940985202789307,0.9162567257881165,0.46405357122421265,23.02276039123535,92.0815200805664,168.0309600830078,31.185972213745117,91.62999725341797,155.27818298339844,27.191991806030273,236.11956787109375,2.58166766166687,0.0,0.37329360842704773,9.259254455566406,3.6688995361328125,4.526913642883301,5.008932113647461,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22960235184822833,0.27983346007416243,0.236982508698022,0.14112326691144333,0.1124584124681439,3.432437686009091,135.48336791992188,3.980169146016591,100.7822265625,651.7212171591013,238.33864000108508,-42.533375322818756,-1573.3883678913116,0.026949154310711414,-0.1443554125726223,0.2861282229423523,0.9972614347934723,0.5443185269832611
2024-11-14 01:50:00,5523.51123046875,80.40144348144531,139.89419555664062,6.0,50.10666275024414,61.17515182495117,52.051979064941406,30.891176223754883,24.57120132446289,7.0,7.0,7.0,7.0,7.0,135.8388671875,133.94369506835938,135.56878662109375,136.5575714111328,904.6741333007812,489.4253234863281,367.0173645019531,355.3915100097656,368.1386413574219,349.9656677246094,418.1826477050781,401.9066467285156,411.44427490234375,395.5296325683594,470.1531677246094,454.4705505371094,476.0199279785156,458.14349365234375,2.609999895095825,1.940000057220459,837.2734985351562,-0.1049438938498497,-1.6027915477752686,-1.518561840057373,-1.5578689575195312,-1.6012780666351318,-0.13174493610858917,-0.0909755527973175,0.22523020207881927,0.2555255591869354,0.5675420165061951,0.5110600590705872,0.7037637829780579,0.5536388158798218,0.8783939480781555,0.904039204120636,0.4298602342605591,24.021484375,92.0815200805664,168.0309600830078,31.185972213745117,91.62999725341797,155.27818298339844,27.191991806030273,239.11277770996094,2.0256507396698,0.0,0.36602693796157837,7.7375359535217285,3.87419056892395,4.623418807983398,4.888060092926025,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22901069282016343,0.2795988224688241,0.2379016907939013,0.14118700549454166,0.11230178842256953,3.4224587227044623,135.47723007202148,3.9308654030519925,95.54852294921875,651.7212171591013,232.5759718153212,-104.9438938498497,-1570.1251029968262,0.02708704639312099,-0.11136024445295334,0.24037788063287735,0.9805831909179688,0.5393010377883911
2024-11-14 01:55:00,5504.96630859375,80.40271759033203,139.92840576171875,6.0,49.69590377807617,60.81821060180664,51.71971893310547,29.78093910217285,24.06109619140625,7.0,7.0,7.0,7.0,7.0,135.8388671875,133.82009887695312,135.56878662109375,136.4522705078125,840.1845092773438,491.1297607421875,367.1793518066406,355.3917541503906,365.97711181640625,350.06341552734375,419.31793212890625,404.2267150878906,413.0007019042969,396.53009033203125,475.3246765136719,458.9013366699219,475.1622619628906,459.4400329589844,2.609999895095825,1.940000057220459,831.5118408203125,0.006355832330882549,-1.5523524284362793,-1.4659106731414795,-1.5064091682434082,-1.529610514640808,-0.15175628662109375,-0.08901293575763702,0.2778729498386383,0.2666422724723816,0.5650784969329834,0.49804213643074036,0.717207133769989,0.5662814974784851,0.8985545635223389,0.9078487753868103,0.44119229912757874,23.72646141052246,92.0815200805664,168.0309600830078,31.185972213745117,91.62999725341797,155.27818298339844,27.191991806030273,232.83267211914062,2.268460750579834,0.0,0.342642217874527,7.4665422439575195,3.7338459491729736,4.560904026031494,4.821484088897705,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22999284509906498,0.28146692638105236,0.23935906987965017,0.13782630746424634,0.11135485117598616,3.391293243423397,135.42000579833984,3.6629521585223426,91.40869140625,651.7212171591013,230.9755113389757,6.355832330882549,-1513.5706961154938,0.028489886605204524,-0.12038461118936539,0.27225761115550995,1.0003478825092316,0.5315603166818619
