datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-14 02:00:00,5490.611328125,80.41035461425781,139.92005920410156,6.0,49.8127326965332,61.0984992980957,51.53998947143555,29.92432403564453,24.13528060913086,7.0,7.0,7.0,7.0,7.0,135.8388671875,133.94369506835938,135.56878662109375,136.4768524169922,880.13720703125,493.5890808105469,368.46875,356.0689392089844,367.52960205078125,349.907958984375,419.31793212890625,403.1614074707031,412.32318115234375,395.85260009765625,476.4602355957031,460.4931945800781,475.793212890625,458.2591247558594,2.609999895095825,1.940000057220459,845.6131591796875,-0.04803113266825676,-1.5937871932983398,-1.4931188821792603,-1.5339069366455078,-1.5607901811599731,-0.15044845640659332,-0.07777582854032516,0.24984052777290344,0.28237074613571167,0.5903971195220947,0.4855000674724579,0.7109109163284302,0.5621068477630615,0.9043659567832947,0.8960269093513489,0.4486933648586273,31.713640213012695,91.67562866210938,164.1184844970703,30.52677345275879,91.62999725341797,155.27818298339844,27.191991806030273,236.894287109375,2.4977996349334717,0.0,0.3562195301055908,7.4915618896484375,3.7423996925354004,4.5736212730407715,4.822634220123291,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23007040151900873,0.2821960471704872,0.23804809393249618,0.13821167547679658,0.11147378190121136,3.4070041126667574,135.45705032348633,3.8471659540984913,96.14968872070312,651.7212171591013,234.89254421657986,-48.03113266825676,-1545.4007983207703,0.027138795399411362,-0.11411214247345924,0.26610563695430756,0.9919643402099609,0.5379485934972763
2024-11-14 02:05:00,5497.4892578125,80.39718627929688,139.90342712402344,6.0,50.108863830566406,61.05388641357422,51.65043258666992,30.688674926757812,24.731643676757812,7.0,7.0,7.0,7.0,7.0,135.86343383789062,133.94369506835938,135.56878662109375,136.5575714111328,887.9175415039062,493.7358703613281,367.68780517578125,355.180908203125,366.6101989746094,350.2253723144531,418.1335144042969,404.27557373046875,412.59356689453125,396.6967468261719,472.0414123535156,456.5693664550781,470.5745544433594,456.9817810058594,2.609999895095825,1.940000057220459,838.1522827148438,0.0027474802918732166,-1.573793649673462,-1.4779984951019287,-1.51812744140625,-1.550929069519043,-0.16097182035446167,-0.08912540972232819,0.2658784091472626,0.26588189601898193,0.5800501704216003,0.5248162746429443,0.7274452447891235,0.551202654838562,0.8850460648536682,0.9252223372459412,0.4201861321926117,23.361095428466797,91.67562866210938,164.1184844970703,30.52677345275879,91.62999725341797,155.27818298339844,27.191991806030273,239.5925750732422,1.7061350345611572,0.0,0.3942674696445465,6.759939193725586,3.737696886062622,4.588867664337158,4.99741792678833,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22961123521929036,0.27976404178231723,0.23667508538881818,0.14062311572264752,0.1133265218869267,3.42981561939941,135.48337173461914,3.8763188060458704,87.7113037109375,651.7212171591013,232.82007853190106,2.7474802918732166,-1530.212163925171,0.028280680750570244,-0.12504861503839493,0.26588015258312225,1.0030465722084045,0.5524332225322723
2024-11-14 02:10:00,5509.72607421875,80.41976928710938,139.87957763671875,6.0,50.34975051879883,61.26317596435547,51.98595428466797,29.69424819946289,23.747154235839844,7.0,7.0,7.0,7.0,7.0,135.94415283203125,133.94369506835938,135.56878662109375,136.5575714111328,903.4937133789062,492.6046447753906,367.1749572753906,355.59796142578125,366.04547119140625,350.1273498535156,418.7558898925781,404.1138916015625,411.8165283203125,397.1846923828125,469.9374084472656,454.6355895996094,475.69696044921875,459.3316345214844,2.609999895095825,1.940000057220459,835.8456420898438,-0.11457795649766922,-1.662576675415039,-1.569731593132019,-1.5967379808425903,-1.6386233568191528,-0.15301454067230225,-0.08061382919549942,0.26249903440475464,0.2567993402481079,0.5765043497085571,0.5045875906944275,0.7088446617126465,0.5607714653015137,0.9097341299057007,0.9314485788345337,0.4369800388813019,22.463871002197266,91.67562866210938,164.1184844970703,30.52677345275879,91.62999725341797,155.27818298339844,27.191991806030273,239.48915100097656,2.333207130432129,0.0,0.3725647032260895,8.459467887878418,3.9435315132141113,4.5933380126953125,4.670957565307617,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23198343540529384,0.2822663841947723,0.2395221454628081,0.13681445564495717,0.10941357929216859,3.4034868913894187,135.5035514831543,3.9355584704214905,88.43609619140625,651.7212171591013,232.1793450249566,-114.57795649766922,-1616.9174015522003,0.027868969269475675,-0.11681418493390083,0.2596491873264313,0.9892303943634033,0.5405459702014923
2024-11-14 02:15:00,5519.1396484375,80.43111419677734,139.85372924804688,6.0,49.94357681274414,58.83638000488281,51.86127471923828,29.417856216430664,23.77052116394043,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.0247039794922,135.6923828125,136.5575714111328,861.1283569335938,492.58477783203125,367.40118408203125,356.3153381347656,365.2185974121094,350.1762390136719,419.52850341796875,404.6881408691406,412.11260986328125,396.53009033203125,475.8045959472656,459.5763244628906,472.7901306152344,457.20318603515625,2.609999895095825,1.940000057220459,832.775634765625,-0.058514151722192764,-1.5344270467758179,-1.4373712539672852,-1.4743069410324097,-1.5033702850341797,-0.18429072201251984,-0.10788408666849136,0.24647225439548492,0.2598651647567749,0.5589789748191833,0.48768341541290283,0.6961740255355835,0.5336995124816895,0.8730118870735168,0.9097035527229309,0.4237368404865265,21.8225154876709,91.5938949584961,164.38623046875,30.10561752319336,91.62999725341797,155.27818298339844,27.191991806030273,242.6508331298828,1.878096103668213,0.0,0.43001052737236023,7.175460338592529,3.971285820007324,4.641357421875,4.883419036865234,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2335671709153947,0.27515543943054066,0.24253551686245384,0.1375761587246646,0.11116571406694623,3.34741995805081,135.55470275878906,3.7446199739224246,88.36630249023438,651.7212171591013,231.32656521267361,-58.514151722192764,-1487.368881702423,0.026701586000723542,-0.1460874043405056,0.2531687095761299,0.9630237817764282,0.5233311951160431
2024-11-14 02:20:00,5510.47021484375,80.40946197509766,139.95639038085938,6.0,50.02069854736328,58.390411376953125,51.170318603515625,29.139638900756836,23.619661331176758,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.6923828125,136.5575714111328,842.7722778320312,491.8903503417969,367.0179748535156,356.2666931152344,367.125732421875,351.0157165527344,419.99542236328125,406.9736022949219,413.2704162597656,398.27667236328125,471.4192810058594,455.564208984375,470.83612060546875,458.72845458984375,2.609999895095825,1.940000057220459,822.82470703125,-0.029484035447239876,-1.5360559225082397,-1.4397015571594238,-1.4742038249969482,-1.5057123899459839,-0.14917871356010437,-0.07629995793104172,0.2768971025943756,0.26027604937553406,0.5538626909255981,0.5110082626342773,0.6987295150756836,0.5129185914993286,0.8871082663536072,0.9143661260604858,0.4565727710723877,22.314584732055664,91.49861907958984,164.69833374023438,30.10561752319336,91.62999725341797,155.27818298339844,27.191991806030273,229.61598205566406,1.8749892711639404,0.0,0.3564359247684479,8.403962135314941,3.8826706409454346,4.560335636138916,4.838564395904541,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23556808361506018,0.27498451059294354,0.24098211823228607,0.13723056839333134,0.11123471916637886,3.329341825571225,135.56077194213867,3.670564194954509,82.839599609375,651.7212171591013,228.56241861979169,-29.484035447239876,-1488.918423652649,0.027936688740211928,-0.11273933574557304,0.26858657598495483,0.9551888108253479,0.5324354767799377
2024-11-14 02:25:00,5489.89453125,80.43110656738281,139.96055603027344,6.0,50.05110549926758,58.711769104003906,51.683197021484375,28.333162307739258,22.732215881347656,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.6923828125,136.66285705566406,867.6049194335938,491.09075927734375,367.17999267578125,356.06951904296875,366.1432800292969,350.5840148925781,420.15740966796875,405.5334167480469,413.7267761230469,398.004150390625,473.1080017089844,457.2057800292969,475.40399169921875,459.9891052246094,2.609999895095825,1.940000057220459,820.0257568359375,-0.11082927137613297,-1.5114848613739014,-1.4271414279937744,-1.464402437210083,-1.5244213342666626,-0.1535969376564026,-0.07934684306383133,0.2771227955818176,0.24290426075458527,0.4993898272514343,0.47208160161972046,0.6774459481239319,0.526789128780365,0.8896579146385193,0.8814944624900818,0.4334137439727783,24.06875991821289,91.49861907958984,164.69833374023438,30.10561752319336,91.62999725341797,155.27818298339844,27.191991806030273,233.58897399902344,1.9384572505950928,0.0,0.35857143998146057,10.009476661682129,3.907264232635498,4.590938091278076,4.643764972686768,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23663544239954373,0.27758198979619214,0.24435176945253897,0.13395569049654796,0.10747510785517722,3.3287687331499707,135.58709335327148,3.7928812562570577,88.33346557617188,651.7212171591013,227.7849324544271,-110.82927137613297,-1481.8625152111053,0.026423965857013124,-0.11647189036011696,0.26001352816820145,0.9408405125141144,0.4857357144355774
2024-11-14 02:30:00,5511.77294921875,80.41816711425781,139.9576416015625,6.0,50.05278015136719,58.50990676879883,51.923614501953125,28.394365310668945,22.93531036376953,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.6923828125,136.66285705566406,867.4253540039062,491.11749267578125,368.46875,356.79559326171875,366.56158447265625,350.6917724609375,420.97930908203125,404.9451599121094,413.9564208984375,397.7330322265625,475.3730773925781,458.998291015625,475.8534240722656,459.5074462890625,2.609999895095825,1.940000057220459,811.3702392578125,-0.03108518011868,-1.5160573720932007,-1.4283795356750488,-1.4676868915557861,-1.4781761169433594,-0.1406312733888626,-0.07045414298772812,0.26744544506073,0.26297327876091003,0.5342557430267334,0.4698261022567749,0.69716477394104,0.534980058670044,0.8901870846748352,0.8960211873054504,0.43060511350631714,24.533828735351562,91.49861907958984,164.69833374023438,30.10561752319336,91.62999725341797,155.27818298339844,27.191991806030273,231.59828186035156,2.3299431800842285,0.0,0.35007479786872864,8.331962585449219,3.952232599258423,4.540336608886719,4.555376052856445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23630313840088804,0.27622990281855236,0.2451354955074207,0.1340520469696448,0.1082794163034941,3.32032915538304,135.58709335327148,3.7770439181542423,92.52127075195312,651.7212171591013,225.38062201605905,-31.08518011868,-1472.5749790668488,0.02837778062494498,-0.10554270818829536,0.26520936191082,0.964654803276062,0.5020409226417542
2024-11-14 02:35:00,5497.71142578125,80.4242935180664,139.9647216796875,6.0,49.89575958251953,62.045658111572266,51.82146453857422,29.64700698852539,23.682537078857422,7.0,7.0,7.0,7.0,7.0,135.9684600830078,134.15426635742188,135.79766845703125,136.69139099121094,860.6963500976562,492.8836364746094,368.8208312988281,356.5364074707031,365.7221374511719,350.44598388671875,420.5446472167969,404.06500244140625,413.57037353515625,396.0011291503906,477.8999328613281,461.4765625,476.4285888671875,457.98614501953125,2.609999895095825,1.940000057220459,840.9185180664062,-0.08853351324796677,-1.6613311767578125,-1.5758521556854248,-1.615159273147583,-1.632859706878662,-0.10961627960205078,-0.036333467811346054,0.31984296441078186,0.29888424277305603,0.5466535687446594,0.502360999584198,0.7041544318199158,0.5530154705047607,0.8993533849716187,0.920637845993042,0.48976102471351624,25.481901168823242,92.6583251953125,180.50692749023438,30.09951400756836,91.62999725341797,155.27818298339844,27.191991806030273,238.15016174316406,2.2630019187927246,0.0,0.36526060104370117,9.011938095092773,3.679478406906128,4.446815490722656,4.531191825866699,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2298364822435462,0.2858029603751235,0.23870692046598846,0.13656398564337535,0.10908965127196653,3.4117443022500575,135.65294647216797,3.757329332615587,96.47528076171875,651.7212171591013,233.58847724066842,-88.53351324796677,-1621.3005781173706,0.02809139645129311,-0.07297487370669842,0.30936360359191895,0.9806621670722961,0.5245072841644287
2024-11-14 02:40:00,5493.4619140625,80.43380737304688,139.9672393798828,6.0,49.79096603393555,62.0527229309082,51.715576171875,29.16370391845703,23.291860580444336,7.0,7.0,7.0,7.0,7.0,135.96849060058594,134.15426635742188,135.79766845703125,136.7864532470703,902.737548828125,494.58465576171875,369.180419921875,356.9119567871094,368.4126281738281,351.0156555175781,419.1560363769531,397.5191345214844,411.70037841796875,392.8200988769531,475.8940734863281,447.7291564941406,474.41009521484375,454.5262756347656,2.609999895095825,1.940000057220459,859.291748046875,-0.006121088284999132,-1.6339002847671509,-1.529423713684082,-1.5709110498428345,-1.5677059888839722,-0.14191167056560516,-0.07013147324323654,0.2976479232311249,0.28924351930618286,0.5733910202980042,0.49776795506477356,0.717589795589447,0.571027934551239,0.8950592279434204,0.892796516418457,0.4869844615459442,26.350692749023438,92.6583251953125,180.50692749023438,30.09951400756836,91.62999725341797,155.27818298339844,27.191991806030273,245.88726806640625,1.5294054746627808,0.0,0.378609299659729,9.332939147949219,3.7500314712524414,4.50681209564209,4.664800643920898,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2304979066387449,0.2872614025415777,0.2394075270624257,0.13500787870745348,0.1078252850497982,3.3974352735096143,135.67671966552734,3.9439066859485843,118.23135375976562,651.7212171591013,238.69215223524307,-6.121088284999132,-1575.48525929451,0.027545296560764057,-0.10602157190442085,0.29344572126865387,1.0031037628650665,0.5355794876813889
2024-11-14 02:45:00,5490.43603515625,80.43775177001953,140.00308227539062,6.0,50.09629821777344,61.94560241699219,52.21504592895508,29.80368995666504,23.81156349182129,7.0,7.0,7.0,7.0,7.0,135.96864318847656,134.15426635742188,135.79766845703125,136.66285705566406,913.5464477539062,494.66363525390625,374.6716613769531,357.4913330078125,372.9143981933594,351.0643310546875,415.9605407714844,395.98077392578125,410.52276611328125,386.6968994140625,469.5700378417969,451.6430358886719,470.530029296875,444.9536437988281,2.609999895095825,1.940000057220459,867.6837768554688,-0.06568288803100586,-1.63853120803833,-1.5400499105453491,-1.5849722623825073,-1.6469424962997437,-0.15409208834171295,-0.10156580060720444,0.26199671626091003,0.28882265090942383,0.5876153707504272,0.4981982111930847,0.7014364004135132,0.5519422888755798,0.8844732642173767,0.9233410358428955,0.4722208082675934,29.44013786315918,92.6583251953125,180.50692749023438,30.09951400756836,91.62999725341797,155.27818298339844,27.191991806030273,244.74957275390625,2.610771417617798,0.0,0.3656393587589264,10.40910530090332,3.7310328483581543,4.500319004058838,4.720774173736572,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22993432945996148,0.2843208193313395,0.23965905666730108,0.1367943682351176,0.10929142630628032,3.4285360872106,135.64585876464844,3.9933285090115422,126.33941650390625,651.7212171591013,241.02327134874133,-65.68288803100586,-1602.6239693164825,0.026456918876259554,-0.1278289444744587,0.27540968358516693,0.9774075448513031,0.542906790971756
2024-11-14 02:50:00,5508.8994140625,80.417236328125,140.00648498535156,6.0,49.90226745605469,62.16005325317383,51.8260612487793,29.960590362548828,24.006980895996094,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,135.79766845703125,136.7864532470703,909.475341796875,491.3307800292969,365.929443359375,354.3851623535156,367.0230407714844,352.1268005371094,413.851318359375,400.63018798828125,410.1065368652344,393.9453430175781,464.71807861328125,448.97625732421875,468.78460693359375,455.6730041503906,2.609999895095825,1.940000057220459,839.931884765625,-0.06731942296028137,-1.6076405048370361,-1.4957780838012695,-1.5350852012634277,-1.5572521686553955,-0.15310123562812805,-0.07864566892385483,0.2448212206363678,0.2602795362472534,0.5857782363891602,0.5188032388687134,0.6977648735046387,0.540025532245636,0.8690015077590942,0.9367433786392212,0.42519041895866394,25.404518127441406,92.1150894165039,171.9983673095703,30.227691650390625,91.62999725341797,155.27818298339844,27.191991806030273,240.62220764160156,1.752181053161621,0.0,0.3663208484649658,8.987247467041016,3.821901321411133,4.529726505279541,4.7299604415893555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22906083914287592,0.2853263926709665,0.23789141624816312,0.1375247723102956,0.11019657962769887,3.416790350148987,135.69695663452148,3.9622085216162133,84.67626953125,651.7212171591013,233.31441243489584,-67.31942296028137,-1548.9389896392822,0.027217834598221136,-0.11587345227599144,0.2525503784418106,0.9677776396274567,0.5522907376289368
2024-11-14 02:55:00,5501.19970703125,80.44635009765625,140.0419464111328,6.0,49.991294860839844,61.86035919189453,51.65944290161133,29.236637115478516,23.308616638183594,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,135.79766845703125,136.7864532470703,871.7322998046875,488.6349182128906,365.2675476074219,356.7020568847656,364.4949951171875,351.17071533203125,419.2052307128906,405.30731201171875,410.8609619140625,395.2065734863281,469.7228088378906,453.29949951171875,469.9821472167969,458.5583190917969,2.609999895095825,1.940000057220459,833.6734619140625,-0.037022095173597336,-1.6449757814407349,-1.5426794290542603,-1.5640146732330322,-1.5964548587799072,-0.19181489944458008,-0.11554752290248871,0.29197609424591064,0.3014623522758484,0.581291139125824,0.5171630382537842,0.7232112884521484,0.5625442862510681,0.889524519443512,0.9464883208274841,0.4644545018672943,23.315935134887695,92.1150894165039,171.9983673095703,30.227691650390625,91.62999725341797,155.27818298339844,27.191991806030273,247.6170654296875,2.9203569889068604,0.0,0.3920951783657074,7.954179286956787,3.855247974395752,4.530584812164307,4.605723857879639,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23138081661113138,0.286315856901131,0.23910170995819122,0.1353194989162376,0.1078821176133088,3.3933086772531955,135.69695663452148,3.803093199574631,79.28921508789062,651.7212171591013,231.57596164279514,-37.022095173597336,-1587.0311856269836,0.028903290829987903,-0.1536812111735344,0.2967192232608795,1.0044834315776825,0.5492270886898041
2024-11-14 03:00:00,5515.5556640625,80.45881652832031,140.04319763183594,6.0,49.99654006958008,62.010231018066406,50.98471450805664,30.361852645874023,24.460601806640625,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,135.9029541015625,136.7864532470703,872.344482421875,489.0976257324219,368.1232604980469,357.65814208984375,367.864013671875,350.96697998046875,420.8714294433594,404.5814208984375,412.94671630859375,395.8359069824219,468.9703063964844,452.937255859375,465.301025390625,455.8724670410156,2.609999895095825,1.940000057220459,849.1419677734375,-0.06145298853516579,-1.6473793983459473,-1.5583112239837646,-1.5813542604446411,-1.589592695236206,-0.12460529059171677,-0.05205163732171059,0.28067636489868164,0.2607767581939697,0.5668036937713623,0.5190303921699524,0.7216460108757019,0.5522407293319702,0.9012237787246704,0.9209719300270081,0.4643445312976837,24.37628936767578,92.1150894165039,171.9983673095703,30.227691650390625,91.62999725341797,155.27818298339844,27.191991806030273,244.319580078125,2.0203752517700195,0.0,0.3888760209083557,7.196161270141602,3.626843214035034,4.463746070861816,4.613022804260254,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22953783425667004,0.284693582992618,0.2340746166052094,0.13939352384495124,0.11230044230055132,3.4120087922936,135.79766464233398,3.7958582694647895,86.22457885742188,651.7212171591013,235.87276882595486,-61.45298853516579,-1594.1593945026398,0.027548842893925705,-0.08832846395671368,0.2707265615463257,0.997766375541687,0.5429170429706573
2024-11-14 03:05:00,5496.0283203125,80.4631118774414,140.05532836914062,6.0,50.05088424682617,62.1259765625,51.861366271972656,30.022293090820312,24.048330307006836,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.40603637695312,136.0311279296875,136.89173889160156,900.160400390625,489.1557312011719,368.1177062988281,354.9620056152344,370.2191162109375,350.7452392578125,419.0498962402344,402.78460693359375,414.2752990722656,396.0004577636719,461.4539794921875,446.61199951171875,474.8882141113281,458.68133544921875,2.609999895095825,1.940000057220459,854.3106079101562,0.022924020886421204,-1.605444073677063,-1.5059645175933838,-1.5358630418777466,-1.5458614826202393,-0.16931958496570587,-0.09385461360216141,0.262987345457077,0.28284358978271484,0.6080322265625,0.5145859718322754,0.7424665093421936,0.5831655263900757,0.8934201598167419,0.9302100539207458,0.4392901062965393,26.068302154541016,91.33992004394531,164.79600524902344,29.65394401550293,91.62999725341797,155.27818298339844,27.191991806030273,242.42257690429688,2.248380661010742,0.0,0.41445329785346985,6.317294597625732,3.75154185295105,4.559972286224365,4.908070087432861,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22947663121821035,0.28483931956922465,0.23777744992029118,0.1376482110875807,0.11025838820469311,3.4287677542980703,135.90867233276367,3.930811187695376,98.21856689453125,651.7212171591013,237.30850219726562,22.924020886421204,-1548.2832789421082,0.027900172711902732,-0.13158709928393364,0.27291546761989594,1.0340492725372314,0.5613090991973877
2024-11-14 03:10:00,5494.86572265625,80.48844146728516,140.06781005859375,6.0,49.912452697753906,62.067874908447266,52.17365264892578,30.695463180541992,24.819238662719727,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.40603637695312,136.0311279296875,136.89173889160156,894.2879028320312,490.03631591796875,367.3365173339844,354.82952880859375,367.7524108886719,350.1762390136719,418.13385009765625,402.0050354003906,412.4849548339844,394.1910095214844,468.5692443847656,452.62127685546875,476.3150634765625,458.20709228515625,2.609999895095825,1.940000057220459,857.16748046875,-0.024244507774710655,-1.656599760055542,-1.5534435510635376,-1.595798373222351,-1.5992259979248047,-0.1449928730726242,-0.07381600141525269,0.269130140542984,0.30443817377090454,0.5859612822532654,0.5125294923782349,0.7426148056983948,0.581870436668396,0.9145671129226685,0.907558798789978,0.47222238779067993,26.11128044128418,91.33992004394531,164.79600524902344,29.65394401550293,91.62999725341797,155.27818298339844,27.191991806030273,241.8417510986328,2.5502731800079346,0.0,0.3455581068992615,6.792710781097412,3.7033796310424805,4.576766490936279,4.900016784667969,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22721697158176754,0.28255222508526423,0.2375106553676023,0.13973527262658963,0.11298487533877631,3.4540196414710644,135.90867233276367,3.905993476687444,98.56185913085938,651.7212171591013,238.10207790798611,-24.244507774710655,-1601.2669205665588,0.027817077124462762,-0.10940443724393845,0.2867841571569443,1.0335500240325928,0.5492453873157501
2024-11-14 03:15:00,5488.95703125,80.47512817382812,140.09036254882812,6.0,49.90107345581055,61.88069534301758,51.713134765625,30.85173225402832,24.660655975341797,7.0,7.0,7.0,7.0,7.0,136.38671875,134.40603637695312,136.13641357421875,136.9970245361328,906.7150268554688,493.2027893066406,368.33721923828125,356.2748107910156,369.96917724609375,351.732666015625,418.2906494140625,398.9841003417969,411.44427490234375,392.93316650390625,471.04705810546875,450.4101257324219,475.1985778808594,454.3625183105469,2.609999895095825,1.940000057220459,857.5546264648438,-0.041671156883239746,-1.6240191459655762,-1.516756534576416,-1.5552109479904175,-1.5585136413574219,-0.1150374487042427,-0.05243330076336861,0.27707424759864807,0.27619656920433044,0.5667247772216797,0.5049976706504822,0.7093740105628967,0.5406159162521362,0.8938137888908386,0.9024367332458496,0.4439084827899933,25.845365524291992,91.33992004394531,164.79600524902344,29.65394401550293,91.62999725341797,155.27818298339844,27.191991806030273,246.07879638671875,2.3506624698638916,0.0,0.4151652753353119,7.186129093170166,3.75141978263855,4.5526442527771,4.8658599853515625,2.5897417068481445,3.2959487438201904,2.1057450771331787,0.22785119640120552,0.2825508449338435,0.23612517346823558,0.14087079932969815,0.1126019858670172,3.4473270428712337,135.98154830932617,3.9645347049793864,109.58956909179688,651.7212171591013,238.2096184624566,-41.671156883239746,-1563.6250674724579,0.026821490836323774,-0.08373537473380566,0.27663540840148926,0.9796819686889648,0.5358612239360809
2024-11-14 03:20:00,5387.0263671875,80.50247955322266,139.99603271484375,6.0,49.92692184448242,61.78879928588867,51.14846420288086,29.055999755859375,23.141342163085938,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.13641357421875,136.9970245361328,903.7996826171875,493.21337890625,371.4740905761719,356.177490234375,368.35687255859375,349.7184753417969,418.0171813964844,396.48431396484375,411.76092529296875,392.5107727050781,468.7291564941406,452.23944091796875,471.5290222167969,444.8156433105469,2.609999895095825,1.940000057220459,855.464111328125,-0.04022086039185524,-1.5427343845367432,-1.4454548358917236,-1.4817074537277222,-1.5249137878417969,-0.1531749665737152,-0.10701360553503036,0.26293960213661194,0.2629414200782776,0.5545498132705688,0.5050839781761169,0.7093771696090698,0.5336996912956238,0.9080264568328857,0.9334391951560974,0.4381594657897949,26.49782943725586,91.3427505493164,164.56393432617188,29.727188110351562,91.62999725341797,155.27818298339844,27.191991806030273,240.5928955078125,2.251258134841919,0.0,0.40121105313301086,7.353700160980225,3.7955822944641113,4.630842208862305,4.963168144226074,2.810580015182495,3.2959487438201904,2.1057450771331787,0.2321518054967329,0.28730754438208045,0.2378317724066952,0.13510552132267772,0.1076033563918137,3.449271395397109,136.0139617919922,4.02656139107357,117.92111206054688,651.7212171591013,237.62891981336807,-40.22086039185524,-1498.7026154994965,0.025828691971298064,-0.1300942860543728,0.26294051110744476,0.9762270152568817,0.5298168957233429
2024-11-14 03:25:00,5384.02197265625,80.49198913574219,139.98731994628906,6.0,49.97678756713867,61.92988967895508,51.58652114868164,29.94635009765625,23.747495651245117,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.05560302734375,136.9970245361328,848.7794189453125,488.9927673339844,365.7221374511719,354.0135498046875,366.6591491699219,352.3517761230469,415.813232421875,401.51556396484375,412.2167663574219,395.20660400390625,465.56854248046875,449.4483947753906,464.2549743652344,454.3373718261719,2.609999895095825,1.940000057220459,832.8275146484375,-0.1018693819642067,-1.6275633573532104,-1.5361652374267578,-1.5748757123947144,-1.622146725654602,-0.17593632638454437,-0.10448882728815079,0.23704810440540314,0.25053614377975464,0.5840154886245728,0.5047705769538879,0.7057914137840271,0.5448038578033447,0.9012988209724426,0.9409614205360413,0.4261476397514343,24.003381729125977,91.34602355957031,164.29550170898438,29.727188110351562,91.62999725341797,155.27818298339844,27.191991806030273,243.63157653808594,1.9998835325241089,0.0,0.35221776366233826,7.401472568511963,3.6876471042633057,4.630360126495361,5.033110618591309,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23010943292767175,0.2851454142816471,0.23752117144959792,0.1378827646728582,0.10934121666822504,3.485305355237217,135.99375915527344,3.7835480906548846,83.36154174804688,651.7212171591013,231.34097629123264,-101.8693819642067,-1590.1877582073212,0.027809342182806365,-0.14021257683634758,0.2437921240925789,0.9781933426856995,0.5443930327892303
2024-11-14 03:30:00,5378.9697265625,80.49024963378906,140.0135498046875,6.0,49.47853469848633,61.352848052978516,51.17960739135742,29.12074089050293,22.744823455810547,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.13641357421875,136.9970245361328,872.2374877929688,485.8857421875,365.5568542480469,356.0206298828125,365.6543273925781,351.4161376953125,419.1560974121094,406.8116149902344,412.0201110839844,396.3682556152344,464.1490173339844,448.4749450683594,465.0469665527344,457.0732727050781,2.609999895095825,1.940000057220459,829.510986328125,-0.027602599933743477,-1.5711573362350464,-1.4756969213485718,-1.4945297241210938,-1.5025455951690674,-0.13292187452316284,-0.06490802019834518,0.2825636565685272,0.2948448061943054,0.5827401876449585,0.4807932376861572,0.7216641306877136,0.5786151885986328,0.9184055328369141,0.9135990738868713,0.48317861557006836,23.067153930664062,91.34602355957031,164.29550170898438,29.727188110351562,91.62999725341797,155.27818298339844,27.191991806030273,234.61598205566406,2.2678048610687256,0.0,0.35911688208580017,6.434354305267334,3.8757333755493164,4.66660213470459,4.967313289642334,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2313415550230387,0.28686102691118043,0.239295080817085,0.13615677024562398,0.10634556700307192,3.4354040359454725,136.0139617919922,3.891767526345459,75.41851806640625,651.7212171591013,230.41971842447919,-27.602599933743477,-1510.9823942184448,0.027939142700687813,-0.09891494736075401,0.2887042313814163,1.01097172498703,0.5317667126655579
2024-11-14 03:35:00,5418.48095703125,80.493896484375,140.02064514160156,6.0,50.14081573486328,61.853431701660156,51.24760437011719,29.798974990844727,23.591032028198242,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.13641357421875,136.9970245361328,888.7042846679688,484.5386657714844,364.08331298828125,355.23004150390625,365.1054992675781,351.8025817871094,418.8601379394531,407.539306640625,413.62945556640625,396.4813537597656,465.4847412109375,449.9288635253906,467.41912841796875,460.669677734375,2.609999895095825,1.940000057220459,838.3798828125,-0.08035584539175034,-1.6495614051818848,-1.5568466186523438,-1.585382103919983,-1.591714859008789,-0.13238219916820526,-0.05825063958764076,0.29100489616394043,0.2762818932533264,0.559665858745575,0.5095505714416504,0.7212901711463928,0.5441534519195557,0.9354391694068909,0.9230461120605469,0.4644588530063629,22.346996307373047,91.34602355957031,164.29550170898438,29.727188110351562,91.62999725341797,155.27818298339844,27.191991806030273,236.31182861328125,2.023609161376953,0.0,0.36512136459350586,10.357701301574707,3.720132350921631,4.620341777801514,4.807547092437744,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23145633336973725,0.2855232468435381,0.2365654093904739,0.13755582928743165,0.10889918110881906,3.454287788582352,136.04486465454102,3.9363251437386637,72.93045043945312,651.7212171591013,232.88330078125,-80.35584539175034,-1595.8762466907501,0.02794377598743957,-0.09531641937792301,0.2836433947086334,0.9933668971061707,0.5346082150936127
2024-11-14 03:40:00,5403.8505859375,80.47715759277344,140.0419464111328,6.0,49.654327392578125,61.78374481201172,51.03403854370117,29.445514678955078,23.31807518005371,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.13641357421875,136.9970245361328,874.6565551757812,486.1226806640625,366.7677917480469,356.11810302734375,368.8690185546875,351.9155578613281,420.65655517578125,405.3114013671875,413.7271728515625,396.10894775390625,466.3814697265625,450.819580078125,477.1086120605469,468.0121765136719,2.609999895095825,1.940000057220459,829.1041870117188,-0.03022173047065735,-1.5448919534683228,-1.4586622714996338,-1.4912824630737305,-1.5187981128692627,-0.09039154648780823,-0.024233980104327202,0.23134703934192657,0.2761484980583191,0.5903204679489136,0.4941823482513428,0.6943550109863281,0.5385528802871704,0.890738308429718,0.9307430982589722,0.4430348575115204,23.82899284362793,91.76718139648438,166.31582641601562,30.441320419311523,91.62999725341797,155.27818298339844,27.191991806030273,241.52207946777344,2.5276870727539062,0.0,0.3813621997833252,7.095925807952881,3.8588783740997314,4.634498119354248,4.9278178215026855,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23069745052737817,0.2870515655055614,0.23710768427219892,0.136805904391664,0.10833739530319753,3.4413173045280394,136.04486465454102,3.884592475381505,85.224853515625,651.7212171591013,230.30671861436633,-30.22173047065735,-1503.4087002277374,0.027774397947292192,-0.057312763296067715,0.25374776870012283,0.9636314511299133,0.5422514081001282
2024-11-14 03:45:00,5409.5810546875,80.48322296142578,140.05860900878906,6.0,49.94654846191406,62.04833221435547,51.968963623046875,29.683801651000977,23.720735549926758,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.13641357421875,136.9970245361328,868.4274291992188,489.87750244140625,367.5907287597656,354.96221923828125,366.5614318847656,350.4949035644531,420.22552490234375,403.2936706542969,414.6486511230469,395.6907958984375,471.7784423828125,455.43902587890625,476.1497497558594,460.1017761230469,2.609999895095825,1.940000057220459,839.6071166992188,-0.02676398679614067,-1.606241226196289,-1.5129684209823608,-1.545439600944519,-1.60282301902771,-0.14804425835609436,-0.08288143575191498,0.2785724103450775,0.2627832293510437,0.5670612454414368,0.5104131698608398,0.7093889713287354,0.5700438022613525,0.9027402997016907,0.9358044862747192,0.43705257773399353,30.120649337768555,91.76718139648438,166.31582641601562,30.441320419311523,91.62999725341797,155.27818298339844,27.191991806030273,240.70263671875,2.485706329345703,0.0,0.38588881492614746,8.684711456298828,3.6319944858551025,4.624502658843994,5.0028204917907715,4.211490154266357,4.696896076202393,2.1057450771331787,0.22977835192584328,0.28545242774550345,0.23908244273782986,0.13655988716540926,0.10912689042541412,3.4717343120956365,136.0139617919922,3.8528414844105265,96.97213745117188,651.7212171591013,233.22419908311633,-26.76398679614067,-1566.8680667877197,0.028314105811096696,-0.11546284705400467,0.2706778198480606,0.9944108724594116,0.5387372076511383
2024-11-14 03:50:00,5404.44189453125,80.4951400756836,140.0310821533203,6.0,49.85515213012695,61.92763137817383,51.28618240356445,28.937528610229492,22.869638442993164,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.13641357421875,136.9970245361328,898.0128173828125,490.2962341308594,366.3996276855469,354.82952880859375,367.534912109375,351.6838684082031,419.4749450683594,403.1609802246094,412.7306823730469,394.8244934082031,471.6166687011719,455.5069580078125,476.6338195800781,458.2850646972656,2.609999895095825,1.940000057220459,837.5521850585938,-0.10216768085956573,-1.5344592332839966,-1.4513384103775024,-1.4812365770339966,-1.4983406066894531,-0.13189728558063507,-0.06859944015741348,0.23745696246623993,0.23959535360336304,0.5386191606521606,0.4834088981151581,0.6667491793632507,0.5029461979866028,0.8666700720787048,0.9017037153244019,0.4227312207221985,24.303560256958008,91.76718139648438,166.31582641601562,30.441320419311523,91.62999725341797,155.27818298339844,27.191991806030273,241.12710571289062,1.6609615087509155,0.0,0.3785983920097351,7.535594463348389,3.9041597843170166,4.624006748199463,4.888827800750732,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23201810011271562,0.2882015351059745,0.23867789175030063,0.13467074360897555,0.10643172942203367,3.435192430687395,136.0139617919922,3.9878877482235975,96.09976196289062,651.7212171591013,232.65338473849826,-102.16768085956573,-1491.3437068462372,0.025664838122106414,-0.10024836286902428,0.23852615803480148,0.9182222783565521,0.5110140293836594
2024-11-14 03:55:00,5384.623046875,80.4954605102539,139.94468688964844,6.0,49.83916091918945,61.75492858886719,51.54791259765625,28.980281829833984,22.908475875854492,7.0,7.0,7.0,7.0,7.0,136.43971252441406,134.51133728027344,136.13641357421875,136.9970245361328,875.2317504882812,490.07073974609375,366.88018798828125,355.3918151855469,367.0771484375,350.3868103027344,420.8713073730469,403.6744689941406,412.8388977050781,395.6908264160156,471.97540283203125,455.9877014160156,475.3551940917969,458.4664611816406,2.609999895095825,1.940000057220459,833.6595458984375,-0.039725162088871,-1.5584336519241333,-1.4625917673110962,-1.4955397844314575,-1.5113754272460938,-0.1704414188861847,-0.10408951342105865,0.2572247087955475,0.27224379777908325,0.558942437171936,0.5019316077232361,0.6931218504905701,0.5392600297927856,0.8825454115867615,0.9325933456420898,0.42852917313575745,31.59199333190918,91.60237884521484,168.81224060058594,29.51966094970703,91.62999725341797,155.27818298339844,27.191991806030273,235.86334228515625,2.4214224815368652,0.0,0.3874848186969757,9.191996574401855,3.8744781017303467,4.5205769538879395,4.912886619567871,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23177689072438873,0.28719113787734857,0.23972343604639523,0.13477272672640853,0.10653580862545899,3.4503172248031957,136.02112197875977,3.9010273939063316,95.40005493164062,651.7212171591013,231.57209608289932,-39.725162088871,-1506.9851577281952,0.027361167414018676,-0.13726546615362167,0.26473425328731537,0.9627518653869629,0.5304370224475861
2024-11-14 04:00:00,5389.40478515625,80.4954605102539,139.96511840820312,6.0,49.56692886352539,61.7789306640625,51.06217575073242,29.41078758239746,23.206430435180664,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.13641357421875,136.9970245361328,872.0382080078125,489.904052734375,367.55560302734375,355.44061279296875,368.517578125,351.0155029296875,420.49896240234375,404.33502197265625,413.2707214355469,396.36834716796875,471.4595947265625,455.503173828125,473.9452209472656,459.08135986328125,2.609999895095825,1.940000057220459,836.4798583984375,-0.1144513413310051,-1.551034688949585,-1.4563114643096924,-1.4882843494415283,-1.5488321781158447,-0.1683112233877182,-0.09715384244918823,0.261964350938797,0.2561098039150238,0.5682417154312134,0.5016340613365173,0.6820464134216309,0.5172443985939026,0.87530517578125,0.9350497722625732,0.43989595770835876,24.930130004882812,91.60237884521484,168.81224060058594,29.51966094970703,91.62999725341797,155.27818298339844,27.191991806030273,239.77601623535156,1.7206668853759766,0.0,0.3987172842025757,7.762269973754883,3.746211290359497,4.539834022521973,4.838729381561279,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23051677932598844,0.28731011691472297,0.23747059923452452,0.13677829525411592,0.10792420927064812,3.4471676605057615,136.07690811157227,3.883344789730936,93.503662109375,651.7212171591013,232.3555162217882,-114.4513413310051,-1511.1156702041626,0.02586938276703743,-0.13273253291845322,0.2590370774269104,0.9406686127185822,0.5349378883838654
2024-11-14 04:05:00,5370.18359375,80.47531127929688,139.96975708007812,6.0,49.72995376586914,61.702152252197266,51.418514251708984,29.035734176635742,23.162700653076172,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.16082763671875,137.14808654785156,895.38427734375,491.6155700683594,368.34283447265625,355.33831787109375,369.5445861816406,350.5348815917969,420.92010498046875,403.2935791015625,413.4081726074219,396.21124267578125,472.0034484863281,456.3102722167969,477.4639587402344,460.21820068359375,2.609999895095825,1.940000057220459,831.513916015625,-0.002769547514617443,-1.5200002193450928,-1.4377154111862183,-1.476281762123108,-1.4911034107208252,-0.14591054618358612,-0.0747474804520607,0.26334360241889954,0.24822424352169037,0.5878410935401917,0.5196529626846313,0.6876147389411926,0.5384944081306458,0.8783310055732727,0.9422178268432617,0.43732261657714844,24.984935760498047,91.60237884521484,168.81224060058594,29.51966094970703,91.62999725341797,155.27818298339844,27.191991806030273,239.3459014892578,2.2113821506500244,0.0,0.3652646541595459,7.8694634437561035,3.8886473178863525,4.601220607757568,4.887209892272949,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2312493479353479,0.2869212897664314,0.23910132610404375,0.1350191200012623,0.10770891619291469,3.459888854120371,136.0887336730957,4.001580631481553,99.776611328125,651.7212171591013,230.97608778211807,-2.769547514617443,-1481.275200843811,0.027713344935953756,-0.11032901331782341,0.25578392297029495,0.9568619430065155,0.5537470281124115
2024-11-14 04:10:00,5405.05517578125,80.46268463134766,139.98681640625,6.0,49.734474182128906,61.694419860839844,51.085933685302734,29.70464324951172,23.523590087890625,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.13641357421875,136.9970245361328,885.9797973632812,494.30657958984375,367.80096435546875,354.96209716796875,366.09442138671875,350.22509765625,419.04998779296875,402.2156066894531,412.4360046386719,395.4803161621094,473.8268127441406,457.9171447753906,476.3149719238281,458.14752197265625,2.609999895095825,1.940000057220459,853.169677734375,-0.02741135284304619,-1.5430576801300049,-1.449934482574463,-1.4892417192459106,-1.495198130607605,-0.15386265516281128,-0.08925295621156693,0.25845274329185486,0.25391054153442383,0.5708081126213074,0.5109961628913879,0.6977646946907043,0.5605785250663757,0.8955565094947815,0.9227122068405151,0.4524756968021393,25.501741409301758,91.64816284179688,166.9139862060547,30.050683975219727,91.62999725341797,155.27818298339844,27.191991806030273,237.4402313232422,2.204627752304077,0.0,0.352273166179657,9.508801460266113,3.678394079208374,4.516912937164307,4.774467945098877,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23052641385759032,0.2859624757157756,0.2367906222937654,0.1376852775833629,0.10903521054950577,3.44866053534411,136.04486465454102,3.934005194247681,96.57537841796875,651.7212171591013,236.9915771484375,-27.41135284304619,-1494.3580031394958,0.02611851599339751,-0.1215578056871891,0.25618164241313934,0.9780539572238922,0.5409021377563477
2024-11-14 04:15:00,5402.1396484375,80.45182800292969,140.0039825439453,6.0,49.52836990356445,61.736209869384766,51.22856903076172,29.825687408447266,23.507474899291992,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.13641357421875,136.9970245361328,907.0606079101562,495.77996826171875,365.9327087402344,355.50018310546875,366.5016784667969,350.9664611816406,418.9665222167969,402.7314758300781,410.9896545410156,395.48040771484375,472.95947265625,457.18218994140625,474.7754211425781,457.0748596191406,2.609999895095825,1.940000057220459,841.8285522460938,-0.02437542751431465,-1.522208571434021,-1.4227440357208252,-1.4620513916015625,-1.4984928369522095,-0.1318461149930954,-0.08360942453145981,0.21257369220256805,0.2614731788635254,0.5932723879814148,0.4915708005428314,0.6950812339782715,0.5498841404914856,0.8705029487609863,0.9223623275756836,0.41804349422454834,25.192659378051758,91.64816284179688,166.9139862060547,30.050683975219727,91.62999725341797,155.27818298339844,27.191991806030273,238.20970153808594,2.1987884044647217,0.0,0.3712998628616333,9.518365859985352,3.7607622146606445,4.53983736038208,4.911786079406738,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22948253921640063,0.2860458002152708,0.23736016599156848,0.13819300925291556,0.10891848532384453,3.4518532458565407,136.04486465454102,4.029783753579989,91.18988037109375,651.7212171591013,233.84126451280383,-24.37542751431465,-1476.3742089271545,0.026553633102517113,-0.1077277697622776,0.23702343553304672,0.9700233042240143,0.5424215942621231
2024-11-14 04:20:00,5391.77587890625,80.46316528320312,140.01771545410156,6.0,49.876468658447266,61.66782760620117,51.05686569213867,29.81966781616211,23.482946395874023,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.11199951171875,136.9970245361328,862.7251586914062,496.2589111328125,367.7721252441406,356.47210693359375,368.6793212890625,351.25421142578125,419.72540283203125,402.2156066894531,412.53375244140625,396.31951904296875,473.6943054199219,457.6607971191406,475.4231262207031,456.7560119628906,2.609999895095825,1.940000057220459,844.5712280273438,-0.03173330798745155,-1.5978580713272095,-1.5074111223220825,-1.5286515951156616,-1.5527958869934082,-0.11949192732572556,-0.0533364936709404,0.28933092951774597,0.2759449779987335,0.5862331986427307,0.49820005893707275,0.6986986994743347,0.5637557506561279,0.8998631238937378,0.9401746988296509,0.4489191770553589,38.69053649902344,91.64816284179688,166.9139862060547,30.050683975219727,91.62999725341797,155.27818298339844,27.191991806030273,236.5015106201172,2.038694381713867,0.0,0.3878823518753052,8.995447158813477,3.686814308166504,4.607925891876221,5.059764385223389,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2310124887276033,0.28562644294827333,0.2364797253579085,0.13811554547728241,0.10876579748893242,3.4597295362303537,136.03876113891602,3.8401825805849246,97.1497802734375,651.7212171591013,234.60311889648438,-31.733307987451553,-1546.6791689395905,0.02752514084615343,-0.08641421049833298,0.28263795375823975,0.9805765748023987,0.5422166287899017
2024-11-14 04:25:00,5395.51123046875,80.44205474853516,139.9889373779297,6.0,49.74623107910156,61.9400634765625,51.07370376586914,30.577301025390625,23.973840713500977,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.05540466308594,136.9970245361328,872.393798828125,495.4693908691406,369.6584167480469,356.21826171875,370.2723693847656,352.4355773925781,417.5229187011719,399.5262145996094,413.2112731933594,395.254150390625,472.0950012207031,452.0723571777344,471.8403015136719,455.2939758300781,2.609999895095825,1.940000057220459,847.0399780273438,-0.08968372642993927,-1.6555927991867065,-1.55076003074646,-1.5830999612808228,-1.659084677696228,-0.18545237183570862,-0.11350908875465393,0.3134814500808716,0.2660800516605377,0.6019248962402344,0.5334446430206299,0.7026858925819397,0.5619275569915771,0.8855034708976746,0.9283691644668579,0.44879716634750366,35.49603271484375,91.52666473388672,166.15396118164062,29.891986846923828,91.62999725341797,155.27818298339844,27.191991806030273,226.6593017578125,2.5234909057617188,0.0,0.3592239022254944,8.738517761230469,3.727283000946045,4.745710849761963,5.467608451843262,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22891707744604944,0.28502939821373013,0.23502570439632206,0.14070747140201098,0.11032034854188741,3.4798708962356315,136.0246124267578,3.8805314783963487,103.79974365234375,651.7212171591013,235.28888278537326,-89.68372642993927,-1612.1343672275543,0.027500488356443777,-0.14948073029518127,0.28978075087070465,0.9836496710777283,0.5676847696304321
2024-11-14 04:30:00,5391.6484375,80.4318618774414,140.0135498046875,6.0,49.69599533081055,61.787994384765625,50.63414001464844,29.12841033935547,23.01859474182129,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.13641357421875,137.11305236816406,882.6783447265625,492.13946533203125,367.6927490234375,354.5616760253906,367.9842529296875,351.2541809082031,417.3067932128906,401.7441101074219,412.27435302734375,394.8829650878906,466.1463623046875,450.67437744140625,468.2427673339844,453.6064453125,2.609999895095825,1.940000057220459,847.9356689453125,-0.023907136172056198,-1.5528199672698975,-1.4617544412612915,-1.5074278116226196,-1.5212887525558472,-0.14588920772075653,-0.07243505865335464,0.2730323076248169,0.27855339646339417,0.5885634422302246,0.5035489201545715,0.6927499771118164,0.5444815754890442,0.8817617297172546,0.9520201683044434,0.44127920269966125,25.580957412719727,91.38569641113281,165.2720947265625,29.891986846923828,91.62999725341797,155.27818298339844,27.191991806030273,239.9233856201172,1.9660329818725586,0.0,0.37154051661491394,8.711200714111328,3.868833303451538,4.762247562408447,5.1507954597473145,2.8180696964263916,3.2959487438201904,2.1057450771331787,0.2319369195298784,0.2883716683031615,0.23631534854803693,0.13594563746917868,0.10743042614974443,3.433552439908148,136.07387161254883,3.9290915420405694,92.92352294921875,651.7212171591013,235.53768581814236,-23.907136172056198,-1510.822743177414,0.02680189567748404,-0.10916213318705559,0.27579285204410553,0.9649907648563385,0.5460561811923981
