datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-14 04:35:00,5420.50048828125,80.43289947509766,140.00563049316406,6.0,50.23784255981445,62.15326690673828,52.00341033935547,31.296751022338867,25.070783615112305,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.16070556640625,136.9970245361328,893.9996337890625,487.97589111328125,364.76080322265625,354.82928466796875,366.8799133300781,352.0833740234375,417.9720764160156,404.53192138671875,412.11260986328125,396.82586669921875,462.9018859863281,447.8489990234375,471.22607421875,459.9227600097656,2.609999895095825,1.940000057220459,841.3952026367188,-0.0865153893828392,-1.6919442415237427,-1.5944347381591797,-1.6347205638885498,-1.6531713008880615,-0.1370258778333664,-0.06664098799228668,0.27770254015922546,0.2863549590110779,0.6242513060569763,0.5231698751449585,0.6582135558128357,0.5419648885726929,0.8698444962501526,0.9685899019241333,0.4886088967323303,22.957571029663086,91.38569641113281,165.2720947265625,29.891986846923828,91.62999725341797,155.27818298339844,27.191991806030273,233.61021423339844,2.4758028984069824,0.0,0.36477765440940857,8.706487655639648,3.569911479949951,4.657425880432129,5.06517219543457,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22756556912140855,0.28153962900669083,0.23556317443448105,0.14176689513626822,0.11356473230115134,3.518834016368523,136.0509376525879,3.9583044512815526,79.8111572265625,651.7212171591013,233.72088962131076,-86.5153893828392,-1643.5677111148834,0.02850415329706519,-0.10183343291282654,0.2820287495851517,0.9291960000991821,0.5737105906009674
2024-11-14 04:40:00,5405.60595703125,80.43409729003906,139.90505981445312,6.0,49.603485107421875,61.536380767822266,51.00461959838867,30.66903305053711,24.391803741455078,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.24169921875,137.14808654785156,876.2450561523438,489.2490234375,364.9161682128906,355.79486083984375,367.7454833984375,352.245361328125,418.4879455566406,402.3772277832031,412.5933532714844,395.9122009277344,469.3155212402344,453.1379089355469,478.3663024902344,460.6252746582031,2.609999895095825,1.940000057220459,837.8253173828125,0.029028810560703278,-1.5747122764587402,-1.47840416431427,-1.5163617134094238,-1.5358402729034424,-0.11071116477251053,-0.0464627742767334,0.3031570315361023,0.29663562774658203,0.6139171123504639,0.5166324377059937,0.6853132247924805,0.5642164945602417,0.8583455681800842,0.9480938911437988,0.46344900131225586,22.391685485839844,91.38569641113281,165.2720947265625,29.891986846923828,91.62999725341797,155.27818298339844,27.191991806030273,229.2254638671875,2.0169339179992676,0.0,0.3651565611362457,8.528425216674805,3.711813449859619,4.684009075164795,5.218726634979248,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2283714072473819,0.28330972798432685,0.23482214462504764,0.14119834970264356,0.11229837044060008,3.471681064606595,136.14099502563477,3.8903837081025094,91.33193969726562,651.7212171591013,232.72925482855905,29.028810560703278,-1526.3296067714691,0.02871630292157126,-0.07858696952462196,0.29989632964134216,0.9674214720726013,0.5652747750282288
2024-11-14 04:45:00,5408.97705078125,80.41377258300781,139.90380859375,6.0,49.65529251098633,61.460426330566406,51.26509094238281,31.078235626220703,24.62599754333496,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.24169921875,136.9970245361328,862.1143798828125,491.4629821777344,364.2804870605469,354.7236328125,364.1424865722656,351.85101318359375,417.3607482910156,402.998779296875,414.2303466796875,396.53009033203125,471.00372314453125,455.1205139160156,471.8888854980469,456.1381530761719,2.609999895095825,1.940000057220459,842.9833984375,-0.03849927335977554,-1.587982416152954,-1.4755494594573975,-1.5245225429534912,-1.5468555688858032,-0.14250308275222778,-0.0769025906920433,0.30080386996269226,0.28267189860343933,0.6369109153747559,0.5041613578796387,0.6508384346961975,0.5571033954620361,0.8527305722236633,0.9642481803894043,0.4822467863559723,27.476476669311523,92.20054626464844,172.57821655273438,30.34366226196289,91.62999725341797,155.27818298339844,27.191991806030273,231.7012176513672,2.4010913372039795,0.0,0.3631538152694702,9.972127914428711,3.6454830169677734,4.721100330352783,5.361787796020508,2.5885679721832275,3.2959487438201904,2.1057450771331787,0.22768774895569435,0.28181862221369053,0.23506926586118793,0.1425051218796717,0.11291924108975551,3.4835695426846196,136.1295509338379,3.825260289133417,85.54449462890625,651.7212171591013,234.1620551215278,-38.49927335977554,-1533.7274968624115,0.027269328520795715,-0.10970283672213554,0.2917378842830658,0.9293901324272156,0.5705361366271973
2024-11-14 04:50:00,5425.302734375,80.40850830078125,139.89671325683594,6.0,49.31606674194336,61.84269714355469,51.43413543701172,31.574478149414062,25.05817413330078,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.24169921875,137.0319366455078,865.3754272460938,489.64508056640625,364.8665771484375,355.44061279296875,366.34039306640625,353.2727355957031,418.59344482421875,404.6292419433594,413.6781921386719,396.939208984375,469.0896301269531,453.6261291503906,471.5782470703125,457.7889709472656,2.609999895095825,1.940000057220459,840.4400634765625,-0.059481166303157806,-1.552432894706726,-1.459768295288086,-1.4998751878738403,-1.5248349905014038,-0.16000895202159882,-0.08454051613807678,0.29533836245536804,0.285607248544693,0.6253194212913513,0.5115504264831543,0.6433613896369934,0.5302560925483704,0.8355177640914917,0.9607632756233215,0.47867318987846375,23.8089542388916,92.20054626464844,172.57821655273438,30.34366226196289,91.62999725341797,155.27818298339844,27.191991806030273,234.8646240234375,1.646085262298584,0.0,0.37253594398498535,7.950943470001221,3.717280387878418,4.7410993576049805,5.340391635894775,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22495583375586795,0.2820962095464097,0.23461742967641339,0.14402736322576357,0.1143031637955454,3.491249905499225,136.13827896118164,3.8281753610379607,82.4495849609375,651.7212171591013,233.45557318793405,-59.481166303157806,-1509.227842092514,0.026600122052275747,-0.1222747340798378,0.2904728055000305,0.9084894359111786,0.5684349238872528
2024-11-14 04:55:00,5410.47265625,80.43775177001953,139.87704467773438,6.0,49.556640625,63.791038513183594,51.306766510009766,31.003643035888672,24.77646827697754,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.2172088623047,136.9970245361328,889.2713012695312,488.6515197753906,365.92816162109375,355.12353515625,366.2029113769531,352.4925537109375,419.52850341796875,406.0883483886719,414.50091552734375,397.57196044921875,467.63092041015625,452.0282287597656,470.6228332519531,458.9202575683594,2.609999895095825,1.940000057220459,835.4868774414062,-0.03220585361123085,-1.6446027755737305,-1.5405617952346802,-1.588126301765442,-1.5843749046325684,-0.18906168639659882,-0.11000428348779678,0.3128820061683655,0.2991830110549927,0.6716393232345581,0.5548644661903381,0.6689096689224243,0.562191367149353,0.8544341921806335,1.0213279724121094,0.46606916189193726,22.39287567138672,92.20054626464844,172.57821655273438,30.34366226196289,91.62999725341797,155.27818298339844,27.191991806030273,230.43186950683594,3.2273736000061035,0.0,0.36487817764282227,9.220968246459961,3.6242151260375977,4.796314239501953,5.336453437805176,5.182851791381836,4.68964147567749,2.1057450771331787,0.22481339272841114,0.2893876504329241,0.23275282794735883,0.14064783427475738,0.1123982946165486,3.5201260465543176,136.12342834472656,3.9446666837535136,82.18936157226562,651.7212171591013,232.07968817816842,-32.20585361123085,-1589.4164443016052,0.028911663741655696,-0.1495329849421978,0.3060325086116791,0.9500053524971008,0.6132518947124481
2024-11-14 05:00:00,5414.19677734375,80.40263366699219,139.85205078125,6.0,50.02162170410156,61.69058609008789,51.784996032714844,31.0028018951416,24.76810073852539,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.24169921875,137.14808654785156,896.9742431640625,487.8289489746094,363.5676574707031,354.10687255859375,364.76080322265625,352.245361328125,418.6495666503906,404.15899658203125,413.791259765625,396.7200622558594,468.52032470703125,453.1905212402344,475.3587341308594,460.0565490722656,2.609999895095825,1.940000057220459,844.2772827148438,-0.08601128309965134,-1.6377135515213013,-1.5460854768753052,-1.5867475271224976,-1.6112794876098633,-0.1557675153017044,-0.08340228348970413,0.26384469866752625,0.25972414016723633,0.6459898352622986,0.5224165320396423,0.6467730402946472,0.5484330654144287,0.8544155359268188,1.0282760858535767,0.4456544518470764,21.303884506225586,91.71530151367188,166.37075805664062,30.294832229614258,91.62999725341797,155.27818298339844,27.191991806030273,234.5730438232422,1.875557780265808,0.0,0.3550098240375519,10.283591270446777,3.7157976627349854,4.831951141357422,5.263917922973633,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2281299479051069,0.2813477394678969,0.23617204010482393,0.14139220881499479,0.11295806370717751,3.499090479583163,136.16731643676758,3.976098897258591,84.16998291015625,651.7212171591013,234.52146742078995,-86.01128309965134,-1595.4565107822418,0.02744429966727676,-0.11958489939570427,0.2617844194173813,0.9209895730018616,0.5842031836509705
2024-11-14 05:05:00,5373.71875,80.40850067138672,139.85079956054688,6.0,49.77114486694336,61.605838775634766,50.963951110839844,30.535741806030273,24.165307998657227,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.24169921875,137.14808654785156,887.1552124023438,487.81732177734375,363.292724609375,354.6676330566406,366.2026062011719,352.9730224609375,419.3666687011719,401.3616943359375,413.8887634277344,396.8260192871094,469.83502197265625,453.8961181640625,477.09869384765625,459.33184814453125,2.609999895095825,1.940000057220459,843.0300903320312,0.021420372650027275,-1.583418369293213,-1.497007131576538,-1.5367134809494019,-1.5159952640533447,-0.08732721209526062,-0.02221873588860035,0.27108749747276306,0.27644670009613037,0.6258613467216492,0.5010875463485718,0.6708300709724426,0.5519286394119263,0.8479527831077576,0.9743434190750122,0.43361949920654297,27.94350814819336,91.71530151367188,166.37075805664062,30.294832229614258,91.62999725341797,155.27818298339844,27.191991806030273,232.8174591064453,2.3970296382904053,0.0,0.351532518863678,9.806485176086426,3.8919615745544434,4.825023651123047,5.30200719833374,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22931574721949183,0.28384295739399645,0.23481148688628956,0.14069048377068902,0.11133932472953316,3.48965555106886,136.16731643676758,3.962195657831227,90.62814331054688,651.7212171591013,234.17502509223092,21.420372650027275,-1533.2835614681244,0.02835088018859958,-0.054772973991930485,0.2737670987844467,0.9467943906784058,0.5634744465351105
2024-11-14 05:10:00,5396.8896484375,80.39445495605469,139.82115173339844,6.0,49.991519927978516,62.17366409301758,51.460113525390625,31.876855850219727,25.282838821411133,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.24169921875,137.03219604492188,858.7803344726562,488.6728820800781,367.08514404296875,355.9565734863281,369.4564208984375,353.3806457519531,420.0444641113281,403.3999328613281,414.8101806640625,396.6706848144531,472.57318115234375,456.4726867675781,475.638427734375,458.3087158203125,2.609999895095825,1.940000057220459,849.50927734375,-0.08163659274578094,-1.6513969898223877,-1.5601534843444824,-1.6000049114227295,-1.6254560947418213,-0.1347961723804474,-0.05894679203629494,0.2537078261375427,0.29940497875213623,0.6394954919815063,0.5018865466117859,0.6563167572021484,0.5517008304595947,0.8608570098876953,0.9687194228172302,0.47214409708976746,24.156566619873047,91.71530151367188,166.37075805664062,30.294832229614258,91.62999725341797,155.27818298339844,27.191991806030273,235.84213256835938,1.9626024961471558,0.0,0.3560493290424347,11.007488250732422,3.6981418132781982,4.748202323913574,5.176152229309082,2.5870349407196045,3.2959487438201904,2.1057450771331787,0.226426259438022,0.28160276415719065,0.2330779506723697,0.1443796316497021,0.11451339408271555,3.534595770947351,136.13834381103516,3.8190011969785114,95.4185791015625,651.7212171591013,235.9747992621528,-81.63659274578094,-1609.2528700828552,0.027433614188619535,-0.09687148220837116,0.2765564024448395,0.9321671724319458,0.5706910192966461
2024-11-14 05:15:00,5382.75634765625,80.39872741699219,139.82366943359375,6.0,49.76502227783203,61.6656494140625,51.10205841064453,31.247238159179688,24.71098518371582,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.24169921875,137.14808654785156,878.5777587890625,489.9505615234375,369.2986755371094,355.2850036621094,368.86895751953125,352.245361328125,419.62713623046875,406.0393371582031,414.6976623535156,397.572021484375,468.34014892578125,452.9342346191406,467.13983154296875,456.86895751953125,2.609999895095825,1.940000057220459,849.4992065429688,-0.04288727417588234,-1.5468804836273193,-1.4638853073120117,-1.4945297241210938,-1.5251810550689697,-0.1385541409254074,-0.0764227956533432,0.23437342047691345,0.2573523223400116,0.6417091488838196,0.5151459574699402,0.6454519629478455,0.5394172668457031,0.8469748497009277,0.9748424887657166,0.425558477640152,23.825910568237305,91.86788940429688,166.9078826904297,30.496253967285156,91.62999725341797,155.27818298339844,27.191991806030273,234.70603942871094,2.312196731567383,0.0,0.37826472520828247,7.601393222808838,3.7533278465270996,4.724264144897461,5.252923488616943,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22776696926383377,0.28223433712765933,0.23388638112839139,0.14301387616482392,0.11309843631529158,3.507054222490529,136.16731643676758,3.917299028427818,87.02749633789062,651.7212171591013,235.97200181749133,-42.88727417588234,-1507.6191425323486,0.026304931613516956,-0.1074884682893753,0.24586287140846252,0.915160596370697,0.5784275531768799
2024-11-14 05:20:00,5417.75439453125,80.38694763183594,139.80905151367188,6.0,50.17277908325195,63.983070373535156,51.8090705871582,31.2164249420166,24.73659896850586,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.63951110839844,136.24169921875,137.14808654785156,904.8440551757812,488.399169921875,365.8838806152344,353.3806457519531,366.9689025878906,352.43524169921875,418.53662109375,405.6305847167969,413.7911376953125,398.00335693359375,464.0992431640625,449.02557373046875,472.8320617675781,460.26702880859375,2.609999895095825,1.940000057220459,852.6383666992188,-0.03069106861948967,-1.6866670846939087,-1.5907400846481323,-1.6279484033584595,-1.6329460144042969,-0.12734347581863403,-0.0583338588476181,0.26379168033599854,0.26219692826271057,0.6308972239494324,0.5353718400001526,0.6950932145118713,0.5849088430404663,0.8862897753715515,0.9771955013275146,0.4392331838607788,22.800813674926758,91.86788940429688,166.9078826904297,30.496253967285156,91.62999725341797,155.27818298339844,27.191991806030273,237.552001953125,1.9918513298034668,0.0,0.38860273361206055,8.587011337280273,3.7910618782043457,4.708264350891113,5.058480262756348,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22608707610208484,0.28831859755632444,0.23346048392458152,0.1406665201819888,0.11146732223502041,3.539051230712895,136.16731643676758,4.008350276295178,83.36941528320312,651.7212171591013,236.843990749783,-30.69106861948967,-1634.5753967761993,0.028592248087227,-0.09283866733312607,0.26299430429935455,0.9875476360321045,0.5831345319747925
2024-11-14 05:25:00,5399.7158203125,80.36636352539062,139.80577087402344,6.0,49.7967414855957,61.974308013916016,51.2025260925293,28.64573860168457,22.661354064941406,7.0,7.0,7.0,7.0,7.0,136.6154327392578,134.60963439941406,136.24169921875,137.14808654785156,905.528076171875,486.623779296875,364.59930419921875,354.6107482910156,366.5013732910156,352.1258544921875,421.1356506347656,405.5640563964844,413.0497741699219,396.98785400390625,469.3603820800781,453.6265563964844,474.1648254394531,460.15435791015625,2.609999895095825,1.940000057220459,834.2830200195312,-0.08178660273551941,-1.599770426750183,-1.514186143875122,-1.5534932613372803,-1.5729005336761475,-0.08464442938566208,-0.0012574194697663188,0.2724568843841553,0.2347184270620346,0.5850355625152588,0.49718156456947327,0.6446890830993652,0.5063145756721497,0.8524946570396423,0.9593356251716614,0.4341544210910797,21.527441024780273,91.86788940429688,166.9078826904297,30.496253967285156,91.62999725341797,155.27818298339844,27.191991806030273,241.42445373535156,2.097482681274414,0.0,0.3725556433200836,7.795705318450928,4.166886806488037,4.792477607727051,4.69694185256958,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23239026595476178,0.2892202479931801,0.23895074860752546,0.13368326146484255,0.10575547597969014,3.4286711289331095,136.15371322631836,4.024781035026257,85.74188232421875,651.7212171591013,231.7452833387587,-81.78660273551941,-1560.0875914096832,0.027525870335802227,-0.0429509244277142,0.25358765572309494,0.8978463709354401,0.541108563542366
2024-11-14 05:30:00,5390.25244140625,80.3944320678711,139.80284118652344,6.0,49.72419357299805,61.71627426147461,51.13251495361328,28.092361450195312,22.149690628051758,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.13641357421875,136.9970245361328,893.3886108398438,490.3766784667969,373.2475280761719,358.3812255859375,372.1841125488281,351.4795837402344,423.9628601074219,398.1460876464844,412.79010009765625,390.4590148925781,476.31488037109375,449.77166748046875,477.259765625,450.3396911621094,2.609999895095825,1.940000057220459,845.3341064453125,-0.019986219704151154,-1.5588170289993286,-1.467589259147644,-1.5064170360565186,-1.5302724838256836,-0.1353474110364914,-0.06422015279531479,0.28198689222335815,0.25063276290893555,0.6152386665344238,0.5270340442657471,0.6502941846847534,0.5419991612434387,0.85984206199646,0.9943357706069946,0.43368247151374817,24.36617088317871,91.76716613769531,166.53334045410156,29.989646911621094,91.62999725341797,155.27818298339844,27.191991806030273,235.04168701171875,2.299872398376465,0.0,0.37037965655326843,9.290546417236328,4.169746398925781,4.6784868240356445,4.349200248718262,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23364981522207448,0.2899995965991688,0.24026739927340707,0.13200365034284275,0.1040795385625069,3.411198123339503,136.04486465454102,3.977796382123149,137.18197631835938,651.7212171591013,234.81502956814236,-19.986219704151154,-1515.7739520072937,0.0271280255131317,-0.09978378191590309,0.26630982756614685,0.9212937653064728,0.5711363554000854
2024-11-14 05:35:00,5418.9208984375,80.3883285522461,139.91213989257812,6.0,49.81834411621094,61.810977935791016,51.5098762512207,29.876482009887695,23.668807983398438,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.51133728027344,136.13641357421875,136.9970245361328,880.6220703125,492.988037109375,374.55621337890625,355.7015380859375,368.701416015625,349.7184753417969,419.4132080078125,394.1679992675781,411.7677307128906,388.134765625,473.2386169433594,447.5965576171875,470.0953674316406,448.720703125,2.609999895095825,1.940000057220459,877.3715209960938,-0.05478501692414284,-1.6029818058013916,-1.5131369829177856,-1.550489902496338,-1.6032735109329224,-0.1334281712770462,-0.06655977666378021,0.3031165301799774,0.2860482931137085,0.6190810799598694,0.5080369114875793,0.6613302230834961,0.5581977367401123,0.8709302544593811,0.9839410781860352,0.4483463764190674,32.86518859863281,91.65121459960938,166.10218811035156,29.989646911621094,91.62999725341797,159.27610778808594,27.191991806030273,236.17440795898438,1.981575846672058,0.0,0.3725009858608246,8.697214126586914,3.7521865367889404,4.4633402824401855,4.348598480224609,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22991190789827112,0.28525797310977574,0.23771833718311727,0.13788011428397695,0.10923166752485895,3.4548464795300036,136.04486465454102,3.9002100387909477,133.73251342773438,651.7212171591013,243.71431138780383,-54.78501692414284,-1567.4705505371094,0.025467516045947214,-0.09999397397041321,0.29458241164684296,0.9404290914535522,0.5635589957237244
2024-11-14 05:40:00,5410.0380859375,80.38681030273438,139.92510986328125,6.0,49.58097457885742,61.677154541015625,51.457664489746094,29.198875427246094,22.96196746826172,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.13641357421875,136.9970245361328,906.1854858398438,487.1980285644531,365.97747802734375,354.175048828125,364.66302490234375,351.0643310546875,416.4884338378906,402.415283203125,408.84722900390625,391.6391906738281,464.1813659667969,448.306884765625,459.3381652832031,449.5556640625,2.609999895095825,1.940000057220459,856.7171630859375,-0.004443054553121328,-1.5304111242294312,-1.4371557235717773,-1.4874351024627686,-1.479812741279602,-0.13666127622127533,-0.07198743522167206,0.2558947503566742,0.2705276608467102,0.622988760471344,0.49158528447151184,0.660380482673645,0.551028311252594,0.8462833762168884,0.9440740942955017,0.47143346071243286,26.191713333129883,91.65121459960938,166.10218811035156,29.989646911621094,91.62999725341797,159.27610778808594,27.191991806030273,231.24757385253906,1.5722112655639648,0.0,0.3503033518791199,8.096700668334961,3.893697738647461,4.517395496368408,4.5788726806640625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23074157984446309,0.28703518234540126,0.23947538144063565,0.13588669248622295,0.10686116388327703,3.431647078844141,136.0139617919922,4.020018217004378,82.33929443359375,651.7212171591013,237.97698974609375,-4.443054553121328,-1483.7036728858948,0.02612009559349606,-0.1043243557214737,0.2632112056016922,0.935894638299942,0.5572870224714279
2024-11-14 05:45:00,5402.5048828125,80.3905258178711,139.94302368164062,6.0,50.0510368347168,61.77140808105469,51.50493621826172,29.17870330810547,23.183664321899414,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.40603637695312,136.0311279296875,136.89173889160156,885.9542846679688,483.1628723144531,366.2027893066406,356.37445068359375,364.70538330078125,351.80279541015625,419.8825988769531,407.53948974609375,411.15533447265625,396.368408203125,462.7894287109375,447.23834228515625,464.2049255371094,458.35772705078125,2.609999895095825,1.940000057220459,841.6259155273438,-0.05105549842119217,-1.6211957931518555,-1.5281221866607666,-1.5818886756896973,-1.6075917482376099,-0.12215635925531387,-0.06176659092307091,0.25543543696403503,0.2883243262767792,0.6378266215324402,0.5243290662765503,0.6498717665672302,0.5175593495368958,0.849477231502533,1.005415439605713,0.46667131781578064,24.100170135498047,91.65121459960938,166.10218811035156,29.989646911621094,91.62999725341797,159.27610778808594,27.191991806030273,234.29888916015625,2.311518430709839,0.0,0.34595343470573425,9.388264656066895,3.8437113761901855,4.550332546234131,4.531766891479492,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23205106928596783,0.28639009704921975,0.23879176694024287,0.13528089988192535,0.10748616684264423,3.4494359000951706,135.93499374389648,3.9357489337357077,71.25924682617188,651.7212171591013,233.78497653537326,-51.05549842119217,-1584.6996009349823,0.02806024060738446,-0.09196147508919239,0.2718798816204071,0.9086514413356781,0.5810778439044952
2024-11-14 05:50:00,5395.453125,80.35934448242188,139.9627227783203,6.0,50.00873947143555,62.0152473449707,51.11426544189453,30.021408081054688,23.577219009399414,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.40603637695312,136.0311279296875,136.89173889160156,885.74609375,484.1228332519531,367.8494567871094,356.02001953125,366.1432800292969,351.4154968261719,421.8448181152344,409.1700744628906,413.72723388671875,396.53009033203125,466.865234375,451.0015563964844,469.2664794921875,463.7425231933594,2.609999895095825,1.940000057220459,842.9983520507812,-0.09881196171045303,-1.58735990524292,-1.4989923238754272,-1.539482593536377,-1.5908663272857666,-0.16931012272834778,-0.10296224802732468,0.2588082253932953,0.2665807902812958,0.6323233842849731,0.4949760437011719,0.6337800025939941,0.5283036828041077,0.8494533896446228,0.9862184524536133,0.4300188422203064,24.912973403930664,90.78448486328125,181.4285888671875,29.92860984802246,91.62999725341797,159.27610778808594,27.191991806030273,237.4348907470703,1.6792787313461304,0.0,0.3554394245147705,8.270415306091309,3.807910442352295,4.532464027404785,4.702530384063721,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2307347952120583,0.2861314951627634,0.2358355698184882,0.13851545787344638,0.10878268193324368,3.4707124576737796,135.93499374389648,3.9399668123333016,77.81674194335938,651.7212171591013,234.1662089029948,-98.81196171045303,-1554.1752874851227,0.026541348043230814,-0.13613618537783623,0.26269450783729553,0.897931843996048,0.5636497139930725
2024-11-14 05:55:00,5392.25732421875,80.36358642578125,139.95803833007812,6.0,49.724830627441406,61.573753356933594,51.28798294067383,27.72783851623535,21.753416061401367,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,135.932861328125,136.86717224121094,908.8562622070312,487.5988464355469,368.07012939453125,355.90411376953125,366.4102478027344,350.28515625,422.89947509765625,401.420654296875,412.79010009765625,395.64202880859375,468.6355895996094,452.8791198730469,476.7900695800781,467.0265197753906,2.609999895095825,1.940000057220459,831.3943481445312,-0.012938257306814194,-1.4987064599990845,-1.411081314086914,-1.4537841081619263,-1.4875192642211914,-0.1606481373310089,-0.09410964697599411,0.2571168541908264,0.277030348777771,0.6200117468833923,0.482771635055542,0.6532732248306274,0.5429948568344116,0.8618523478507996,0.9661232233047485,0.43083593249320984,24.858463287353516,90.78448486328125,181.4285888671875,29.92860984802246,91.62999725341797,159.27610778808594,27.191991806030273,237.28318786621094,2.52109956741333,0.0,0.33588552474975586,8.854266166687012,4.06986141204834,4.59292459487915,4.287981033325195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23447607597936168,0.29034934635830095,0.24184707786996498,0.13074986256641588,0.10257763722595646,3.3979572331494188,135.85164260864258,4.045161234238582,92.43801879882812,651.7212171591013,230.942874484592,-12.938257306814194,-1462.772786617279,0.02718374606368338,-0.1273788921535015,0.2670736014842987,0.9247706532478333,0.5513916909694672
2024-11-14 06:00:00,5390.83154296875,80.36366271972656,139.96437072753906,6.0,49.90670394897461,62.136966705322266,51.58580017089844,28.874568939208984,23.10722541809082,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,135.82220458984375,136.7864532470703,821.8945922851562,493.9634094238281,374.2890625,358.5959167480469,372.0325012207031,350.6431579589844,423.2314758300781,403.74273681640625,411.65484619140625,387.2132263183594,477.2991638183594,454.2789306640625,475.7410583496094,446.89031982421875,2.609999895095825,1.940000057220459,847.5858154296875,-0.09202320873737335,-1.5654505491256714,-1.4840854406356812,-1.5170265436172485,-1.507595181465149,-0.14592915773391724,-0.07026184350252151,0.27430376410484314,0.26478874683380127,0.5851863026618958,0.4767683744430542,0.6089065670967102,0.5062904357910156,0.8448189496994019,0.9474861025810242,0.4473835229873657,27.69850730895996,90.78448486328125,181.4285888671875,29.92860984802246,91.62999725341797,159.27610778808594,27.191991806030273,231.58213806152344,1.5336800813674927,0.0,0.35815373063087463,12.765690803527832,3.6683993339538574,4.430953025817871,4.379632472991943,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2314661244936955,0.28818979682127943,0.2392537334597791,0.13391957472523208,0.10717077050001389,3.4556474568501585,135.7774772644043,3.659077464694967,132.88381958007812,651.7212171591013,235.44050428602432,-92.02320873737335,-1518.5394287109375,0.025734418274977893,-0.10809550061821938,0.2695462554693222,0.862051784992218,0.530977338552475
2024-11-14 06:05:00,5421.4384765625,80.35232543945312,139.9906005859375,6.0,49.807647705078125,61.62769317626953,51.03362274169922,27.941551208496094,22.13821029663086,7.0,7.0,7.0,7.0,7.0,136.16561889648438,134.15426635742188,135.79766845703125,136.7864532470703,905.2677001953125,495.17041015625,371.70941162109375,355.2376708984375,365.1128845214844,349.7108459472656,417.5818786621094,399.435302734375,411.65484619140625,393.7293395996094,470.2677001953125,454.0985412597656,471.1542663574219,452.470458984375,2.609999895095825,1.940000057220459,843.7828979492188,0.003306289901956916,-1.4807759523391724,-1.3832541704177856,-1.4102604389190674,-1.4799201488494873,-0.17138947546482086,-0.10157762467861176,0.2701386511325836,0.27941372990608215,0.5851291418075562,0.4716583490371704,0.6612147688865662,0.5490524172782898,0.8443524241447449,0.9392891526222229,0.4535698890686035,27.754274368286133,90.78448486328125,181.4285888671875,29.92860984802246,91.62999725341797,159.27610778808594,27.191991806030273,238.13058471679688,1.8499786853790283,0.0,0.40143007040023804,7.916119575500488,4.040273189544678,4.492991924285889,4.401808261871338,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2343351985529082,0.2899461906398451,0.24010317027742356,0.1314595097742714,0.10415593075555167,3.387331596672139,135.72600173950195,4.007501864793509,102.798828125,651.7212171591013,234.38413831922745,3.306289901956916,-1438.5526776313782,0.02624619474451241,-0.1364835500717163,0.2747761905193329,0.9357409775257111,0.5283937454223633
2024-11-14 06:10:00,5397.12451171875,80.34154510498047,139.98643493652344,6.0,49.90245819091797,61.72627639770508,51.48509216308594,29.613040924072266,23.496665954589844,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.77337646484375,136.5575714111328,894.9550170898438,491.01898193359375,365.7221374511719,355.3863525390625,366.0404357910156,352.245361328125,418.80377197265625,404.8988342285156,410.6843566894531,395.2546691894531,467.3092041015625,451.21258544921875,469.8318176269531,458.5178527832031,2.609999895095825,1.940000057220459,835.9232788085938,-0.06791102886199951,-1.6357001066207886,-1.541649341583252,-1.5709832906723022,-1.59609055519104,-0.16679437458515167,-0.09822429716587067,0.2649019956588745,0.2774766981601715,0.6236135959625244,0.5141876339912415,0.6792125105857849,0.5599333047866821,0.8856750130653381,0.9836304783821106,0.4402686655521393,25.03008270263672,93.74478149414062,161.6220703125,30.99675750732422,91.62999725341797,159.27610778808594,27.191991806030273,240.37547302246094,1.6977139711380005,0.0,0.3784525394439697,9.077165603637695,3.678150177001953,4.4317474365234375,4.550562858581543,2.8153767585754395,3.2959487438201904,2.1057450771331787,0.23079105846186482,0.2854743670188309,0.23811049287122676,0.13695567927723837,0.10866840237083918,3.4614197365839074,135.60734176635742,3.9796970337666244,80.87606811523438,651.7212171591013,232.20091078016495,-67.91102886199951,-1586.1058235168457,0.028157860972656688,-0.13250933587551117,0.271189346909523,0.959179162979126,0.5689006149768829
2024-11-14 06:15:00,5405.62353515625,80.31997680664062,140.02024841308594,6.0,49.643306732177734,61.85643005371094,51.095314025878906,29.008087158203125,23.324867248535156,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.6923828125,136.5575714111328,892.4915161132812,491.3463439941406,366.5613708496094,356.74676513671875,364.44195556640625,350.8049011230469,420.75836181640625,405.5817565917969,412.31854248046875,395.91204833984375,470.2008056640625,454.4099426269531,475.3101806640625,460.46392822265625,2.609999895095825,1.940000057220459,832.5573120117188,-0.056842684745788574,-1.5471242666244507,-1.4469935894012451,-1.4849509000778198,-1.5086302757263184,-0.19594766199588776,-0.14745882153511047,0.21670886874198914,0.2608092427253723,0.6324028968811035,0.5131438374519348,0.634807288646698,0.5322046875953674,0.8425155282020569,0.9742026329040527,0.42115527391433716,23.589000701904297,93.74478149414062,161.6220703125,30.99675750732422,91.62999725341797,159.27610778808594,27.191991806030273,237.8990478515625,2.1950271129608154,0.0,0.3713754713535309,8.658712387084961,3.826718330383301,4.516374588012695,4.587756633758545,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23097644572520007,0.28780069861451885,0.2377322302597701,0.13496653043753953,0.10852409496297147,3.4352706084890436,135.56077194213867,3.9625024287044823,85.671875,651.7212171591013,231.26592000325522,-56.842684745788574,-1496.9247579574585,0.026925511784787668,-0.17170324176549911,0.23875905573368073,0.9009096324443817,0.5727733671665192
2024-11-14 06:20:00,5407.833984375,80.30339050292969,140.0440216064453,6.0,49.95893096923828,61.92569351196289,50.9986686706543,27.99575424194336,22.294906616210938,7.0,7.0,7.0,7.0,7.0,135.94415283203125,133.94369506835938,135.6923828125,136.4522705078125,880.3411865234375,491.6132507324219,367.28009033203125,356.17730712890625,363.7242126464844,350.0705261230469,423.12310791015625,406.649658203125,413.8887634277344,394.820068359375,477.409912109375,460.6089172363281,472.5045471191406,457.62701416015625,2.609999895095825,1.940000057220459,825.107177734375,-0.0157856997102499,-1.6047958135604858,-1.515770435333252,-1.5494623184204102,-1.5468748807907104,-0.08064166456460953,-0.014984077773988247,0.24955002963542938,0.2581823766231537,0.6219596862792969,0.5073378682136536,0.6532257199287415,0.5324097871780396,0.866439163684845,1.0011820793151855,0.44217634201049805,22.926692962646484,93.74478149414062,161.6220703125,30.99675750732422,91.62999725341797,159.27610778808594,27.191991806030273,223.693603515625,1.9779096841812134,0.0,0.34311991930007935,46.9454231262207,4.171697616577148,4.577541351318359,3.920032501220703,4.211490154266357,4.920813083648682,5.7001423835754395,0.2343575752546787,0.2904937134536385,0.23923498960036935,0.1313282120789897,0.10458550961232375,3.4058422798630894,135.50812530517578,3.9069595216141515,91.97714233398438,651.7212171591013,229.19643825954861,-15.7856997102499,-1554.2258620262146,0.029286325183370793,-0.04781287116929889,0.25386620312929153,0.9194306135177612,0.5646487772464752
2024-11-14 06:25:00,5377.703125,80.30048370361328,140.0686492919922,6.0,49.49934768676758,61.84873580932617,50.52606201171875,27.42935562133789,21.59575843811035,7.0,7.0,7.0,7.0,7.0,135.968505859375,134.04898071289062,135.6923828125,136.5575714111328,857.0020751953125,493.5097961425781,370.0251770019531,356.9721374511719,365.4969177246094,349.4591979980469,425.0492248535156,406.6010437011719,413.8887634277344,393.22833251953125,480.32958984375,463.508544921875,474.5719299316406,457.8886413574219,2.609999895095825,1.940000057220459,824.4081420898438,-0.03793178126215935,-1.465104103088379,-1.3821606636047363,-1.4134395122528076,-1.4465653896331787,-0.20902186632156372,-0.1552124172449112,0.2526893615722656,0.269438236951828,0.6199243068695068,0.48746851086616516,0.6352145671844482,0.5449302792549133,0.8576086163520813,0.9803287982940674,0.4345143139362335,23.65774154663086,93.74478149414062,161.6220703125,30.99675750732422,91.62999725341797,159.27610778808594,27.191991806030273,226.6370391845703,2.9976534843444824,0.0,0.3651241362094879,10.048592567443848,4.194294452667236,4.503142356872559,3.911116600036621,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23470612361719112,0.2932619864869708,0.2395743926052277,0.13005904182698197,0.10239845546362839,3.388378942285203,135.5668601989746,3.8246904536381416,101.70370483398438,651.7212171591013,229.00226169162326,-37.93178126215935,-1426.8174171447754,0.02648420514401114,-0.18211714178323746,0.2610637992620468,0.9076797068119049,0.553696408867836
2024-11-14 06:30:00,5381.7626953125,80.28060913085938,140.10162353515625,6.0,49.72736358642578,61.63533020019531,51.557228088378906,27.93750762939453,22.34955406188965,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.6923828125,136.63853454589844,847.3773193359375,494.6195983886719,370.27984619140625,355.91290283203125,365.2672424316406,348.59454345703125,423.708740234375,405.9825744628906,414.005126953125,393.2695617675781,477.0908508300781,460.99853515625,472.41845703125,457.07794189453125,2.609999895095825,1.940000057220459,821.0493774414062,-0.017873283475637436,-1.5655049085617065,-1.4708784818649292,-1.5062754154205322,-1.5409560203552246,-0.1430324912071228,-0.07514471560716629,0.2578018307685852,0.25877848267555237,0.6211283206939697,0.49363139271736145,0.6600568890571594,0.5471645593643188,0.8698402047157288,0.9884940385818481,0.4349624514579773,23.59891128540039,93.74478149414062,161.6220703125,30.99675750732422,91.62999725341797,159.27610778808594,27.191991806030273,243.1392364501953,1.9771994352340698,0.0,0.3937227129936218,11.402585983276367,3.635275363922119,4.4373884201049805,4.484698295593262,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23323515372077847,0.28908682618753634,0.24181772672727775,0.1310346742029161,0.10482561916149134,3.4228717286571673,135.58101272583008,3.778883762707712,100.9342041015625,651.7212171591013,228.06927151150174,-17.873283475637436,-1520.9037065505981,0.02889576659076545,-0.10908860340714455,0.2582901567220688,0.9336391687393188,0.5573798567056656
2024-11-14 06:35:00,5412.22705078125,80.27201080322266,140.12332153320312,6.0,49.99519729614258,61.95461654663086,51.96173095703125,29.611217498779297,23.771198272705078,7.0,7.0,7.0,7.0,7.0,135.94415283203125,133.9680633544922,135.6923828125,136.5575714111328,897.81787109375,493.25396728515625,366.29156494140625,353.8475646972656,365.816162109375,350.33807373046875,419.6767883300781,402.8443603515625,412.795166015625,395.041015625,470.2220153808594,455.1796875,477.88214111328125,457.937255859375,2.609999895095825,1.940000057220459,855.0154418945312,-0.10318586230278015,-1.625319480895996,-1.5399205684661865,-1.5641286373138428,-1.6074005365371704,-0.15368394553661346,-0.08183867484331131,0.2413463592529297,0.28563588857650757,0.6336875557899475,0.49336642026901245,0.6499380469322205,0.5432156920433044,0.8701748251914978,0.9561760425567627,0.44446778297424316,23.22112464904785,93.74478149414062,161.6220703125,30.99675750732422,91.62999725341797,159.27610778808594,27.191991806030273,248.72824096679688,1.8862245082855225,0.0,0.4087849259376526,10.096052169799805,3.619791030883789,4.449722766876221,4.578554630279541,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23008093351835393,0.28511890704990395,0.23913104082791029,0.1362726208355181,0.10939649776831374,3.468848963136042,135.54054260253906,3.981286946034465,97.49588012695312,651.7212171591013,237.50428941514758,-103.18586230278015,-1584.192305803299,0.026255121532407267,-0.11776131018996239,0.26349112391471863,0.9215458929538727,0.56352698802948
2024-11-14 06:40:00,5406.080078125,80.27086639404297,140.1044921875,6.0,49.86435317993164,61.941123962402344,51.8805046081543,28.52546501159668,22.54998207092285,7.0,7.0,7.0,7.0,7.0,135.8388671875,133.9150848388672,135.56878662109375,136.4522705078125,932.8111572265625,490.8751220703125,365.1054992675781,354.8294677734375,365.0567626953125,350.5838317871094,418.3394470214844,402.53424072265625,410.98944091796875,393.5173034667969,470.2220153808594,454.8173828125,473.6229553222656,455.71002197265625,2.609999895095825,1.940000057220459,850.0855102539062,-0.006799006834626198,-1.5689747333526611,-1.480011224746704,-1.5123578310012817,-1.5147682428359985,-0.10610327869653702,-0.025255510583519936,0.28014832735061646,0.2529335021972656,0.5947293043136597,0.500123918056488,0.6609285473823547,0.550506055355072,0.8598712086677551,0.9423268437385559,0.4479289650917053,23.602977752685547,93.74478149414062,161.6220703125,30.99675750732422,91.62999725341797,159.27610778808594,27.191991806030273,251.57296752929688,1.9601482152938843,0.0,0.378957599401474,8.3033447265625,3.9578800201416016,4.493497371673584,4.446817398071289,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23218486415782183,0.2884182895363671,0.24157272974978694,0.13282396735112637,0.10500014920489775,3.4323182755382846,135.44375228881836,4.141164660883488,91.3438720703125,651.7212171591013,236.13486395941842,-6.799006834626198,-1519.0280079841614,0.02712047781645384,-0.06567939464002848,0.26654091477394104,0.9361815750598907,0.5474266111850739
2024-11-14 06:45:00,5391.60498046875,80.24948120117188,140.05946350097656,6.0,49.92607879638672,61.68586349487305,51.632530212402344,28.06417465209961,22.123382568359375,7.0,7.0,7.0,7.0,7.0,135.71527099609375,133.71481323242188,135.4589080810547,136.3240966796875,864.3305053710938,489.16925048828125,367.1258544921875,355.44061279296875,365.3804626464844,349.4591979980469,421.9527893066406,405.5745544433594,412.83880615234375,394.7660217285156,471.1009521484375,454.9233093261719,470.5754089355469,456.980712890625,2.609999895095825,1.940000057220459,836.17236328125,-0.037039000540971756,-1.6061115264892578,-1.5170570611953735,-1.5507489442825317,-1.5648586750030518,-0.12415503710508347,-0.043621618300676346,0.2815741300582886,0.2699258625507355,0.6342009902000427,0.5233545303344727,0.6637802124023438,0.5490192174911499,0.8810838460922241,1.0091472864151,0.4535762667655945,23.995586395263672,93.74478149414062,161.6220703125,30.99675750732422,91.62999725341797,159.27610778808594,27.191991806030273,239.18875122070312,2.5515944957733154,0.0,0.3646741807460785,10.142322540283203,3.8560950756073,4.456558704376221,4.189585208892822,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2339202736389678,0.2890187736798794,0.24191556571495734,0.13148998624234107,0.1036554007238544,3.4202296783546684,135.30327224731445,3.84745028689078,91.82986450195312,651.7212171591013,232.27010091145834,-37.039000540971756,-1559.6940517425537,0.028223762590198483,-0.0838883277028799,0.275749996304512,0.9382898211479187,0.5787777602672577
2024-11-14 06:50:00,5379.66357421875,80.24398040771484,140.1112060546875,6.0,49.887210845947266,61.84613037109375,51.01126480102539,29.349851608276367,23.387800216674805,7.0,7.0,7.0,7.0,7.0,135.71527099609375,133.7957305908203,135.4589080810547,136.3240966796875,872.0018310546875,488.8340148925781,367.9560546875,355.3918762207031,366.4483642578125,349.9656677246094,421.5283203125,406.0883483886719,413.4082946777344,395.5255126953125,470.4325866699219,454.9826354980469,471.5780029296875,458.60772705078125,2.609999895095825,1.940000057220459,843.768310546875,-0.09053240716457367,-1.5408753156661987,-1.4610074758529663,-1.5003145933151245,-1.5486552715301514,-0.167451411485672,-0.09438440203666687,0.26333239674568176,0.28834155201911926,0.613865077495575,0.4923734962940216,0.631116509437561,0.518460214138031,0.8520771265029907,0.9479256272315979,0.4779212772846222,24.43045997619629,93.74478149414062,161.6220703125,30.99675750732422,91.62999725341797,159.27610778808594,27.191991806030273,242.55259704589844,1.864329218864441,0.0,0.4017627239227295,8.211892127990723,3.7711875438690186,4.475565433502197,4.563374042510986,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23151423855179265,0.2870126338482572,0.2367306956574956,0.1362054208177929,0.10853701112466163,3.4607493239650085,135.32350158691406,3.8902142590490394,90.78985595703125,651.7212171591013,234.38008626302084,-90.53240716457367,-1512.7131640911102,0.025888886917628903,-0.13091790676116943,0.2758369743824005,0.8903466165065765,0.5531192868947983
2024-11-14 06:55:00,5391.7607421875,80.21162414550781,140.1083221435547,6.0,49.72270202636719,61.63574981689453,51.24851989746094,27.164552688598633,21.561975479125977,7.0,7.0,7.0,7.0,7.0,135.69073486328125,133.71481323242188,135.35362243652344,136.299560546875,920.5090942382812,489.5201110839844,368.7369079589844,355.44061279296875,365.4291687011719,348.6779479980469,423.3452453613281,408.2150573730469,412.16168212890625,395.0451965332031,469.5079040527344,454.0444030761719,470.3059997558594,458.2010192871094,2.609999895095825,1.940000057220459,827.25244140625,-0.035846907645463943,-1.476078987121582,-1.3780556917190552,-1.4094444513320923,-1.4691966772079468,-0.2017120122909546,-0.12896694242954254,0.25167492032051086,0.24722295999526978,0.6163926720619202,0.5154955983161926,0.6482905149459839,0.5371230244636536,0.8641496896743774,0.9854781031608582,0.43316686153411865,23.995176315307617,91.29719543457031,196.1201934814453,28.500343322753906,91.62999725341797,159.27610778808594,27.191991806030273,238.0213165283203,2.268291473388672,0.0,0.36291906237602234,11.885464668273926,4.195752143859863,4.570080280303955,3.8711793422698975,4.211490154266357,6.317234992980957,24.38224983215332,0.23528073896428053,0.29165158313090933,0.24250069165400914,0.12853879153265674,0.10202819471814424,3.3865030859440304,135.2646827697754,4.0974033007176205,89.8626708984375,651.7212171591013,229.79234483506946,-35.84690764546394,-1433.193951845169,0.02646263990332087,-0.16533947736024857,0.24944894015789032,0.9168520271778107,0.5659441351890564
2024-11-14 07:00:00,5400.8427734375,80.21915435791016,140.0010528564453,6.0,50.64103317260742,62.34440231323242,51.936187744140625,27.524532318115234,21.994457244873047,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.60952758789062,135.35362243652344,136.21881103515625,809.5128173828125,490.2347412109375,369.70648193359375,356.3150939941406,365.2673645019531,348.3756103515625,424.0269775390625,403.56146240234375,412.53375244140625,394.7173156738281,475.749267578125,459.3504943847656,475.3587951660156,459.4936218261719,2.609999895095825,1.940000057220459,827.0921020507812,-0.12131213396787643,-1.58987295627594,-1.5040745735168457,-1.5399690866470337,-1.5665850639343262,-0.1654311716556549,-0.09488653391599655,0.27949875593185425,0.25693994760513306,0.5657073855400085,0.4743903875350952,0.6325832009315491,0.5393147468566895,0.8578213453292847,0.9431825280189514,0.4510190784931183,23.195058822631836,91.29719543457031,196.1201934814453,28.500343322753906,91.62999725341797,159.27610778808594,27.191991806030273,230.14503479003906,1.3706265687942505,0.0,0.3627748191356659,9.55661392211914,3.991081953048706,4.540328025817871,4.12859582901001,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23615411517919277,0.2907303868480487,0.24219380399869642,0.12835503480252006,0.10256665917154205,3.4305144072024354,135.1979866027832,3.597273320515841,100.82904052734375,651.7212171591013,229.747806125217,-121.31213396787643,-1550.1254200935364,0.027069032529677486,-0.13015885278582573,0.26821935176849365,0.9022405743598938,0.5200488865375519
2024-11-14 07:05:00,5406.05322265625,80.21041870117188,140.02818298339844,6.0,49.638370513916016,61.685882568359375,51.34563064575195,29.13140869140625,23.11246109008789,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.60952758789062,135.3197021484375,136.21881103515625,840.5927124023438,491.87213134765625,369.40704345703125,355.69696044921875,368.188232421875,349.2273864746094,422.1548767089844,403.1368103027344,412.7307434082031,393.43170166015625,475.1642150878906,458.30908203125,477.14031982421875,455.2012634277344,2.609999895095825,1.940000057220459,843.03076171875,0.00944006908684969,-1.5401943922042847,-1.4377588033676147,-1.4785209894180298,-1.522246241569519,-0.12109935283660889,-0.051642049103975296,0.282017320394516,0.28786712884902954,0.618717610836029,0.47721290588378906,0.6485639810562134,0.5529772639274597,0.8469196557998657,0.9509842395782471,0.45618316531181335,24.399658203125,91.29719543457031,196.1201934814453,28.500343322753906,91.62999725341797,159.27610778808594,27.191991806030273,236.71322631835938,2.177454948425293,0.0,0.39239436388015747,7.99547004699707,3.595123767852783,4.419471740722656,4.775392532348633,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2309687942410668,0.2870262212679956,0.23891272572035344,0.13554929926862785,0.10754295950195632,3.4347697920182614,135.1574592590332,3.731784402918567,109.7822265625,651.7212171591013,234.17521158854169,9.44006908684969,-1494.680106639862,0.0274284138824288,-0.08637070097029209,0.28494222462177277,0.9250526130199432,0.5479652583599091
