datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-14 07:10:00,5409.8857421875,80.22018432617188,140.04067993164062,6.0,49.977989196777344,61.84096908569336,51.86769485473633,29.4156494140625,23.520357131958008,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.60952758789062,135.20713806152344,136.21881103515625,907.70263671875,491.6380310058594,366.9739990234375,353.7394714355469,365.5567932128906,349.3460998535156,418.8113708496094,402.1025390625,412.11260986328125,394.52032470703125,471.2491760253906,454.9233093261719,474.7823181152344,456.4566955566406,2.609999895095825,1.940000057220459,854.4652709960938,-0.06485370546579361,-1.5779333114624023,-1.4888578653335571,-1.5419824123382568,-1.567678689956665,-0.10325267910957336,-0.028176479041576385,0.24055598676204681,0.2625300884246826,0.6199978590011597,0.4987126290798187,0.6550393104553223,0.5232385396957397,0.8574399948120117,0.960945725440979,0.44101476669311523,24.00092124938965,91.84652709960938,194.13038635253906,30.239898681640625,91.62999725341797,159.27610778808594,27.191991806030273,235.47695922851562,2.1588053703308105,0.0,0.3817935287952423,10.02199935913086,3.6091935634613037,4.4524922370910645,4.5459136962890625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23071450267419552,0.2854778404813461,0.23943799291627058,0.13579211637913458,0.1085775475490532,3.459629036280334,135.1293182373047,4.02686199291914,98.3978271484375,651.7212171591013,237.3514641655816,-64.85370546579361,-1544.1130697727203,0.026257930649698946,-0.06571457907557487,0.2515430375933647,0.9166585803031921,0.5593552440404892
2024-11-14 07:15:00,5384.583984375,80.20113372802734,140.05947875976562,6.0,49.41301345825195,61.457698822021484,51.369720458984375,27.5780029296875,21.912979125976562,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.60952758789062,135.20713806152344,136.09521484375,882.6185302734375,489.4763488769531,366.1432800292969,355.0682678222656,363.40582275390625,349.1139831542969,420.1120910644531,404.89947509765625,410.989501953125,394.10223388671875,472.0347900390625,455.9425964355469,472.1995849609375,457.4166259765625,2.609999895095825,1.940000057220459,838.3142700195312,0.008035366423428059,-1.4858514070510864,-1.3994218111038208,-1.4360510110855103,-1.4807119369506836,-0.15479981899261475,-0.09132607281208038,0.23780396580696106,0.2668438255786896,0.6002452373504639,0.5073832869529724,0.6451478004455566,0.532483696937561,0.8316048979759216,0.9350192546844482,0.4683164358139038,22.710386276245117,91.84652709960938,194.13038635253906,30.239898681640625,91.62999725341797,159.27610778808594,27.191991806030273,238.58297729492188,1.9894826412200928,0.0,0.37206777930259705,8.640395164489746,3.8775665760040283,4.471165657043457,4.438957691192627,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23337591876062533,0.2902625426725079,0.24261737687220336,0.13024993459944956,0.10349422709521383,3.3974015989657977,135.09841918945312,3.9339798186881167,88.34188842773438,651.7212171591013,232.86507500542535,8.035366423428059,-1450.5090415477753,0.026897439556796618,-0.12306294590234756,0.2523238956928253,0.9113896489143372,0.5538142621517181
2024-11-14 07:20:00,5386.10498046875,80.19636535644531,140.09910583496094,6.0,49.91015625,61.765838623046875,51.49515151977539,27.415983200073242,21.764760971069336,7.0,7.0,7.0,7.0,7.0,135.48179626464844,133.60952758789062,135.20713806152344,136.09521484375,855.4324340820312,489.2546081542969,369.0837097167969,356.79559326171875,366.448486328125,349.7184753417969,421.6342468261719,408.1019592285156,411.4931335449219,394.8150329589844,472.6366271972656,456.4590148925781,465.77313232421875,455.72900390625,2.609999895095825,1.940000057220459,841.49267578125,-0.04930873215198517,-1.5476409196853638,-1.4503642320632935,-1.4930956363677979,-1.5512343645095825,-0.22006291151046753,-0.15197239816188812,0.28251826763153076,0.27947500348091125,0.6148951649665833,0.5278715491294861,0.6313384175300598,0.5231117010116577,0.8612156510353088,0.9912977814674377,0.47868776321411133,22.996179580688477,91.84652709960938,194.13038635253906,30.239898681640625,91.62999725341797,159.27610778808594,27.191991806030273,237.52186584472656,2.1074931621551514,0.0,0.35919153690338135,10.408684730529785,3.8905394077301025,4.497165203094482,4.25327730178833,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23503513963284453,0.29086549904975634,0.24249914320524485,0.12910637681285428,0.1024938412993,3.406395421414496,135.09841918945312,3.811730089260533,85.45025634765625,651.7212171591013,233.74796549479169,-49.30873215198517,-1510.5837881565094,0.026744611394599747,-0.18601765483617783,0.280996635556221,0.8928942680358887,0.5713833570480347
2024-11-14 07:25:00,5400.96826171875,80.19088745117188,139.991455078125,6.0,49.73388671875,61.68259811401367,50.995914459228516,28.96295166015625,22.78133201599121,7.0,7.0,7.0,7.0,7.0,135.51148986816406,133.60952758789062,135.35362243652344,136.21881103515625,880.0869750976562,489.20111083984375,369.9764099121094,355.3430480957031,367.90728759765625,349.9656677246094,420.6607666015625,408.0005187988281,413.8887634277344,397.4060363769531,465.1124572753906,450.1746520996094,472.4195251464844,460.83154296875,2.609999895095825,1.940000057220459,833.6718139648438,-0.04789319634437561,-1.5668084621429443,-1.4695302248001099,-1.5074825286865234,-1.5549455881118774,-0.17022062838077545,-0.1005982905626297,0.24951663613319397,0.28297823667526245,0.6358329057693481,0.5074132680892944,0.6416110992431641,0.525888204574585,0.8468481302261353,0.9855495095252991,0.46116364002227783,23.682037353515625,91.84652709960938,194.13038635253906,30.239898681640625,91.62999725341797,159.27610778808594,27.191991806030273,227.7630157470703,2.0019776821136475,0.0,0.36552709341049194,9.397608757019043,3.6954658031463623,4.506324768066406,4.633841514587402,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23223130854220866,0.2880255580125429,0.23812431978513246,0.13524187645577748,0.10637693720433845,3.425892638472757,135.1733627319336,3.9107964310869825,88.24374389648438,651.7212171591013,231.57550387912326,-47.89319634437561,-1524.6917009353638,0.027538229091617315,-0.13540945947170258,0.2662474364042282,0.9045552015304565,0.5716230869293213
2024-11-14 07:30:00,5406.029296875,80.20065307617188,140.03399658203125,6.0,49.69328689575195,61.411399841308594,51.36290740966797,28.726242065429688,22.98271369934082,7.0,7.0,7.0,7.0,7.0,135.5802764892578,133.69041442871094,135.35362243652344,136.21881103515625,901.872314453125,490.39337158203125,368.3987121582031,354.33660888671875,368.926513671875,350.74078369140625,419.1561584472656,404.9042663574219,412.2170715332031,395.2063903808594,467.738037109375,452.1370544433594,478.0964050292969,459.4934997558594,2.609999895095825,1.940000057220459,849.2670288085938,0.003566909348592162,-1.5723822116851807,-1.4824419021606445,-1.5179485082626343,-1.5488325357437134,-0.15058837831020355,-0.07564567029476166,0.28076478838920593,0.2918647825717926,0.6347362399101257,0.5083144903182983,0.6662699580192566,0.562751293182373,0.8563753366470337,0.9947066307067871,0.49063369631767273,24.83380699157715,91.34297180175781,185.316650390625,30.398595809936523,91.62999725341797,159.27610778808594,27.191991806030273,235.20742797851562,1.6178947687149048,0.0,0.3856283724308014,9.274548530578613,3.82308292388916,4.553994655609131,4.599381446838379,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23202020443548077,0.2867326038573537,0.23981573814169616,0.13412412366012902,0.10730732990534035,3.4230028910591366,135.2107810974121,4.003850952007795,97.71429443359375,651.7212171591013,235.90750800238717,3.566909348592162,-1530.4012894630432,0.02756340270512632,-0.1131170243024826,0.28631478548049927,0.9476456046104431,0.571525365114212
2024-11-14 07:35:00,5409.71435546875,80.1881332397461,140.0486297607422,6.0,49.75969314575195,61.79571533203125,50.76871109008789,29.19028663635254,23.259037017822266,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.71481323242188,135.35362243652344,136.21881103515625,891.0220947265625,491.7804260253906,368.560302734375,355.2789306640625,366.6146240234375,349.7758483886719,420.20599365234375,403.5125732421875,411.21929931640625,394.7662048339844,470.426025390625,454.4696044921875,479.322509765625,457.7400817871094,2.609999895095825,1.940000057220459,840.2192993164062,-0.06932006776332855,-1.5607995986938477,-1.4690006971359253,-1.5105094909667969,-1.5260720252990723,-0.17562203109264374,-0.10249484330415726,0.2857375741004944,0.2683192789554596,0.6020700931549072,0.5023742318153381,0.6577198505401611,0.5244141817092896,0.8587645292282104,0.9718647003173828,0.46182188391685486,25.339902877807617,91.34297180175781,185.316650390625,30.398595809936523,91.62999725341797,159.27610778808594,27.191991806030273,239.14300537109375,2.08083176612854,0.0,0.3859141170978546,8.751900672912598,3.7089664936065674,4.513253688812256,4.564349174499512,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2316845714221164,0.2877251228316113,0.23638262872938204,0.13591199264880174,0.10829568436808854,3.4302043093321255,135.22430801391602,3.9529869542593508,100.80551147460938,651.7212171591013,233.39424981011285,-69.32006776332855,-1516.5954530239105,0.02656873467437268,-0.1390584371984005,0.277028426527977,0.9199269413948059,0.5522221624851227
2024-11-14 07:40:00,5389.52392578125,80.17301940917969,140.0786590576172,6.0,49.18940734863281,61.52680587768555,50.92660140991211,28.133241653442383,22.35136604309082,7.0,7.0,7.0,7.0,7.0,135.6099853515625,133.71481323242188,135.4589080810547,136.21881103515625,867.7718505859375,491.9718017578125,365.82000732421875,354.8786315917969,364.5991516113281,350.4463806152344,419.31793212890625,403.678466796875,411.3761901855469,394.87896728515625,472.84246826171875,457.1332702636719,473.0614929199219,455.1642150878906,2.609999895095825,1.940000057220459,848.4273071289062,0.006450145039707422,-1.4807475805282593,-1.3989791870117188,-1.4319289922714233,-1.4467360973358154,-0.12291944026947021,-0.06469052284955978,0.22941982746124268,0.2745616137981415,0.6263556480407715,0.4824701249599457,0.6595780849456787,0.5493295788764954,0.8664817214012146,0.9541857242584229,0.43760475516319275,23.879383087158203,91.34297180175781,185.316650390625,30.398595809936523,91.62999725341797,159.27610778808594,27.191991806030273,240.21542358398438,2.2121236324310303,0.0,0.3504348695278168,9.715145111083984,3.8304922580718994,4.537967205047607,4.6690826416015625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23188613149444456,0.2900464503885246,0.24007552088208425,0.1326242564212648,0.10536764081368177,3.4006360379769602,135.25062942504883,3.8642604988609537,90.83731079101562,651.7212171591013,235.67425198025174,6.450145039707422,-1439.5979642868042,0.026035053072331168,-0.093804981559515,0.2519907206296921,0.9342428743839264,0.5544128865003586
2024-11-14 07:45:00,5404.3828125,80.1764144897461,140.10037231445312,6.0,49.87734603881836,61.774356842041016,51.27180862426758,29.883039474487305,23.88290023803711,7.0,7.0,7.0,7.0,7.0,135.71527099609375,133.73924255371094,135.4589080810547,136.2432403564453,877.6140747070312,490.28582763671875,366.3996276855469,355.3917541503906,366.2027587890625,351.5220947265625,419.31793212890625,405.37115478515625,412.02044677734375,396.63629150390625,466.75732421875,451.56390380859375,471.9043884277344,457.784423828125,2.609999895095825,1.940000057220459,854.868408203125,-0.028631705790758133,-1.6354427337646484,-1.5331462621688843,-1.5747497081756592,-1.6099358797073364,-0.14924708008766174,-0.09934712201356888,0.23863475024700165,0.27954888343811035,0.6504483222961426,0.5418539047241211,0.6708095669746399,0.5619076490402222,0.8775865435600281,1.0056569576263428,0.4429858326911926,23.80120086669922,92.0632095336914,170.63113403320312,30.264312744140625,91.62999725341797,159.27610778808594,27.191991806030273,239.15696716308594,2.0305280685424805,0.0,0.35085785388946533,9.379378318786621,3.672874689102173,4.553510665893555,4.703060150146484,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23017893007038723,0.28508243707716274,0.23661423450082103,0.1379072184020237,0.11021717994960534,3.464219548234506,135.28916549682617,3.897343789979487,84.33285522460938,651.7212171591013,237.4634467230903,-28.631705790758133,-1588.318645954132,0.027659473006714407,-0.12429710105061531,0.259091816842556,0.951763391494751,0.5961511135101318
2024-11-14 07:50:00,5403.50634765625,80.17095184326172,140.00144958496094,6.0,49.705936431884766,61.74822235107422,51.109642028808594,27.740224838256836,22.00654411315918,7.0,7.0,7.0,7.0,7.0,135.69082641601562,133.82009887695312,135.4844207763672,136.3240966796875,912.9596557617188,489.6820068359375,366.7674865722656,355.5001220703125,364.8182067871094,350.6431579589844,420.7584228515625,404.95306396484375,412.53375244140625,395.525146484375,471.2537841796875,455.4432067871094,475.858642578125,458.72021484375,2.609999895095825,1.940000057220459,836.4061279296875,-0.05492714047431946,-1.5377873182296753,-1.4513323307037354,-1.4890952110290527,-1.5266203880310059,-0.16967341303825378,-0.10476290434598923,0.24905963242053986,0.24907296895980835,0.6200931668281555,0.512438952922821,0.6331954002380371,0.5412459969520569,0.8503279685974121,0.9877282977104187,0.4367446005344391,23.791156768798828,92.0632095336914,170.63113403320312,30.264312744140625,91.62999725341797,159.27610778808594,27.191991806030273,236.9692840576172,1.4999357461929321,0.0,0.3706494867801666,10.475326538085938,4.1187944412231445,4.6110944747924805,4.228564739227295,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23411899128398544,0.2908391344809149,0.24073055847298389,0.1306587084627909,0.10365260729932484,3.3947648151640544,135.32986068725586,4.054965485103034,91.20538330078125,651.7212171591013,232.33503553602432,-54.92714047431946,-1501.2088119983673,0.02679313127817965,-0.1372181586921215,0.2490663006901741,0.9038183987140656,0.5662660598754883
2024-11-14 07:55:00,5420.97216796875,80.16708374023438,140.0135498046875,6.0,50.005470275878906,61.90666198730469,51.81840515136719,28.624229431152344,22.896469116210938,7.0,7.0,7.0,7.0,7.0,135.71527099609375,133.82009887695312,135.56878662109375,136.4522705078125,870.7950439453125,490.60308837890625,367.9071044921875,355.0746765136719,365.6540222167969,350.9664306640625,421.0286560058594,405.7372131347656,413.8887634277344,395.80364990234375,474.2074279785156,458.0191955566406,468.34844970703125,455.5184326171875,2.609999895095825,1.940000057220459,849.2696533203125,-0.06738399714231491,-1.6086277961730957,-1.5138672590255737,-1.5518447160720825,-1.6261537075042725,-0.187095507979393,-0.11443488299846649,0.27613332867622375,0.26244229078292847,0.637469470500946,0.5384730100631714,0.6736970543861389,0.5647122263908386,0.882253110408783,1.0141257047653198,0.459224134683609,23.53072166442871,92.0632095336914,170.63113403320312,30.264312744140625,91.62999725341797,159.27610778808594,27.191991806030273,232.662109375,1.9681154489517212,0.0,0.3862864673137665,9.992098808288574,3.8734538555145264,4.465243816375732,4.105693340301514,4.211490154266357,7.441622257232666,21.15745735168457,0.23231211682671468,0.28760188860545394,0.24073453014010004,0.13298055782693408,0.10637090660079727,3.4306958624504387,135.38910675048828,3.8552275140195804,89.91482543945312,651.7212171591013,235.90823703342014,-67.38399714231491,-1575.123369693756,0.027091937548146795,-0.15076519548892975,0.2692878097295761,0.9560531675815582,0.5879712402820587
2024-11-14 08:00:00,5396.615234375,80.15151977539062,140.04737854003906,6.0,49.654747009277344,61.770015716552734,50.603233337402344,27.645038604736328,21.96297264099121,7.0,7.0,7.0,7.0,7.0,135.8388671875,133.94369506835938,135.6923828125,136.5575714111328,901.5043334960938,489.752197265625,369.1328125,355.2789611816406,367.28131103515625,350.1762390136719,423.3981018066406,407.1630859375,413.0007019042969,395.64202880859375,472.3091125488281,456.7265319824219,472.5823669433594,458.6217041015625,2.609999895095825,1.940000057220459,829.038330078125,-0.08325569331645966,-1.625494122505188,-1.537666916847229,-1.569911241531372,-1.573146939277649,-0.07519251853227615,-0.005220374558120966,0.2874656617641449,0.294467031955719,0.5808311700820923,0.45468562841415405,0.6503849029541016,0.5227577686309814,0.8693863153457642,0.9438539743423462,0.4952778220176697,23.831151962280273,90.86688232421875,161.26194763183594,29.367069244384766,91.62999725341797,159.27610778808594,27.191991806030273,229.42330932617188,1.2678020000457764,0.0,0.36529162526130676,16.364131927490234,3.998914957046509,4.5540924072265625,4.11237907409668,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23462334052063327,0.29186912237659474,0.2391050274518195,0.13062540234175893,0.10377710730919357,3.388299931968715,135.50812911987305,4.009198926410399,94.09585571289062,651.7212171591013,230.28842502170139,-83.25569331645966,-1576.5548050403595,0.028158050766322662,-0.04020644654519856,0.29096634685993195,0.9117637872695923,0.5177583992481232
2024-11-14 08:05:00,5381.45947265625,80.16708374023438,140.09075927734375,6.0,50.01687240600586,61.63262176513672,51.56490707397461,27.27203369140625,21.429168701171875,7.0,7.0,7.0,7.0,7.0,135.8388671875,133.94369506835938,135.6923828125,136.5575714111328,864.1704711914062,492.45672607421875,371.92327880859375,355.90753173828125,367.47772216796875,350.2249450683594,422.2037048339844,405.3119812011719,413.4676208496094,394.8791809082031,478.1213073730469,461.6873474121094,477.2533874511719,458.7696228027344,2.609999895095825,1.940000057220459,837.4856567382812,-0.04477874934673309,-1.4802747964859009,-1.3877971172332764,-1.4166851043701172,-1.471982479095459,-0.22322583198547363,-0.14975379407405853,0.27254343032836914,0.2807309031486511,0.5991277098655701,0.49391648173332214,0.6469126343727112,0.5296027660369873,0.8594153523445129,0.9618082642555237,0.46142470836639404,24.59084701538086,90.86688232421875,161.26194763183594,29.367069244384766,91.62999725341797,159.27610778808594,27.191991806030273,229.6797332763672,2.091764211654663,0.0,0.3459175229072571,12.598564147949219,4.045385360717773,4.496667385101318,3.979314088821411,2.810865879058838,4.9166107177734375,3.235297441482544,0.2360226030902281,0.29083569452727914,0.24332756148590798,0.12869290049085905,0.10112124040572573,3.4023313280215848,135.50812911987305,3.8539900586404654,103.66641235351562,651.7212171591013,232.63490464952258,-44.77874934673309,-1439.1848742961884,0.025765556538163835,-0.18648981302976608,0.27663716673851013,0.9117140173912048,0.5465220957994461
2024-11-14 08:10:00,5411.52734375,80.15853881835938,139.9889373779297,6.0,50.032432556152344,62.05534744262695,51.68720245361328,28.145893096923828,22.403242111206055,7.0,7.0,7.0,7.0,7.0,135.94415283203125,133.96803283691406,135.6923828125,136.66285705566406,872.089111328125,496.8233337402344,372.80841064453125,355.44061279296875,367.7454833984375,350.96697998046875,421.1764831542969,400.6673583984375,412.4364013671875,393.27703857421875,478.8039855957031,459.5061950683594,476.6982421875,455.4104919433594,2.609999895095825,1.940000057220459,847.7421875,-0.052635855972766876,-1.5983679294586182,-1.507951259613037,-1.5439000129699707,-1.5433756113052368,-0.10624745488166809,-0.03562811762094498,0.2650104761123657,0.2451557070016861,0.6146657466888428,0.49611106514930725,0.6296917200088501,0.5177130103111267,0.8501472473144531,0.9623500108718872,0.45153531432151794,25.76552963256836,90.86688232421875,161.26194763183594,29.367069244384766,91.62999725341797,159.27610778808594,27.191991806030273,228.29000854492188,70.70988464355469,0.0,0.3423446714878082,14.651280403137207,3.8947269916534424,4.3790388107299805,3.820284366607666,4.211490154266357,6.317234992980957,9.346467018127441,0.23344284862705442,0.28953973131908184,0.24116372444599515,0.1313239657960723,0.10452972981179631,3.4218812157081495,135.56685638427734,3.867695262788997,114.40032958984375,651.7212171591013,235.48394097222223,-52.635855972766876,-1548.3987033367157,0.026973676894012002,-0.07093778625130653,0.2550830915570259,0.8885482251644135,0.555388405919075
2024-11-14 08:15:00,5395.373046875,80.14179992675781,140.0135498046875,6.0,49.010372161865234,61.31895065307617,50.86576461791992,27.15143394470215,21.763198852539062,7.0,7.0,7.0,7.0,7.0,135.91986083984375,134.04898071289062,135.6923828125,136.66285705566406,890.69189453125,496.3006286621094,371.0393371582031,354.7722473144531,365.1700134277344,349.5079040527344,421.1764831542969,401.20367431640625,411.49285888671875,390.4072265625,477.3048095703125,455.49603271484375,469.8699035644531,448.26727294921875,2.609999895095825,1.940000057220459,843.1268310546875,0.024624116718769073,-1.490343689918518,-1.4082751274108887,-1.4454210996627808,-1.4237298965454102,0.005644713528454304,0.053119953721761703,0.2248210459947586,0.2402147650718689,0.6064286828041077,0.4866340160369873,0.6533252000808716,0.5349433422088623,0.8437874913215637,0.9588215947151184,0.42709028720855713,25.25682258605957,91.29109191894531,164.83262634277344,29.50745391845703,91.62999725341797,159.27610778808594,27.191991806030273,224.55751037597656,0.16618786752223969,0.0,0.350147008895874,15.033110618591309,4.047779083251953,4.419923782348633,3.864741563796997,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23326085108385905,0.2918425220209825,0.24209143947369055,0.1292250254532115,0.10358016196825641,3.364638491196703,135.5810203552246,3.9620254768354393,116.3990478515625,651.7212171591013,234.20189751519098,24.624116718769073,-1441.9424533843994,0.026737510142486747,0.029382333625108004,0.23251790553331375,0.9207968711853027,0.5465313494205475
2024-11-14 08:20:00,5426.6162109375,80.16277313232422,140.0486297607422,6.0,50.01810836791992,61.8016357421875,51.461700439453125,27.405305862426758,21.760042190551758,7.0,7.0,7.0,7.0,7.0,135.86331176757812,133.94369506835938,135.6923828125,136.66285705566406,869.1198120117188,492.5724792480469,372.8262634277344,356.22650146484375,368.51763916015625,350.3868103027344,420.82232666015625,395.00836181640625,409.9579772949219,382.6220397949219,474.8850402832031,447.56634521484375,470.8332824707031,443.32977294921875,2.609999895095825,1.940000057220459,865.9256591796875,-0.011497722007334232,-1.5779482126235962,-1.4881030321121216,-1.5274102687835693,-1.5351909399032593,-0.1051405519247055,-0.03341125696897507,0.27765700221061707,0.2726413309574127,0.6199379563331604,0.5203030705451965,0.6503683924674988,0.5389713048934937,0.8572441339492798,1.01943039894104,0.44931313395500183,25.987646102905273,91.29109191894531,164.83262634277344,29.50745391845703,91.62999725341797,159.27610778808594,27.191991806030273,224.8292694091797,1.9132919311523438,0.0,0.3558412194252014,14.409097671508789,3.7943367958068848,4.403668403625488,3.954597234725952,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23543828435902744,0.29090406583737183,0.24223336021707526,0.12899844486566855,0.1024258447208569,3.3824766977004077,135.5405616760254,3.8438088631069194,142.70269775390625,651.7212171591013,240.53490532769098,-11.497722007334232,-1532.1631133556366,0.026283151945717283,-0.06927590444684029,0.2751491665840149,0.9198540449142456,0.5701205134391785
2024-11-14 08:25:00,5398.92041015625,80.15576934814453,140.07408142089844,6.0,49.68857955932617,61.82489013671875,51.191558837890625,27.478050231933594,22.10894012451172,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.79766845703125,136.66285705566406,911.4603271484375,489.73687744140625,374.4899597167969,355.2376403808594,368.6175842285156,350.2840576171875,419.0502624511719,394.7514953613281,410.2632141113281,388.323486328125,466.7659606933594,445.82977294921875,462.77386474609375,448.2086486816406,2.609999895095825,1.940000057220459,848.614501953125,-0.05566571652889252,-1.5126159191131592,-1.4305639266967773,-1.462078332901001,-1.4885752201080322,-0.14513687789440155,-0.08399233967065811,0.26157310605049133,0.25612714886665344,0.6233581304550171,0.4910714030265808,0.6331067085266113,0.5315220952033997,0.8496982455253601,0.9931308627128601,0.4418800473213196,26.860515594482422,91.29109191894531,164.83262634277344,29.50745391845703,91.62999725341797,159.27610778808594,27.191991806030273,218.68324279785156,1.5813578367233276,0.0,0.3214605450630188,52.61643600463867,4.1856536865234375,4.473392009735107,3.8027286529541016,4.211490154266357,7.291055679321289,13.79159164428711,0.23405769005844432,0.2912256921379727,0.24113746294119473,0.1294351543480406,0.10414400051434762,3.397351514503632,135.6134147644043,4.051744828542382,119.32574462890625,651.7212171591013,235.72625054253473,-55.66571652889252,-1473.4583497047424,0.02551507320422784,-0.11456460878252983,0.2588501274585724,0.8988677561283112,0.557214766740799
2024-11-14 08:30:00,5394.57080078125,80.15312957763672,140.1208038330078,6.0,49.674442291259766,61.609535217285156,51.009220123291016,27.099029541015625,21.93357276916504,7.0,7.0,7.0,7.0,7.0,135.94415283203125,134.04898071289062,135.79766845703125,136.66285705566406,895.8988647460938,487.4716491699219,370.80596923828125,355.6573791503906,369.3893737792969,350.48590087890625,418.8601379394531,399.85040283203125,408.35577392578125,389.14117431640625,465.37225341796875,448.92816162109375,466.8224182128906,444.2798156738281,2.609999895095825,1.940000057220459,845.5032348632812,-0.03338608145713806,-1.5450950860977173,-1.4565349817276,-1.4875919818878174,-1.5312892198562622,-0.12589693069458008,-0.05638846009969711,0.2818569540977478,0.28926509618759155,0.6138837337493896,0.49700435996055603,0.6381609439849854,0.5353583097457886,0.8555041551589966,0.9927713871002197,0.46193382143974304,27.31317138671875,91.29109191894531,164.83262634277344,29.50745391845703,91.62999725341797,159.27610778808594,27.191991806030273,217.65432739257812,1.7190181016921997,0.0,0.3349888324737549,15.526959419250488,3.973483085632324,4.409819602966309,3.837085723876953,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23506094525556936,0.29153816161675256,0.24137715384154174,0.12823341754036202,0.10379032174577432,3.384615716294984,135.6134147644043,3.9857800644292887,111.26309204101562,651.7212171591013,234.8620096842448,-33.38608145713806,-1505.1278173923492,0.026681243130396607,-0.0911426953971386,0.2855610251426697,0.9058400988578796,0.5554440468549728
2024-11-14 08:35:00,5401.673828125,80.15151977539062,140.0298309326172,6.0,49.42450714111328,61.61858367919922,50.132850646972656,26.93900489807129,21.665283203125,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,135.9029541015625,136.7864532470703,861.4378662109375,486.677001953125,368.0121765136719,354.2687072753906,365.5455322265625,351.17010498046875,417.58489990234375,403.0506591796875,410.7922668457031,392.3554382324219,467.2602844238281,450.44970703125,463.2959899902344,453.9296875,2.609999895095825,1.940000057220459,836.2877197265625,-0.06552205979824066,-1.4959211349487305,-1.4056191444396973,-1.4268593788146973,-1.4630351066589355,-0.1640230119228363,-0.09286002069711685,0.2775920033454895,0.26305121183395386,0.6014044284820557,0.4886539578437805,0.6503153443336487,0.5404411554336548,0.8697023987770081,0.9719188213348389,0.44619321823120117,24.966917037963867,92.0479507446289,163.9109649658203,31.723098754882812,91.62999725341797,159.27610778808594,27.191991806030273,211.36216735839844,1.7364813089370728,0.0,0.29984667897224426,24.453201293945312,3.9465112686157227,4.399310111999512,3.8746166229248047,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23560135882575609,0.29372922227203596,0.238977956836524,0.12841536570669648,0.10327609635898746,3.3554435923814854,135.7232780456543,3.827426358366204,87.266845703125,651.7212171591013,232.3021443684896,-65.52205979824066,-1447.8586912155151,0.02561576788565319,-0.12844151630997658,0.2703216075897217,0.9205359220504761,0.5450291931629181
2024-11-14 08:40:00,5400.26123046875,80.14178466796875,140.0569610595703,6.0,49.577579498291016,61.573814392089844,51.379737854003906,27.019968032836914,21.900537490844727,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,136.0311279296875,136.89173889160156,867.1143188476562,483.9156799316406,366.4483947753906,354.82952880859375,365.2673645019531,350.1762390136719,421.28253173828125,407.53936767578125,410.5819396972656,393.4317626953125,462.5155334472656,446.6163635253906,465.35028076171875,457.0784912109375,2.609999895095825,1.940000057220459,833.5574951171875,0.00396276731044054,-1.4913878440856934,-1.412773609161377,-1.4542514085769653,-1.4597716331481934,-0.13352657854557037,-0.06451237201690674,0.27509787678718567,0.29169321060180664,0.6033298969268799,0.46955406665802,0.6399133801460266,0.543358325958252,0.8536737561225891,0.9381402730941772,0.4831608235836029,28.87784194946289,92.0479507446289,163.9109649658203,31.723098754882812,91.62999725341797,159.27610778808594,27.191991806030273,201.57276916503906,1.9348808526992798,0.0,0.3076127767562866,30.277753829956055,3.975310802459717,4.413589000701904,3.9279677867889404,4.211490154266357,5.669734954833984,10.456385612487793,0.2344629728992799,0.29119573245030045,0.24298576505637356,0.1277832055685742,0.10357232402547191,3.383062537212691,135.85602951049805,3.853654992637708,81.7742919921875,651.7212171591013,231.5437486436632,3.9627673104405403,-1454.5461237430573,0.02720463858317431,-0.09901947528123856,0.28339554369449615,0.9115925431251526,0.53644198179245
2024-11-14 08:45:00,5405.2021484375,80.1488037109375,140.0882568359375,6.0,50.21937942504883,62.03700637817383,51.409175872802734,27.433439254760742,21.781679153442383,7.0,7.0,7.0,7.0,7.0,136.224853515625,134.40603637695312,136.05548095703125,136.9970245361328,880.6232299804688,483.45556640625,367.9127502441406,355.01947021484375,366.6589050292969,349.90850830078125,422.3117370605469,406.8549499511719,413.0494079589844,393.89666748046875,465.3714904785156,449.0249328613281,472.8751525878906,463.9013671875,2.609999895095825,1.940000057220459,832.077392578125,-0.053711310029029846,-1.60539972782135,-1.5189955234527588,-1.5548619031906128,-1.5456985235214233,-0.1319492608308792,-0.06963008642196655,0.27435705065727234,0.2900543510913849,0.6079512238502502,0.4776093363761902,0.6480427980422974,0.537623941898346,0.8690707087516785,0.9674221873283386,0.4711533784866333,24.378185272216797,92.0479507446289,163.9109649658203,31.723098754882812,91.62999725341797,159.27610778808594,27.191991806030273,196.7376708984375,1.8532755374908447,0.0,0.2920340597629547,47.2934455871582,3.869633436203003,4.437311172485352,3.98490834236145,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23590388477328705,0.29141679908965074,0.24149291449304908,0.12886767950903957,0.10231872213497359,3.40281274486547,135.92084884643555,3.910114171334148,89.57354736328125,651.7212171591013,231.13260904947919,-53.711310029029846,-1556.2389194965363,0.028125484836041686,-0.10078967362642288,0.2822057008743286,0.9168547689914703,0.5427802801132202
2024-11-14 08:50:00,5389.18603515625,80.14450073242188,140.01480102539062,6.0,50.05056381225586,61.958499908447266,51.49337387084961,27.73228645324707,21.941410064697266,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.51133728027344,136.13641357421875,136.9970245361328,880.14697265625,486.6910400390625,368.3500671386719,354.1712341308594,366.1262512207031,349.45916748046875,421.0683898925781,404.47259521484375,412.73077392578125,392.131103515625,470.270751953125,453.8473815917969,475.52105712890625,461.14666748046875,2.609999895095825,1.940000057220459,845.5939331054688,-0.06340701133012772,-1.5737172365188599,-1.4805699586868286,-1.5108226537704468,-1.5148146152496338,-0.11373120546340942,-0.057027317583560944,0.2147183120250702,0.26588860154151917,0.6292789578437805,0.47078073024749756,0.6359960436820984,0.5380522012710571,0.8544866442680359,0.9719240069389343,0.4218236804008484,30.18276596069336,91.9594497680664,168.64132690429688,30.471839904785156,91.62999725341797,159.27610778808594,27.191991806030273,204.6564483642578,1.5534473657608032,0.0,0.28065669536590576,32.468692779541016,3.8386545181274414,4.392887115478516,4.149430751800537,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23478502423046843,0.2906446360295779,0.24155318364296935,0.1300909530473167,0.1029262030496676,3.4176623087249833,135.98764038085938,3.919613686733225,98.83914184570312,651.7212171591013,234.887203640408,-63.407011330127716,-1519.9811160564423,0.0264006044020406,-0.08537926152348518,0.24030345678329468,0.905022144317627,0.550029844045639
2024-11-14 08:55:00,5404.4580078125,80.13798522949219,140.06781005859375,6.0,49.85569763183594,61.80730438232422,51.38981628417969,28.003829956054688,21.960477828979492,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.51133728027344,136.21719360351562,137.14808654785156,911.5870971679688,488.5718078613281,366.2419128417969,352.703125,364.76080322265625,350.2252502441406,418.8601379394531,403.77203369140625,411.0426025390625,391.4532775878906,470.6222229003906,454.0934143066406,474.0091247558594,457.5293884277344,2.609999895095825,1.940000057220459,862.1520385742188,-0.0566047839820385,-1.5600477457046509,-1.4805574417114258,-1.5034756660461426,-1.5402902364730835,-0.15810571610927582,-0.08658533543348312,0.23782794177532196,0.24291275441646576,0.6269879937171936,0.5017704963684082,0.6654683351516724,0.5511137843132019,0.8783736228942871,0.9811062812805176,0.4360464811325073,22.54534339904785,91.9594497680664,168.64132690429688,30.471839904785156,91.62999725341797,159.27610778808594,27.191991806030273,211.59906005859375,1.6831037998199463,0.0,0.31482744216918945,29.538053512573242,3.781827926635742,4.3805437088012695,4.106440544128418,2.8077428340911865,3.2959487438201904,2.1057450771331787,0.2340454899026411,0.2901518085364324,0.24124734583108556,0.13146280992024137,0.1030925458095996,3.4054626138270185,136.0719223022461,4.048156225916647,95.76031494140625,651.7212171591013,239.48667738172745,-56.6047839820385,-1521.0927724838257,0.025534249443727026,-0.12234552577137947,0.24037034809589386,0.9410252273082733,0.5643792450428009
2024-11-14 09:00:00,5393.5380859375,80.11547088623047,140.07286071777344,6.0,49.79592514038086,61.97629928588867,51.61758804321289,27.706684112548828,21.887603759765625,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.63951110839844,136.24169921875,137.14808654785156,879.2996826171875,488.6187438964844,366.20294189453125,353.9455871582031,365.2232360839844,350.284912109375,420.8182067871094,404.5809326171875,410.58245849609375,391.6706237792969,470.9393615722656,454.0934143066406,474.42425537109375,458.1433410644531,2.609999895095825,1.940000057220459,837.96923828125,-0.12159855663776398,-1.561961054801941,-1.4802930355072021,-1.5105822086334229,-1.540810227394104,-0.13525135815143585,-0.06667443364858627,0.25989389419555664,0.24145889282226562,0.594894289970398,0.4874485433101654,0.6310086250305176,0.5218411684036255,0.8700293302536011,0.9629239439964294,0.43319883942604065,21.03036880493164,91.9594497680664,168.64132690429688,30.471839904785156,91.62999725341797,159.27610778808594,27.191991806030273,189.789306640625,1.6958891153335571,0.0,0.2572968900203705,96.78870391845703,3.9141900539398193,4.38641357421875,3.8090970516204834,2.807243585586548,7.295952320098877,14.437174797058105,0.2338011384909407,0.29099026258969146,0.24235418493857985,0.13008803975548006,0.10276637422530789,3.4118283724574203,136.11009216308594,3.912680701714997,95.47164916992188,651.7212171591013,232.7692328559028,-121.59855663776398,-1523.4116315841675,0.02587253337547624,-0.10096289590001106,0.25067639350891113,0.8919292092323303,0.5411714166402817
2024-11-14 09:05:00,5397.68212890625,80.11215209960938,140.11326599121094,6.0,49.72806167602539,61.80170822143555,51.837440490722656,27.636802673339844,22.021015167236328,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.63951110839844,136.24169921875,137.14808654785156,846.3809204101562,489.17279052734375,368.6236267089844,354.4937744140625,365.38037109375,348.5946960449219,422.9579772949219,405.4200134277344,412.3719787597656,392.4010009765625,473.3134460449219,456.4719543457031,474.564697265625,458.8112487792969,2.609999895095825,1.940000057220459,835.6455078125,0.01082432921975851,-1.5869320631027222,-1.5006954669952393,-1.5434308052062988,-1.5169506072998047,-0.030158918350934982,0.03475215658545494,0.25192826986312866,0.2715015113353729,0.5998475551605225,0.5006279945373535,0.661034882068634,0.5210475325584412,0.8449077010154724,0.9883235096931458,0.4288680851459503,23.148902893066406,94.20256042480469,169.07469177246094,30.892993927001953,91.62999725341797,159.27610778808594,27.191991806030273,203.97677612304688,1.9810364246368408,0.0,0.27699601650238037,61.250064849853516,3.935488700866699,4.37322998046875,4.053007125854492,4.211490154266357,4.9160475730896,2.1057450771331787,0.2334376485688069,0.29011477541065717,0.24333967197063966,0.12973500298594817,0.10337290106394807,3.4098640859932194,136.11009216308594,3.7633083247086034,101.0194091796875,651.7212171591013,232.12375217013889,10.82432921975851,-1537.0022356510162,0.028726527549004646,0.0022966191172599792,0.2617148905992508,0.9215586483478546,0.550237774848938
2024-11-14 09:10:00,5376.119140625,80.10513305664062,140.04989624023438,6.0,50.11732482910156,61.95169448852539,51.85333251953125,27.31283187866211,21.685806274414062,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.36529541015625,137.2533721923828,868.362060546875,490.3388671875,369.8146057128906,353.7387390136719,367.6330871582031,349.6694030761719,421.6342468261719,403.9476318359375,412.4355773925781,392.13067626953125,474.8213195800781,458.3382873535156,476.58502197265625,458.8175048828125,2.609999895095825,1.940000057220459,835.4763793945312,-0.05778962001204491,-1.586956262588501,-1.5076006650924683,-1.5420335531234741,-1.5805988311767578,-0.1286979466676712,-0.06107566878199577,0.26449325680732727,0.2685333788394928,0.6233947277069092,0.5082634687423706,0.6512616872787476,0.518099844455719,0.8535796403884888,1.0066628456115723,0.43924015760421753,25.268489837646484,94.20256042480469,169.07469177246094,30.892993927001953,91.62999725341797,159.27610778808594,27.191991806030273,231.5417022705078,2.365652084350586,0.0,0.3722061514854431,22.20738410949707,3.8875234127044678,4.365781784057617,3.9237067699432373,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23537991642533784,0.2909609545370177,0.24353321164770794,0.12827684053091626,0.10184907685902025,3.4218686479886276,136.19821548461914,3.876530431708805,106.2816162109375,651.7212171591013,232.07677205403647,-57.78962001204491,-1554.2973279953003,0.027785333096877852,-0.09488680772483349,0.26651331782341003,0.9103116095066071,0.5658290982246399
2024-11-14 09:15:00,5424.57763671875,80.10084533691406,140.09494018554688,6.0,49.766963958740234,61.8033561706543,51.5659294128418,28.072593688964844,22.425350189208984,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.27035522460938,137.2533721923828,898.7877807617188,492.4282531738281,370.2791748046875,353.3806457519531,365.6541748046875,349.0011291503906,420.8224792480469,403.10369873046875,410.8812561035156,391.7723388671875,474.9828186035156,458.4062194824219,475.9525451660156,457.461669921875,2.609999895095825,1.940000057220459,835.9804077148438,-0.0397891029715538,-1.5538395643234253,-1.4502204656600952,-1.4895275831222534,-1.5362255573272705,-0.18292152881622314,-0.1108803078532219,0.2689160704612732,0.2573397159576416,0.6171178221702576,0.5195443034172058,0.6338099837303162,0.5351173281669617,0.8372620940208435,0.9977266192436218,0.4323214888572693,25.0595703125,94.20256042480469,169.07469177246094,30.892993927001953,91.62999725341797,159.27610778808594,27.191991806030273,226.26390075683594,1.3168257474899292,0.0,0.33573639392852783,14.333538055419922,3.813486337661743,4.3323893547058105,3.9346585273742676,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23295411264433666,0.289295244273147,0.24137488754604625,0.13140496490522405,0.104970790631246,3.4026601788463693,136.17448043823242,3.9765135984539404,105.44674682617188,651.7212171591013,232.21677992078995,-39.7891029715538,-1507.453292608261,0.027216952834715893,-0.14690091833472252,0.2631278932094574,0.901368647813797,0.5683310627937317
2024-11-14 09:20:00,5409.67724609375,80.08529663085938,140.13038635253906,6.0,50.164894104003906,61.962799072265625,51.64703369140625,27.279216766357422,21.356821060180664,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.63951110839844,136.24169921875,137.22894287109375,860.14208984375,492.9248046875,368.6793212890625,353.8475646972656,365.9815673828125,350.0145263671875,419.04998779296875,405.62396240234375,408.8472595214844,392.09130859375,470.9325866699219,454.64215087890625,465.104736328125,453.929931640625,2.609999895095825,1.940000057220459,855.10546875,-0.07566824555397034,-1.5776050090789795,-1.487760066986084,-1.5214519500732422,-1.5447858572006226,-0.13132527470588684,-0.05735897645354271,0.2821043133735657,0.2384343147277832,0.5982652902603149,0.5137141942977905,0.6260963082313538,0.5227275490760803,0.8366584777832031,0.9921379685401917,0.4665496051311493,25.301525115966797,94.09918212890625,169.22763061523438,30.258209228515625,91.62999725341797,159.27610778808594,27.191991806030273,220.9115753173828,2.7051901817321777,0.8937106728553772,0.3286120295524597,11.618027687072754,3.8644704818725586,4.316397666931152,3.9654030799865723,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23616926466142707,0.29171214162082204,0.24314696934384292,0.12842671512259998,0.10054490925130798,3.3924926081000493,136.1612091064453,3.8160151183060522,88.44601440429688,651.7212171591013,237.529296875,-75.66824555397034,-1532.900720834732,0.02582821987281386,-0.09434212557971478,0.26026931405067444,0.8874600827693939,0.5559897422790527
2024-11-14 09:25:00,5391.62353515625,80.08284759521484,140.07826232910156,6.0,49.74320602416992,61.84005355834961,51.530845642089844,28.39098358154297,22.402746200561523,7.0,7.0,7.0,7.0,7.0,136.50604248046875,134.6098175048828,136.24169921875,137.14808654785156,901.6301879882812,488.96484375,367.2437744140625,353.01312255859375,365.55670166015625,350.5837707519531,418.4877624511719,406.86041259765625,410.989501953125,394.9278869628906,460.154052734375,445.343505859375,469.14727783203125,458.91937255859375,2.609999895095825,1.940000057220459,854.7587280273438,-0.04696566238999367,-1.5198115110397339,-1.4245882034301758,-1.467312216758728,-1.5090558528900146,-0.1525178849697113,-0.07527283579111099,0.2358447015285492,0.2665986120700836,0.6236067414283752,0.48582661151885986,0.629902720451355,0.5132010579109192,0.8225793838500977,0.9833006262779236,0.43835341930389404,23.892906188964844,93.97977447509766,169.404296875,30.258209228515625,91.62999725341797,159.27610778808594,27.191991806030273,215.26368713378906,1.554468035697937,4.230900764465332,0.3069503605365753,14.614021301269531,3.754229784011841,4.342494964599609,4.082154273986816,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23254503988883177,0.28909672035345807,0.24090209524336711,0.1327253093868762,0.10473083512746681,3.4278426199585312,136.12641143798828,4.013470964843922,81.93099975585938,651.7212171591013,237.4329800075955,-46.96566238999367,-1480.191946029663,0.02542334420042785,-0.11389536038041115,0.2512216567993164,0.8865032494068146,0.5547166764736176
2024-11-14 09:30:00,5399.79150390625,80.07400512695312,140.11663818359375,6.0,49.97942352294922,61.76409149169922,51.29804611206055,29.174070358276367,23.142791748046875,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.48687744140625,136.11196899414062,136.9970245361328,895.9193115234375,486.0847473144531,365.654541015625,353.071044921875,364.7054443359375,350.9600524902344,419.31793212890625,405.3711242675781,409.9579772949219,390.9822998046875,466.7883605957031,451.1036376953125,475.19775390625,457.8879699707031,2.609999895095825,1.940000057220459,847.7172241210938,-0.037266362458467484,-1.5765619277954102,-1.4889265298843384,-1.519188404083252,-1.5680444240570068,-0.18191955983638763,-0.10699539631605148,0.29290977120399475,0.3014458119869232,0.6238917112350464,0.5114668607711792,0.6463497281074524,0.5460548996925354,0.846141517162323,0.9726889729499817,0.4921855032444,22.320219039916992,93.97977447509766,169.404296875,30.258209228515625,91.62999725341797,158.6352081298828,27.191991806030273,226.27706909179688,2.380232334136963,10.988929748535156,0.3648746609687805,8.819587707519531,3.560326337814331,4.352994441986084,4.364737033843994,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23207554537520056,0.2867967296773265,0.23819846626826677,0.1354675146683632,0.10746174401084292,3.4458678180210414,136.00173568725586,3.982017354004825,92.24588012695312,651.7212171591013,235.47700670030383,-37.26636245846748,-1538.1803214550018,0.027068163029792397,-0.14445747807621956,0.297177791595459,0.9193771779537201,0.5676792860031128
2024-11-14 09:35:00,5387.21435546875,80.09992980957031,140.0986328125,6.0,49.866554260253906,61.965797424316406,51.4649658203125,29.219629287719727,23.280302047729492,7.0,7.0,7.0,7.0,7.0,136.38665771484375,134.40603637695312,136.0311279296875,136.9970245361328,878.0099487304688,487.26470947265625,367.6532287597656,353.8475646972656,366.501953125,351.25421142578125,419.36676025390625,407.3776550292969,410.7437744140625,393.0021667480469,465.72454833984375,449.9093933105469,468.6716613769531,456.622314453125,2.609999895095825,1.940000057220459,855.3743286132812,-0.11348222196102142,-1.5512925386428833,-1.4628057479858398,-1.5055310726165771,-1.5553255081176758,-0.1814359724521637,-0.10618618875741959,0.26906949281692505,0.26026856899261475,0.6083824634552002,0.4863758385181427,0.6284165382385254,0.5248993635177612,0.8544942140579224,0.9688864946365356,0.449173241853714,24.51770782470703,93.97977447509766,169.404296875,30.258209228515625,91.62999725341797,158.6352081298828,27.191991806030273,230.5677032470703,2.179023265838623,14.628216743469238,0.35878050327301025,9.035707473754883,3.6203176975250244,4.406157970428467,4.362783432006836,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23108058387319882,0.28714822713131427,0.23848759007299175,0.13540315942275646,0.10788043949973868,3.460950515339642,135.9552116394043,3.9115278099413437,86.64862060546875,651.7212171591013,237.60398017035592,-113.48222196102142,-1518.738716840744,0.0248913343520303,-0.14381108060479164,0.2646690309047699,0.890866219997406,0.5473791509866714
