datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-14 09:40:00,5409.09619140625,80.08956909179688,140.077392578125,6.0,49.74121856689453,61.71812057495117,51.842491149902344,29.233379364013672,23.20512580871582,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,135.9029541015625,136.89173889160156,890.865966796875,485.6828308105469,366.1432800292969,352.0347900390625,365.9327087402344,350.9028015136719,419.78485107421875,406.21575927734375,411.44427490234375,393.5152893066406,463.4675598144531,448.3621826171875,473.90484619140625,459.7190856933594,2.609999895095825,1.940000057220459,848.52978515625,0.031187275424599648,-1.5476008653640747,-1.453005075454712,-1.491834044456482,-1.5146437883377075,-0.13583232462406158,-0.07501918822526932,0.2513297498226166,0.26353374123573303,0.6357640624046326,0.5266031622886658,0.6550393104553223,0.5405354499816895,0.844007134437561,0.9800271987915039,0.4216904938220978,23.104398727416992,94.02555084228516,173.27403259277344,29.794328689575195,91.62999725341797,158.6352081298828,27.191991806030273,225.77593994140625,2.1880595684051514,19.693012237548828,0.3299611806869507,10.10395622253418,3.6981418132781982,4.446887016296387,4.484103679656982,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23056058784651612,0.28607594607691383,0.2403004103905197,0.13550261383007378,0.10756044185597659,3.4460405813720367,135.8239860534668,3.952745975768357,89.9276123046875,651.7212171591013,235.70271809895834,31.187275424599648,-1501.770943403244,0.027593140774143723,-0.10542575642466545,0.2574317455291748,0.925307035446167,0.5811836123466492
2024-11-14 09:45:00,5402.7529296875,80.09046173095703,140.10037231445312,6.0,49.81819534301758,61.9239387512207,51.50303268432617,29.256526947021484,23.447172164916992,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,135.9029541015625,136.7864532470703,882.9652709960938,485.2341613769531,365.771240234375,352.3030090332031,368.0208740234375,351.5711975097656,420.20599365234375,403.4547119140625,410.88092041015625,389.24920654296875,465.0067443847656,449.5466003417969,478.6449890136719,454.3408508300781,2.609999895095825,1.940000057220459,858.4386596679688,-0.017962303012609482,-1.559670090675354,-1.4746286869049072,-1.5097898244857788,-1.5472310781478882,-0.13094913959503174,-0.0748540386557579,0.22537919878959656,0.25758907198905945,0.648762583732605,0.511138916015625,0.6477476358413696,0.5404210686683655,0.8570950031280518,0.9768207669258118,0.4436659514904022,31.082443237304688,94.02555084228516,173.27403259277344,29.794328689575195,91.62999725341797,158.6352081298828,27.191991806030273,224.3699493408203,1.8142422437667847,22.84480857849121,0.34261322021484375,16.554460525512695,3.6752243041992188,4.490825653076172,4.505799770355225,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23069440600015903,0.2867527851830409,0.23849642586426378,0.13547895621668157,0.10857742673585469,3.4534212938770543,135.76104354858398,3.9222905025812396,108.065185546875,651.7212171591013,238.45518324110245,-17.962303012609482,-1522.829920053482,0.02646578394256728,-0.10290158912539482,0.241484135389328,0.9179581701755524,0.579950749874115
2024-11-14 09:50:00,5373.09912109375,80.10513305664062,140.1099395751953,6.0,49.584686279296875,61.657737731933594,51.14885711669922,28.321720123291016,22.58796501159668,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.15426635742188,135.79766845703125,136.75770568847656,898.478759765625,487.3257751464844,368.5600891113281,353.69000244140625,366.2910461425781,349.9656677246094,420.8711242675781,403.10369873046875,410.36114501953125,392.4499816894531,467.29547119140625,451.8275146484375,476.7466125488281,458.5239562988281,2.609999895095825,1.940000057220459,840.5231323242188,-0.039245206862688065,-1.5063287019729614,-1.4141594171524048,-1.4508517980575562,-1.4808672666549683,-0.1369962990283966,-0.07572504878044128,0.2676989734172821,0.2879626452922821,0.5964574217796326,0.4605795741081238,0.6368793249130249,0.5314720869064331,0.8471754193305969,0.917594313621521,0.4668940007686615,24.068506240844727,94.02555084228516,173.27403259277344,29.794328689575195,91.62999725341797,158.6352081298828,27.191991806030273,221.77626037597656,2.122438430786133,26.795915603637695,0.32760196924209595,20.8080997467041,3.8386647701263428,4.490329742431641,4.29165506362915,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2324634864438515,0.28906450267066497,0.23979664983644045,0.132778208273068,0.10589715277597508,3.4299020118124988,135.68976974487305,4.01323142350397,100.56466674804688,651.7212171591013,233.47864786783856,-39.245206862688065,-1463.0517959594727,0.02611900685404335,-0.10636067390441895,0.2778308093547821,0.9026153683662415,0.5285184979438782
2024-11-14 09:55:00,5414.0400390625,80.09294891357422,140.07032775878906,6.0,50.061187744140625,61.80451583862305,51.58159637451172,29.466777801513672,23.51546287536621,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.79766845703125,136.66285705566406,876.9771728515625,490.8046569824219,367.79437255859375,352.75201416015625,367.18341064453125,351.36041259765625,420.49896240234375,403.77203369140625,411.44427490234375,392.95343017578125,470.8903503417969,454.7616271972656,478.0477600097656,459.1943359375,2.609999895095825,1.940000057220459,842.1172485351562,-0.0164931770414114,-1.6076558828353882,-1.5119140148162842,-1.5500471591949463,-1.556094765663147,-0.1578148454427719,-0.09687541425228119,0.27366816997528076,0.2842337191104889,0.632313072681427,0.48338618874549866,0.6739047765731812,0.5940350890159607,0.8769681453704834,0.9693902730941772,0.4522295296192169,26.110515594482422,93.83023071289062,166.9200897216797,30.37417984008789,91.62999725341797,158.6352081298828,27.191991806030273,226.59573364257812,1.873836636543274,29.41290855407715,0.35833942890167236,19.722421646118164,3.726091146469116,4.363554954528809,4.489130020141602,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23130478213582803,0.28556414090946663,0.23832974104816587,0.13614951875411155,0.10865181715242794,3.453892504649641,135.6397361755371,3.8875686172579718,101.06527709960938,651.7212171591013,233.9214579264323,-16.4931770414114,-1556.4279556274414,0.02814246944917618,-0.12734512984752655,0.2789509445428848,0.9709223210811615,0.5578496307134628
2024-11-14 10:00:00,5392.1611328125,80.0938491821289,140.08786010742188,6.0,49.720516204833984,61.787925720214844,51.661407470703125,28.362863540649414,22.4090518951416,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.79766845703125,136.75778198242188,874.0501708984375,493.0169982910156,367.243408203125,352.4352111816406,365.16973876953125,349.9083251953125,421.3870544433594,404.22216796875,410.4737854003906,392.6795349121094,471.7295837402344,455.5519714355469,473.1112060546875,455.6206970214844,2.609999895095825,1.940000057220459,845.9352416992188,-0.08296465873718262,-1.6011643409729004,-1.5084861516952515,-1.542388916015625,-1.5589224100112915,-0.14443422853946686,-0.06977583467960358,0.2593078315258026,0.2588385343551636,0.6370025873184204,0.49714404344558716,0.6428461670875549,0.56004798412323,0.8631553053855896,0.9881898760795593,0.4395971894264221,24.109277725219727,93.83023071289062,166.9200897216797,30.37417984008789,91.62999725341797,158.6352081298828,27.191991806030273,226.6338348388672,1.851096272468567,32.52980422973633,0.3128836154937744,14.042630195617676,3.959273099899292,4.523748874664307,4.292263984680176,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23240210364714786,0.2888072170895031,0.24147415775213943,0.1325728221555162,0.10474369935569343,3.4280445309697076,135.66346740722656,3.8903147708089705,98.69686889648438,651.7212171591013,234.98201158311633,-82.96465873718262,-1552.740454673767,0.026618394459541648,-0.10710503160953522,0.2590731829404831,0.9228701591491699,0.5670733153820038
2024-11-14 10:05:00,5411.80126953125,80.08702087402344,140.1041259765625,6.0,49.78461837768555,61.83477020263672,51.3797492980957,28.89739418029785,23.021934509277344,7.0,7.0,7.0,7.0,7.0,135.94415283203125,133.94369506835938,135.6923828125,136.66285705566406,883.7819213867188,490.19775390625,366.7664794921875,353.0213928222656,365.3347473144531,349.7184753417969,422.68701171875,407.3179626464844,410.311767578125,393.6214599609375,469.61077880859375,453.93670654296875,468.63726806640625,457.3472595214844,2.609999895095825,1.940000057220459,835.6912841796875,0.009526305831968784,-1.603513479232788,-1.5257459878921509,-1.5529754161834717,-1.5832480192184448,-0.11832275241613388,-0.043164197355508804,0.3021555244922638,0.2979218363761902,0.6368154287338257,0.4917468726634979,0.6644816994667053,0.5784614086151123,0.8752788305282593,0.9947785139083862,0.46539410948753357,22.483657836914062,93.83023071289062,166.9200897216797,30.37417984008789,91.62999725341797,158.6352081298828,27.191991806030273,219.8395233154297,2.053338050842285,35.98935317993164,0.3275453746318817,29.962202072143555,4.075860023498535,4.443238735198975,3.837656259536743,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23164420988428802,0.2877126902590952,0.23906623808820465,0.13445747423084123,0.10711938753757094,3.431196857877781,135.56077194213867,3.919354214408994,88.38479614257812,651.7212171591013,232.13646782769098,9.526305831968784,-1566.3707256317139,0.029244290780878836,-0.08074347488582134,0.300038680434227,0.9537124037742615,0.5642811506986618
2024-11-14 10:10:00,5396.97265625,80.090576171875,140.04736328125,6.0,49.91813278198242,61.96968460083008,51.71131134033203,31.402984619140625,24.709001541137695,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.79766845703125,136.66285705566406,879.4934692382812,489.9842224121094,369.9204406738281,353.5912170410156,365.05670166015625,348.32684326171875,425.3275451660156,406.9248352050781,411.65484619140625,393.4670715332031,475.19989013671875,458.71722412109375,475.4072265625,460.10528564453125,2.609999895095825,1.940000057220459,826.2749633789062,-0.05919991433620453,-1.7091857194900513,-1.6161330938339233,-1.646208643913269,-1.648977518081665,-0.10177619010210037,-0.03146817162632942,0.2529911398887634,0.2827775776386261,0.6715301275253296,0.5475863814353943,0.6653802394866943,0.5483070611953735,0.869069516658783,1.0199663639068604,0.45249831676483154,22.928829193115234,93.72952270507812,168.84275817871094,29.617321014404297,91.62999725341797,158.6352081298828,27.191991806030273,220.8573760986328,2.21138858795166,39.545082092285156,0.33017662167549133,26.077659606933594,4.379162311553955,4.562099456787109,3.529924154281616,4.211490154266357,26.459144592285156,278.763671875,0.22719894170337548,0.2820507493838477,0.23536047035112304,0.14292852064313097,0.11246131791852276,3.51734973197322,135.6397361755371,3.9110524744413286,101.43417358398438,651.7212171591013,229.5208231608073,-59.19991433620453,-1655.1262438297272,0.030294839371531598,-0.0666221808642149,0.26788435876369476,0.9395337700843811,0.6095582544803619
2024-11-14 10:15:00,5415.15869140625,80.07672119140625,140.0865936279297,6.0,49.54412841796875,61.87110900878906,51.59627914428711,31.13269805908203,24.101045608520508,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.79766845703125,136.7864532470703,847.5059814453125,492.670654296875,373.0722351074219,354.1070556640625,367.2877197265625,347.85992431640625,426.1728210449219,406.64996337890625,410.8811340332031,391.453369140625,479.7771301269531,463.132568359375,473.0572509765625,456.7068176269531,2.609999895095825,1.940000057220459,826.6444702148438,-0.048309728503227234,-1.611537218093872,-1.5294774770736694,-1.5618212223052979,-1.6034178733825684,-0.14833298325538635,-0.08361036330461502,0.2317723035812378,0.2759457230567932,0.6726487278938293,0.5221028327941895,0.6537997126579285,0.5518418550491333,0.8491604328155518,1.012546420097351,0.41709625720977783,29.201862335205078,93.72952270507812,168.84275817871094,29.617321014404297,92.93000030517578,158.6352081298828,27.191991806030273,209.13079833984375,2.031186103820801,43.07548141479492,0.2649974524974823,61.197933197021484,4.697568416595459,4.793717861175537,3.7569217681884766,4.211490154266357,9.55827808380127,36.69062423706055,0.2270112458057192,0.2834934831626312,0.2364142024796665,0.14265005354544222,0.11043101500654093,3.4821491962080193,135.67063522338867,3.756149120240355,110.33859252929688,651.7212171591013,229.62346394856772,-48.309728503227234,-1576.563447713852,0.028984307802781637,-0.11597167328000069,0.2538590133190155,0.9297206401824951,0.5973757803440094
2024-11-14 10:20:00,5366.88427734375,80.07301330566406,140.09619140625,6.0,49.78361892700195,61.58521270751953,51.32185363769531,30.42292594909668,23.496538162231445,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.87863159179688,136.7864532470703,888.0375366210938,493.53955078125,373.24969482421875,353.22412109375,366.71807861328125,347.697998046875,423.7087707519531,406.4339599609375,410.2039794921875,392.95318603515625,472.9970703125,457.0229797363281,471.1646423339844,456.7509765625,2.609999895095825,1.940000057220459,844.3650512695312,-0.029167847707867622,-1.604819893836975,-1.507493019104004,-1.5433584451675415,-1.5594091415405273,-0.13940604031085968,-0.08155670762062073,0.2299291491508484,0.28077375888824463,0.658490777015686,0.5162857174873352,0.6606545448303223,0.5670922994613647,0.8637649416923523,0.9980587959289551,0.4410206973552704,28.0399112701416,93.72952270507812,168.84275817871094,29.617321014404297,92.93000030517578,158.6352081298828,27.191991806030273,207.78575134277344,2.3391120433807373,45.3765983581543,0.0459694042801857,138.64059448242188,4.511194705963135,4.8227386474609375,3.922947645187378,4.211490154266357,7.783862113952637,39.321556091308594,0.2298304999497121,0.28431360618505686,0.236931897160651,0.14045014065904982,0.10847385604553021,3.4871474657547523,135.69087600708008,3.971186963892338,103.95901489257812,651.7212171591013,234.5458475748698,-29.167847707867622,-1553.770124912262,0.027714118334981785,-0.1104813739657402,0.2553514540195465,0.9442006945610046,0.5873882472515106
2024-11-14 10:25:00,5403.8017578125,80.05294799804688,140.06655883789062,6.0,49.82481384277344,61.75001907348633,51.30888366699219,31.91904640197754,24.586977005004883,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.9029541015625,136.7864532470703,908.1701049804688,492.4679260253906,371.4739074707031,354.0581359863281,366.8207702636719,348.0084228515625,423.28509521484375,405.6305847167969,408.24273681640625,392.35235595703125,474.137939453125,458.0144348144531,474.7264709472656,457.25152587890625,2.609999895095825,1.940000057220459,840.4735107421875,-0.048462726175785065,-1.5869076251983643,-1.5005018711090088,-1.5343583822250366,-1.555264949798584,-0.13567791879177094,-0.06941916793584824,0.2699655592441559,0.28055340051651,0.6363900303840637,0.5222979187965393,0.625720202922821,0.5203914046287537,0.8186745643615723,0.9705162644386292,0.45227673649787903,29.571998596191406,93.88489532470703,171.55760192871094,29.4036922454834,92.93000030517578,158.6352081298828,27.191991806030273,222.21026611328125,1.9536749124526978,50.37746810913086,5.36315393447876,29.356420516967773,4.487820148468018,4.666057586669922,3.7652039527893066,4.211490154266357,7.448358535766602,11.440845489501953,0.22710639907313473,0.28146265671418813,0.23387093520998786,0.14549015101343546,0.1120698579892538,3.5077662698769116,135.69695663452148,4.033471895600121,103.3714599609375,651.7212171591013,233.4648640950521,-48.462726175785065,-1544.2582070827484,0.027442846582582177,-0.10254854336380959,0.27525947988033295,0.8859159052371979,0.5793439745903015
2024-11-14 10:30:00,5395.76220703125,80.05040740966797,140.08407592773438,6.0,49.684993743896484,61.567195892333984,50.63427734375,31.654319763183594,24.195377349853516,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.9029541015625,136.89173889160156,870.3466186523438,492.87530517578125,374.5038757324219,355.068115234375,368.4612121582031,347.18243408203125,425.0005798339844,406.1717224121094,409.3956298828125,391.7235107421875,477.7350158691406,459.71185302734375,470.967041015625,455.3212890625,2.609999895095825,1.940000057220459,838.1486206054688,0.03671607747673988,-1.6563169956207275,-1.5590271949768066,-1.602168083190918,-1.5805636644363403,-0.11371134221553802,-0.061592549085617065,0.31131380796432495,0.3090866208076477,0.6580672860145569,0.546961784362793,0.66363126039505,0.5760433673858643,0.8535738587379456,1.0091404914855957,0.4709455668926239,24.714168548583984,94.06522369384766,174.70840454101562,29.4036922454834,92.93000030517578,158.6352081298828,27.191991806030273,213.45201110839844,3.2390806674957275,52.65452575683594,1.6315131187438965,62.40108871459961,4.696407318115234,4.82588529586792,3.9260003566741943,4.211490154266357,11.856158256530762,37.581451416015625,0.2281889825278216,0.28276054255292327,0.23254877091579,0.1453792478389615,0.11112245616450363,3.4865147602542907,135.7232780456543,3.871245256219141,110.88442993164062,651.7212171591013,232.81906127929688,36.71607747673988,-1599.5189845561981,0.030186212640889644,-0.08765194565057755,0.31020021438598633,0.9516529440879822,0.6025145351886749
2024-11-14 10:35:00,5398.54150390625,80.0323257446289,140.09910583496094,6.0,50.06475830078125,62.02544403076172,52.029300689697266,32.08038330078125,24.845762252807617,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,135.9327392578125,136.89173889160156,884.820068359375,493.3939514160156,374.197265625,353.2232360839844,368.6793212890625,347.18243408203125,422.6839599609375,405.1009521484375,410.42486572265625,392.4010009765625,472.245361328125,455.9427185058594,473.37640380859375,455.9761962890625,2.609999895095825,1.940000057220459,848.8238525390625,-0.08878319710493088,-1.599890947341919,-1.5134954452514648,-1.5588544607162476,-1.6135145425796509,-0.21038638055324554,-0.14705586433410645,0.27583765983581543,0.2773100733757019,0.6621284484863281,0.5226709246635437,0.6459742188453674,0.5644442439079285,0.8550021052360535,1.007367491722107,0.4461299180984497,25.524425506591797,94.06522369384766,174.70840454101562,29.4036922454834,92.93000030517578,158.6352081298828,27.191991806030273,223.7451934814453,2.2602477073669434,52.06886672973633,0.5389664173126221,23.797588348388672,4.41015100479126,4.627688884735107,3.6436767578125,5.34586763381958,18.394710540771484,78.6950912475586,0.22649058519617574,0.28060015852230025,0.23537808151913986,0.14513012813243095,0.11240104662995322,3.537685877388578,135.7948112487793,3.9335960694679093,111.7806396484375,651.7212171591013,235.78440348307294,-88.78319710493088,-1571.4388489723206,0.026669209862927767,-0.178721122443676,0.27657386660575867,0.9281963407993317,0.5923996865749359
2024-11-14 10:40:00,5403.21142578125,80.03079223632812,140.09034729003906,6.0,49.54551315307617,61.66633605957031,50.74229049682617,29.711450576782227,23.034801483154297,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,136.0311279296875,136.89173889160156,885.9168701171875,491.8468933105469,371.9306945800781,353.3806457519531,367.1798095703125,347.8112487792969,420.92010498046875,403.5127868652344,409.07928466796875,391.8854064941406,474.0407409667969,457.9658203125,475.74249267578125,456.1942138671875,2.609999895095825,1.940000057220459,849.7677612304688,-0.012505829334259033,-1.5130445957183838,-1.4266310930252075,-1.461652159690857,-1.4961711168289185,-0.14104898273944855,-0.06786534935235977,0.24828068912029266,0.27669647336006165,0.6333616971969604,0.5146679282188416,0.6407430171966553,0.5156729817390442,0.8407289981842041,0.9901679754257202,0.43599629402160645,29.67652130126953,94.06522369384766,174.70840454101562,29.4036922454834,92.93000030517578,158.6352081298828,27.191991806030273,229.02684020996094,2.1951615810394287,50.51254653930664,0.44231030344963074,16.46073341369629,4.228217601776123,4.612211227416992,3.9271974563598633,4.211490154266357,9.39757251739502,11.427933692932129,0.230765825552329,0.28722041702560425,0.23633999956238555,0.138385637454694,0.10728812040498721,3.4331645362544356,135.81940841674805,3.93506809327533,108.14300537109375,651.7212171591013,236.04660034179688,-12.505829334259033,-1474.3747413158417,0.026236924812631027,-0.10445716604590416,0.26248858124017715,0.8985795080661774,0.574014812707901
2024-11-14 10:45:00,5404.8212890625,80.02759552001953,140.05029296875,6.0,49.810916900634766,61.81341552734375,51.428775787353516,30.56049156188965,23.719736099243164,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.11207580566406,136.9970245361328,886.6025390625,491.2175598144531,370.4829406738281,353.21875,364.9508972167969,347.4874572753906,421.1764831542969,404.7911682128906,409.28985595703125,392.1904296875,474.61566162109375,458.240966796875,470.8050537109375,454.88958740234375,2.609999895095825,1.940000057220459,852.8737182617188,-0.09130048751831055,-1.6233900785446167,-1.5460137128829956,-1.577516794204712,-1.588191270828247,-0.11007852107286453,-0.03657575696706772,0.27568957209587097,0.2605879604816437,0.6342854499816895,0.5193190574645996,0.6357520222663879,0.540155291557312,0.8433461785316467,1.0043046474456787,0.4370631277561188,29.24336814880371,93.4640121459961,168.0919952392578,29.0557804107666,92.93000030517578,158.6352081298828,27.191991806030273,219.99298095703125,2.3711905479431152,52.86024856567383,0.3584881126880646,27.1042423248291,4.235259056091309,4.5859375,3.983098268508911,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22919133275048037,0.2844175527792907,0.23663546864520735,0.1406157570749323,0.1091398887500893,3.474231471394988,135.9289093017578,3.9369407052477925,100.50253295898438,651.7212171591013,236.90936618381076,-91.30048751831055,-1583.7779641151428,0.02659152987749394,-0.07332713901996613,0.2681387662887573,0.905829668045044,0.5768022537231445
2024-11-14 10:50:00,5406.37353515625,80.00193786621094,140.0582275390625,6.0,49.73874282836914,61.73921203613281,51.254119873046875,30.752670288085938,23.895448684692383,7.0,7.0,7.0,7.0,7.0,136.28131103515625,134.30075073242188,136.0311279296875,136.9970245361328,905.2410888671875,490.61822509765625,369.6040344238281,353.4295959472656,365.8837585449219,348.48846435546875,420.8670349121094,405.73699951171875,409.6346740722656,392.83642578125,472.632568359375,456.830810546875,469.87359619140625,455.4588317871094,2.609999895095825,1.940000057220459,842.3888549804688,-0.028649061918258667,-1.6052699089050293,-1.5132392644882202,-1.55293607711792,-1.5484857559204102,-0.11409860104322433,-0.03502076491713524,0.2603895664215088,0.2526433765888214,0.656976580619812,0.5263250470161438,0.6363760828971863,0.5274150371551514,0.8300602436065674,1.006851315498352,0.44041335582733154,24.733449935913086,93.4640121459961,168.0919952392578,29.0557804107666,92.93000030517578,158.6352081298828,27.191991806030273,0.0,2.5926826000213623,5.05269718170166,0.3439234793186188,7.6972246170043945,4.320588111877441,4.596555709838867,3.8444738388061523,4.211490154266357,7.290591239929199,9.815118789672852,0.22880991124080588,0.28401489106410593,0.23578100193132698,0.14146951368102015,0.10992468208274107,3.4739828120347327,135.9025535583496,4.01855069605075,95.71453857421875,651.7212171591013,233.99690416124133,-28.649061918258667,-1554.982751607895,0.027875923689189914,-0.07455968298017979,0.2565164715051651,0.900083601474762,0.5916508138179779
2024-11-14 10:55:00,5403.46826171875,80.00418090820312,140.0719757080078,6.0,49.93702697753906,61.91273498535156,51.266300201416016,31.419313430786133,24.35558319091797,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.05560302734375,136.9970245361328,871.5734252929688,490.2124938964844,370.5318908691406,353.5912170410156,367.86468505859375,348.11627197265625,423.123779296875,407.736328125,410.5227355957031,393.6218566894531,470.2176208496094,454.3676452636719,469.947265625,456.9813232421875,2.609999895095825,1.940000057220459,844.3317260742188,-0.03761580213904381,-1.6295253038406372,-1.543890118598938,-1.5844486951828003,-1.5847872495651245,-0.14079982042312622,-0.06007937341928482,0.2863205373287201,0.2783689796924591,0.6013585329055786,0.5416017770767212,0.7054128646850586,0.530479371547699,0.8873438835144043,0.9593325853347778,0.46386271715164185,24.565784454345703,93.4640121459961,168.0919952392578,29.0557804107666,92.93000030517578,158.6352081298828,27.191991806030273,292.7392578125,2.4451515674591064,103.54743194580078,0.3655585050582886,326.93426513671875,4.441315174102783,4.677173614501953,3.742396831512451,4.211490154266357,8.266654968261719,14.044157028198242,0.22813654458134944,0.28284738359558226,0.23420930898993544,0.14353865324104986,0.11126810959208301,3.500007388420505,135.91479110717773,3.871173326810227,97.7933349609375,651.7212171591013,234.53659057617188,-37.61580213904381,-1585.662841796875,0.02814251706074989,-0.10043959692120552,0.2823447585105896,0.9706525504589081,0.5714801549911499
2024-11-14 11:00:00,5364.3056640625,79.99051666259766,140.06072998046875,6.0,49.89701461791992,62.02338409423828,51.09296798706055,30.403074264526367,23.453739166259766,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.0554962158203,136.9970245361328,883.244140625,490.678955078125,372.9058837890625,353.69927978515625,371.82080078125,348.2781066894531,422.860595703125,399.8921203613281,410.36572265625,392.7392578125,471.8412170410156,454.85760498046875,477.9342956542969,458.6076965332031,2.609999895095825,1.940000057220459,853.7742919921875,-0.03721177205443382,-1.5932106971740723,-1.5131369829177856,-1.5478097200393677,-1.585006594657898,-0.10430871695280075,-0.051270999014377594,0.2868557870388031,0.2944248616695404,0.5589051842689514,0.49867019057273865,0.6954670548439026,0.5371133089065552,0.881152868270874,0.9039795994758606,0.5023891925811768,27.476551055908203,93.5769271850586,167.7746124267578,29.531869888305664,92.93000030517578,158.6352081298828,27.191991806030273,527.2688598632812,2.1573543548583984,539.3291015625,0.3377290368080139,566.1441040039062,4.192594528198242,4.703756809234619,4.048513889312744,4.211490154266357,4.91544246673584,2.1057450771331787,0.2300778031724264,0.28599314141325366,0.23559240812375581,0.1401902015588356,0.10814644573172853,3.493011908095122,135.91476440429688,3.9516501673296562,119.65444946289062,651.7212171591013,237.15952555338544,-37.21177205443382,-1559.7909986972809,0.02707065440305325,-0.07778985798358917,0.29064032435417175,0.9640237092971802,0.528787687420845
2024-11-14 11:05:00,5411.048828125,79.98275756835938,140.0298309326172,6.0,49.85398483276367,61.80414962768555,51.30293273925781,29.45693588256836,22.66071128845215,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,136.0311279296875,136.89173889160156,892.5599365234375,493.02801513671875,373.571533203125,353.1700744628906,369.9593505859375,347.43878173828125,419.56976318359375,397.3555603027344,408.5662536621094,388.32537841796875,473.5030212402344,455.8256530761719,475.3647766113281,440.93560791015625,2.609999895095825,1.940000057220459,869.9243774414062,-0.001453959965147078,-1.5643155574798584,-1.48712956905365,-1.5141345262527466,-1.5657289028167725,-0.1497560739517212,-0.0964132696390152,0.24071332812309265,0.29103565216064453,0.5977770090103149,0.5038177371025085,0.7198460698127747,0.5730146169662476,0.9053583741188049,0.9279880523681641,0.45199841260910034,27.242868423461914,93.5769271850586,167.7746124267578,29.531869888305664,92.93000030517578,158.6352081298828,27.191991806030273,227.08555603027344,2.404923439025879,161.21434020996094,0.37281209230422974,43.94794464111328,4.118022918701172,4.5677924156188965,4.045628070831299,4.211490154266357,4.691763401031494,4.220615863800049,0.23179413629389287,0.28735595620659504,0.23853096244023392,0.1369588616370188,0.10536008342225937,3.434232717517363,135.85602951049805,3.958832965102869,137.483642578125,651.7212171591013,241.64566040039062,-1.453959965147078,-1532.8271389007568,0.026225455251306696,-0.1230846717953682,0.2658744901418686,1.0063533782958984,0.5507973730564117
2024-11-14 11:10:00,5393.04931640625,79.98275756835938,140.0394287109375,6.0,49.85791778564453,61.867210388183594,51.68041229248047,29.416505813598633,22.8931884765625,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.0311279296875,136.89173889160156,893.8728637695312,489.28057861328125,368.1952209472656,351.732666015625,366.7671203613281,349.8732604980469,415.49395751953125,399.3717041015625,408.56646728515625,392.0422058105469,466.91949462890625,451.2369384765625,467.610595703125,452.78753662109375,2.609999895095825,1.940000057220459,848.2876586914062,-0.05429580807685852,-1.6185681819915771,-1.5289862155914307,-1.5758355855941772,-1.5679126977920532,-0.13235433399677277,-0.060348980128765106,0.258379727602005,0.28578370809555054,0.6011837124824524,0.5129206776618958,0.699759840965271,0.5447260737419128,0.9055097699165344,0.962280809879303,0.44101712107658386,24.910518646240234,93.5769271850586,167.7746124267578,29.531869888305664,92.93000030517578,158.6352081298828,27.191991806030273,214.76158142089844,1.8546644449234009,85.41179656982422,0.3286994397640228,23.227537155151367,3.978407859802246,4.539829730987549,4.102603435516357,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23112840334124427,0.28680037577331136,0.23957701620298041,0.1363673077926471,0.10612689688981686,3.4558920546602008,135.88235092163086,3.9778884767855764,96.508544921875,651.7212171591013,235.63546074761285,-54.29580807685852,-1572.8256702423096,0.027349037134205327,-0.09635165706276894,0.27208171784877777,0.9721228778362274,0.5570521950721741
2024-11-14 11:15:00,5385.16455078125,79.9714584350586,140.05154418945312,6.0,49.88600158691406,61.74174118041992,51.2364616394043,30.5113468170166,23.828960418701172,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.0311279296875,136.9970245361328,884.6884155273438,487.1712951660156,366.4483947753906,353.267578125,366.9690246582031,349.85968017578125,419.47479248046875,401.61968994140625,409.44451904296875,392.8330383300781,465.2099304199219,449.6540222167969,472.9399719238281,458.98736572265625,2.609999895095825,1.940000057220459,831.949951171875,-0.040707629173994064,-1.5695515871047974,-1.4831041097640991,-1.5151946544647217,-1.544901967048645,-0.1697169989347458,-0.10557237267494202,0.2842976748943329,0.27563539147377014,0.5898199677467346,0.5220831632614136,0.7071877717971802,0.5648858547210693,0.8844922184944153,0.9553186297416687,0.428221732378006,24.004446029663086,93.6379623413086,165.2843017578125,29.843158721923828,92.93000030517578,158.6352081298828,27.191991806030273,219.20968627929688,1.555098056793213,71.72176361083984,0.36572712659835815,18.45465660095215,3.829890251159668,4.493499755859375,4.497155666351318,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22967295296808676,0.28425625560694623,0.23589041153871373,0.14047289619490885,0.10970748369134439,3.4848461228887926,135.90867233276367,3.9427805357546504,94.2652587890625,651.7212171591013,231.09720865885419,-40.707629173994064,-1528.1880795955658,0.02785235147342879,-0.1376446858048439,0.2799665331840515,0.9896306991577148,0.5559515655040741
2024-11-14 11:20:00,5421.626953125,79.97147369384766,140.05279541015625,6.0,49.94240188598633,61.883087158203125,51.562034606933594,30.504613876342773,23.578001022338867,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.0311279296875,136.9970245361328,862.9539794921875,487.9964904785156,367.6102600097656,353.3758850097656,369.0055847167969,349.8733825683594,420.49896240234375,397.16656494140625,410.88128662109375,392.2392272949219,469.08978271484375,452.8193054199219,477.0099182128906,458.1429138183594,2.609999895095825,1.940000057220459,849.4573364257812,-0.04963931813836098,-1.6258792877197266,-1.5382400751113892,-1.5697346925735474,-1.5821689367294312,-0.17663919925689697,-0.10750726610422134,0.2779320180416107,0.2785682678222656,0.6026642918586731,0.5596639513969421,0.7067888379096985,0.5542075037956238,0.8930549025535583,0.9721155166625977,0.44577571749687195,24.91182518005371,93.6379623413086,165.2843017578125,29.843158721923828,92.93000030517578,158.6352081298828,27.191991806030273,231.6970977783203,2.6002049446105957,64.78535461425781,0.36638301610946655,14.830535888671875,3.6974129676818848,4.500916004180908,4.450294017791748,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22965176837163137,0.28455900920866317,0.23709937810668627,0.14027035656372036,0.10841948774929883,3.465642349271743,135.90867233276367,3.8200517458831875,110.478515625,651.7212171591013,235.9603712293837,-49.63931813836098,-1579.0057480335236,0.027468403066407195,-0.14207323268055916,0.27825014293193817,0.9838925898075104,0.5811641216278076
2024-11-14 11:25:00,5387.98828125,79.96170043945312,140.0636444091797,6.0,49.91004943847656,61.84660720825195,51.62230682373047,29.094205856323242,22.608043670654297,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.0311279296875,136.9724578857422,912.1011352539062,492.3245544433594,375.3984680175781,354.9126892089844,373.0190124511719,348.946044921875,419.4302673339844,395.69110107421875,409.1279602050781,382.67034912109375,471.1992492675781,448.8974304199219,473.0560302734375,442.7467346191406,2.609999895095825,1.940000057220459,864.7562866210938,-0.06029759347438812,-1.5561439990997314,-1.4860929250717163,-1.5158706903457642,-1.5196343660354614,-0.1370954066514969,-0.06289543956518173,0.2455025166273117,0.2760021388530731,0.5823776125907898,0.5014400482177734,0.6856839060783386,0.5381947755813599,0.8755104541778564,0.9588128924369812,0.4416375160217285,28.883264541625977,93.6379623413086,165.2843017578125,29.843158721923828,92.93000030517578,158.6352081298828,27.191991806030273,225.65794372558594,1.3227344751358032,63.27701187133789,0.3587454855442047,16.71824073791504,3.982329845428467,4.5756916999816895,4.2655534744262695,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23205211065585454,0.2875500205077841,0.24001309135422133,0.13527079120885377,0.10511398627328625,3.4489712733130338,135.90253067016602,4.062820129411125,147.36663818359375,651.7212171591013,240.2100796169705,-60.29759347438812,-1519.4354951381683,0.02528796514450728,-0.09999542310833931,0.2607523277401924,0.9547812938690186,0.5419088304042816
2024-11-14 11:30:00,5465.005859375,79.96170043945312,140.054443359375,6.0,49.72772979736328,61.747825622558594,51.88502883911133,30.303909301757812,23.460323333740234,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,136.0311279296875,136.89173889160156,904.075927734375,492.03973388671875,372.19091796875,351.9646911621094,368.5115051269531,349.5567626953125,414.8332824707031,397.3123779296875,408.51751708984375,389.913818359375,464.3875732421875,448.6646423339844,467.178955078125,451.87847900390625,2.609999895095825,1.940000057220459,855.0531616210938,-0.0033674812875688076,-1.5953965187072754,-1.4973856210708618,-1.5283986330032349,-1.5317137241363525,-0.10358128696680069,-0.03782025724649429,0.2878367006778717,0.28016144037246704,0.5946064591407776,0.5335766673088074,0.7027595043182373,0.5310067534446716,0.8889890909194946,0.9516711831092834,0.44577649235725403,29.307239532470703,93.71426391601562,164.92417907714844,30.490150451660156,92.93000030517578,158.6352081298828,27.191991806030273,250.68019104003906,2.7608394622802734,52.83357620239258,0.4014897644519806,9.886137962341309,3.93815279006958,4.426393985748291,3.860956907272339,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22902830965434326,0.2843886134515554,0.23896406491531813,0.13956907245880598,0.10804993951997724,3.432674120102942,135.85602951049805,3.9703200369681673,106.3289794921875,651.7212171591013,237.5147671169705,-3.3674812875688076,-1538.2236242294312,0.02720736255669861,-0.07070077210664749,0.2839990705251694,0.9682628810405731,0.5640915632247925
2024-11-14 11:35:00,5443.89453125,79.9566879272461,140.05154418945312,6.0,50.27412796020508,62.162784576416016,50.932552337646484,30.984024047851562,24.233978271484375,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.30075073242188,136.0311279296875,136.9970245361328,896.2819213867188,488.6661682128906,369.8634338378906,354.0581359863281,366.5613708496094,349.3890075683594,419.0151062011719,406.20721435546875,407.2159423828125,391.4731140136719,464.45172119140625,448.82647705078125,458.46868896484375,451.09698486328125,2.259999990463257,2.130000114440918,842.8020629882812,-0.11085297167301178,-1.6338107585906982,-1.5612837076187134,-1.5913221836090088,-1.6308705806732178,-0.15204577147960663,-0.08442459255456924,0.2503797113895416,0.26036006212234497,0.5843262076377869,0.5397101044654846,0.6829971075057983,0.522001326084137,0.8610223531723022,0.9587669968605042,0.43801066279411316,25.345237731933594,93.71426391601562,164.92417907714844,30.490150451660156,92.93000030517578,158.6352081298828,27.191991806030273,258.76470947265625,2.444453001022339,19.97080421447754,0.44181880354881287,11.272441864013672,4.1375346183776855,4.496325969696045,3.7404026985168457,4.211490154266357,5.676905632019043,24.002695083618164,0.22999547323395786,0.284384028849002,0.2330076513148642,0.14174657150132458,0.11086627510085138,3.4691996799561147,135.88235092163086,3.9513561458256348,84.52532958984375,641.7260887607451,234.11168416341147,-110.85297167301178,-1604.3218076229095,0.027248963439753,-0.11823518201708794,0.2553698867559433,0.9439977705478668,0.5620181560516357
2024-11-14 11:40:00,5466.37841796875,79.95346069335938,140.0598602294922,6.0,50.01131057739258,61.82695388793945,51.61288833618164,30.1364688873291,23.762908935546875,7.0,7.0,7.0,7.0,7.0,136.2249755859375,134.30075073242188,136.0311279296875,136.9970245361328,869.9049682617188,487.4221496582031,370.21490478515625,353.3316955566406,367.8006896972656,348.78460693359375,419.99542236328125,404.90411376953125,409.8452453613281,393.7345275878906,461.3253479003906,445.88848876953125,471.49005126953125,462.50543212890625,2.259999990463257,2.130000114440918,837.3119506835938,-0.024449428543448448,-1.566792368888855,-1.4730559587478638,-1.5088249444961548,-1.5442464351654053,-0.156584694981575,-0.09511183947324753,0.28989556431770325,0.26255494356155396,0.5997260212898254,0.5391395092010498,0.7095886468887329,0.5717914700508118,0.8848358392715454,0.9661712646484375,0.43756723403930664,25.277938842773438,93.71426391601562,164.92417907714844,30.490150451660156,92.93000030517578,158.6352081298828,27.191991806030273,243.40911865234375,2.3606715202331543,2.225707530975342,0.371717631816864,17.76813316345215,3.8520798683166504,4.55399227142334,4.430919647216797,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23009518510823748,0.2844573404551957,0.23746382485431108,0.13865376266050572,0.10932988692174997,3.4353797725049158,135.88846969604492,3.8192963680767633,91.52279663085938,641.7260887607451,232.58665296766495,-24.449428543448448,-1523.2299268245697,0.02770565713955255,-0.12584826722741127,0.2762252539396286,0.9954843819141388,0.5694327652454376
2024-11-14 11:45:00,5444.349609375,79.94328308105469,140.028564453125,6.0,49.7901496887207,61.95799255371094,49.93586730957031,29.02433204650879,23.190479278564453,7.0,7.0,7.0,7.0,7.0,136.2250518798828,134.1884307861328,136.0311279296875,136.97247314453125,867.0979614257812,490.3345642089844,369.6040344238281,352.8645935058594,365.0135803222656,348.6778259277344,420.0445251464844,403.35089111328125,410.4246826171875,391.77606201171875,470.4201965332031,454.40740966796875,475.6320495605469,459.62481689453125,2.259999990463257,2.130000114440918,840.4349975585938,-0.07349872589111328,-1.581360936164856,-1.4980536699295044,-1.536264181137085,-1.5557618141174316,-0.11387687921524048,-0.04953053966164589,0.26373767852783203,0.28516602516174316,0.5923408269882202,0.504759669303894,0.6804099678993225,0.5303916931152344,0.8972350358963013,0.9601643085479736,0.48446449637413025,24.789371490478516,93.71426391601562,164.92417907714844,30.490150451660156,92.93000030517578,158.6352081298828,27.191991806030273,249.78599548339844,2.1148016452789307,0.0,0.40140625834465027,9.726076126098633,4.058627605438232,4.5242533683776855,3.8218278884887695,4.211490154266357,4.695054054260254,6.175868988037109,0.23277430649014394,0.2896602809667538,0.23345555204471086,0.13569187491308654,0.1084179855853049,3.3945024566306023,135.8542709350586,3.822375961746464,100.43746948242188,641.7260887607451,233.45416598849826,-73.49872589111328,-1542.8601503372192,0.026960340777844937,-0.08170370943844318,0.2744518518447876,0.9456058144569397,0.5485502481460571
2024-11-14 11:50:00,5445.59619140625,79.93114471435547,140.0260467529297,6.0,49.56421661376953,61.69668960571289,49.209861755371094,30.017499923706055,24.094507217407227,7.0,7.0,7.0,7.0,7.0,136.22499084472656,134.30075073242188,136.0311279296875,136.9970245361328,892.1578369140625,492.26092529296875,368.1176452636719,352.5415344238281,363.0193786621094,347.64935302734375,421.6342468261719,404.158447265625,409.9578857421875,390.8562927246094,476.509033203125,459.92413330078125,471.8412780761719,454.6650695800781,2.259999990463257,2.130000114440918,842.1285400390625,-0.027075130492448807,-1.5091781616210938,-1.430135726928711,-1.4620441198349,-1.5020477771759033,-0.19065189361572266,-0.12024147808551788,0.27982500195503235,0.24857503175735474,0.5794084668159485,0.5279991030693054,0.7024030685424805,0.568877637386322,0.8712282776832581,0.9576212167739868,0.41331377625465393,23.235179901123047,93.25648498535156,169.82545471191406,28.08529281616211,92.93000030517578,158.6352081298828,27.191991806030273,239.79367065429688,2.197502613067627,0.0,0.39297255873680115,66.0658187866211,4.165531158447266,4.497165203094482,3.785214424133301,4.211490154266357,7.443995475769043,6.660968780517578,0.23097947441020641,0.2875193014554416,0.22932810766743345,0.13988774218938926,0.11228537427752927,3.404577041404138,135.8884735107422,3.9319456186868313,101.28463745117188,641.7260887607451,233.92459445529514,-27.075130492448807,-1475.851446390152,0.02647582898552719,-0.15544668585062027,0.26420001685619354,0.9868418872356415,0.553703784942627
2024-11-14 11:55:00,5512.630859375,79.91043853759766,140.02149963378906,6.0,49.80891799926758,61.837852478027344,49.4740104675293,30.322622299194336,24.837156295776367,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.13641357421875,137.14808654785156,865.4267578125,491.4544677734375,366.6101989746094,352.245361328125,364.1429443359375,347.8109436035156,420.8221740722656,402.3282470703125,409.5282287597656,390.70086669921875,476.5726623535156,460.5460205078125,473.1019287109375,455.16412353515625,2.259999990463257,2.130000114440918,858.9752197265625,-0.0068332599475979805,-1.5704107284545898,-1.4889272451400757,-1.5274940729141235,-1.5513800382614136,-0.14284169673919678,-0.07602046430110931,0.26272496581077576,0.24366873502731323,0.6017004251480103,0.5540771484375,0.7123700380325317,0.5651768445968628,0.9036184549331665,0.9656126499176025,0.4392297863960266,22.75713348388672,93.25648498535156,169.82545471191406,28.08529281616211,92.93000030517578,158.6352081298828,27.191991806030273,240.91549682617188,1.911713719367981,0.0,0.39818015694618225,11.669905662536621,4.007140636444092,4.452973365783691,3.762840986251831,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23029771194069293,0.2859149828796766,0.22874922541721204,0.14020040619330407,0.11483767356911434,3.3897862601227935,135.97275924682617,3.767754946293438,101.98257446289062,641.7260887607451,238.60422770182294,-6.8332599475979805,-1534.5530211925507,0.026834124317168098,-0.10943108052015305,0.2531968504190445,0.9949584603309631,0.5778887867927551
2024-11-14 12:00:00,5494.953125,79.91040802001953,140.0448455810547,6.0,49.82105255126953,61.980255126953125,49.16993713378906,30.134788513183594,24.540666580200195,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.30075073242188,136.13641357421875,136.9970245361328,908.4664916992188,491.1673889160156,367.84320068359375,352.9136962890625,365.2185974121094,347.8110656738281,419.4796447753906,401.9058837890625,408.2984619140625,390.3776550292969,474.61505126953125,458.6761169433594,468.66522216796875,453.2921142578125,2.259999990463257,2.130000114440918,873.5269775390625,-0.03152374178171158,-1.5655525922775269,-1.4825512170791626,-1.5110055208206177,-1.5294114351272583,-0.10384516417980194,-0.02834407053887844,0.25550851225852966,0.255500853061676,0.5924429893493652,0.5345686078071594,0.6854619979858398,0.521492600440979,0.8711179494857788,0.9572572112083435,0.4242068827152252,23.26336669921875,93.25648498535156,169.82545471191406,28.08529281616211,92.93000030517578,158.6352081298828,27.191991806030273,241.18072509765625,2.2123799324035645,0.0,0.41654324531555176,9.466556549072266,3.9097039699554443,4.432745456695557,3.9820711612701416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23103090644617374,0.28741573673116233,0.22801154460216633,0.13974147773373655,0.11380033448676107,3.390724988545953,135.93499374389648,3.9678583792798503,99.14364624023438,641.7260887607451,242.6463826497396,-31.52374178171158,-1522.1301913261414,0.025317181404075857,-0.06609461735934019,0.25550468266010284,0.9462082982063293,0.5635057985782623
2024-11-14 12:05:00,5510.8212890625,79.9123306274414,140.01605224609375,6.0,49.991729736328125,62.12948989868164,49.19890213012695,30.742189407348633,25.296724319458008,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,136.0311279296875,136.89173889160156,918.4583740234375,489.6285095214844,368.012451171875,352.1270751953125,365.9327087402344,348.32684326171875,417.3608093261719,404.11358642578125,408.194091796875,392.239013671875,465.409912109375,450.3626403808594,462.8913269042969,453.5464782714844,2.259999990463257,2.130000114440918,881.0380859375,-0.034450333565473557,-1.5965476036071777,-1.5178101062774658,-1.5507514476776123,-1.5620366334915161,-0.11850019544363022,-0.04645448178052902,0.26454752683639526,0.25719258189201355,0.594397246837616,0.531830370426178,0.6970139145851135,0.5336995124816895,0.8707519769668579,0.9611786603927612,0.42686179280281067,23.922893524169922,93.73867797851562,169.306640625,29.531869888305664,92.93000030517578,158.6352081298828,27.191991806030273,226.6446075439453,2.823159694671631,0.0,0.3721190392971039,8.91840648651123,3.7763988971710205,4.487172603607178,4.446401119232178,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22999609665723383,0.28583808240621555,0.2263485482385229,0.1414350654334226,0.1163822072646051,3.407807962086669,135.81940841674805,3.999948432425478,87.08566284179688,641.7260887607451,244.73280164930557,-34.45033356547356,-1556.786447763443,0.02541711104570236,-0.08247733861207962,0.2608700543642044,0.9638636708259583,0.563113808631897
