datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-14 12:10:00,5482.32666015625,79.90707397460938,140.01229858398438,6.0,49.75411605834961,61.904930114746094,49.17108154296875,29.91333770751953,24.565982818603516,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.1299591064453,135.9029541015625,136.7864532470703,943.4324951171875,485.5552673339844,366.4482421875,351.3601379394531,364.9023132324219,347.6007385253906,418.39617919921875,406.52301025390625,408.2427062988281,391.4537353515625,463.78240966796875,448.2837219238281,462.1034240722656,454.0268859863281,2.259999990463257,2.130000114440918,871.6220703125,-0.031453877687454224,-1.5589677095413208,-1.4878545999526978,-1.5201969146728516,-1.5440078973770142,-0.11960561573505402,-0.047728221863508224,0.29676416516304016,0.3011244535446167,0.5674087405204773,0.5083115100860596,0.6895138621330261,0.5322185754776001,0.8761584162712097,0.9373959898948669,0.4672521948814392,22.761751174926758,93.73867797851562,169.306640625,29.531869888305664,92.93000030517578,158.6352081298828,27.191991806030273,200.77951049804688,2.072542905807495,0.38484540581703186,0.2484305053949356,25.990680694580078,3.964634656906128,4.459665298461914,3.873241424560547,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23108189847007765,0.28751608728806594,0.22837400747810854,0.13893183950697777,0.11409616725677013,3.393219244545127,135.75496673583984,4.130067631206634,84.62704467773438,641.7260887607451,242.11724175347223,-31.453877687454224,-1527.756780385971,0.0255251370759257,-0.08366691879928112,0.29894430935382843,0.9556231498718262,0.5378601253032684
2024-11-14 12:15:00,5500.88232421875,79.89749908447266,140.01229858398438,6.0,50.150787353515625,61.88138961791992,49.69910430908203,30.222272872924805,24.729684829711914,7.0,7.0,7.0,7.0,7.0,136.16561889648438,134.04898071289062,135.79766845703125,136.7864532470703,865.1007080078125,484.2149658203125,366.3996276855469,351.5220947265625,366.98565673828125,348.3754577636719,420.5475769042969,405.2094421386719,410.52239990234375,392.1312561035156,467.05438232421875,451.3612976074219,472.3589172363281,461.8609924316406,2.259999990463257,2.130000114440918,849.6593017578125,-0.023952288553118706,-1.5895190238952637,-1.5178709030151367,-1.5415886640548706,-1.5636515617370605,-0.1492219865322113,-0.0826454609632492,0.28042617440223694,0.26574164628982544,0.5811901688575745,0.5074480772018433,0.71293044090271,0.5544097423553467,0.8857966661453247,0.9098498225212097,0.46325433254241943,22.491121292114258,93.73867797851562,169.306640625,29.531869888305664,92.93000030517578,158.6352081298828,27.191991806030273,194.13433837890625,2.297741413116455,7.872603416442871,0.2796286642551422,36.100555419921875,3.9257583618164062,4.4333014488220215,4.043606281280518,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23144746953600098,0.2855845699386596,0.22936293800253654,0.1394767450161403,0.11412827750666255,3.403350725340848,135.69968032836914,3.7743794119675584,93.40802001953125,641.7260887607451,236.01647271050348,-23.952288553118706,-1553.1575381755829,0.02745245252941252,-0.11593372374773026,0.2730839103460312,0.9901353120803833,0.5443191230297089
2024-11-14 12:20:00,5508.912109375,79.8883285522461,140.0068817138672,6.0,50.08938980102539,62.150611877441406,48.76219177246094,31.81870460510254,25.988601684570312,7.0,7.0,7.0,7.0,7.0,136.0494384765625,134.04898071289062,135.9029541015625,136.7864532470703,870.1971435546875,487.4918518066406,371.8690490722656,352.703125,369.18572998046875,348.6430969238281,420.59326171875,404.63470458984375,411.59857177734375,391.7721252441406,472.0347900390625,456.3741149902344,477.4098205566406,458.6565856933594,2.259999990463257,2.130000114440918,841.6454467773438,-0.07247715443372726,-1.6694085597991943,-1.5851786136627197,-1.6175028085708618,-1.631765604019165,-0.15803515911102295,-0.08681418746709824,0.2508159279823303,0.27933719754219055,0.623991072177887,0.5409129858016968,0.7176302075386047,0.5647222995758057,0.8956243991851807,0.963786244392395,0.4479743540287018,23.96869659423828,93.76004028320312,166.7980194091797,30.148344039916992,92.93000030517578,158.6352081298828,27.191991806030273,241.36959838867188,2.2240753173828125,13.47558307647705,0.41683316230773926,9.399179458618164,3.6320505142211914,4.452826499938965,4.341325283050537,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22891780229106384,0.28403982437289593,0.22285226112334558,0.14541738198215215,0.1187727302305425,3.4317375921491564,135.69695663452148,3.791080894133547,109.907470703125,641.7260887607451,233.7904018825955,-72.47715443372726,-1625.9638965129852,0.028421971275581284,-0.12242467328906059,0.26507656276226044,0.9999913573265076,0.5824520289897919
2024-11-14 12:25:00,5511.16015625,79.88644409179688,140.01771545410156,6.0,49.84199523925781,61.740177154541016,49.40430450439453,31.116670608520508,25.41840934753418,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,135.9029541015625,136.89173889160156,916.408935546875,490.6070861816406,369.5018310546875,349.9656677246094,368.1879577636719,348.4332275390625,418.3794250488281,401.9454650878906,410.4290466308594,391.2076416015625,471.5189208984375,456.055419921875,477.5054016113281,455.81024169921875,2.259999990463257,2.130000114440918,868.7640380859375,-0.03949360176920891,-1.5194936990737915,-1.4378961324691772,-1.4732803106307983,-1.5251282453536987,-0.20160971581935883,-0.1412561684846878,0.28849858045578003,0.2540305554866791,0.589154064655304,0.5565111637115479,0.6977646946907043,0.535861611366272,0.8620645999908447,0.9539424180984497,0.42553749680519104,25.034772872924805,93.76004028320312,166.7980194091797,30.148344039916992,92.93000030517578,158.6352081298828,27.191991806030273,246.264404296875,2.228510618209839,0.0,0.40846991539001465,11.05228042602539,3.7749240398406982,4.433224201202393,4.352306365966797,4.211490154266357,3.2959487438201904,3.232154607772827,0.22913588869104506,0.2838347520467155,0.22712371692658606,0.14305097415871507,0.11685466817693832,3.410146317539623,135.7873649597168,3.9907775912087473,112.10491943359375,641.7260887607451,241.32334391276044,-39.49360176920891,-1488.9495968818665,0.024888938000416423,-0.17143294215202332,0.27126456797122955,0.9656955003738403,0.5728326141834259
2024-11-14 12:30:00,5498.7265625,79.8864517211914,140.00563049316406,6.0,49.9523811340332,61.83444595336914,49.42266845703125,32.486610412597656,26.47941780090332,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,135.9029541015625,136.89173889160156,921.654052734375,490.5632019042969,366.8207702636719,351.3115234375,367.2877197265625,349.2275390625,417.4198913574219,401.9458312988281,407.736328125,391.6102294921875,468.77874755859375,453.574462890625,473.1023864746094,454.8895568847656,2.259999990463257,2.130000114440918,876.1937866210938,-0.01585560105741024,-1.6420058012008667,-1.5473510026931763,-1.5879355669021606,-1.5854525566101074,-0.1887764036655426,-0.09827162325382233,0.3113119900226593,0.27386805415153503,0.6062936186790466,0.5695919990539551,0.7189914584159851,0.5302532911300659,0.8706570267677307,0.9739922285079956,0.4338887333869934,24.748231887817383,93.76004028320312,166.7980194091797,30.148344039916992,92.93000030517578,158.6352081298828,27.191991806030273,253.11642456054688,2.283694267272949,0.0,0.38538825511932373,9.288167953491211,3.517277479171753,4.506407260894775,4.834299087524414,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22687526879214723,0.2808415980940333,0.2244694033809477,0.14754869141728075,0.12026503831559102,3.4595583243616774,135.7873649597168,4.022694530125583,98.58670043945312,641.7260887607451,243.38716295030383,-15.85560105741024,-1590.6862318515778,0.026585113365935067,-0.14352401345968246,0.29259002208709717,0.9841181039810181,0.5879428088665009
2024-11-14 12:35:00,5488.541015625,79.90707397460938,139.9743194580078,6.0,49.67037582397461,61.83763122558594,49.355743408203125,31.586835861206055,25.919612884521484,7.0,7.0,7.0,7.0,7.0,136.20050048828125,134.15426635742188,135.9029541015625,136.89173889160156,919.0540771484375,489.53167724609375,367.9623107910156,351.4093017578125,367.534912109375,349.77587890625,417.3557434082031,402.32403564453125,409.1768493652344,392.4010009765625,467.09088134765625,451.6656799316406,473.8964538574219,457.0748596191406,2.259999990463257,2.130000114440918,865.8130493164062,-0.057814255356788635,-1.5626740455627441,-1.4818919897079468,-1.5159698724746704,-1.5530656576156616,-0.17159880697727203,-0.09772016853094101,0.32051438093185425,0.28584593534469604,0.6089541912078857,0.5625531673431396,0.6834330558776855,0.5124293565750122,0.8627661466598511,0.9968942403793335,0.4535894989967346,24.272438049316406,93.4365463256836,166.8590545654297,29.293825149536133,92.93000030517578,158.6352081298828,27.191991806030273,231.42385864257812,2.6229946613311768,0.0,0.3929998278617859,7.783847808837891,3.84354567527771,4.593511581420898,4.532968997955322,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22745949770228766,0.28317797689950225,0.22601867648712592,0.14464810663918218,0.11869574227190197,3.437559299906802,135.7873649597168,4.018790747626536,98.36639404296875,641.7260887607451,240.50362481011285,-57.814255356788635,-1528.4003913402557,0.02542419522234352,-0.13465948775410652,0.30318015813827515,0.9396477341651917,0.5857536792755127
2024-11-14 12:40:00,5512.03662109375,79.89151000976562,139.97015380859375,6.0,50.30716323852539,62.09502410888672,49.5485725402832,32.382755279541016,26.3995418548584,7.0,7.0,7.0,7.0,7.0,136.3057861328125,134.15426635742188,136.0311279296875,136.89173889160156,894.2060546875,490.8807067871094,370.3472900390625,352.245361328125,368.926513671875,349.9656677246094,418.8114013671875,403.0549621582031,409.5857238769531,392.131103515625,471.45477294921875,455.7173767089844,474.9370422363281,456.7561950683594,2.259999990463257,2.130000114440918,866.7747802734375,0.022604012861847878,-1.7120425701141357,-1.6148591041564941,-1.6493291854858398,-1.6583784818649292,-0.09830924868583679,-0.022494886070489883,0.3042812645435333,0.2955094873905182,0.6289868354797363,0.5643680691719055,0.7061022520065308,0.5563928484916687,0.863650381565094,0.997542679309845,0.4665021598339081,25.206493377685547,93.4365463256836,166.8590545654297,29.293825149536133,92.93000030517578,158.6352081298828,27.191991806030273,247.33349609375,1.706198811531067,0.0,0.3788398802280426,9.803239822387695,3.696946620941162,4.4803290367126465,4.476784706115723,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22790951168446777,0.28131275372438297,0.22447282345808103,0.14670550807575505,0.11959940305731318,3.459943653807705,135.84572982788086,3.8934692905290453,104.19207763671875,641.7260887607451,240.7707722981771,22.604012861847878,-1658.6523354053497,0.029001896984596088,-0.06040206737816334,0.29989537596702576,0.9842986762523651,0.5966774523258209
2024-11-14 12:45:00,5508.86865234375,79.88374328613281,139.95263671875,6.0,50.173736572265625,62.0340576171875,49.787593841552734,32.99869918823242,26.97474479675293,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.30075073242188,136.13641357421875,137.03195190429688,890.6520385742188,492.31427001953125,368.7582702636719,349.9085388183594,367.0771484375,349.8729553222656,416.6852111816406,401.8079528808594,409.9095153808594,392.4010009765625,469.51318359375,454.0983581542969,471.9371643066406,454.1268005371094,2.259999990463257,2.130000114440918,873.0449829101562,-0.043161872774362564,-1.7066380977630615,-1.609956979751587,-1.6388596296310425,-1.6576820611953735,-0.12284702807664871,-0.0490882582962513,0.2872483432292938,0.2835853099822998,0.633145809173584,0.5610834956169128,0.7254876494407654,0.5681642889976501,0.8857821226119995,0.9777078628540039,0.4594500958919525,25.3411922454834,93.4365463256836,166.8590545654297,29.293825149536133,92.93000030517578,158.6352081298828,27.191991806030273,244.80506896972656,2.770456075668335,0.0,0.3865100145339966,10.74756145477295,3.7013142108917236,4.606671333312988,4.698808193206787,4.211490154266357,3.2959487438201904,3.082949638366699,0.22603955752062965,0.2794719288008796,0.22429993161366865,0.14866366096774844,0.12152492109707366,3.481315002495532,135.9700469970703,3.880224829228225,101.66488647460938,641.7260887607451,242.5124952528212,-43.161872774362564,-1653.284192085266,0.027377300936252864,-0.08596764318645,0.2854168266057968,1.0095697939395905,0.5971146523952484
2024-11-14 12:50:00,5514.5419921875,79.90609741210938,139.94970703125,6.0,50.122867584228516,61.88772201538086,49.45237350463867,32.83427047729492,26.98028564453125,7.0,7.0,7.0,7.0,7.0,136.41107177734375,134.40603637695312,136.13641357421875,137.14808654785156,920.7196655273438,490.2542724609375,366.20257568359375,350.6918640136719,368.13958740234375,350.8537292480469,416.22857666015625,401.5381164550781,408.453369140625,392.904541015625,464.30364990234375,449.4483947753906,473.80511474609375,456.0736083984375,2.259999990463257,2.130000114440918,860.2420654296875,-0.04904978349804878,-1.654870867729187,-1.5624269247055054,-1.5929619073867798,-1.6520049571990967,-0.14534009993076324,-0.08328969031572342,0.24436888098716736,0.272573858499527,0.6429786086082458,0.5584196448326111,0.7164626717567444,0.5646701455116272,0.8812803030014038,0.9811694622039795,0.43761712312698364,23.864912033081055,93.4365463256836,166.8590545654297,29.293825149536133,92.93000030517578,158.6352081298828,27.191991806030273,252.00074768066406,3.109954357147217,0.0,0.44245943427085876,8.313924789428711,3.855783224105835,4.62667179107666,4.953303337097168,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22651586008165212,0.2796837303302898,0.22348575525249947,0.14838502615238058,0.121929628183178,3.4669021812179484,136.0254020690918,4.00709107011274,95.62261962890625,641.7260887607451,238.95612928602432,-49.04978349804878,-1615.5661642551422,0.027434597380726917,-0.11431489512324333,0.25847136974334717,0.998797744512558,0.6006991267204285
2024-11-14 12:55:00,5479.89208984375,79.88722229003906,139.982666015625,6.0,49.89120864868164,61.9918098449707,49.479122161865234,32.697872161865234,26.80944061279297,7.0,7.0,7.0,7.0,7.0,136.50608825683594,134.40603637695312,136.24169921875,137.14808654785156,902.5106811523438,489.4932861328125,365.2185974121094,350.7405700683594,366.6589050292969,351.1701965332031,416.5804443359375,401.3128967285156,409.5857238769531,393.1151428222656,466.4009094238281,451.1564636230469,475.90753173828125,456.8642578125,2.259999990463257,2.130000114440918,860.62744140625,-0.03664182126522064,-1.6329859495162964,-1.547437310218811,-1.5771265029907227,-1.6110025644302368,-0.09566166996955872,-0.03494280204176903,0.26416444778442383,0.26330000162124634,0.5930197238922119,0.5423913598060608,0.7129030823707581,0.5542777180671692,0.8864361643791199,0.9521241188049316,0.4449840486049652,23.09642219543457,93.72952270507812,166.55386352539062,29.995750427246094,92.93000030517578,158.6352081298828,27.191991806030273,253.79933166503906,2.4234817028045654,0.0,0.4060958921909332,8.393404006958008,3.7726712226867676,4.690845012664795,4.886059761047363,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22588550781402608,0.2806717220612328,0.22401976096485085,0.1480416221168498,0.12138138704304047,3.482389883504314,136.07547760009766,3.952679358011566,95.99258422851562,641.7260887607451,239.0631781684028,-36.64182126522064,-1592.1380817890167,0.02721720934340654,-0.06530223600566387,0.2637322247028351,0.9900419414043427,0.5677055418491364
2024-11-14 13:00:00,5497.9677734375,79.88723754882812,139.97142028808594,6.0,50.37116241455078,62.13565444946289,49.763771057128906,34.289546966552734,27.818714141845703,7.0,7.0,7.0,7.0,7.0,136.53468322753906,134.4305419921875,136.24169921875,137.14808654785156,890.77783203125,489.9091796875,366.1990051269531,351.57110595703125,369.2986755371094,351.8664855957031,417.5175476074219,400.03997802734375,409.7962951660156,389.9775390625,466.3034973144531,451.05059814453125,476.216796875,452.28179931640625,2.259999990463257,2.130000114440918,870.2932739257812,-0.06953322142362595,-1.6519719362258911,-1.567742109298706,-1.6048492193222046,-1.6291251182556152,-0.18860667943954468,-0.1291845738887787,0.2913690507411957,0.2926294505596161,0.6242466568946838,0.556723952293396,0.7238806486129761,0.5568478107452393,0.8790096044540405,0.9597071409225464,0.45570260286331177,24.116851806640625,93.72952270507812,166.55386352539062,29.995750427246094,92.93000030517578,158.6352081298828,27.191991806030273,253.50270080566406,2.477430582046509,0.0,0.415304034948349,7.158970355987549,3.712627649307251,4.706813335418701,5.065109729766846,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22449158034462988,0.27692295739195233,0.22178459009109705,0.15281987190351565,0.1239810002688051,3.526090612937771,136.08875274658203,3.888467311874292,108.5443115234375,641.7260887607451,241.74813164605035,-69.53322142362595,-1613.4220957756042,0.026417382531577834,-0.15889562666416168,0.2919992506504059,1.0023045539855957,0.5904853045940399
2024-11-14 13:05:00,5492.96533203125,79.886474609375,139.99728393554688,6.0,50.32124710083008,62.169639587402344,49.84477996826172,34.06732177734375,27.91364288330078,7.0,7.0,7.0,7.0,7.0,136.55905151367188,134.51133728027344,136.24169921875,137.2533721923828,903.91552734375,489.5513610839844,368.9125061035156,350.96685791015625,367.85858154296875,351.1215515136719,416.5804443359375,400.4651184082031,410.1551513671875,393.1151428222656,464.7330322265625,449.86102294921875,468.76422119140625,453.4493103027344,2.259999990463257,2.130000114440918,874.3401489257812,-0.037490107119083405,-1.7602510452270508,-1.6628493070602417,-1.705736756324768,-1.710710883140564,-0.0931592807173729,-0.03304102271795273,0.2819865345954895,0.2882395088672638,0.6403204202651978,0.5622941851615906,0.7336278557777405,0.5639985799789429,0.9072950482368469,0.9894473552703857,0.4603978097438812,24.690032958984375,93.72952270507812,166.55386352539062,29.995750427246094,92.93000030517578,158.6352081298828,27.191991806030273,258.7992858886719,2.5920276641845703,0.0,0.41874581575393677,9.463240623474121,3.819995403289795,4.764111518859863,5.00528621673584,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2243313249015671,0.27715127149670393,0.2222072419489539,0.1518715824917119,0.12443857916106317,3.528323186892184,136.14136505126953,3.9494100808802592,98.02493286132812,641.7260887607451,242.8722635904948,-37.490107119083405,-1709.8869979381561,0.028351987614116843,-0.06310015171766281,0.28511302173137665,1.015627145767212,0.6013073027133942
2024-11-14 13:10:00,5517.24658203125,79.8790054321289,139.9822540283203,6.0,49.98793029785156,62.12422561645508,49.480281829833984,34.801910400390625,28.581453323364258,7.0,7.0,7.0,7.0,7.0,136.6399688720703,134.51133728027344,136.36529541015625,137.2533721923828,916.6903686523438,486.64654541015625,365.2185974121094,350.74072265625,367.7454833984375,352.08355712890625,415.912109375,403.5163269042969,408.4046630859375,393.6216735839844,459.9398498535156,445.16748046875,465.5893859863281,456.0737609863281,2.259999990463257,2.130000114440918,869.8941650390625,-0.0577131025493145,-1.7099745273590088,-1.6110926866531372,-1.653910756111145,-1.6708016395568848,-0.11026264727115631,-0.03609098494052887,0.2822306752204895,0.27055132389068604,0.6338062882423401,0.5638043880462646,0.717936098575592,0.5536136627197266,0.8932304978370667,0.9702876806259155,0.4421907067298889,23.307464599609375,91.9045181274414,171.9617462158203,29.727188110351562,92.93000030517578,158.6352081298828,27.191991806030273,262.89599609375,1.9638335704803467,0.0,0.4496251344680786,8.509072303771973,3.664226531982422,4.744011878967285,5.052729606628418,4.211490154266357,3.2959487438201904,2.1057450771331787,0.222192475687146,0.27613736771294634,0.21993601759385184,0.15469179428773777,0.12704234471831802,3.5231177287113096,136.1924934387207,3.9875993433587738,81.6065673828125,641.7260887607451,241.63726806640625,-57.7131025493145,-1661.444902420044,0.027466537005214037,-0.07317681610584259,0.27639099955558777,0.9947429299354553,0.5988053381443024
2024-11-14 13:15:00,5502.25146484375,79.88053131103516,139.9751739501953,6.0,49.84405517578125,61.76245880126953,49.42225646972656,33.65038299560547,27.568464279174805,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.63951110839844,136.4705810546875,137.35865783691406,888.0969848632812,483.9808044433594,364.50146484375,350.8049621582031,368.1394348144531,352.1266174316406,417.3067321777344,406.2989196777344,409.8450622558594,394.52032470703125,459.2342529296875,444.4482421875,466.89874267578125,458.5188293457031,2.259999990463257,2.130000114440918,869.8067626953125,-0.028368035331368446,-1.6372792720794678,-1.5450750589370728,-1.575720191001892,-1.6034178733825684,-0.15767483413219452,-0.08464594930410385,0.298244446516037,0.3175998032093048,0.6023222208023071,0.535103440284729,0.734874427318573,0.5555189251899719,0.8850247263908386,0.9247941970825195,0.4795900583267212,22.116256713867188,91.9045181274414,171.9617462158203,29.727188110351562,92.93000030517578,158.6352081298828,27.191991806030273,268.1258850097656,2.4809932708740234,0.0,0.4648280739784241,8.029006958007812,3.862992525100708,4.821349620819092,5.053311347961426,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22427261847291544,0.2778993063432899,0.2223747411846057,0.15140942044996078,0.12404391354922817,3.4898794236929467,136.3035011291504,3.87374655137177,79.20779418945312,641.7260887607451,241.61298963758682,-28.368035331368446,-1590.3730988502502,0.0267572748057158,-0.12116039171814919,0.3079221248626709,1.012633889913559,0.5687128305435181
2024-11-14 13:20:00,5516.865234375,79.87899017333984,139.99728393554688,6.0,50.21049880981445,62.05916976928711,49.822265625,34.31105422973633,28.15341567993164,7.0,7.0,7.0,7.0,7.0,136.74525451660156,134.6638946533203,136.4705810546875,137.35865783691406,914.0087280273438,483.5943298339844,364.7050476074219,350.8537292480469,369.4070739746094,352.245361328125,418.0208435058594,403.4554443359375,410.2038269042969,394.1422424316406,460.63818359375,445.5958557128906,476.6910705566406,461.5139465332031,2.259999990463257,2.130000114440918,861.7996215820312,-0.05649828538298607,-1.6701971292495728,-1.5789645910263062,-1.6151069402694702,-1.6548035144805908,-0.16284778714179993,-0.08954035490751266,0.3085082471370697,0.28400859236717224,0.605677604675293,0.5369888544082642,0.7309896349906921,0.5638809204101562,0.8964353203773499,0.9295759201049805,0.4586763381958008,22.335947036743164,91.9045181274414,171.9617462158203,29.727188110351562,92.93000030517578,158.6352081298828,27.191991806030273,254.4553680419922,2.4913461208343506,0.0,0.434903621673584,8.24094009399414,3.794238567352295,4.739850997924805,4.914993762969971,4.211490154266357,3.2959487438201904,3.082303285598755,0.22359860547275126,0.27636339303797086,0.2218697160814794,0.15279481502719883,0.12537347038059962,3.5167930502525104,136.30959701538086,3.976209050018852,91.85946655273438,641.7260887607451,239.38878377278647,-56.49828538298607,-1629.768043756485,0.027453365880289873,-0.1261940710246563,0.29625841975212097,1.0129300951957703,0.5713332295417786
2024-11-14 13:25:00,5488.4521484375,79.88327026367188,139.9851837158203,6.0,49.7777099609375,61.81847381591797,49.07829666137695,33.508506774902344,27.332050323486328,7.0,7.0,7.0,7.0,7.0,136.77499389648438,134.7447967529297,136.5758819580078,137.4822540283203,904.2509765625,486.21368408203125,367.9627380371094,351.6349792480469,367.7521667480469,351.0154724121094,419.2690734863281,404.1138610839844,410.58209228515625,393.2213439941406,468.1202087402344,452.2301330566406,472.7793884277344,457.7889709472656,2.259999990463257,2.130000114440918,857.9183959960938,-0.011431931518018246,-1.6439461708068848,-1.5653314590454102,-1.6012154817581177,-1.6185988187789917,-0.15165096521377563,-0.07540474832057953,0.27369242906570435,0.28493836522102356,0.6252443194389343,0.5551885962486267,0.7348742485046387,0.5711148381233215,0.8911938667297363,0.9522676467895508,0.4225969910621643,23.322555541992188,91.47420501708984,165.24766540527344,29.94692039489746,92.93000030517578,158.6352081298828,27.191991806030273,242.1646270751953,2.4695537090301514,0.027234580367803574,0.3647800385951996,9.950727462768555,3.9851677417755127,4.7843427658081055,4.851801872253418,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2247148117549726,0.279071229219362,0.22155740399007123,0.15126967066225777,0.12338688437333635,3.4871214552927623,136.39448165893555,3.954124560178286,96.46090698242188,641.7260887607451,238.3106655544705,-11.431931518018246,-1607.272982597351,0.02809976406650452,-0.11352785676717758,0.27931539714336395,1.0204316675662994,0.5902164578437805
2024-11-14 13:30:00,5492.81884765625,79.88552856445312,140.0152130126953,6.0,49.55424499511719,61.589298248291016,48.575340270996094,32.19865417480469,26.468441009521484,7.0,7.0,7.0,7.0,7.0,136.87342834472656,134.8729705810547,136.69189453125,137.4822540283203,875.7745361328125,488.0830993652344,366.2027587890625,350.902587890625,365.38031005859375,351.1216735839844,419.4262390136719,403.45526123046875,410.4249267578125,393.16400146484375,471.1604309082031,455.0316467285156,473.69952392578125,458.5238037109375,2.259999990463257,2.130000114440918,854.981689453125,0.00918673537671566,-1.5592780113220215,-1.4620099067687988,-1.5065802335739136,-1.5318844318389893,-0.16960462927818298,-0.09494449198246002,0.270162433385849,0.28565001487731934,0.5989196300506592,0.5319865345954895,0.7334496974945068,0.5692363381385803,0.905826985836029,0.9343899488449097,0.46383586525917053,22.789512634277344,91.47420501708984,165.24766540527344,29.94692039489746,92.93000030517578,159.36766052246094,27.191991806030273,232.45985412597656,2.37846302986145,1.316880464553833,0.392579585313797,13.116094589233398,3.9913196563720703,4.7179155349731445,4.496101379394531,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2269112938952855,0.2820203870929606,0.22242884163367982,0.14743920084367515,0.12120027653439892,3.435130318856483,136.4801368713379,3.8265578112331147,94.09521484375,641.7260887607451,237.49491373697919,9.18673537671566,-1514.9381458759308,0.027021653880413405,-0.1322745606303215,0.27790622413158417,1.018067866563797,0.5654530823230743
2024-11-14 13:35:00,5487.1767578125,79.88327026367188,139.97935485839844,6.0,50.295135498046875,62.23725509643555,49.79017639160156,32.859683990478516,26.9238338470459,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,136.72694396972656,137.58755493164062,885.3186645507812,489.3599548339844,368.7854919433594,351.9647216796875,367.5128173828125,351.4732666015625,421.3870544433594,404.22674560546875,410.98956298828125,393.5729064941406,473.5325927734375,457.55853271484375,476.2752380371094,458.5238037109375,2.259999990463257,2.130000114440918,858.2023315429688,-0.10470299422740936,-1.68345046043396,-1.5989748239517212,-1.6298500299453735,-1.6749067306518555,-0.18903163075447083,-0.11400295794010162,0.26528188586235046,0.2656722366809845,0.6266785860061646,0.5645131468772888,0.7224230766296387,0.5376026630401611,0.8887060284614563,0.9808422327041626,0.4323696792125702,23.451919555664062,91.47420501708984,165.24766540527344,29.94692039489746,92.93000030517578,159.36766052246094,27.191991806030273,225.0785675048828,2.8080711364746094,5.091775417327881,0.3878646194934845,25.218704223632812,4.015298843383789,4.650589942932129,4.2973551750183105,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22644645480104755,0.2802140929451031,0.2241729506471819,0.14794589718951162,0.12122060441715586,3.4972384845153,136.56786727905273,3.8722368327149113,101.16278076171875,641.7260887607451,238.38953653971356,-104.70299422740936,-1646.7955112457275,0.027135388958800584,-0.15151729434728622,0.2654770612716675,0.9912244081497192,0.5955958664417267
2024-11-14 13:40:00,5508.5048828125,79.88050079345703,139.99728393554688,6.0,50.1142578125,61.963321685791016,49.645912170410156,32.022705078125,26.048856735229492,7.0,7.0,7.0,7.0,7.0,136.9787139892578,134.97825622558594,136.8322296142578,137.69284057617188,939.2511596679688,491.8074035644531,373.6784973144531,352.54168701171875,371.20623779296875,350.6956481933594,421.6342468261719,398.80438232421875,409.5280456542969,390.74407958984375,475.437255859375,450.6430969238281,472.28741455078125,453.90875244140625,2.259999990463257,2.130000114440918,874.2308349609375,-0.006971890106797218,-1.7278841733932495,-1.6358237266540527,-1.672433853149414,-1.6689143180847168,-0.1515348255634308,-0.07845910638570786,0.29765576124191284,0.28350672125816345,0.6284968852996826,0.5705361366271973,0.7396904230117798,0.5773459076881409,0.9081352353096008,0.9963477849960327,0.45246219635009766,25.709245681762695,90.62351989746094,168.992919921875,29.0496768951416,92.93000030517578,159.36766052246094,27.191991806030273,248.47373962402344,1.894405722618103,23.40392303466797,0.40856584906578064,11.089776992797852,4.085501194000244,4.620429039001465,4.118258953094482,4.211490154266357,3.2959487438201904,3.082383394241333,0.22800448426193262,0.28191408634612325,0.22587365540718735,0.14569347476575206,0.11851429921900473,3.447449539366417,136.62051010131836,4.092222537982371,126.43405151367188,641.7260887607451,242.84189860026044,-6.971890106797218,-1676.2640178203583,0.02830643041019333,-0.11499696597456932,0.29058124125003815,1.0283633768558502,0.5995165109634399
2024-11-14 13:45:00,5502.8349609375,79.87948608398438,139.97935485839844,6.0,50.22065353393555,62.26124954223633,49.26921463012695,34.050811767578125,27.901355743408203,7.0,7.0,7.0,7.0,7.0,137.08399963378906,135.0835418701172,136.8322296142578,137.82101440429688,906.6805419921875,491.4801330566406,373.7820129394531,350.6920471191406,372.86175537109375,349.9656677246094,418.8927307128906,398.3015441894531,408.5174865722656,389.7301940917969,465.0439453125,449.07244873046875,468.2225341796875,443.4013977050781,2.259999990463257,2.130000114440918,892.1539916992188,-0.06404473632574081,-1.7527320384979248,-1.6584734916687012,-1.6853293180465698,-1.7269086837768555,-0.12469002604484558,-0.0714547261595726,0.31227970123291016,0.3234623670578003,0.6475490927696228,0.5589529275894165,0.7212771773338318,0.5502819418907166,0.8977231383323669,0.9859668016433716,0.5050508975982666,27.332914352416992,89.6400375366211,173.3228759765625,29.0496768951416,92.93000030517578,159.36766052246094,27.191991806030273,241.57192993164062,2.840869903564453,31.124258041381836,0.35598233342170715,11.968464851379395,3.65275239944458,4.566420555114746,4.45938777923584,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22449671887990263,0.2783206758978143,0.2202435899958791,0.15221417841273205,0.12472483681367194,3.5123648046825298,136.70519638061523,3.9543859051344805,126.15716552734375,641.7260887607451,247.820553249783,-64.04473632574081,-1705.8608829975128,0.026733134172793452,-0.09807237610220909,0.3178710341453552,0.9964181482791901,0.6032510101795197
2024-11-14 13:50:00,5526.19921875,79.88225555419922,139.97683715820312,6.0,49.61444091796875,61.993507385253906,49.191123962402344,32.95817184448242,27.06970977783203,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,137.92630004882812,915.6033935546875,487.6796569824219,369.6082763671875,350.01458740234375,370.27874755859375,351.63482666015625,415.33245849609375,400.90155029296875,407.47998046875,391.9936218261719,461.7074890136719,446.4545593261719,465.3788146972656,455.2088928222656,2.259999990463257,2.130000114440918,874.4009399414062,-0.02740575186908245,-1.6221814155578613,-1.5349934101104736,-1.5663305521011353,-1.6154208183288574,-0.16941896080970764,-0.09713319689035416,0.30195021629333496,0.27850618958473206,0.6044384837150574,0.5611580014228821,0.7132657766342163,0.5700914859771729,0.8584123253822327,0.977122962474823,0.4356643259525299,25.270654678344727,89.6400375366211,173.3228759765625,29.0496768951416,92.93000030517578,159.36766052246094,27.191991806030273,254.11924743652344,2.244108200073242,37.39954376220703,0.4137016534805298,10.15976333618164,3.8454904556274414,4.580572605133057,4.494748115539551,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22467565686363644,0.2807334263040781,0.2227586945177209,0.14924886325791248,0.12258335905665206,3.4525445176103604,136.85053634643555,3.9764186153033814,93.57772827148438,641.7260887607451,242.88914998372397,-27.40575186908245,-1584.731549024582,0.026397527301508735,-0.1332760788500309,0.2902282029390335,0.9983115196228027,0.5827982425689697
2024-11-14 13:55:00,5485.2900390625,79.88449096679688,139.9672393798828,6.0,49.89827346801758,61.91347122192383,49.49919891357422,32.57754898071289,26.693195343017578,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,137.95606994628906,895.896728515625,485.5832214355469,364.6629943847656,350.44635009765625,365.6540832519531,350.6431579589844,418.3399963378906,405.3072509765625,408.2430114746094,393.06622314453125,463.46063232421875,447.9130859375,469.4089050292969,459.71868896484375,2.259999990463257,2.130000114440918,863.4112548828125,-0.030349750071763992,-1.6498557329177856,-1.5523614883422852,-1.5926408767700195,-1.6297165155410767,-0.10888257622718811,-0.04625061899423599,0.2521929144859314,0.24650542438030243,0.6204190850257874,0.5755379796028137,0.7158474326133728,0.5311576128005981,0.8938099145889282,0.9804287552833557,0.4220897853374481,26.731874465942383,89.6400375366211,173.3228759765625,29.0496768951416,92.93000030517578,159.36766052246094,27.191991806030273,256.2898864746094,2.23439359664917,42.18534851074219,0.3992586135864258,8.558117866516113,3.8157286643981934,4.570559501647949,4.341806888580322,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22621222068295804,0.2806827339282334,0.22440302900347928,0.14768927233641382,0.12101274404891546,3.474430285580914,136.85797882080078,3.919851335345225,82.67486572265625,641.7260887607451,239.83645968967014,-30.349750071763992,-1606.1436533927917,0.02739485501592576,-0.07756659761071205,0.2493491694331169,0.9814262390136719,0.5979785323143005
2024-11-14 14:00:00,5488.1884765625,79.87625122070312,139.9768524169922,6.0,49.941558837890625,62.07124328613281,49.85513687133789,32.81081771850586,26.555335998535156,7.0,7.0,7.0,7.0,7.0,137.2075958251953,135.20713806152344,137.0611114501953,137.92630004882812,894.7703247070312,485.46417236328125,366.2027282714844,351.9647216796875,367.75146484375,351.4732666015625,420.32275390625,405.7228088378906,409.4934997558594,392.904541015625,468.52056884765625,452.50469970703125,473.579833984375,460.78277587890625,2.259999990463257,2.130000114440918,861.948486328125,-0.07132107019424438,-1.62233304977417,-1.5279470682144165,-1.5556702613830566,-1.5572770833969116,-0.16116935014724731,-0.0796726644039154,0.2599147856235504,0.2599147856235504,0.6048554182052612,0.540520191192627,0.7054542303085327,0.5337953567504883,0.871766984462738,0.9474074840545654,0.4296029508113861,23.14481544494629,89.37147521972656,164.50912475585938,29.769912719726562,92.93000030517578,159.36766052246094,27.191991806030273,238.5377655029297,2.7118160724639893,43.572914123535156,0.35900014638900757,13.42675495147705,3.860348701477051,4.5599846839904785,4.350327968597412,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22574078988274718,0.28056816435983745,0.22535015403863665,0.1483081441754049,0.12003274754337385,3.4828661027188184,136.85053634643555,3.9128553774485515,90.51803588867188,641.7260887607451,239.43013509114584,-71.32107019424438,-1565.8068656921387,0.026069588166240755,-0.12042100727558136,0.2599147856235504,0.9723519086837769,0.5726878046989441
2024-11-14 14:05:00,5520.37060546875,79.8916244506836,139.9580535888672,6.0,50.12472152709961,62.09605407714844,49.936500549316406,31.829572677612305,26.145496368408203,7.0,7.0,7.0,7.0,7.0,137.28858947753906,135.20713806152344,137.0611114501953,137.92630004882812,915.1803588867188,488.65191650390625,370.2491149902344,352.0833740234375,368.3018493652344,349.8114318847656,421.57720947265625,403.72344970703125,410.6357727050781,392.4010009765625,472.41015625,456.0987243652344,476.1018981933594,458.5594177246094,2.259999990463257,2.130000114440918,860.9827880859375,-0.009196150116622448,-1.6340246200561523,-1.5407155752182007,-1.5701922178268433,-1.5731439590454102,-0.14642608165740967,-0.07468659430742264,0.2754366099834442,0.2748814523220062,0.6075742840766907,0.5627263188362122,0.7236406803131104,0.5606046915054321,0.8830156326293945,0.9676333665847778,0.44037526845932007,23.808494567871094,89.37147521972656,164.50912475585938,29.769912719726562,92.93000030517578,159.36766052246094,27.191991806030273,226.72132873535156,2.322690963745117,43.72829818725586,0.3460974395275116,12.847452163696289,3.974003791809082,4.560437202453613,4.077658653259277,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22770266442059472,0.28208509758458483,0.22684762888452867,0.14459289319229185,0.11877171591799994,3.445318436845989,136.87078475952148,3.9787779087734267,106.59860229492188,641.7260887607451,239.1618855794271,-9.196150116622448,-1579.5190930366516,0.02745396263940089,-0.11055633798241615,0.2751590311527252,1.0039430260658264,0.5851503014564514
2024-11-14 14:10:00,5506.5166015625,79.89601135253906,139.95553588867188,6.0,50.14881134033203,62.11771011352539,49.03691482543945,32.37577438354492,26.53826332092285,7.0,7.0,7.0,7.0,7.0,137.23193359375,135.20713806152344,137.14205932617188,138.02484130859375,892.7822875976562,490.8956604003906,370.0251770019531,350.90240478515625,367.01788330078125,349.9656677246094,420.1573181152344,402.8930969238281,409.9095153808594,392.1904296875,474.1434326171875,457.7200622558594,474.5158996582031,456.8642578125,2.259999990463257,2.130000114440918,867.0198364257812,-0.11015252768993378,-1.6179444789886475,-1.5254614353179932,-1.5553890466690063,-1.6078401803970337,-0.16785655915737152,-0.10192985832691193,0.2922644317150116,0.2658904790878296,0.5942973494529724,0.5364241003990173,0.6879510283470154,0.5393147468566895,0.8844925165176392,0.9533257484436035,0.41031163930892944,23.770553588867188,89.37147521972656,164.50912475585938,29.769912719726562,92.93000030517578,159.36766052246094,27.191991806030273,222.89710998535156,2.2960598468780518,48.99831771850586,0.334786057472229,20.875,3.969362735748291,4.504001140594482,3.9009737968444824,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22772403312567835,0.2820743921443081,0.222674949168905,0.1470172815892521,0.12050934397185649,3.4553223260596955,136.90149307250977,3.891166857875958,105.23330688476562,641.7260887607451,240.83884345160592,-110.15252768993378,-1576.6587853431702,0.025283130977710372,-0.13489320874214172,0.2790774554014206,0.9576084017753601,0.5653607249259949
2024-11-14 14:15:00,5502.4453125,79.89319610595703,139.956787109375,6.0,49.52057647705078,61.51858901977539,49.02075958251953,31.214439392089844,25.71456527709961,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.16639709472656,138.05447387695312,884.4896240234375,492.5244445800781,369.9025573730469,352.07745361328125,365.0569152832031,349.3462219238281,420.70953369140625,405.06146240234375,408.45355224609375,392.2881774902344,474.3470153808594,458.13214111328125,467.4039611816406,454.2884826660156,2.259999990463257,2.130000114440918,864.4207153320312,0.0405353419482708,-1.605233907699585,-1.511337161064148,-1.5454697608947754,-1.5662027597427368,-0.10308602452278137,-0.032434314489364624,0.2723201811313629,0.2699391841888428,0.6196994185447693,0.5678408741950989,0.7141695618629456,0.5557239055633545,0.8736682534217834,0.9822054505348206,0.4327455163002014,23.324445724487305,89.18226623535156,164.34432983398438,29.48303985595703,92.93000030517578,159.36766052246094,27.191991806030273,224.68511962890625,2.8962175846099854,45.1146125793457,0.3495185673236847,18.067331314086914,3.994662284851074,4.547178745269775,4.051784992218018,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22821706404303366,0.28351026520600964,0.22591364287260585,0.14385268146289185,0.11850634641545903,3.4071839819441077,136.96154403686523,3.857875866269684,94.67959594726562,641.7260887607451,240.1168653700087,40.5353419482708,-1557.0608973503113,0.027709054010659494,-0.067760169506073,0.27112968266010284,0.9920315146446228,0.5937701463699341
2024-11-14 14:20:00,5512.4873046875,79.88658142089844,139.95555114746094,6.0,50.2998046875,61.957027435302734,49.61990737915039,31.845129013061523,26.17804527282715,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.16639709472656,137.92630004882812,900.8165893554688,489.534912109375,367.7940979003906,352.30242919921875,365.75048828125,350.1221008300781,420.70953369140625,406.9736022949219,408.68499755859375,393.83209228515625,469.0465087890625,453.6231689453125,467.729248046875,457.7271728515625,2.259999990463257,2.130000114440918,864.2891845703125,-0.05154376104474068,-1.6528339385986328,-1.561863660812378,-1.5888692140579224,-1.5926480293273926,-0.15270088613033295,-0.0793350413441658,0.29976728558540344,0.2885618805885315,0.6030585765838623,0.5454358458518982,0.7144608497619629,0.5561400055885315,0.8777943253517151,0.952499508857727,0.4772109389305115,29.9414119720459,89.18226623535156,164.34432983398438,29.48303985595703,92.93000030517578,159.36766052246094,27.191991806030273,232.26878356933594,2.326477289199829,38.008155822753906,0.36493605375289917,16.914016723632812,3.8424346446990967,4.520587921142578,4.0294189453125,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2287395380064995,0.28175103103986904,0.22564768909833863,0.14481646884039037,0.1190452730149025,3.4466025046649236,136.92950057983398,3.9219315981276175,85.13430786132812,641.7260887607451,240.08032904730905,-51.54376104474068,-1599.0537106990814,0.026848516542443943,-0.11601796373724937,0.29416458308696747,0.9925308525562286,0.5742472112178802
2024-11-14 14:25:00,5496.10888671875,79.8917007446289,139.9509735107422,6.0,49.70025634765625,61.69138717651367,49.22278594970703,31.868947982788086,26.121963500976562,7.0,7.0,7.0,7.0,7.0,137.31288146972656,135.3124237060547,137.16639709472656,137.5631103515625,906.7896118164062,489.6324157714844,369.7017822265625,352.4351806640625,368.02618408203125,350.12738037109375,420.70953369140625,404.6341247558594,409.7962951660156,393.4666748046875,471.7251281738281,455.71771240234375,476.7401428222656,459.4444885253906,2.259999990463257,2.130000114440918,866.2445678710938,-0.05507895350456238,-1.5949926376342773,-1.5168145895004272,-1.5474804639816284,-1.5467915534973145,-0.1258392035961151,-0.05811205506324768,0.2829873859882355,0.2570313513278961,0.57662034034729,0.5464039444923401,0.7037580609321594,0.5413280725479126,0.8814486861228943,0.9352660775184631,0.4338779151439667,23.428409576416016,89.18226623535156,164.34432983398438,29.48303985595703,92.93000030517578,159.36766052246094,27.191991806030273,243.59735107421875,2.0303475856781006,30.013988494873047,0.3786640763282776,8.566884994506836,3.8127713203430176,4.537545204162598,4.3392839431762695,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22735151908885198,0.28220439128459995,0.22516735288386555,0.14578302544292923,0.11949371129975331,3.436522428509659,136.83870315551758,3.9597015146813295,100.87350463867188,641.7260887607451,240.62349107530383,-55.07895350456238,-1551.5198111534119,0.025845415024007716,-0.0919756293296814,0.2700093686580658,0.9744220972061157,0.5615121424198151
2024-11-14 14:30:00,5502.93359375,79.90005493164062,139.96307373046875,6.0,49.530887603759766,61.919979095458984,49.421226501464844,31.10070037841797,25.43910789489746,7.0,7.0,7.0,7.0,7.0,137.4639434814453,135.3124237060547,137.29457092285156,137.08885192871094,912.4595947265625,492.8252258300781,373.5711975097656,352.86505126953125,369.70672607421875,350.28948974609375,419.78485107421875,397.8863220214844,409.1279602050781,390.3992614746094,472.8431396484375,449.86895751953125,471.8720703125,448.9175720214844,2.259999990463257,2.130000114440918,881.1600952148438,-0.008338398300111294,-1.6385749578475952,-1.5446994304656982,-1.579826831817627,-1.5085951089859009,-0.14369593560695648,-0.06719772517681122,0.2648252248764038,0.2588079869747162,0.6249145269393921,0.5581763386726379,0.7224230766296387,0.5550504326820374,0.9017910957336426,0.961295485496521,0.4556874930858612,28.064266204833984,89.81094360351562,167.49383544921875,30.038476943969727,92.93000030517578,159.36766052246094,27.191991806030273,245.02835083007812,2.845738172531128,31.895509719848633,0.393594354391098,9.495404243469238,3.9080450534820557,4.564098834991455,4.214364051818848,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22782049771862797,0.28480491948994885,0.22731610443771075,0.14304966824521978,0.11700881010849264,3.4135226179520015,136.78994750976562,3.979519269196614,126.67929077148438,641.7260887607451,244.76669311523438,-8.338398300111294,-1567.9240822792053,0.026031823987575912,-0.10544683039188385,0.26181660592556,0.9999482929706573,0.591545432806015
2024-11-14 14:35:00,5492.65380859375,79.89501190185547,139.9659881591797,6.0,50.1041374206543,62.025604248046875,49.45321273803711,32.27279281616211,26.50069808959961,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.45277404785156,137.42428588867188,136.04635620117188,906.2669067382812,491.99786376953125,373.23358154296875,351.40924072265625,370.7704162597656,349.7184753417969,417.7468566894531,393.6300048828125,407.8980407714844,385.7204895019531,465.0884704589844,448.087890625,469.510986328125,445.5716857910156,2.259999990463257,2.130000114440918,885.4189453125,-0.0790511965751648,-1.684562087059021,-1.5794878005981445,-1.6217554807662964,-1.5477569103240967,-0.136967733502388,-0.05755499005317688,0.26726943254470825,0.24504268169403076,0.5964093804359436,0.5414298176765442,0.7084449529647827,0.5434965491294861,0.888866126537323,0.9464846849441528,0.4361409842967987,29.096952438354492,89.81094360351562,167.49383544921875,30.038476943969727,92.93000030517578,159.36766052246094,27.191991806030273,242.64625549316406,3.440077781677246,20.969270706176758,0.37807637453079224,9.774556159973145,3.7761828899383545,4.513251304626465,4.282411098480225,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22737768051031487,0.28147851160007975,0.22442371798067762,0.14645722193600566,0.12026286797292207,3.4662291741766236,136.64948654174805,3.9599083648214437,130.11056518554688,641.7260887607451,245.94970703125,-79.0511965751648,-1608.3905696868896,0.02528198972623708,-0.09726136177778244,0.2561560571193695,0.9801932275295258,0.5689195990562439
