datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-14 14:40:00,5510.38037109375,79.9010238647461,140.0010528564453,6.0,49.98199462890625,61.78712844848633,49.28080749511719,33.28650665283203,27.230581283569336,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.8079833984375,137.76300048828125,134.9309844970703,908.9935302734375,489.2424621582031,365.9814758300781,350.3331298828125,366.9202575683594,351.732666015625,414.25921630859375,398.5705871582031,407.6769714355469,390.1872253417969,461.052734375,445.7862243652344,469.3490905761719,452.2022705078125,2.259999990463257,2.130000114440918,860.8676147460938,0.0228342916816473,-1.6928701400756836,-1.5782171487808228,-1.6439868211746216,-1.557193398475647,-0.14326800405979156,-0.06287301331758499,0.308259516954422,0.2944786846637726,0.5997031331062317,0.5417197942733765,0.7396761178970337,0.5749601721763611,0.8938103318214417,0.9543130397796631,0.437529057264328,26.144105911254883,89.81094360351562,167.49383544921875,30.038476943969727,92.93000030517578,159.36766052246094,27.191991806030273,239.2035369873047,2.6603925228118896,17.596689224243164,0.3715316355228424,9.181623458862305,3.7442235946655273,4.563244342803955,4.65413761138916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22558409173563906,0.2788642861392357,0.22241941885919803,0.15023222714662873,0.12289997611929845,3.4740597036807044,136.60134506225586,3.959045157935675,96.42764282226562,641.7260887607451,239.12989298502606,22.8342916816473,-1618.0668771266937,0.028695558734968537,-0.10307050868868828,0.3013691008090973,1.0271562039852142,0.5707114636898041
2024-11-14 14:45:00,5510.95654296875,79.896728515625,140.005615234375,6.0,50.042510986328125,62.242855072021484,49.22743606567383,33.531272888183594,27.379697799682617,7.0,7.0,7.0,7.0,7.0,138.13687133789062,136.00823974609375,138.01483154296875,134.08706665039062,870.4962158203125,488.6741027832031,366.3401184082031,351.96466064453125,365.9327087402344,351.96466064453125,418.2421569824219,403.6783752441406,409.7919006347656,393.38311767578125,465.64239501953125,449.7034606933594,472.6706237792969,458.7625427246094,2.259999990463257,2.130000114440918,852.3958740234375,-0.04354165866971016,-1.7366753816604614,-1.6204533576965332,-1.6684178113937378,-1.5655404329299927,-0.17502540349960327,-0.1090865507721901,0.23523592948913574,0.2663833796977997,0.6530687808990479,0.5763261914253235,0.730816662311554,0.5690440535545349,0.8925143480300903,0.9807001352310181,0.43820542097091675,24.361583709716797,89.81094360351562,167.49383544921875,30.038476943969727,92.93000030517578,159.36766052246094,27.191991806030273,245.11289978027344,4.468018054962158,28.28582763671875,0.3782900273799896,8.0021390914917,3.617497682571411,4.557168006896973,4.585214614868164,4.211490154266357,3.2959487438201904,3.0836219787597656,0.22498724103853124,0.279839040068177,0.2213227275274524,0.1507539974899265,0.12309699387591287,3.4871285630923983,136.56175231933594,3.790976941442735,89.1630859375,641.7260887607451,236.7766316731771,-43.54165866971016,-1647.7717459201813,0.028614685766718953,-0.14205597713589668,0.2508096545934677,1.0153386890888214,0.6146974861621857
2024-11-14 14:50:00,5506.68994140625,79.90863800048828,140.01773071289062,6.0,49.96318054199219,62.02640151977539,49.406742095947266,33.99560546875,27.570756912231445,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.2660675048828,138.3489227294922,132.917724609375,905.5687255859375,490.2278747558594,365.49969482421875,351.1568603515625,365.9763488769531,351.5708312988281,418.600830078125,402.6876220703125,410.6356201171875,392.904541015625,468.36346435546875,452.59344482421875,476.78839111328125,457.9372863769531,2.259999990463257,2.130000114440918,868.5597534179688,0.002472644904628396,-1.6711223125457764,-1.5612143278121948,-1.637034296989441,-1.4596023559570312,-0.1548723578453064,-0.07785756886005402,0.30014660954475403,0.2573430836200714,0.6219727396965027,0.5700674057006836,0.7126289010047913,0.563073456287384,0.8625789284706116,0.9758982062339783,0.4339773952960968,23.086748123168945,89.6308822631836,168.50094604492188,29.66004753112793,92.93000030517578,159.36766052246094,27.191991806030273,248.18165588378906,5.473862171173096,25.2541446685791,0.3847123384475708,7.935214042663574,3.705477714538574,4.547164440155029,4.691067218780518,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22408763240893595,0.2781918467286247,0.22159197515487633,0.15247217369194146,0.12365637201562156,3.4982859616068915,136.50208282470703,3.9467719529006846,97.01376342773438,641.7260887607451,241.266598171658,2.472644904628396,-1582.2433233261108,0.0272243194769938,-0.1163649633526802,0.2787448465824127,0.9941656291484833,0.5960200726985931
2024-11-14 14:55:00,5495.22412109375,79.92111206054688,139.99436950683594,6.0,49.908119201660156,61.92531204223633,49.12251663208008,34.2982063293457,27.992721557617188,7.0,7.0,7.0,7.0,7.0,138.88563537597656,136.7161102294922,138.79824829101562,131.2869415283203,916.9417114257812,491.13427734375,367.55548095703125,351.473388671875,368.77191162109375,351.25433349609375,418.6495666503906,400.567626953125,410.066162109375,392.44970703125,468.57403564453125,452.91204833984375,476.9907531738281,455.91900634765625,2.259999990463257,2.130000114440918,878.5701293945312,-0.029685527086257935,-1.754274845123291,-1.6395511627197266,-1.7218892574310303,-1.4954898357391357,-0.14295969903469086,-0.07322762161493301,0.2804050147533417,0.30606454610824585,0.646329939365387,0.5573261380195618,0.7155871391296387,0.5654468536376953,0.886879026889801,0.9773472547531128,0.46216151118278503,23.777719497680664,89.6308822631836,168.50094604492188,29.66004753112793,92.93000030517578,159.36766052246094,27.191991806030273,258.739501953125,10.004262924194336,19.467634201049805,0.4161248505115509,8.403958320617676,3.6321568489074707,4.605813026428223,4.731472492218018,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22355573412214916,0.27738489880590017,0.22003674839437445,0.1536335333344873,0.12538908534308893,3.5100533919768226,136.42173385620117,4.0046776235649935,106.03179931640625,641.7260887607451,244.04725816514758,-29.685527086257935,-1652.801275253296,0.0272522036650554,-0.10809366032481194,0.29323478043079376,0.9983105659484863,0.6018280386924744
2024-11-14 15:00:00,5497.0576171875,79.89684295654297,139.9880828857422,6.0,49.806396484375,61.85810089111328,49.399627685546875,34.85323715209961,28.27106475830078,7.0,7.0,7.0,7.0,7.0,139.4246826171875,137.29605102539062,139.38348388671875,129.61936950683594,906.0587768554688,490.0687561035156,364.7120666503906,349.77569580078125,366.3996276855469,350.6431579589844,417.85552978515625,400.5611877441406,409.6903381347656,392.611572265625,465.7949523925781,450.6153564453125,470.6431579589844,454.7132568359375,2.259999990463257,2.130000114440918,880.9776611328125,-0.01342853531241417,-1.7252579927444458,-1.616274356842041,-1.7017319202423096,-1.4907200336456299,-0.10210489481687546,-0.04868552088737488,0.29320329427719116,0.28627222776412964,0.6099488139152527,0.5434901714324951,0.7159507870674133,0.5650418996810913,0.8747879862785339,0.9232558608055115,0.4497089385986328,23.015823364257812,89.6308822631836,168.50094604492188,29.66004753112793,92.93000030517578,159.36766052246094,27.191991806030273,257.5032958984375,9.517064094543457,19.22768211364746,0.4209802448749542,9.147229194641113,3.774463176727295,4.742686748504639,4.943338871002197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22216310251697768,0.2759201343564215,0.2203486966427621,0.15546403363872283,0.12610403284511593,3.5236814745708247,136.4308967590332,3.9558273096029537,96.17544555664062,641.7260887607451,244.71601698133682,-13.42853531241417,-1633.4960758686066,0.027052557562282243,-0.07539520785212517,0.2897377610206604,0.998471736907959,0.5767194926738739
2024-11-14 15:05:00,5491.64111328125,79.90612030029297,139.98226928710938,6.0,49.559120178222656,61.85011291503906,49.56608581542969,34.73299789428711,28.45330047607422,7.0,7.0,7.0,7.0,7.0,139.73907470703125,137.61044311523438,139.6978759765625,128.24078369140625,913.7494506835938,488.44720458984375,366.7618103027344,351.57110595703125,369.2947692871094,351.5220947265625,417.5175476074219,400.823974609375,409.2344970703125,391.41033935546875,465.88165283203125,450.5026550292969,473.4892883300781,456.1103820800781,2.259999990463257,2.130000114440918,876.8851318359375,-0.0034947923850268126,-1.7424612045288086,-1.6395511627197266,-1.7066737413406372,-1.5077605247497559,-0.11985521018505096,-0.06269051134586334,0.303218811750412,0.3081350326538086,0.6259668469429016,0.5485883951187134,0.734630286693573,0.5798611640930176,0.9036430716514587,0.9572370648384094,0.4762668013572693,23.931957244873047,89.6308822631836,168.50094604492188,29.66004753112793,92.93000030517578,159.36766052246094,27.191991806030273,247.12319946289062,9.99646282196045,13.95924186706543,0.43619707226753235,8.055956840515137,3.6124367713928223,4.721106052398682,4.79362154006958,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2210865570109081,0.2759174994622007,0.22111763118538802,0.15494623172284192,0.1269320806186613,3.5267351477267344,136.3220443725586,3.993339397829496,100.239013671875,641.7260887607451,243.57920328776044,-3.4947923850268126,-1649.111658334732,0.02773628674694441,-0.09127286076545715,0.3056769222021103,1.0245608687400818,0.5872776210308075
2024-11-14 15:10:00,5510.064453125,79.905517578125,139.9755859375,6.0,50.13825607299805,62.138832092285156,50.005714416503906,35.63173294067383,29.37144660949707,7.0,7.0,7.0,7.0,7.0,139.9835662841797,137.84390258789062,139.84584045410156,127.24044799804688,905.71826171875,490.0942687988281,369.1929626464844,350.7456359863281,368.46875,351.3602600097656,416.8468933105469,401.0345764160156,410.6843566894531,393.0663757324219,467.48455810546875,451.97528076171875,472.6714782714844,456.0807800292969,2.259999990463257,2.130000114440918,884.0986938476562,-0.10855239629745483,-1.8090341091156006,-1.7020864486694336,-1.7684811353683472,-1.5725184679031372,-0.17624808847904205,-0.10856001079082489,0.30388692021369934,0.284381628036499,0.6233537197113037,0.5708712339401245,0.728038489818573,0.5555766224861145,0.8888382911682129,0.9544057250022888,0.44432035088539124,24.447710037231445,89.6308822631836,168.50094604492188,29.66004753112793,92.93000030517578,159.36766052246094,27.191991806030273,252.5146484375,8.89049243927002,15.096713066101074,0.4007776379585266,7.986787796020508,3.692610025405884,4.810775279998779,4.994665145874023,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22059546128933155,0.27339491643707486,0.22001231201082835,0.1567704818680226,0.1292268283947426,3.563934509888333,136.2284393310547,3.945006173007987,101.08609008789062,641.7260887607451,245.58297051323785,-108.55239629745483,-1713.0300402641296,0.026603401803649195,-0.14240404963493347,0.2941342741250992,1.0058268010616302,0.5971124768257141
2024-11-14 15:15:00,5515.59814453125,79.9168472290039,139.9630889892578,6.0,49.73624038696289,61.63642120361328,49.74168014526367,35.20378875732422,28.62371826171875,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.94918823242188,140.03204345703125,126.42093658447266,908.8031616210938,489.4812316894531,366.1432800292969,350.2847595214844,366.919677734375,351.5220947265625,416.1226806640625,401.2451477050781,408.5662841796875,392.4010009765625,466.5140686035156,451.00164794921875,472.2591552734375,456.3973388671875,2.259999990463257,2.130000114440918,877.1557006835938,0.09943457692861557,-1.6835448741912842,-1.5605978965759277,-1.6405701637268066,-1.3703974485397339,-0.1364918202161789,-0.06730363517999649,0.30370986461639404,0.2848033607006073,0.6304123997688293,0.5747080445289612,0.7397472858428955,0.5924055576324463,0.8922079801559448,0.970830500125885,0.4525754749774933,23.510725021362305,89.6308822631836,168.50094604492188,29.66004753112793,92.93000030517578,159.36766052246094,27.191991806030273,249.8770294189453,10.396334648132324,15.41187858581543,0.3957046866416931,9.124954223632812,3.7111892700195312,4.858429431915283,5.095402240753174,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22110710240120787,0.2740104677932916,0.22113128535485077,0.15650173123492678,0.127249413215723,3.523638819062947,136.1508960723877,3.9544715382378364,93.67315673828125,641.7260887607451,243.65436130099826,99.43457692861557,-1563.777595758438,0.02801555793374399,-0.10189772769808769,0.29425661265850067,1.0359500646591187,0.6025602221488953
2024-11-14 15:20:00,5505.0673828125,79.90617370605469,139.93885803222656,6.0,50.30742645263672,62.15258026123047,49.90156555175781,35.7885627746582,29.356287002563477,7.0,7.0,7.0,7.0,7.0,140.7126007080078,138.47866821289062,140.42916870117188,126.05551147460938,939.65625,488.184326171875,363.87274169921875,350.4462585449219,366.3401794433594,352.0347900390625,416.5804443359375,401.2451477050781,408.615234375,393.1151428222656,465.9448547363281,450.6637878417969,472.94500732421875,456.9130859375,2.259999990463257,2.130000114440918,881.0089721679688,-0.08595389127731323,-1.9069653749465942,-1.7766520977020264,-1.8913129568099976,-1.5510759353637695,-0.14621290564537048,-0.07614050805568695,0.2934524714946747,0.2861272692680359,0.6400953531265259,0.6053674817085266,0.7224230766296387,0.5618391036987305,0.8858603835105896,0.993267297744751,0.4507768154144287,22.606462478637695,92.8505859375,183.0460662841797,30.044580459594727,92.93000030517578,159.36766052246094,27.191991806030273,248.54454040527344,23.456157684326172,10.943012237548828,0.41380810737609863,6.688572406768799,3.707308292388916,4.863934516906738,5.1374359130859375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22112530275370526,0.27319044316702923,0.21934134915259562,0.15730792323707715,0.12903498168959274,3.570629294361073,136.41898727416992,4.096543862552773,89.8802490234375,641.7260887607451,244.72471449110245,-85.95389127731323,-1781.501591205597,0.028310944020906805,-0.11117670685052872,0.2897898703813553,1.003342628479004,0.6227314174175262
2024-11-14 15:25:00,5500.27734375,79.91561889648438,139.95843505859375,6.0,49.951202392578125,61.93581771850586,49.644439697265625,34.91463851928711,28.354528427124023,7.0,7.0,7.0,7.0,7.0,141.48927307128906,139.38352966308594,141.3251953125,126.9550552368164,924.3158569335938,487.46978759765625,365.2712097167969,351.9088439941406,368.517578125,352.4925537109375,417.42352294921875,402.2597351074219,408.6852722167969,393.3830261230469,466.3523254394531,450.9376525878906,470.3251953125,456.137939453125,2.259999990463257,2.130000114440918,871.893310546875,-0.033974144607782364,-1.82389497756958,-1.684584140777588,-1.803013801574707,-1.4671956300735474,-0.14562676846981049,-0.06484154611825943,0.3187132179737091,0.26829400658607483,0.614695131778717,0.5754110813140869,0.7158520221710205,0.5467679500579834,0.8783441781997681,0.9740742444992065,0.4430729150772095,24.28948211669922,92.8505859375,183.0460662841797,30.044580459594727,92.93000030517578,159.36766052246094,27.191991806030273,252.413330078125,23.753019332885742,9.712198257446289,0.43257197737693787,8.69198989868164,3.9701414108276367,4.9847822189331055,5.5680155754089355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22220223810617235,0.27551443522474167,0.22083763917359395,0.15531379526524253,0.1261318922302495,3.531235415552554,137.28826332092285,4.033174907373279,89.45535278320312,641.7260887607451,242.19258626302084,-33.974144607782364,-1694.6721374988556,0.028311897092193228,-0.10523415729403496,0.29350361227989197,0.9892359972000122,0.595053106546402
2024-11-14 15:30:00,5487.30322265625,79.91804504394531,139.89419555664062,6.0,50.2304801940918,62.18512725830078,49.669925689697266,34.942138671875,28.538461685180664,7.0,7.0,7.0,7.0,7.0,141.95176696777344,139.80316162109375,141.88601684570312,127.96688079833984,903.2672729492188,487.1981506347656,366.56109619140625,351.6835632324219,370.2147216796875,351.732666015625,418.1826477050781,403.9966735839844,409.7962951660156,394.520751953125,463.6676940917969,448.6640930175781,470.8481750488281,458.8118896484375,2.259999990463257,2.130000114440918,874.55126953125,-0.017702758312225342,-1.916391134262085,-1.7975956201553345,-1.9138884544372559,-1.5568556785583496,-0.1384774148464203,-0.057829294353723526,0.3336564600467682,0.31581568717956543,0.609326958656311,0.5787768363952637,0.7370777726173401,0.5701211094856262,0.8874245882034302,0.9546937942504883,0.5070725083351135,23.527708053588867,92.8505859375,183.0460662841797,30.044580459594727,92.93000030517578,159.36766052246094,27.191991806030273,244.15939331054688,27.047494888305664,7.123775959014893,0.40523943305015564,6.575307846069336,3.840615749359131,4.971365928649902,5.708808898925781,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2226862668383775,0.2756846796708352,0.22020116636829007,0.15490862094334462,0.12651926617915263,3.55163787083232,137.90195655822754,3.9506500135210922,89.86099243164062,641.7260887607451,242.930908203125,-17.702758312225342,-1796.1827218532562,0.030135848866148778,-0.09815335460007191,0.3247360736131668,1.0221383273601532,0.5940518975257874
2024-11-14 15:35:00,5509.78369140625,79.94644165039062,139.89710998535156,6.0,49.77680587768555,61.788509368896484,49.1473388671875,34.578697204589844,28.3106632232666,7.0,7.0,7.0,7.0,7.0,142.1675262451172,140.16175842285156,142.11947631835938,129.0509033203125,900.1304321289062,487.423583984375,367.7454833984375,351.64105224609375,369.1371154785156,352.3027038574219,416.7421569824219,401.2615966796875,409.5857238769531,393.7834777832031,465.783203125,450.0946960449219,475.794677734375,459.3316955566406,2.259999990463257,2.130000114440918,868.7194213867188,-0.04144545644521713,-1.8080110549926758,-1.6786311864852905,-1.7957706451416016,-1.48849618434906,-0.1797623485326767,-0.11656312644481659,0.3226085305213928,0.2747490108013153,0.5973761677742004,0.5747643709182739,0.7299655675888062,0.5757187604904175,0.8829631805419922,0.9428294897079468,0.4502658545970917,23.488800048828125,91.50472259521484,166.45010375976562,29.67225456237793,92.93000030517578,159.36766052246094,27.191991806030273,233.72702026367188,26.448909759521484,3.424300193786621,0.38573843240737915,9.674154281616211,3.8675732612609863,4.978706359863281,5.841803073883057,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22261340524916892,0.27633252542719766,0.21979828298030912,0.154643943058718,0.12661184328460628,3.506347097895904,138.37491607666016,3.920867239269066,96.37313842773438,641.7260887607451,241.31095038519967,-41.44545644521713,-1692.727267742157,0.02835744752091897,-0.14816273748874664,0.29867877066135406,1.017824947834015,0.5860702693462372
2024-11-14 15:40:00,5497.73388671875,79.91409301757812,139.89129638671875,6.0,50.185054779052734,62.002445220947266,49.56789016723633,34.14751052856445,27.779760360717773,7.0,7.0,7.0,7.0,7.0,142.47653198242188,140.51007080078125,142.2491912841797,130.6573486328125,901.0872192382812,488.9941711425781,368.9820556640625,351.91583251953125,368.926513671875,352.4352111816406,416.8398742675781,402.73138427734375,409.0791015625,389.7587585449219,467.2593994140625,451.87359619140625,466.4618225097656,448.7012939453125,2.259999990463257,2.130000114440918,885.8154296875,-0.044869258999824524,-1.8911274671554565,-1.7686951160430908,-1.882572889328003,-1.5394563674926758,-0.15174853801727295,-0.08487679064273834,0.3021519184112549,0.30228739976882935,0.6421810388565063,0.5772330164909363,0.7336991429328918,0.5953782796859741,0.9026445746421814,0.9880204200744629,0.45893335342407227,24.156360626220703,91.50472259521484,166.45010375976562,29.67225456237793,92.93000030517578,159.36766052246094,27.191991806030273,248.0286102294922,20.716026306152344,0.0,0.3514103591442108,9.626976013183594,3.898765802383423,4.961374282836914,5.6902337074279785,4.211490154266357,3.2959487438201904,3.0839884281158447,0.2243582696218565,0.27718932226615867,0.221599161656575,0.15266051631930605,0.12419273013610375,3.5152996331762765,138.97328567504883,3.9336376964265907,100.1326904296875,641.7260887607451,246.05984157986111,-44.869258999824524,-1770.4629600048065,0.028500801056342714,-0.11831266433000565,0.3022196590900421,1.031388282775879,0.6097070276737213
2024-11-14 15:45:00,5502.22705078125,79.9028091430664,139.8766632080078,6.0,50.405006408691406,62.12961959838867,49.15471649169922,33.9830207824707,27.888458251953125,7.0,7.0,7.0,7.0,7.0,142.7527618408203,141.0666046142578,142.47808837890625,132.64111328125,904.8119506835938,486.5392761230469,367.4005126953125,351.68377685546875,366.7718811035156,351.80279541015625,417.4196472167969,404.580810546875,408.615234375,394.9767761230469,457.7889709472656,443.46075439453125,465.9551086425781,456.8683776855469,2.259999990463257,2.130000114440918,874.38330078125,-0.07553481310606003,-1.880818486213684,-1.748891830444336,-1.8846200704574585,-1.5127160549163818,-0.16942264139652252,-0.09376253187656403,0.2700313925743103,0.29836127161979675,0.64141845703125,0.5263433456420898,0.7162148356437683,0.5836279392242432,0.8909050226211548,0.9554737210273743,0.4524899125099182,23.754098892211914,91.50472259521484,166.45010375976562,29.67225456237793,92.93000030517578,159.36766052246094,27.191991806030273,239.39328002929688,23.818374633789062,0.0,0.3628297746181488,10.038663864135742,4.0233612060546875,4.884524822235107,5.493310928344727,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2254643996341071,0.2779092471225385,0.21987178323371293,0.1520079437417149,0.12474662626792658,3.510515797003717,139.7346420288086,3.9466722503432337,80.57806396484375,641.7260887607451,242.88425021701389,-75.53481310606003,-1756.761610507965,0.02849886707795274,-0.13159258663654327,0.28419633209705353,1.00802880525589,0.5838809013366699
2024-11-14 15:50:00,5496.46240234375,79.92021179199219,139.8779296875,6.0,49.69547653198242,61.87792205810547,49.281288146972656,33.84232711791992,27.72943878173828,7.0,7.0,7.0,7.0,7.0,143.19065856933594,141.6586456298828,142.81680297851562,135.51187133789062,902.59814453125,484.14483642578125,365.8839111328125,352.43524169921875,366.49725341796875,353.2188720703125,418.0802917480469,407.5393981933594,409.1767578125,395.13848876953125,462.196533203125,446.9703063964844,468.1473388671875,459.7137451171875,2.259999990463257,2.130000114440918,860.6387329101562,-0.009528584778308868,-1.816616177558899,-1.7079633474349976,-1.847687005996704,-1.4315404891967773,-0.19139768183231354,-0.10894906520843506,0.2797078788280487,0.27917665243148804,0.6478864550590515,0.5698989033699036,0.7216063141822815,0.5718920230865479,0.873073399066925,0.994093656539917,0.4317700266838074,22.15867805480957,91.38264465332031,173.18247985839844,28.55527687072754,92.93000030517578,159.36766052246094,27.191991806030273,246.51080322265625,25.438547134399414,0.0,0.4009188711643219,9.94128704071045,3.9488556385040283,4.781569004058838,5.498363018035889,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2234243092171608,0.27819497782113395,0.22156217285658034,0.15215063998342587,0.12466790012169907,3.4963662263236612,140.79449462890625,3.9411450280298364,74.96603393554688,641.7260887607451,239.06631469726562,-9.528584778308868,-1700.9517550468445,0.02959480631228986,-0.1501733735203743,0.27944226562976837,1.0075523257255554,0.6088926792144775
2024-11-14 15:55:00,5507.9248046875,79.9168472290039,139.859130859375,6.0,49.921913146972656,62.029029846191406,49.56815719604492,33.6348991394043,27.422821044921875,7.0,7.0,7.0,7.0,7.0,143.5294189453125,142.2492218017578,143.17391967773438,137.92417907714844,889.2066040039062,485.9070129394531,366.3602600097656,352.3517150878906,369.70611572265625,352.81585693359375,420.21026611328125,405.5327453613281,410.9407043457031,395.5250244140625,464.8767395019531,449.18353271484375,476.8487854003906,462.2413635253906,2.259999990463257,2.130000114440918,857.9705810546875,-0.05514754354953766,-1.843588948249817,-1.7396090030670166,-1.855063796043396,-1.5074365139007568,-0.17413929104804993,-0.0992908924818039,0.27457496523857117,0.26489633321762085,0.6312086582183838,0.5848379135131836,0.7149422764778137,0.5446687340736389,0.8686386346817017,0.9705241918563843,0.43447497487068176,22.585874557495117,91.38264465332031,173.18247985839844,28.55527687072754,92.93000030517578,159.36766052246094,27.191991806030273,242.5032501220703,22.156917572021484,0.0,0.40069547295570374,8.178889274597168,4.037338733673096,4.730340480804443,5.266605377197266,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22429071034078119,0.278685937475845,0.22270134469913866,0.15111591172412828,0.12320609576010685,3.4914487692183584,141.71918487548828,3.8745914755284243,91.29263305664062,641.7260887607451,238.32516140407986,-55.14754354953766,-1736.4245653152466,0.029600529905505955,-0.1367150917649269,0.269735649228096,0.9872766435146332,0.6080232858657837
2024-11-14 16:00:00,5488.74365234375,79.91836547851562,139.8629150390625,6.0,49.892887115478516,61.83026885986328,49.686180114746094,32.44899368286133,26.295867919921875,7.0,7.0,7.0,7.0,7.0,143.739990234375,142.6642303466797,143.38291931152344,139.48159790039062,912.303955078125,488.88946533203125,369.8634338378906,352.654296875,367.2388916015625,350.9025573730469,421.1170349121094,404.38385009765625,411.44427490234375,394.2503967285156,472.4109802246094,456.310302734375,474.57147216796875,457.9370422363281,2.259999990463257,2.130000114440918,859.8555908203125,-0.06512058526277542,-1.7854278087615967,-1.6801904439926147,-1.774072527885437,-1.4203095436096191,-0.18845033645629883,-0.12405505031347275,0.27357181906700134,0.2876967787742615,0.6247082352638245,0.5543625950813293,0.7138668894767761,0.5290330648422241,0.8846611976623535,0.9693735837936401,0.4257606565952301,34.238529205322266,91.38264465332031,173.18247985839844,28.55527687072754,92.93000030517578,159.36766052246094,27.191991806030273,241.0982208251953,21.872901916503906,0.0,0.40801379084587097,8.006279945373535,4.165621280670166,4.664261341094971,5.123818397521973,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22662700797139568,0.28084982938240577,0.22568808878248794,0.14739211890081563,0.11944295496289496,3.465514858312205,142.3171844482422,3.989126894735826,100.2076416015625,641.7260887607451,238.8487752278646,-65.12058526277542,-1665.000081062317,0.02804408244482,-0.1562526933848858,0.2806342989206314,0.9783834218978882,0.5895354151725769
2024-11-14 16:05:00,5491.08203125,79.92965698242188,139.8424530029297,6.0,50.3419189453125,62.274452209472656,49.585975646972656,33.53383255004883,27.224071502685547,7.0,7.0,7.0,7.0,7.0,143.99176025390625,143.06103515625,143.4882049560547,140.7932891845703,903.3356323242188,490.1442565917969,369.5527648925781,351.6841125488281,365.5452880859375,351.47833251953125,419.05035400390625,404.74249267578125,410.6843566894531,394.05316162109375,473.1567077636719,456.992431640625,471.2545166015625,456.7022399902344,2.259999990463257,2.130000114440918,867.8296508789062,-0.03588082268834114,-1.8865280151367188,-1.783983588218689,-1.9929901361465454,-1.4819746017456055,-0.13577480614185333,-0.05471290275454521,0.31048306822776794,0.2906492352485657,0.6172994375228882,0.5553560853004456,0.7000173926353455,0.5441290140151978,0.8686752319335938,0.966160237789154,0.473407506942749,25.257335662841797,92.17890930175781,167.9285430908203,29.287721633911133,92.93000030517578,159.36766052246094,27.191991806030273,234.6581268310547,32.20406723022461,0.0,0.37953606247901917,9.495018005371094,3.7992727756500244,4.61360502243042,5.339590549468994,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22578876168455034,0.27930741901664824,0.2223982770782463,0.15040273959834033,0.12210280262221475,3.508191202425524,142.8335723876953,3.948230066933814,93.59121704101562,641.7260887607451,241.0637919108073,-35.88082268834114,-1786.3690853118896,0.03012279288256925,-0.09524385444819927,0.3005661517381668,0.9720818996429443,0.5863277614116669
2024-11-14 16:10:00,5514.900390625,79.93416595458984,139.86204528808594,6.0,50.22449493408203,62.16816711425781,48.74393081665039,33.33745574951172,27.29250144958496,7.0,7.0,7.0,7.0,7.0,144.2252197265625,143.593505859375,143.8025665283203,141.3508758544922,901.7747802734375,490.4883728027344,370.3211669921875,352.703125,367.4288024902344,352.4352722167969,419.31793212890625,405.2094421386719,409.8450927734375,394.053466796875,472.5238342285156,456.7818603515625,472.0378112792969,457.14276123046875,2.259999990463257,2.130000114440918,861.3759765625,-0.09977900981903076,-1.8009328842163086,-1.7152113914489746,-1.7830047607421875,-1.5009655952453613,-0.16449056565761566,-0.09205828607082367,0.25827741622924805,0.27266690135002136,0.6292374134063721,0.5638258457183838,0.6853130459785461,0.5248512029647827,0.8536091446876526,0.9827702045440674,0.44359609484672546,24.779443740844727,93.10694122314453,161.80519104003906,29.287721633911133,92.93000030517578,159.36766052246094,27.191991806030273,239.67266845703125,15.11727523803711,0.0,0.39110007882118225,8.073286056518555,3.647054433822632,4.564094066619873,4.670764446258545,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22647461900619356,0.28033157884402415,0.2197983907066426,0.15032679969038495,0.12306861175275474,3.474338350355164,143.2430419921875,3.924385427405654,93.14871215820312,641.7260887607451,239.27110460069446,-99.77900981903076,-1700.028657913208,0.02795163595066239,-0.12827442586421967,0.2654721587896347,0.9477386474609375,0.5965316295623779
2024-11-14 16:15:00,5602.20361328125,79.95185852050781,139.79490661621094,6.0,50.23776626586914,62.297576904296875,49.72103500366211,35.13570022583008,29.04671287536621,7.0,7.0,7.0,7.0,7.0,144.0970458984375,143.4882049560547,143.56907653808594,138.74903869628906,908.1207885742188,491.4262390136719,367.2922668457031,350.3868103027344,366.77191162109375,352.4925537109375,418.4389953613281,403.9970397949219,411.3763122558594,394.9278869628906,471.5190124511719,455.5519714355469,475.1622009277344,457.41668701171875,2.259999990463257,2.130000114440918,868.2514038085938,-0.032063715159893036,-1.8158172369003296,-1.706169843673706,-1.7821253538131714,-1.4981153011322021,-0.20094960927963257,-0.12722323834896088,0.28103333711624146,0.2768266499042511,0.6553558111190796,0.5946129560470581,0.7137070894241333,0.5696830749511719,0.8721742033958435,0.9902889728546143,0.4330167770385742,24.303579330444336,93.10694122314453,161.80519104003906,29.287721633911133,92.93000030517578,159.36766052246094,27.191991806030273,242.54232788085938,17.688570022583008,0.0,0.3929043710231781,9.548224449157715,3.631804943084717,4.641482353210449,4.796082496643066,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2218602474557999,0.275118836986868,0.21957825655089602,0.15516643605094818,0.12827622295548785,3.492252855605003,142.4758415222168,3.890415349080078,95.78775024414062,641.7260887607451,241.18094550238717,-32.063715159893036,-1700.5569338798523,0.02868391712846952,-0.16408642381429672,0.2789299935102463,0.9985486268997192,0.6249843835830688
2024-11-14 16:20:00,5606.06494140625,79.94213104248047,139.80364990234375,6.0,50.04497146606445,62.254825592041016,49.710330963134766,35.767372131347656,29.54484748840332,7.0,7.0,7.0,7.0,7.0,143.99176025390625,143.3600311279297,143.46388244628906,136.58462524414062,914.0506591796875,492.8752746582031,369.0472412109375,353.02154541015625,369.4961853027344,352.8164367675781,418.4876403808594,399.4785461425781,408.35601806640625,392.2156066894531,469.9967041015625,449.4403076171875,474.9970703125,452.9091491699219,2.259999990463257,2.130000114440918,899.1246337890625,-0.0866972878575325,-1.9379264116287231,-1.8281837701797485,-1.8972595930099487,-0.7180301547050476,-0.10666616261005402,-0.03536853939294815,0.3165516257286072,0.31167495250701904,0.694133996963501,0.547929584980011,0.6623511910438538,0.5894865989685059,0.8400425910949707,0.98762446641922,0.5089392066001892,25.235668182373047,93.10694122314453,161.80519104003906,29.287721633911133,92.93000030517578,159.36766052246094,27.191991806030273,243.16799926757812,20.706249237060547,0.0,0.4147000014781952,8.25,3.6844704151153564,4.630842208862305,4.654387474060059,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22014980922641258,0.2738614405406356,0.21867771241585973,0.1573420849402578,0.12996895287683424,3.503464737112891,141.8500747680664,3.913121958021712,110.499267578125,641.7260887607451,249.75684271918405,-86.6972878575325,-1595.349982380867,0.024185467212282936,-0.07101735100150108,0.3141132891178131,0.9570944905281067,0.621031790971756
2024-11-14 16:25:00,5598.318359375,79.9698486328125,139.79275512695312,6.0,49.97908020019531,62.03627014160156,49.77713394165039,35.55684280395508,29.554405212402344,7.0,7.0,7.0,7.0,7.0,143.8524169921875,143.0837860107422,143.2302703857422,135.01170349121094,952.39794921875,490.0909423828125,371.5721740722656,352.0347900390625,368.8200988769531,352.1901550292969,416.365478515625,397.05328369140625,409.52825927734375,392.288330078125,465.2939758300781,449.8598327636719,469.1037292480469,445.2975769042969,2.259999990463257,2.130000114440918,904.4541625976562,0.0564676970243454,-1.8082880973815918,-1.7072516679763794,-1.7847082614898682,-0.6314792633056641,-0.08510027825832367,-0.014865432865917683,0.30021801590919495,0.2923026978969574,0.7126144766807556,0.5918301939964294,0.6758005023002625,0.5815073251724243,0.8316141963005066,1.0222572088241577,0.44342413544654846,25.709035873413086,91.69088745117188,174.76333618164062,28.836048126220703,92.93000030517578,159.36766052246094,27.191991806030273,241.12368774414062,19.90981674194336,0.0,0.365975022315979,8.586538314819336,3.777191400527954,4.704633712768555,4.804131507873535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22026557119015858,0.2734034804664822,0.21937556265438846,0.1567045303467037,0.13025085534226702,3.501852022737018,141.2945442199707,4.082931572294833,111.95974731445312,641.7260887607451,251.23726738823785,56.4676970243454,-1482.9318225383759,0.024388395232400103,-0.049982855562120676,0.29626035690307617,0.9665541648864746,0.6522223353385925
2024-11-14 16:30:00,5602.455078125,79.96552276611328,139.7397918701172,6.0,50.14753341674805,62.165855407714844,50.165740966796875,36.03658676147461,29.883190155029297,7.0,7.0,7.0,7.0,7.0,143.61036682128906,142.89768981933594,143.04417419433594,133.53268432617188,915.5455932617188,486.4483947753906,365.98138427734375,351.0082092285156,369.02386474609375,354.2687072753906,415.1066589355469,401.0969543457031,408.3559875488281,393.5729064941406,462.1286315917969,446.7730407714844,466.98388671875,455.8294677734375,2.259999990463257,2.130000114440918,886.13671875,-0.038237664848566055,-1.862764596939087,-1.7785347700119019,-1.851137638092041,-0.6468918919563293,-0.10867781192064285,-0.045053787529468536,0.3152824342250824,0.2809714376926422,0.6954507231712341,0.5745284557342529,0.6738529205322266,0.5971245169639587,0.8412365317344666,1.0112862586975098,0.4498376250267029,24.409189224243164,91.69088745117188,174.76333618164062,28.836048126220703,92.93000030517578,159.36766052246094,27.191991806030273,239.1936798095703,22.27675437927246,0.0,0.39336350560188293,10.953615188598633,3.7686519622802734,4.817079544067383,5.0792694091796875,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21956117977793912,0.27218105508384083,0.2196408979793582,0.1577791561304775,0.13083771102838435,3.5223246352481494,140.7712287902832,3.9220473759934347,85.0311279296875,641.7260887607451,246.14908854166669,-38.237664848566055,-1534.8322242498398,0.024700611110308524,-0.0768657997250557,0.2981269359588623,0.9724151790142059,0.6349895894527435
2024-11-14 16:35:00,5646.07373046875,79.96475982666016,139.70306396484375,6.0,49.689735412597656,62.01178741455078,49.62690353393555,36.55158996582031,30.142690658569336,7.0,7.0,7.0,7.0,7.0,143.5008544921875,142.76951599121094,142.7924041748047,132.14634704589844,914.464111328125,487.1747131347656,366.7667541503906,352.4925537109375,367.477783203125,352.9136962890625,417.4198913574219,404.1136474609375,409.68304443359375,394.4609680175781,463.9310302734375,448.6781311035156,469.6240539550781,458.4178161621094,2.259999990463257,2.130000114440918,892.6576538085938,0.022933723405003548,-1.8172515630722046,-1.7099300622940063,-1.7872023582458496,-0.4626259207725525,-0.15962570905685425,-0.09823162108659744,0.253693163394928,0.314606636762619,0.7485846281051636,0.5796271562576294,0.6790485382080078,0.5972569584846497,0.8386157751083374,1.020603895187378,0.4456426501274109,24.10271644592285,91.69088745117188,174.76333618164062,28.836048126220703,92.93000030517578,159.36766052246094,27.191991806030273,246.18614196777344,19.45511817932129,0.0,0.40807780623435974,8.11104679107666,3.7747962474823,4.897336006164551,5.251659393310547,4.211490154266357,3.2959487438201904,2.1057450771331787,0.217915733347395,0.27195443925021595,0.21764018237489421,0.16029802667042656,0.13219161835706827,3.4893561125899937,140.3022804260254,3.887150561537725,83.82574462890625,641.7260887607451,247.96045939127606,22.933723405003548,-1444.2524760961533,0.023862743263858913,-0.12892866507172585,0.2841499000787735,0.9776770174503326,0.6641058921813965
2024-11-14 16:40:00,5710.017578125,79.97573852539062,139.67718505859375,6.0,50.47455596923828,62.4656982421875,50.61642074584961,38.96323013305664,32.58619689941406,7.0,7.0,7.0,7.0,7.0,143.5294189453125,142.76951599121094,142.81678771972656,131.08657836914062,934.7200317382812,488.53021240234375,366.1432800292969,351.20550537109375,369.610595703125,353.7882080078125,417.58514404296875,404.5177307128906,410.5868225097656,394.35284423828125,463.2658386230469,448.2501525878906,471.22479248046875,457.84832763671875,2.259999990463257,2.130000114440918,907.0865478515625,-0.028366906568408012,-1.989452600479126,-1.892910122871399,-1.9693275690078735,-0.4884946942329407,-0.12485253810882568,-0.05960296839475632,0.31487715244293213,0.32106396555900574,0.7436648011207581,0.6077343821525574,0.7088199257850647,0.6204352378845215,0.8587128520011902,1.0216619968414307,0.4596024751663208,23.803749084472656,93.79971313476562,170.43582153320312,29.69056510925293,92.93000030517578,159.36766052246094,27.191991806030273,249.79881286621094,22.79505157470703,0.0,0.39321255683898926,8.105319023132324,3.6546237468719482,4.961363792419434,5.369805812835693,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21468841319754295,0.2656915227360278,0.21529182066085717,0.16572615429078053,0.13860208911479158,3.5574614147832984,140.05057525634766,3.9287586167265656,88.45370483398438,641.7260887607451,251.96848551432294,-28.366906568408012,-1585.0462466478348,0.024519223386366435,-0.092227753251791,0.31797055900096893,1.0190375447273254,0.6756995916366577
2024-11-14 16:45:00,5689.49365234375,79.97573852539062,139.6922149658203,6.0,50.3980598449707,62.56025695800781,50.39549255371094,38.559669494628906,32.388893127441406,7.0,7.0,7.0,7.0,7.0,143.5294189453125,142.89768981933594,142.89768981933594,129.9964141845703,941.0618286132812,489.4469299316406,368.97552490234375,352.0347900390625,370.9888916015625,353.0614013671875,417.35986328125,401.4699401855469,409.7472839355469,393.7344665527344,463.8746337890625,448.7388916015625,476.58502197265625,457.2996520996094,2.259999990463257,2.130000114440918,908.8927612304688,-0.10630056262016296,-1.9679127931594849,-1.8669363260269165,-1.9643713235855103,-0.5155410766601562,-0.18816454708576202,-0.1127484142780304,0.2907957136631012,0.28616711497306824,0.7441443800926208,0.6266278028488159,0.6783671379089355,0.5910929441452026,0.8562918901443481,1.0183428525924683,0.4474235475063324,24.50336265563965,93.79971313476562,170.43582153320312,29.69056510925293,92.93000030517578,159.36766052246094,27.191991806030273,246.5864715576172,24.820816040039062,0.0,0.3660828471183777,8.095685958862305,3.6999008655548096,5.0022478103637695,5.36414098739624,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21509837659492173,0.2670065028777391,0.21508741942347662,0.16457225408765583,0.13823544701620674,3.5580890279446176,139.83030319213867,3.9696825880831783,101.19207763671875,641.7260887607451,252.470211452908,-106.30056262016296,-1578.690379858017,0.023099496715465937,-0.1504564806818962,0.2884814143180847,0.9739136099815369,0.6853860914707184
2024-11-14 16:50:00,5791.9423828125,79.97419738769531,139.6988983154297,6.0,50.21359634399414,62.222904205322266,50.30002212524414,40.127838134765625,33.80085754394531,7.0,7.0,7.0,7.0,7.0,143.5294189453125,142.89768981933594,142.9315948486328,129.1517333984375,943.8573608398438,490.0372009277344,365.2257385253906,350.1762390136719,366.3403015136719,352.5412902832031,415.912109375,400.823974609375,409.289794921875,393.06640625,465.6260070800781,450.498291015625,471.31866455078125,454.1268005371094,2.259999990463257,2.130000114440918,917.8756713867188,0.013374540023505688,-1.9815356731414795,-1.87758469581604,-1.964850902557373,-0.4762307405471802,-0.10093876719474792,-0.03882402181625366,0.3001112639904022,0.31808772683143616,0.8053866028785706,0.6488100290298462,0.7175390124320984,0.6243920922279358,0.8537675738334656,1.0533543825149536,0.4237053394317627,23.845016479492188,93.79971313476562,170.43582153320312,29.69056510925293,92.93000030517578,159.36766052246094,27.191991806030273,245.49844360351562,33.233158111572266,0.0,0.42235392332077026,8.214884757995605,3.7154502868652344,5.002122402191162,5.447135925292969,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2121714238086309,0.26291528868615494,0.212536605400803,0.16955528325614191,0.14282139884826922,3.5304002550856532,139.6276092529297,3.9110500697274584,92.4796142578125,641.7260887607451,254.96546427408856,13.374540023505688,-1575.0505030155182,0.024434531098387405,-0.0698813945055008,0.3090994954109192,1.0297350585460663,0.7270983159542084
2024-11-14 16:55:00,5786.7763671875,79.98001861572266,139.71141052246094,6.0,50.38746643066406,62.612281799316406,50.492671966552734,40.44503402709961,34.28518295288086,7.0,7.0,7.0,7.0,7.0,143.63470458984375,143.02737426757812,143.1494598388672,128.24102783203125,940.9601440429688,487.406005859375,365.4970703125,351.96478271484375,366.20269775390625,352.8648986816406,417.3067626953125,402.7313232421875,408.29168701171875,393.3257141113281,465.5687255859375,450.7720947265625,467.1298828125,454.6158447265625,2.259999990463257,2.130000114440918,921.6043701171875,-0.08574660867452621,-2.064783811569214,-1.9579944610595703,-2.035261631011963,-0.5133658647537231,-0.20216414332389832,-0.08860411494970322,0.3379479646682739,0.31689199805259705,0.8241799473762512,0.6698073744773865,0.7037466168403625,0.6054636240005493,0.8748562932014465,1.064623475074768,0.4401225447654724,22.991758346557617,91.67562866210938,168.2079620361328,30.026269912719727,92.93000030517578,159.36766052246094,27.191991806030273,247.22679138183594,32.02425003051758,0.0,0.4020325839519501,7.4756011962890625,3.775076389312744,5.085299968719482,5.410097599029541,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2115141828160055,0.26283094898711556,0.21195580976269537,0.1697782985969189,0.14392075983726466,3.556805127075318,139.51314163208008,3.9025256937667185,83.72216796875,641.7260887607451,256.001213921441,-85.74660867452621,-1642.8514420986176,0.02375930887327017,-0.14538412913680077,0.3274199813604355,1.0064784288406372,0.7469936609268188
2024-11-14 17:00:00,5796.5478515625,79.97573852539062,139.66217041015625,6.0,50.48395919799805,62.41893005371094,50.3420295715332,40.76188278198242,34.567604064941406,7.0,7.0,7.0,7.0,7.0,143.886474609375,143.2791290283203,143.28443908691406,127.46859741210938,966.9951782226562,485.1412353515625,365.2673645019531,351.3115234375,366.2514343261719,352.75189208984375,417.2579650878906,401.1475830078125,409.2897644042969,393.5729064941406,464.655517578125,449.9289245605469,465.4583740234375,456.6708984375,2.259999990463257,2.130000114440918,923.9937133789062,-0.020465493202209473,-2.016785144805908,-1.916883945465088,-2.0113677978515625,-0.5169602632522583,-0.12990206480026245,-0.054381873458623886,0.3495194613933563,0.30720701813697815,0.7886262536048889,0.6761348247528076,0.7154977321624756,0.5943678021430969,0.8433694839477539,1.0633516311645508,0.448627769947052,22.175220489501953,91.67562866210938,168.2079620361328,30.026269912719727,92.93000030517578,159.36766052246094,27.191991806030273,244.72442626953125,61.356693267822266,0.0,0.42328783869743347,7.700276851654053,3.7826504707336426,5.1055474281311035,5.427760124206543,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2116067692013583,0.26163296887766907,0.21101186202317146,0.17085605921339508,0.14489234068440612,3.5560525294975376,139.4796600341797,4.003742377644291,82.79669189453125,641.7260887607451,256.66492038302954,-20.465493202209473,-1615.4992878437042,0.024212345239001502,-0.09214196912944317,0.32836323976516724,1.012681633234024,0.7323805391788483
2024-11-14 17:05:00,5789.07568359375,79.98442077636719,139.65423583984375,6.0,50.16891860961914,62.47039794921875,50.3944091796875,40.038978576660156,33.88081359863281,7.0,7.0,7.0,7.0,7.0,144.01617431640625,143.4882049560547,143.4882049560547,126.73075866699219,972.093505859375,486.30548095703125,370.3211975097656,353.1700744628906,369.8634338378906,352.9136962890625,417.9041442871094,402.8930969238281,408.00421142578125,391.3113708496094,464.9432067871094,449.90936279296875,467.39300537109375,453.2515563964844,2.259999990463257,2.130000114440918,926.63427734375,0.008444306440651417,-1.9871101379394531,-1.8918553590774536,-1.9758707284927368,-0.45995649695396423,-0.16075405478477478,-0.0800631195306778,0.34811535477638245,0.3029021620750427,0.774294376373291,0.6652436256408691,0.708977997303009,0.622983992099762,0.8501278162002563,1.0312923192977905,0.4849330484867096,24.480607986450195,91.67562866210938,168.2079620361328,30.026269912719727,92.93000030517578,159.36766052246094,27.191991806030273,242.92385864257812,25.30955696105957,0.0,0.4136717617511749,7.994287967681885,3.828160047531128,5.091876029968262,5.329874038696289,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21172472580831622,0.2636398838861707,0.21267634945186295,0.1689739782264917,0.14298506262715838,3.5364512517557527,139.43083572387695,4.030046490278742,94.98004150390625,641.7260887607451,257.3984103732639,8.444306440651417,-1578.698180615902,0.0239554424571013,-0.12040858715772629,0.3255087584257126,1.02046999335289,0.7197690010070801
2024-11-14 17:10:00,5808.451171875,79.98001098632812,139.64553833007812,6.0,50.04742431640625,62.46587371826172,50.43061065673828,41.24125671386719,34.86423110961914,7.0,7.0,7.0,7.0,7.0,144.2252197265625,143.69879150390625,143.7462158203125,126.0821304321289,938.8571166992188,487.272705078125,367.1298522949219,351.3115234375,365.5557556152344,352.1414489746094,416.0736083984375,403.2593994140625,408.4046630859375,393.8325500488281,461.1021423339844,446.5633544921875,468.2073974609375,456.186767578125,2.259999990463257,2.130000114440918,926.9002685546875,-0.05766152963042259,-2.001131296157837,-1.8988350629806519,-1.9833064079284668,-0.4865746796131134,-0.18344974517822266,-0.11152675002813339,0.3243226408958435,0.3374021351337433,0.7719032168388367,0.6349278688430786,0.6903389096260071,0.6088982224464417,0.8386523723602295,1.0153249502182007,0.47245773673057556,24.478424072265625,91.67562866210938,168.2079620361328,30.026269912719727,92.93000030517578,159.36766052246094,27.191991806030273,231.05746459960938,32.00748825073242,0.0,0.3477638363838196,7.334395408630371,3.738546371459961,5.054782867431641,5.3377299308776855,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20936017846540908,0.2613094809229947,0.21096313729282515,0.17252190264909492,0.14584530066967613,3.555830504161669,139.43808937072754,3.8792735161286744,83.17837524414062,641.7260887607451,257.4722968207465,-57.66152963042259,-1592.4618616700172,0.023152125611482596,-0.14748824760317802,0.3308623880147934,0.9947880208492279,0.7034155428409576
