datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-14 17:15:00,5785.82080078125,79.9850082397461,139.6851348876953,6.0,50.616676330566406,62.65519332885742,50.88605880737305,40.38623809814453,33.89992904663086,7.0,7.0,7.0,7.0,7.0,144.435791015625,143.9322509765625,144.05584716796875,125.3864517211914,977.5631713867188,485.8674011230469,364.5990295410156,351.8514709472656,365.3352966308594,353.429443359375,416.89923095703125,405.7366638183594,407.37762451171875,393.2212219238281,464.2550354003906,449.34906005859375,466.41473388671875,456.29498291015625,2.259999990463257,2.130000114440918,922.7586669921875,-0.054186590015888214,-2.065518379211426,-1.9611122608184814,-2.050607681274414,-0.4636942148208618,-0.11519328504800797,-0.04400996118783951,0.3495320677757263,0.3235951066017151,0.7832625508308411,0.664169192314148,0.6848160624504089,0.6204686164855957,0.8280708193778992,1.0591622591018677,0.4511643946170807,23.26028823852539,91.43758392333984,172.1692657470703,29.0618839263916,92.93000030517578,159.36766052246094,27.191991806030273,239.745849609375,44.214725494384766,0.0,0.39369678497314453,7.500950813293457,3.928905487060547,4.971376419067383,5.180795669555664,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2122790090513353,0.2627668056453926,0.2134087601408547,0.16937403291350148,0.14217139224891595,3.560699608611806,139.4525852203369,4.055002206448094,74.99810791015625,641.7260887607451,256.3218519422743,-54.186590015888214,-1635.2331340312958,0.024064308734720718,-0.07960162311792374,0.3365635871887207,0.9950503706932068,0.7237158715724945
2024-11-14 17:20:00,5788.02734375,79.99099731445312,139.67050170898438,6.0,50.39896774291992,62.32344436645508,50.80691146850586,40.59451675415039,34.21046829223633,7.0,7.0,7.0,7.0,7.0,144.58856201171875,144.06639099121094,144.19534301757812,124.8186264038086,948.7999267578125,486.30413818359375,367.8318176269531,353.1700744628906,366.7684020996094,353.4298095703125,418.4881591796875,406.0391845703125,410.1650695800781,394.4609680175781,466.15618896484375,451.0997619628906,470.8484191894531,458.0453186035156,2.259999990463257,2.130000114440918,913.5108642578125,-0.08192715793848038,-2.0231289863586426,-1.9168295860290527,-1.9988617897033691,-0.5061388611793518,-0.13097693026065826,-0.05693703144788742,0.32295987010002136,0.308249294757843,0.8024102449417114,0.6493109464645386,0.6727482080459595,0.6127936244010925,0.8385095000267029,1.0733823776245117,0.45509397983551025,23.805713653564453,91.43758392333984,172.1692657470703,29.0618839263916,92.93000030517578,159.36766052246094,27.191991806030273,237.75184631347656,38.46830749511719,0.0,0.3856147527694702,8.568973541259766,3.8371899127960205,5.0175957679748535,5.256466388702393,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2114633349845303,0.26149589929458106,0.2131749799757223,0.17032594672782664,0.14353983901733972,3.5577033490300223,139.4172306060791,3.934189818017392,84.012939453125,641.7260887607451,253.75301784939236,-81.92715793848038,-1611.239805817604,0.023750559690004214,-0.09395698085427284,0.3156045824289322,0.9791450202465057,0.725860595703125
2024-11-14 17:25:00,5809.3046875,79.98275756835938,139.66798400878906,6.0,50.30072784423828,62.3240852355957,50.2951545715332,39.9420051574707,33.70486831665039,7.0,7.0,7.0,7.0,7.0,144.79286193847656,144.26641845703125,144.41290283203125,124.23542785644531,946.42041015625,488.78961181640625,371.1508483886719,352.703125,368.926513671875,353.78802490234375,418.6495666503906,404.9041748046875,410.4248962402344,393.5155029296875,469.3599853515625,454.1421813964844,473.10205078125,456.5452575683594,2.259999990463257,2.130000114440918,916.063720703125,-0.018992425873875618,-1.9993788003921509,-1.9056483507156372,-1.9832936525344849,-0.4540346562862396,-0.12233841419219971,-0.052212875336408615,0.3559751808643341,0.33233389258384705,0.7804750204086304,0.6363543272018433,0.6677064299583435,0.5901517271995544,0.8165348768234253,1.0399134159088135,0.4743258059024811,33.18610382080078,91.43758392333984,172.1692657470703,29.0618839263916,92.93000030517578,159.36766052246094,27.191991806030273,236.7003173828125,36.59507751464844,0.0,0.36257341504096985,8.540287017822266,3.9339661598205566,4.981146812438965,5.09808874130249,4.211490154266357,3.2959487438201904,3.23345685005188,0.2126279727324759,0.26345232890240744,0.21260441375574626,0.1688402523677578,0.14247503224161262,3.518385791886938,139.4269027709961,3.9099498245675375,96.01559448242188,641.7260887607451,254.46214463975696,-18.992425873875618,-1585.5888649821281,0.024194172276669344,-0.08727564476430416,0.3441545367240906,0.9627822935581207,0.7084146738052368
2024-11-14 17:30:00,5888.322265625,79.99152374267578,139.65133666992188,6.0,50.64519119262695,62.61869812011719,50.81386947631836,41.98600387573242,35.4676628112793,7.0,7.0,7.0,7.0,7.0,144.92262268066406,144.40576171875,144.54800415039062,123.55529022216797,948.1624145507812,490.88922119140625,372.7529602050781,351.96453857421875,367.9560546875,354.1070861816406,416.9526672363281,403.61041259765625,410.5227355957031,394.05364990234375,469.0899353027344,454.0933532714844,472.08343505859375,454.34149169921875,2.259999990463257,2.130000114440918,920.2576293945312,-0.055703431367874146,-2.1171717643737793,-2.0129613876342773,-2.094970464706421,-0.47987744212150574,-0.12700983881950378,-0.05030081048607826,0.37337321043014526,0.36644890904426575,0.809898853302002,0.6815765500068665,0.6855573654174805,0.6238282918930054,0.8224062919616699,1.0519872903823853,0.5036776661872864,30.73181915283203,91.68478393554688,167.9455108642578,30.10561752319336,92.93000030517578,159.61180114746094,27.191991806030273,236.63311767578125,52.49785232543945,0.0,0.38117098808288574,6.970959663391113,3.9018335342407227,5.017718315124512,5.229227542877197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20968365127975366,0.25925693932659755,0.21038202120556737,0.17383246835468827,0.14684491983339318,3.5440171613837106,139.35791969299316,3.864580932002265,97.187255859375,641.7260887607451,255.6271192762587,-55.703431367874146,-1676.2452647089958,0.024799698148193442,-0.08865532465279102,0.3699110597372055,0.9974715113639832,0.7457377016544342
2024-11-14 17:35:00,5820.17919921875,80.02212524414062,139.67050170898438,6.0,50.23455810546875,62.41771697998047,50.405845642089844,39.63170623779297,33.58980178833008,7.0,7.0,7.0,7.0,7.0,145.11578369140625,144.51820373535156,144.64637756347656,123.11119079589844,938.0767822265625,489.53692626953125,367.6387939453125,351.360595703125,368.2581787109375,354.2687072753906,417.9720764160156,404.9437561035156,409.1770324707031,393.8923034667969,467.58135986328125,452.189453125,464.353515625,453.08758544921875,2.259999990463257,2.130000114440918,913.2902221679688,-0.036602914333343506,-1.9764797687530518,-1.8791122436523438,-1.9637995958328247,-0.46744006872177124,-0.12145493924617767,-0.07621768116950989,0.2854471206665039,0.31031128764152527,0.7989190816879272,0.6489177942276001,0.6748653054237366,0.6021369099617004,0.8225178718566895,1.039304256439209,0.4638250470161438,23.669017791748047,91.68478393554688,167.9455108642578,30.10561752319336,92.93000030517578,159.61180114746094,27.191991806030273,230.45469665527344,34.55657196044922,0.0,0.39869436621665955,8.095730781555176,3.8909032344818115,5.122053146362305,5.3839311599731445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21260638663793466,0.2641688465028666,0.21333132233181826,0.1677322181638933,0.1421612263634872,3.5075483461156454,139.3478889465332,3.868238760837391,85.23855590820312,641.7260887607451,253.69172837999133,-36.602914333343506,-1571.7079192399979,0.02385203692874903,-0.09883631020784378,0.2978792041540146,0.9759337604045868,0.7239184379577637
2024-11-14 17:40:00,5785.2802734375,80.01233673095703,139.7176971435547,6.0,50.11651611328125,62.567604064941406,50.16931915283203,39.409420013427734,33.29159927368164,7.0,7.0,7.0,7.0,7.0,145.14991760253906,144.6234893798828,144.7516632080078,122.61895751953125,968.9911499023438,487.25457763671875,368.2313537597656,352.4925537109375,369.8636779785156,355.44061279296875,418.0809020996094,405.50506591796875,411.2196044921875,395.59295654296875,464.9798889160156,450.14483642578125,470.3003845214844,457.5257568359375,2.259999990463257,2.130000114440918,906.802734375,-0.043322134763002396,-1.9694592952728271,-1.8739694356918335,-1.9555206298828125,-0.4566386938095093,-0.12722912430763245,-0.071140818297863,0.3009200394153595,0.30544513463974,0.772859513759613,0.6424640417098999,0.6792029142379761,0.6089134216308594,0.825814425945282,1.043432593345642,0.45026904344558716,23.223552703857422,91.68478393554688,167.9455108642578,30.10561752319336,92.93000030517578,159.61180114746094,27.191991806030273,232.75888061523438,26.153244018554688,0.0,0.3881513476371765,8.254240036010742,3.9270870685577393,5.016355514526367,5.047721862792969,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2127597856023629,0.2656184240025958,0.21298395049340568,0.16730492067361274,0.14133291922802288,3.5178771403786584,139.28600692749023,4.0198203887256305,85.97402954101562,641.7260887607451,251.8896484375,-43.322134763002396,-1563.8970136642456,0.023965537333791993,-0.09918497130274773,0.30318258702754974,0.9836596250534058,0.7076617777347565
2024-11-14 17:45:00,5818.669921875,80.0047378540039,139.6851348876953,6.0,50.25968933105469,62.66878128051758,50.667335510253906,40.04467010498047,33.709102630615234,7.0,7.0,7.0,7.0,7.0,145.17543029785156,144.6234893798828,144.85694885253906,122.07597351074219,958.90380859375,490.44744873046875,374.36468505859375,353.5423278808594,372.39471435546875,354.5574951171875,419.7253112792969,398.2440185546875,410.6354675292969,387.02984619140625,471.1009521484375,445.5967102050781,473.25860595703125,444.65753173828125,2.259999990463257,2.130000114440918,933.0855712890625,-0.06488291919231415,-2.008502721786499,-1.9062060117721558,-1.994114637374878,-0.5094306468963623,-0.1458476036787033,-0.07628194242715836,0.3439313471317291,0.31882917881011963,0.784852147102356,0.6663682460784912,0.6846684813499451,0.5898163914680481,0.8262581825256348,1.0533523559570312,0.4696947932243347,26.27704429626465,94.59929656982422,179.7989044189453,30.227691650390625,92.93000030517578,159.61180114746094,27.191991806030273,229.21243286132812,31.610212326049805,0.0,0.3848539888858795,8.917075157165527,3.913855791091919,4.96408748626709,5.052411079406738,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21175385932007976,0.2640357803969954,0.21347135206290066,0.16871599392656045,0.14202301429346378,3.5243455787354754,139.1829605102539,3.9551464020550764,137.851806640625,641.7260887607451,259.190436469184,-64.88291919231415,-1604.5635044574738,0.02291884288885379,-0.11106477305293083,0.3313802629709244,0.9795766770839691,0.7256101965904236
2024-11-14 17:50:00,5893.00537109375,80.0019760131836,139.6934814453125,6.0,50.413169860839844,62.54961013793945,50.79893112182617,39.551048278808594,33.674591064453125,7.0,7.0,7.0,7.0,7.0,145.25978088378906,144.6234893798828,144.85694885253906,121.5960922241211,957.8034057617188,488.7743835449219,372.9855041503906,351.41595458984375,371.509033203125,354.7722473144531,416.235595703125,399.5758056640625,409.2897033691406,390.5018005371094,459.308837890625,444.4039306640625,465.6955261230469,447.71551513671875,2.259999990463257,2.130000114440918,927.1921997070312,-0.005908744875341654,-1.9951720237731934,-1.889209270477295,-1.9656262397766113,-0.43687987327575684,-0.15262416005134583,-0.0769774466753006,0.35718297958374023,0.3369678258895874,0.7735925316810608,0.6492685079574585,0.6959759593009949,0.6270273923873901,0.8292335867881775,1.0372129678726196,0.4568873643875122,27.108484268188477,94.59929656982422,179.7989044189453,30.227691650390625,92.93000030517578,159.61180114746094,27.191991806030273,232.4572296142578,66.91673278808594,0.0,0.34260720014572144,8.557934761047363,3.9437618255615234,4.875871181488037,5.0240325927734375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21272515078194523,0.26393649287824,0.2143529223074349,0.16689096781492072,0.14209446621745914,3.4745780447639074,139.084077835083,3.900773932947354,106.63894653320312,641.7260887607451,257.55338880750867,-5.908744875341654,-1571.721851825714,0.02360507512578463,-0.11480080336332321,0.3470754027366638,1.00948965549469,0.7114305198192596
2024-11-14 17:55:00,5952.12841796875,79.99756622314453,139.7423095703125,6.0,50.835662841796875,62.933441162109375,50.29933166503906,39.91797637939453,33.920257568359375,7.0,7.0,7.0,7.0,7.0,145.28407287597656,144.65306091308594,144.85694885253906,121.15217590332031,961.3486328125,484.80255126953125,368.730712890625,352.2375793457031,369.9618225097656,354.39691162109375,419.0735168457031,405.00445556640625,408.615234375,393.2771301269531,462.4574279785156,447.3559265136719,467.3697204589844,457.029052734375,2.259999990463257,2.130000114440918,913.0787963867188,-0.07897049933671951,-2.089646339416504,-1.983667254447937,-2.061464786529541,-0.47766828536987305,-0.1672011762857437,-0.10041618347167969,0.33483219146728516,0.3235767185688019,0.8167815208435059,0.6494648456573486,0.7094913125038147,0.650444746017456,0.8513238430023193,1.0475938320159912,0.4528880715370178,24.413244247436523,94.59929656982422,179.7989044189453,30.227691650390625,92.93000030517578,159.61180114746094,27.191991806030273,229.2503662109375,40.922706604003906,0.0,0.34261977672576904,14.313884735107422,3.930424690246582,4.73338508605957,4.567130088806152,4.211490154266357,4.9217658042907715,2.1057450771331787,0.2136790150679685,0.264529957329502,0.2114246386874243,0.16778838711713273,0.14257800179797242,3.453409404412271,138.98656463623047,3.876322143495315,86.90737915039062,641.7260887607451,253.6329989963108,-78.97049933671951,-1653.1116664409637,0.02446989822186053,-0.1338086798787117,0.3292044550180435,1.0347136855125427,0.7331231832504272
2024-11-14 18:00:00,6006.87158203125,80.00458526611328,139.65878295898438,6.0,50.359073638916016,62.9168815612793,51.28458786010742,41.13213348388672,35.24258804321289,7.0,7.0,7.0,7.0,7.0,145.48866271972656,144.85694885253906,145.0904083251953,120.70722961425781,952.900390625,488.0259704589844,370.64459228515625,351.732666015625,368.2518005371094,352.9136962890625,419.78485107421875,404.9041442871094,410.2632141113281,392.904541015625,469.31109619140625,454.09332275390625,472.3569641113281,456.75579833984375,2.259999990463257,2.130000114440918,931.2364501953125,0.01375032402575016,-2.050337791442871,-1.947665810585022,-2.026132106781006,-0.02028595097362995,-0.12062747776508331,-0.06690504401922226,0.3077508211135864,0.3450091481208801,0.8263410925865173,0.6751670241355896,0.7113425731658936,0.6499267816543579,0.8366360068321228,1.0553361177444458,0.4400802254676819,24.67286491394043,94.01872253417969,173.32681274414062,29.2572021484375,92.93000030517578,159.61180114746094,27.191991806030273,233.95449829101562,55.74473190307617,0.0,0.39230674505233765,9.784455299377441,3.9030113220214844,4.830819606781006,4.798716068267822,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20901495563613362,0.2611360427832074,0.21285629543658305,0.1707186100562108,0.1462740960878651,3.4654989000634284,139.0358123779297,3.807241267386399,97.308349609375,641.7260887607451,258.67679172092016,13.75032402575016,-1511.1054149456322,0.022788399626064625,-0.09376626089215279,0.3263799846172333,1.0363059639930725,0.7507540583610535
2024-11-14 18:05:00,6011.01708984375,80.01240539550781,139.68304443359375,6.0,50.83668899536133,62.84036636352539,51.77396774291992,41.6609001159668,35.91934585571289,7.0,7.0,7.0,7.0,7.0,145.51296997070312,144.9622344970703,145.19569396972656,120.4697265625,970.51806640625,491.17926025390625,370.2153015136719,351.6404724121094,366.8207702636719,353.42926025390625,418.4389953613281,402.8930969238281,408.84759521484375,392.72784423828125,468.5254211425781,453.5774841308594,472.396728515625,453.6598815917969,2.259999990463257,2.130000114440918,937.9490966796875,0.0012119043385609984,-2.150977849960327,-2.0553979873657227,-2.1304879188537598,0.23816299438476562,-0.09826241433620453,-0.02751052938401699,0.3356066346168518,0.32129618525505066,0.8643671870231628,0.7413228154182434,0.72588050365448,0.6441300511360168,0.8569316267967224,1.092968225479126,0.4518008232116699,25.143707275390625,93.33888244628906,165.7481689453125,29.2572021484375,92.93000030517578,159.61180114746094,27.191991806030273,242.04441833496094,40.620304107666016,0.0,0.38534465432167053,9.069035530090332,3.848755121231079,4.971360206604004,4.9138288497924805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20917756463671197,0.25856905822486614,0.2130341825572446,0.1714219749367709,0.1477972196444064,3.4932360587407745,139.03515625,3.874957140465469,97.3167724609375,641.7260887607451,260.54141574435766,1.2119043385609984,-1524.675190448761,0.022478579468409216,-0.06288647186011076,0.32845140993595123,1.0479455292224884,0.8028450012207031
2024-11-14 18:10:00,6119.1318359375,80.03150177001953,139.69638061523438,6.0,50.90535354614258,63.086116790771484,51.59193420410156,42.932559967041016,36.86958312988281,7.0,7.0,7.0,7.0,7.0,145.69924926757812,145.0904083251953,145.3192901611328,120.35706329345703,998.5180053710938,491.6517639160156,368.5749816894531,352.1410217285156,366.9687805175781,353.7392272949219,418.69842529296875,401.6318359375,408.194091796875,393.3257141113281,467.69512939453125,452.9122009277344,472.945068359375,453.4493103027344,2.259999990463257,2.130000114440918,943.6378784179688,-0.04681256040930748,-2.168736457824707,-2.056462526321411,-2.1390013694763184,0.2471020370721817,-0.13845355808734894,-0.07099263370037079,0.3278517425060272,0.361693412065506,0.8586168885231018,0.7099791765213013,0.7172470092773438,0.641044020652771,0.8354269862174988,1.0658398866653442,0.46115413308143616,24.708087921142578,93.33888244628906,165.7481689453125,29.2572021484375,92.93000030517578,159.61180114746094,27.191991806030273,238.77703857421875,45.00666046142578,0.0,0.37909066677093506,9.00947380065918,3.7761924266815186,4.911635398864746,4.661223411560059,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2074504959079832,0.2570897813584912,0.2102484628810505,0.17495961102968863,0.15025164882278644,3.4647580546317416,139.11650276184082,3.9163124396444235,95.87716674804688,641.7260887607451,262.12163289388025,-46.81256040930748,-1529.2745791375637,0.021576343417297788,-0.10472309589385986,0.3447725772857666,1.0377690196037292,0.7842980325222015
2024-11-14 18:15:00,6094.00439453125,80.02642822265625,139.66885375976562,6.0,50.690528869628906,62.82322311401367,51.784507751464844,41.598114013671875,35.95610427856445,7.0,7.0,7.0,7.0,7.0,145.90835571289062,145.42457580566406,145.52987670898438,120.22743225097656,999.417236328125,492.2409973144531,369.4069519042969,352.3025207519531,367.239013671875,353.2239685058594,418.91729736328125,400.308349609375,408.194091796875,392.9986877441406,468.63330078125,453.7880554199219,472.55853271484375,452.3594665527344,2.259999990463257,2.130000114440918,946.7734375,-0.02466224692761898,-2.122577428817749,-2.0152828693389893,-2.0965662002563477,0.25250256061553955,-0.12525638937950134,-0.0684332549571991,0.34790778160095215,0.34568992257118225,0.8352944254875183,0.6976052522659302,0.7038515210151672,0.6313199400901794,0.8234797716140747,1.0542093515396118,0.468111515045166,25.531213760375977,93.33888244628906,165.7481689453125,29.2572021484375,92.93000030517578,159.61180114746094,27.191991806030273,239.66375732421875,44.85573196411133,0.0,0.3796773850917816,9.692802429199219,3.9292540550231934,4.982489585876465,4.687807083129883,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2087297164162412,0.2586888288079982,0.21323442186838307,0.17128964197346247,0.14805739093391507,3.4431307795563986,139.2725601196289,3.936002030684456,99.9681396484375,641.7260887607451,262.99262152777777,-24.66224692761898,-1495.4809844493866,0.021265325054793567,-0.09684482216835022,0.3467988520860672,1.019511491060257,0.7664498388767242
2024-11-14 18:20:00,6092.71728515625,80.03069305419922,139.7727508544922,6.0,51.08370590209961,63.202457427978516,51.858558654785156,42.9372673034668,36.853050231933594,7.0,7.0,7.0,7.0,7.0,146.03799438476562,145.52987670898438,145.78622436523438,120.11685943603516,970.1770629882812,492.88348388671875,370.4829406738281,352.4925537109375,367.9560546875,352.7518005371094,419.2692565917969,400.4649658203125,409.1766357421875,393.4315185546875,469.3999938964844,454.2549743652344,469.3055114746094,450.9710693359375,2.259999990463257,2.130000114440918,946.8582763671875,-0.08622719347476959,-2.2352030277252197,-2.1242470741271973,-2.1999189853668213,0.25519272685050964,-0.16883526742458344,-0.10315939784049988,0.3651655316352844,0.37185266613960266,0.8659210801124573,0.7128862142562866,0.7404897809028625,0.6555147171020508,0.8478870987892151,1.0703670978546143,0.5095180869102478,26.83193016052246,93.72341918945312,166.09608459472656,30.294832229614258,92.93000030517578,159.61180114746094,27.191991806030273,238.5540313720703,45.72101974487305,0.0,0.35853031277656555,8.547572135925293,3.7718162536621094,4.977844715118408,4.716691970825195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20771219099867466,0.2569884208092722,0.21086283091642297,0.17458783989147267,0.14984871738415748,3.4875715415713486,139.36773872375488,3.8216527079709417,101.2235107421875,641.7260887607451,263.0161878797743,-86.22719347476959,-1576.0440900921822,0.021536143568439647,-0.13599733263254166,0.36850909888744354,1.068247139453888,0.789403647184372
2024-11-14 18:25:00,6207.1943359375,80.0307388305664,139.75857543945312,6.0,51.04869842529297,63.21982192993164,52.30467224121094,45.11992645263672,39.148563385009766,7.0,7.0,7.0,7.0,7.0,146.26687622070312,145.78622436523438,146.0394287109375,119.9939956665039,1032.99609375,490.9871826171875,368.7510070800781,351.6354064941406,368.074462890625,352.65447998046875,418.1826477050781,397.63214111328125,408.194091796875,392.69342041015625,467.4147644042969,452.7554931640625,466.1519775390625,449.8684387207031,2.259999990463257,2.130000114440918,965.1099243164062,-0.020349539816379547,-2.2509353160858154,-2.1241214275360107,-2.232980728149414,0.25564977526664734,-0.1607455313205719,-0.09084611386060715,0.40110015869140625,0.36019521951675415,0.8894262313842773,0.7808137536048889,0.7464823126792908,0.683003842830658,0.8416274189949036,1.0936267375946045,0.46502310037612915,26.73729133605957,93.72341918945312,166.09608459472656,30.294832229614258,92.93000030517578,159.61180114746094,27.191991806030273,233.09080505371094,77.22572326660156,0.0,0.38496866822242737,9.4141206741333,3.7877871990203857,5.037846088409424,4.936441421508789,4.211490154266357,3.2959487438201904,3.2373883724212646,0.20350963177225503,0.25203076823783066,0.20851666969247,0.17987411826777894,0.15606881202966538,3.4915487077353387,139.52163124084473,3.9940599421003258,99.52957153320312,641.7260887607451,268.0860900878906,-20.349539816379547,-1588.0969241261482,0.02181360894970857,-0.12579582259058952,0.3806476891040802,1.0879842340946198,0.8351199924945831
2024-11-14 18:30:00,6195.8251953125,80.02486419677734,139.7802734375,6.0,51.04987716674805,63.593833923339844,52.168399810791016,45.75345993041992,39.656707763671875,7.0,7.0,7.0,7.0,7.0,146.5232391357422,146.02537536621094,146.24856567382812,119.8077392578125,1020.5425415039062,489.5682678222656,369.76593017578125,352.3168640136719,369.6579895019531,352.3168640136719,417.5817565917969,398.458984375,407.9468994140625,392.4010009765625,464.9438781738281,450.5182800292969,467.0410461425781,450.56341552734375,2.259999990463257,2.130000114440918,974.4596557617188,-0.05464037507772446,-2.3480844497680664,-2.2339797019958496,-2.308417320251465,0.24417701363563538,-0.10480193048715591,-0.03293304890394211,0.3915041983127594,0.381687194108963,0.8987268805503845,0.7640950679779053,0.7387790679931641,0.6693211793899536,0.8455023169517517,1.0783196687698364,0.48516836762428284,27.018625259399414,93.72341918945312,166.09608459472656,30.294832229614258,92.93000030517578,159.61180114746094,27.191991806030273,236.50534057617188,57.68349075317383,0.0,0.37385106086730957,9.341499328613281,3.6907284259796143,5.090890884399414,4.992656230926514,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20240034881584001,0.252134086955346,0.20683501910061347,0.18140134244006564,0.1572292026881349,3.5172078268270672,139.65122985839844,3.953149132519771,100.36209106445312,641.7260887607451,270.68323771158856,-54.64037507772446,-1661.5761145949364,0.02193187615340884,-0.06886748969554901,0.3865956962108612,1.0734396576881409,0.8314109742641449
2024-11-14 18:35:00,6210.57568359375,80.02914428710938,139.84954833984375,6.0,50.84270477294922,63.35243225097656,52.34518814086914,45.107627868652344,39.096839904785156,7.0,7.0,7.0,7.0,7.0,146.65713500976562,146.22567749023438,146.35385131835938,119.65518951416016,999.4744873046875,488.3662414550781,367.5907897949219,351.4733581542969,365.7221374511719,352.245361328125,415.5532531738281,400.3520202636719,407.7850646972656,392.5628356933594,464.4936828613281,450.0665588378906,461.91461181640625,450.2449035644531,2.259999990463257,2.130000114440918,964.23046875,-0.006927833892405033,-2.2626054286956787,-2.141864061355591,-2.224470615386963,0.2339918166399002,-0.15500743687152863,-0.07702802866697311,0.3775690495967865,0.4104433059692383,0.895418107509613,0.7211241722106934,0.7508314847946167,0.6873283386230469,0.8531002998352051,1.0470370054244995,0.5244558453559875,25.26996612548828,91.80380249023438,167.71356201171875,30.441320419311523,92.93000030517578,159.61180114746094,27.191991806030273,233.6331787109375,53.556251525878906,0.0,0.37805455923080444,9.822896003723145,3.847289562225342,5.198111057281494,5.089778423309326,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2027667421411763,0.2526570203457129,0.20875882417133051,0.17989457463933856,0.1559228387024417,3.4882998313816866,139.72296333312988,3.862345282850204,86.114501953125,641.7260887607451,267.841796875,-6.927833892405033,-1598.737072199583,0.02218882582493377,-0.11601773276925087,0.3940061777830124,1.0944956541061401,0.8082711398601532
2024-11-14 18:40:00,6202.630859375,80.0414047241211,139.8645782470703,6.0,50.93696975708008,63.15238952636719,51.97403335571289,45.84610366821289,39.91901779174805,7.0,7.0,7.0,7.0,7.0,146.88174438476562,146.45913696289062,146.58274841308594,119.46898651123047,974.8219604492188,486.2931213378906,364.5989074707031,351.4088439941406,367.2877197265625,352.5412292480469,417.5172119140625,403.0550231933594,408.2427673339844,393.3828430175781,463.668701171875,449.14337158203125,464.2735900878906,454.0270080566406,2.259999990463257,2.130000114440918,972.567138671875,-0.016913946717977524,-2.3148789405822754,-2.2115767002105713,-2.2864973545074463,0.24033595621585846,-0.1319323480129242,-0.04792946204543114,0.40312209725379944,0.3603542447090149,0.9081628322601318,0.7576561570167542,0.7768222689628601,0.7249329090118408,0.8702654242515564,1.0734758377075195,0.48523640632629395,23.97299575805664,91.80380249023438,167.71356201171875,30.441320419311523,92.93000030517578,159.61180114746094,27.191991806030273,241.25172424316406,63.43369674682617,0.0,0.37832868099212646,8.352519989013672,3.6876423358917236,5.184805870056152,5.101834297180176,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20226847598771522,0.250775372885336,0.20638661011697676,0.1820528697166025,0.15851667129336952,3.5078636971081134,139.84815406799316,3.7719038229430746,82.03057861328125,641.7260887607451,270.15753851996527,-16.913946717977524,-1643.1542597711086,0.02228181383139911,-0.08993090502917767,0.38173817098140717,1.1392887234687805,0.832909494638443
2024-11-14 18:45:00,6122.17822265625,80.05294799804688,139.82327270507812,6.0,50.8868522644043,63.10896301269531,51.96421432495117,45.60014343261719,39.34164047241211,7.0,7.0,7.0,7.0,7.0,147.19615173339844,146.6880340576172,146.79331970214844,119.34539031982422,1038.6680908203125,486.9528503417969,368.0047912597656,352.0347900390625,366.8207702636719,352.1407165527344,417.0016174316406,401.64617919921875,409.63446044921875,393.2210693359375,464.3036804199219,449.4568786621094,468.27093505859375,453.8704528808594,2.259999990463257,2.130000114440918,964.443115234375,-0.08950270712375641,-2.2456068992614746,-2.1371021270751953,-2.221163272857666,0.21030071377754211,-0.1627362072467804,-0.09130345284938812,0.3683244287967682,0.35297298431396484,0.8928015828132629,0.7545114159584045,0.723828136920929,0.6692749857902527,0.8474372029304504,1.091286540031433,0.46539491415023804,24.232275009155273,91.80380249023438,167.71356201171875,30.441320419311523,92.93000030517578,159.61180114746094,27.191991806030273,238.2560272216797,68.5451431274414,0.0,0.3787693679332733,7.640158653259277,3.8176324367523193,5.308374404907227,5.267080783843994,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20281580094265977,0.25152852476657955,0.20710975978451754,0.18174497344288992,0.15680094106335324,3.540882982920783,140.00572395324707,4.0717589839898345,91.66616821289062,641.7260887607451,267.90086534288196,-89.50270712375641,-1598.3928963541985,0.021023712161537037,-0.12701983004808426,0.3606487065553665,1.0584656298160553,0.8236564993858337
2024-11-14 18:50:00,6076.30712890625,80.05247497558594,139.8207550048828,6.0,50.53619384765625,62.99733352661133,51.38238525390625,44.24243927001953,38.32022476196289,7.0,7.0,7.0,7.0,7.0,147.19615173339844,146.6880340576172,146.90943908691406,119.13481140136719,1013.7734375,488.7938232421875,368.4633483886719,351.9162292480469,367.794189453125,352.8163146972656,417.5172424316406,402.4854736328125,409.528564453125,393.2770080566406,465.5201416015625,450.7235412597656,466.62396240234375,451.98699951171875,2.259999990463257,2.130000114440918,964.2977905273438,0.005158129148185253,-2.1870360374450684,-2.083590269088745,-2.149914264678955,0.23406387865543365,-0.10356080532073975,-0.04704638198018074,0.34298598766326904,0.38074615597724915,0.891180694103241,0.7211220860481262,0.7338026762008667,0.6703582406044006,0.849334716796875,1.0895814895629883,0.4686317443847656,24.15325164794922,89.36537170410156,165.2720947265625,29.592906951904297,92.93000030517578,159.61180114746094,27.191991806030273,241.4074249267578,100.0,0.0,0.4151765704154968,8.701004028320312,3.740244150161743,5.225552558898926,5.143499374389648,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20420431751979004,0.2545567150772846,0.2076235686633426,0.17877280476998358,0.15484259396959915,3.518938159283983,139.98210906982422,4.004169306099502,92.24188232421875,641.7260887607451,267.8604973687066,5.158129148185253,-1546.6191731393337,0.02162778548492228,-0.07530359365046024,0.3618660718202591,1.068981796503067,0.8061513900756836
2024-11-14 18:55:00,6114.2939453125,80.05723571777344,139.83035278320312,6.0,50.889888763427734,63.236534118652344,51.387962341308594,45.94479751586914,39.95125198364258,7.0,7.0,7.0,7.0,7.0,147.22048950195312,146.6880340576172,146.9443817138672,118.88304138183594,1008.99853515625,487.42315673828125,366.7594909667969,352.3025207519531,368.926513671875,352.548583984375,418.6495666503906,403.24505615234375,409.0792541503906,392.8338623046875,462.6321716308594,448.4051513671875,465.70257568359375,451.7650146484375,2.259999990463257,2.130000114440918,970.57470703125,-0.055709805339574814,-2.3514351844787598,-2.241624355316162,-2.3376545906066895,0.22558999061584473,-0.09635145962238312,-0.033720679581165314,0.3667859733104706,0.40243107080459595,0.9365867972373962,0.7544236183166504,0.7470817565917969,0.6658905148506165,0.8586785793304443,1.1028293371200562,0.4866301417350769,23.866247177124023,89.36537170410156,165.2720947265625,29.592906951904297,92.93000030517578,159.61180114746094,27.191991806030273,237.49757385253906,52.739540100097656,0.0,0.39467382431030273,8.043573379516602,3.699343204498291,5.158209323883057,5.003744125366211,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20241756798804936,0.2515270863293737,0.20439868535268788,0.18274817259080192,0.1589084877390871,3.5526361268109423,139.93398666381836,3.9605496661335815,90.64938354492188,641.7260887607451,269.60408528645837,-55.709805339574814,-1676.2810349464417,0.022295395822676697,-0.06503606960177422,0.38460852205753326,1.080027014017105,0.8455052077770233
2024-11-14 19:00:00,6008.83203125,80.06812286376953,139.8424530029297,6.0,50.772117614746094,62.970672607421875,51.824241638183594,43.84302520751953,37.52030944824219,7.0,7.0,7.0,7.0,7.0,147.3014373779297,146.79331970214844,147.04966735839844,118.73052215576172,994.853271484375,486.2231140136719,368.1179504394531,352.1268005371094,369.25030517578125,351.8675537109375,418.1826477050781,404.1591491699219,408.9173583984375,393.7834777832031,463.71734619140625,449.3404235839844,464.20391845703125,453.54669189453125,2.259999990463257,2.130000114440918,969.5593872070312,-0.055118199437856674,-2.200106620788574,-2.0882580280303955,-2.167635440826416,0.23046767711639404,-0.16562485694885254,-0.09930729866027832,0.35087236762046814,0.35755279660224915,0.8906539678573608,0.731918215751648,0.7204923033714294,0.6494168043136597,0.8350895047187805,1.0877653360366821,0.47738999128341675,25.000099182128906,89.36537170410156,165.2720947265625,29.592906951904297,92.93000030517578,159.61180114746094,27.191991806030273,235.37413024902344,59.075626373291016,0.0,0.4015122354030609,8.04055118560791,3.8720738887786865,5.213837146759033,5.202950954437256,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20561309785863455,0.2550138870964368,0.20987391048480802,0.17755218131366837,0.15194692324645226,3.5505708190937693,139.96873664855957,3.9735639790646706,87.5654296875,641.7260887607451,269.3220520019531,-55.118199437856674,-1556.383103132248,0.020697290834829206,-0.13246607780456543,0.35421258211135864,1.0452007055282593,0.8112860918045044
2024-11-14 19:05:00,6014.75244140625,80.08102416992188,139.86997985839844,6.0,50.60075759887695,62.8991813659668,51.529579162597656,43.93183898925781,37.716835021972656,7.0,7.0,7.0,7.0,7.0,147.3014373779297,146.6880340576172,146.9443817138672,118.51463317871094,982.2913208007812,486.2431945800781,368.46875,352.5412902832031,366.3403015136719,351.689453125,418.02081298828125,402.5168762207031,408.7825927734375,394.0533752441406,464.3735656738281,449.7026062011719,466.9352111816406,454.61572265625,2.259999990463257,2.130000114440918,957.0685424804688,-0.010294664651155472,-2.1856377124786377,-2.073780059814453,-2.1493546962738037,0.23510012030601501,-0.18263886868953705,-0.12109604477882385,0.37476128339767456,0.3696344494819641,0.8551650047302246,0.7415818572044373,0.7261715531349182,0.6596617698669434,0.8404634594917297,1.07485830783844,0.4992755949497223,24.962007522583008,89.36537170410156,165.2720947265625,29.592906951904297,92.93000030517578,159.61180114746094,27.191991806030273,233.9310760498047,46.484500885009766,0.0,0.3861234188079834,8.546838760375977,3.715555191040039,5.179789066314697,5.038572788238525,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20512862187035724,0.25498476707907597,0.20889393876224754,0.17809372854719652,0.15289894374112273,3.5434535350216794,139.86212158203125,3.919528181563348,87.80191040039062,641.7260887607451,265.85237291124133,-10.294664651155472,-1543.4180870652199,0.02169182222805906,-0.15186745673418045,0.37219786643981934,1.05600243806839,0.7983734309673309
2024-11-14 19:10:00,5926.14404296875,80.09054565429688,139.85206604003906,6.0,50.81299591064453,62.9505615234375,51.39207458496094,43.19816589355469,36.88910675048828,7.0,7.0,7.0,7.0,7.0,147.2769317626953,146.6880340576172,146.9443817138672,118.20553588867188,996.1503295898438,489.8214416503906,370.86187744140625,353.65087890625,371.4214782714844,353.2190856933594,419.0498046875,401.4737854003906,409.2895202636719,387.45062255859375,467.73736572265625,448.18011474609375,470.7411804199219,442.7475891113281,2.259999990463257,2.130000114440918,960.5844116210938,-0.05419636145234108,-2.1923105716705322,-2.0887606143951416,-2.162200927734375,0.19337978959083557,-0.14974604547023773,-0.06288647651672363,0.37121787667274475,0.38644716143608093,0.8539629578590393,0.6761671304702759,0.7220985889434814,0.6519513130187988,0.8512114882469177,1.0626811981201172,0.49939069151878357,26.479541778564453,89.36537170410156,165.2720947265625,29.592906951904297,92.93000030517578,159.61180114746094,27.191991806030273,234.63818359375,52.27286148071289,0.0,0.3363875448703766,8.531614303588867,3.7543559074401855,5.249312400817871,5.170093536376953,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2071945607578384,0.2566865761515866,0.20955580613254943,0.17614440651361643,0.15041865044440914,3.5755099452958676,139.7787208557129,4.034260344805851,122.379150390625,641.7260887607451,266.8290032280816,-54.19636145234108,-1562.4730810523033,0.021184341070502755,-0.10631626099348068,0.37883251905441284,1.0480742454528809,0.7650650441646576
2024-11-14 19:15:00,5890.14453125,80.10179901123047,139.89584350585938,6.0,50.589359283447266,62.5124626159668,50.9748420715332,41.38394546508789,35.0775260925293,7.0,7.0,7.0,7.0,7.0,147.17164611816406,146.53993225097656,146.79331970214844,117.97665405273438,1039.1798095703125,488.74072265625,371.2825927734375,353.01239013671875,369.76947021484375,352.6502380371094,415.27899169921875,396.8465576171875,408.572998046875,393.5409240722656,462.0352478027344,447.4491882324219,467.6897277832031,449.73211669921875,2.259999990463257,2.130000114440918,946.8677368164062,-0.013800212182104588,-2.0749800205230713,-1.9592556953430176,-2.0376532077789307,0.22352205216884613,-0.15206897258758545,-0.06751952320337296,0.3437551259994507,0.3215983211994171,0.8137733340263367,0.6763630509376526,0.7105968594551086,0.6398327946662903,0.8527504205703735,1.0704549551010132,0.46627020835876465,26.229557037353516,89.36537170410156,165.2720947265625,29.592906951904297,92.93000030517578,159.61180114746094,27.191991806030273,214.18182373046875,69.48446655273438,0.0,0.30692386627197266,24.83890724182129,4.007631778717041,5.261094093322754,5.3311381340026855,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2103174167051763,0.2598858699831541,0.21192000162269414,0.17204733617041548,0.14582937551855996,3.528350586204976,139.62038803100586,4.234245067734305,101.39761352539062,641.7260887607451,263.0188157823351,-13.800212182104588,-1462.0917178690434,0.020935452268774433,-0.1097942478954792,0.3326767235994339,1.0305132567882538,0.7450681924819946
2024-11-14 19:20:00,5897.5517578125,80.09906005859375,139.88084411621094,6.0,50.56315612792969,62.790096282958984,50.97203826904297,42.135799407958984,35.85228729248047,7.0,7.0,7.0,7.0,7.0,147.0611572265625,146.35385131835938,146.58274841308594,117.72029876708984,941.0191650390625,486.02935791015625,366.1747131347656,352.8648986816406,368.1881408691406,354.2687072753906,417.74224853515625,405.62371826171875,410.1150817871094,395.529052734375,464.77435302734375,449.707763671875,462.9736633300781,454.87420654296875,2.259999990463257,2.130000114440918,913.7069702148438,-0.056798696517944336,-2.1056299209594727,-1.997886300086975,-2.0647881031036377,0.21181197464466095,-0.14122921228408813,-0.0651855319738388,0.3235917389392853,0.31689414381980896,0.8271939158439636,0.6897236108779907,0.7064297199249268,0.6492645740509033,0.8440050482749939,1.095093011856079,0.4414345324039459,23.44888687133789,89.36537170410156,165.2720947265625,29.592906951904297,92.93000030517578,159.61180114746094,27.191991806030273,220.55516052246094,46.57198715209961,0.0,0.37171709537506104,11.372417449951172,3.74214768409729,5.189894199371338,5.172425270080566,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20866844692836847,0.2591276509855843,0.2103558574441793,0.17388969549880182,0.14795834914306605,3.549926590797658,139.4295139312744,3.8294636297205558,77.099853515625,641.7260887607451,253.8074917263455,-56.798696517944336,-1489.1230873763561,0.022234763435738273,-0.10320737212896347,0.3202429413795471,1.0310620069503784,0.7584587633609772
2024-11-14 19:25:00,5783.375,80.10789489746094,139.8983612060547,6.0,50.40715408325195,62.55704116821289,51.04935073852539,41.09198760986328,34.48530197143555,7.0,7.0,7.0,7.0,7.0,146.9626922607422,146.35385131835938,146.48782348632812,117.50972747802734,967.1666870117188,487.7463684082031,367.3365783691406,353.6903381347656,367.0771484375,353.1105651855469,420.1571350097656,406.9244689941406,412.4315490722656,396.4812316894531,468.2017517089844,452.980224609375,470.1884765625,458.4501953125,2.259999990463257,2.130000114440918,926.3596801757812,-0.09878329932689667,-2.0762009620666504,-1.9627939462661743,-2.051940679550171,0.20573969185352325,-0.1706213802099228,-0.10362378507852554,0.34106341004371643,0.33694708347320557,0.8064578175544739,0.6619940400123596,0.68734210729599,0.6216471195220947,0.8300619125366211,1.0734822750091553,0.45749759674072266,33.459014892578125,91.29719543457031,192.2077178955078,29.312135696411133,92.93000030517578,159.61180114746094,27.191991806030273,221.49195861816406,50.4238166809082,0.0,0.32880833745002747,8.88802433013916,3.8491766452789307,5.1389665603637695,5.149927616119385,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21038848987299247,0.261099474105717,0.21306887893604723,0.17150901248740194,0.14393414459784135,3.579337012273867,139.32852363586426,4.013573473669138,83.755615234375,641.7260887607451,257.3221333821615,-98.78329932689667,-1471.298974007368,0.020728268533116954,-0.13712258264422417,0.339005246758461,0.9981656670570374,0.7342259287834167
2024-11-14 19:30:00,5798.64013671875,80.1036148071289,139.88336181640625,6.0,50.5682487487793,62.67456817626953,50.34306716918945,40.85112380981445,34.53123092651367,7.0,7.0,7.0,7.0,7.0,146.7521209716797,146.22567749023438,146.35385131835938,117.28084564208984,960.5746459960938,489.9375,365.88031005859375,351.8523864746094,367.5840759277344,353.7877197265625,419.8340148925781,405.5322570800781,412.7302551269531,396.0491027832031,469.202392578125,454.205810546875,472.6226806640625,456.1376037597656,2.259999990463257,2.130000114440918,916.7910766601562,-0.07679462432861328,-2.112565040588379,-2.0008885860443115,-2.0622711181640625,0.24377822875976562,-0.1113586574792862,-0.04141969978809357,0.3114352226257324,0.3381466567516327,0.8451606035232544,0.6757495999336243,0.7011791467666626,0.612281322479248,0.8330945372581482,1.0907007455825806,0.45845773816108704,29.82672691345215,91.29719543457031,192.2077178955078,29.312135696411133,92.93000030517578,159.61180114746094,27.191991806030273,221.91049194335938,41.696258544921875,0.0,0.3921353220939636,10.839727401733398,3.7828266620635986,5.074885845184326,5.068835258483887,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21161075210766092,0.26227154069921044,0.2106684445412169,0.17094792182311214,0.14450134082879965,3.560637554349817,139.15312385559082,3.9757237835682613,90.28884887695312,641.7260887607451,254.66418796115454,-76.79462432861328,-1482.9866290092468,0.02168247581889872,-0.07638917863368988,0.32479093968868256,1.0073198080062866,0.7604551017284393
2024-11-14 19:35:00,5796.96826171875,80.11215209960938,139.91806030273438,6.0,50.08144760131836,62.36845779418945,50.6380500793457,40.11696243286133,34.00993347167969,7.0,7.0,7.0,7.0,7.0,146.60400390625,146.12039184570312,146.24856567382812,117.04737854003906,953.5975952148438,491.43035888671875,370.81292724609375,353.33160400390625,369.4073791503906,353.2191162109375,421.1167907714844,401.1470642089844,413.0007019042969,396.31951904296875,470.7778625488281,455.27777099609375,472.71929931640625,454.5479431152344,2.259999990463257,2.130000114440918,911.0665893554688,-0.007400132715702057,-1.979648470878601,-1.8688008785247803,-1.9437569379806519,0.23108677566051483,-0.13637037575244904,-0.07819203287363052,0.310189813375473,0.31470221281051636,0.7831146121025085,0.6466937065124512,0.695087194442749,0.6278164386749268,0.8336609601974487,1.0377157926559448,0.46240895986557007,25.860916137695312,91.29719543457031,192.2077178955078,29.312135696411133,92.93000030517578,159.61180114746094,27.191991806030273,224.92515563964844,32.00422286987305,3.2372632026672363,0.3588421940803528,8.056978225708008,3.824453115463257,5.099179744720459,5.134409427642822,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21112273245160165,0.2629197009863398,0.2134691389889273,0.16911657174743847,0.14337185582569276,3.535531373273897,139.00508499145508,3.9479847485607333,103.991943359375,641.7260887607451,253.07405259874133,-7.400132715702057,-1390.2798779308796,0.021591816278587677,-0.10728120431303978,0.3124460130929947,1.0089954137802124,0.7149041593074799
2024-11-14 19:40:00,5785.1015625,80.11172485351562,139.90505981445312,6.0,50.54505157470703,62.659400939941406,50.72884750366211,40.30283737182617,33.95161437988281,7.0,7.0,7.0,7.0,7.0,146.5232391357422,145.97222900390625,146.12039184570312,116.81849670410156,948.1925659179688,492.4880676269531,370.37615966796875,352.65399169921875,369.8179931640625,353.01202392578125,420.660400390625,402.5736083984375,412.1672668457031,394.0995788574219,471.1415710449219,455.7763366699219,471.0096435546875,449.8291320800781,2.259999990463257,2.130000114440918,921.628173828125,-0.029721105471253395,-2.042860269546509,-1.9361779689788818,-2.016187906265259,0.22009658813476562,-0.19006973505020142,-0.1254776418209076,0.35277917981147766,0.3531285226345062,0.7937477231025696,0.665852427482605,0.7060655951499939,0.6284099817276001,0.8543626666069031,1.0396684408187866,0.495010107755661,31.9654598236084,90.54053497314453,186.51083374023438,27.853351593017578,92.93000030517578,159.61180114746094,27.191991806030273,222.97567749023438,33.019309997558594,5.010127067565918,0.3433338403701782,12.288147926330566,3.8647382259368896,5.112382888793945,5.121997356414795,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21220676209879358,0.2630672672054176,0.21297840517275204,0.1692061706461728,0.14254139487686399,3.5573138225141903,138.85858917236328,3.9336598219024355,107.22836303710938,641.7260887607451,256.00782606336804,-29.721105471253395,-1443.782389163971,0.021575543676245198,-0.1577736884355545,0.35295385122299194,1.020270586013794,0.7298000752925873
2024-11-14 19:45:00,5817.05859375,80.11031341552734,139.89002990722656,6.0,50.26912307739258,62.50536346435547,50.60383605957031,41.00114059448242,34.41718292236328,7.0,7.0,7.0,7.0,7.0,146.41793823242188,145.89151000976562,146.01510620117188,116.60791778564453,968.8223876953125,492.2392272949219,367.913818359375,352.245361328125,366.7230529785156,352.7519836425781,418.6007080078125,401.80816650390625,410.9407043457031,396.4257507324219,469.0409851074219,454.0444030761719,472.5047912597656,454.38623046875,2.259999990463257,2.130000114440918,922.1698608398438,-0.07959438860416412,-2.0365848541259766,-1.9275546073913574,-1.9877322912216187,0.21638326346874237,-0.18247008323669434,-0.10843910276889801,0.3421335518360138,0.37016138434410095,0.7812040448188782,0.6147505640983582,0.6854091286659241,0.6359978914260864,0.835319459438324,1.0292162895202637,0.5093837976455688,25.805200576782227,89.66445922851562,179.9148712158203,27.853351593017578,92.93000030517578,159.61180114746094,27.191991806030273,224.7081756591797,40.02870178222656,6.963170528411865,0.3504079580307007,10.361001968383789,3.7946648597717285,5.119218826293945,5.162776470184326,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21051017212577533,0.2617514294293139,0.21191183746579903,0.17169898011965282,0.1441275808594589,3.5468149223693515,138.73311805725098,3.99716401854191,94.06216430664062,641.7260887607451,256.1582946777344,-79.59438860416412,-1433.8721223175526,0.020639106467789613,-0.14545459300279617,0.3561474680900574,1.0034080743789673,0.6979773044586182
