datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-14 19:50:00,5794.8837890625,80.11030578613281,139.85459899902344,6.0,50.48201370239258,62.666053771972656,50.52326965332031,40.18509292602539,33.91519546508789,7.0,7.0,7.0,7.0,7.0,146.26687622070312,145.78622436523438,146.01510620117188,116.35157012939453,986.34033203125,492.5901184082031,367.44390869140625,353.37762451171875,368.6741638183594,354.1073303222656,418.7565612792969,402.21258544921875,410.3124084472656,396.20489501953125,468.6339416503906,453.6866149902344,471.3603820800781,453.178466796875,2.259999990463257,2.130000114440918,916.2085571289062,-0.013981596566736698,-2.0599772930145264,-1.957443118095398,-2.021851062774658,0.19985629618167877,-0.1671723872423172,-0.0905662253499031,0.34455057978630066,0.34275880455970764,0.7811038494110107,0.6499533653259277,0.7123934030532837,0.6411097049713135,0.8490772247314453,1.0397151708602905,0.491031289100647,25.356653213500977,89.66445922851562,179.9148712158203,27.853351593017578,92.93000030517578,159.61180114746094,27.191991806030273,213.9849853515625,53.115108489990234,10.908470153808594,0.3586355447769165,14.13125991821289,3.9129457473754883,5.044595241546631,5.1359944343566895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2123130276467801,0.26355564350977667,0.2124865384718742,0.16900710014638923,0.14263769022517983,3.5451044736391086,138.60494422912598,4.085011681067671,92.41384887695312,641.7260887607451,254.50237698025174,-13.981596566736698,-1459.853794425726,0.022322674220185496,-0.12886930629611015,0.34365469217300415,1.0329482555389404,0.7155286073684692
2024-11-14 19:55:00,5820.9609375,80.125,139.85748291015625,6.0,50.49101257324219,62.4576301574707,50.708702087402344,41.08527374267578,34.65743637084961,7.0,7.0,7.0,7.0,7.0,146.16159057617188,145.63516235351562,145.90982055664062,116.1226806640625,910.4405517578125,491.5673828125,367.4494323730469,353.42950439453125,368.8691711425781,352.7519836425781,420.4309997558594,405.68792724609375,411.3763122558594,397.3419494628906,467.93438720703125,452.59783935546875,463.5691223144531,452.52008056640625,2.259999990463257,2.130000114440918,920.6365356445312,-0.08915725350379944,-2.0672059059143066,-1.971146821975708,-2.042428970336914,0.22926320135593414,-0.17912302911281586,-0.10878072679042816,0.35763221979141235,0.3201679289340973,0.7834579944610596,0.6584768295288086,0.7108145952224731,0.6450768113136292,0.8653889298439026,1.0397611856460571,0.49514254927635193,25.260183334350586,89.66445922851562,179.9148712158203,27.853351593017578,92.93000030517578,159.61180114746094,27.191991806030273,217.72756958007812,46.78656768798828,15.79864501953125,0.32214227318763733,27.91322135925293,3.746427536010742,4.987807273864746,5.079035758972168,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21090643687471008,0.2608922966843309,0.2118157495907089,0.17161764542789038,0.14476787142235975,3.5533934977713892,138.45731353759766,3.753774243943292,85.30014038085938,641.7260887607451,255.7323710123698,-89.15725350379944,-1462.8796242177486,0.021005235756196713,-0.143951877951622,0.3389000743627548,1.0333530008792877,0.7209674119949341
2024-11-14 20:00:00,5806.9873046875,80.12069702148438,139.86253356933594,6.0,50.285587310791016,62.56198501586914,50.81449890136719,40.48711013793945,34.14338302612305,7.0,7.0,7.0,7.0,7.0,146.03799438476562,145.61070251464844,145.78622436523438,115.912109375,969.684814453125,488.3260803222656,367.55572509765625,353.4891357421875,367.9135437011719,353.2679138183594,418.3794250488281,405.25836181640625,411.44427490234375,398.1199951171875,462.99591064453125,448.344970703125,468.3800354003906,456.34417724609375,2.259999990463257,2.130000114440918,917.9331665039062,-0.007476784288883209,-2.0012855529785156,-1.908636212348938,-1.979240894317627,0.21869495511054993,-0.14751042425632477,-0.07660365104675293,0.338359534740448,0.3366513252258301,0.8095849752426147,0.6330350637435913,0.6951097846031189,0.6413506865501404,0.8364788889884949,1.0458570718765259,0.46743929386138916,24.527446746826172,91.60237884521484,173.4876708984375,28.738388061523438,92.93000030517578,159.61180114746094,27.191991806030273,222.98043823242188,50.6345100402832,26.106630325317383,0.35663822293281555,11.345382690429688,3.8701260089874268,5.167819023132324,5.37202787399292,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21102457577337758,0.2625427493949362,0.21324416492390555,0.16990505029490308,0.14328345961287764,3.545466260423402,138.3367576599121,4.007660827515344,81.8443603515625,641.7260887607451,254.98143513997397,-7.476784288883209,-1417.6169261336327,0.021689280894825514,-0.11205703765153885,0.33750542998313904,1.015785127878189,0.721310019493103
2024-11-14 20:05:00,5799.40478515625,80.1233901977539,139.8341064453125,6.0,50.46686935424805,62.495521545410156,50.50270080566406,41.10752868652344,34.75807571411133,7.0,7.0,7.0,7.0,7.0,145.93270874023438,145.42457580566406,145.68093872070312,115.67864227294922,941.7158203125,488.88067626953125,369.6526794433594,354.2200622558594,365.81640625,353.1700744628906,418.8114929199219,406.1369934082031,412.11260986328125,397.1850280761719,470.04534912109375,454.5712890625,469.1512756347656,455.0484924316406,2.259999990463257,2.130000114440918,917.6901245117188,-0.004710566718131304,-2.0766003131866455,-1.9678399562835693,-2.04176926612854,0.20683757960796356,-0.15542228519916534,-0.07721148431301117,0.3389471769332886,0.3335094153881073,0.8258824348449707,0.6708793044090271,0.7218236327171326,0.6650312542915344,0.8578139543533325,1.0675941705703735,0.4968695640563965,24.56829071044922,91.60237884521484,173.4876708984375,28.738388061523438,92.93000030517578,159.61180114746094,27.191991806030273,219.3011932373047,30.00101661682129,29.140684127807617,0.32243409752845764,12.736828804016113,3.7480435371398926,5.159225940704346,5.367682456970215,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21086668018508264,0.2611262264400133,0.2110163954201069,0.17176036904319295,0.1452303289116042,3.5655680038891386,138.1792163848877,3.897155057248012,85.25787353515625,641.7260887607451,254.91392347547745,-4.710566718131304,-1469.8429889976978,0.02254705188582231,-0.11631688475608826,0.33622829616069794,1.0543392598628998,0.7483808696269989
2024-11-14 20:10:00,5779.5703125,80.12992858886719,139.92800903320312,6.0,50.01478958129883,62.3881950378418,49.607810974121094,40.94493103027344,34.31207275390625,7.0,7.0,7.0,7.0,7.0,145.93270874023438,145.42457580566406,145.68093872070312,115.44518280029297,975.8917846679688,488.8068542480469,365.60552978515625,352.75189208984375,365.9327087402344,354.1069030761719,418.4877624511719,407.736328125,411.44427490234375,397.34173583984375,467.9281921386719,452.7552185058594,464.9496154785156,453.7037048339844,2.259999990463257,2.130000114440918,920.99169921875,0.018227797001600266,-2.002584934234619,-1.899311900138855,-1.9610999822616577,0.18693436682224274,-0.09439002722501755,-0.030566051602363586,0.3066527247428894,0.29932549595832825,0.8121185302734375,0.6361081600189209,0.7012021541595459,0.6475196480751038,0.8581677079200745,1.0442407131195068,0.4500097334384918,23.247833251953125,91.60237884521484,173.4876708984375,28.738388061523438,92.93000030517578,159.61180114746094,27.191991806030273,226.8273468017578,33.99159240722656,33.82623291015625,0.3280947506427765,12.061103820800781,3.856844425201416,5.169219017028809,5.366987705230713,4.211490154266357,3.2959487438201904,3.081246852874756,0.21079467889250403,0.2629442140970666,0.20907940775901862,0.17256842748028767,0.14461327177112313,3.5469657358218947,138.12085151672363,4.052447079218962,75.95230102539062,641.7260887607451,255.8310275607639,18.227797001600266,-1419.0156124532223,0.021959573220056264,-0.06247803941369057,0.3029891103506088,1.0249619781970978,0.7241133451461792
2024-11-14 20:15:00,5806.5546875,80.13524627685547,139.9663848876953,6.0,50.348793029785156,62.429710388183594,50.595741271972656,41.31255340576172,35.14838409423828,7.0,7.0,7.0,7.0,7.0,145.82742309570312,145.42457580566406,145.52987670898438,115.19340515136719,953.7522583007812,487.8407287597656,366.88006591796875,354.2687072753906,365.1698913574219,353.4293518066406,419.47979736328125,406.9735107421875,412.16131591796875,398.1202087402344,467.4068603515625,452.2293701171875,471.0643310546875,456.5943908691406,2.259999990463257,2.130000114440918,916.052001953125,-0.06368009746074677,-2.017773151397705,-1.9209041595458984,-2.000373601913452,0.1903897225856781,-0.15323108434677124,-0.09389408677816391,0.3519625961780548,0.31803908944129944,0.7800822854042053,0.6549436450004578,0.6999474763870239,0.6386960744857788,0.8490774631500244,1.0395647287368774,0.46290040016174316,22.614782333374023,91.76718139648438,165.7420654296875,30.520668029785156,92.93000030517578,159.61180114746094,27.191991806030273,223.28138732910156,40.25740051269531,38.7103157043457,0.3129151165485382,19.15131378173828,3.7634694576263428,5.142636299133301,5.27336311340332,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20993080568934464,0.26030255368764604,0.21096046380677597,0.17225393300739156,0.14655224380884177,3.568684160646845,137.9938201904297,3.9421060217507424,80.54672241210938,641.7260887607451,254.45888943142361,-63.680097460746765,-1437.1652975678444,0.021212347313016806,-0.12356258556246758,0.3350008428096771,1.0192955136299133,0.7175129652023315
2024-11-14 20:20:00,5795.08984375,80.13475036621094,139.9184112548828,6.0,50.387779235839844,62.538944244384766,50.66305923461914,40.992706298828125,34.77093505859375,7.0,7.0,7.0,7.0,7.0,145.82742309570312,145.3009796142578,145.52987670898438,114.98283386230469,939.66455078125,489.4349060058594,368.2364501953125,353.54254150390625,366.7720947265625,354.96234130859375,418.9659423828125,406.86029052734375,414.1817321777344,398.1202392578125,470.4325866699219,454.9825439453125,470.4178771972656,454.5479431152344,2.259999990463257,2.130000114440918,913.546875,-0.05056945979595184,-2.05704402923584,-1.9560625553131104,-2.0280988216400146,0.2235284298658371,-0.17385245859622955,-0.10506419837474823,0.34185585379600525,0.34530138969421387,0.8216070532798767,0.659588634967804,0.7106906771659851,0.6342204213142395,0.8564987182617188,1.068706750869751,0.49566957354545593,23.316652297973633,91.76718139648438,165.7420654296875,30.520668029785156,92.93000030517578,159.61180114746094,27.191991806030273,222.20806884765625,44.30709457397461,46.856689453125,0.3348705470561981,15.451440811157227,3.792423725128174,5.185297966003418,5.350900173187256,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21051622483005197,0.26128284768344484,0.21166632326648038,0.1712643404109047,0.14527026380911812,3.568561730263296,137.9102783203125,3.891561619717123,85.99078369140625,641.7260887607451,253.76302083333334,-50.56945979595184,-1454.419244080782,0.021800375213099736,-0.1394583284854889,0.34357862174510956,1.0278008878231049,0.7405978441238403
2024-11-14 20:25:00,5792.58984375,80.12989807128906,139.859619140625,6.0,50.305965423583984,62.38620376586914,50.3956184387207,40.80864715576172,34.131919860839844,7.0,7.0,7.0,7.0,7.0,145.82742309570312,145.39585876464844,145.52987670898438,114.7294921875,995.5152587890625,490.17962646484375,369.4466552734375,353.2232666015625,367.8007507324219,355.1173095703125,419.0499267578125,405.5816650390625,413.162353515625,397.616455078125,470.3836669921875,455.1201171875,471.84112548828125,454.0672607421875,2.259999990463257,2.130000114440918,919.4642333984375,-0.014251608401536942,-2.0743517875671387,-1.9814622402191162,-2.050516366958618,0.19339337944984436,-0.1518031656742096,-0.07235937565565109,0.34602081775665283,0.35231417417526245,0.8450244665145874,0.6670312881469727,0.7146102786064148,0.6415128707885742,0.862585723400116,1.0955445766448975,0.47103267908096313,23.310455322265625,91.76718139648438,165.7420654296875,30.520668029785156,92.93000030517578,159.61180114746094,27.191991806030273,226.23097229003906,46.57794952392578,50.423095703125,0.3496702015399933,12.115158081054688,3.863922595977783,5.256697654724121,5.45686674118042,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21134442364506836,0.2620956812434047,0.21172107211314903,0.1714444786070257,0.1433943443913522,3.550337654839865,137.87066268920898,4.124643182999832,90.95840454101562,641.7260887607451,255.40673149956598,-14.251608401536942,-1478.2342538237572,0.02244250082307994,-0.11208127066493034,0.34916749596595764,1.035366714000702,0.75602787733078
2024-11-14 20:30:00,5789.1337890625,80.15151977539062,139.88877868652344,6.0,50.60479736328125,62.63322830200195,50.86624526977539,42.19173049926758,35.69319152832031,7.0,7.0,7.0,7.0,7.0,145.82742309570312,145.42457580566406,145.68093872070312,114.5204849243164,946.1337280273438,490.8704833984375,369.1441650390625,353.95001220703125,370.0251770019531,355.44061279296875,419.52850341796875,405.4687805175781,411.86541748046875,397.73321533203125,469.09466552734375,453.936279296875,470.3014221191406,453.040283203125,2.259999990463257,2.130000114440918,921.2252197265625,-0.08979824185371399,-2.161699056625366,-2.064884901046753,-2.134939432144165,0.19473779201507568,-0.10741421580314636,-0.046073541045188904,0.345211386680603,0.33857470750808716,0.827668309211731,0.7071347832679749,0.7012019157409668,0.614794135093689,0.8579248785972595,1.0802414417266846,0.4824620485305786,24.02036476135254,91.21174621582031,161.77467346191406,29.89809226989746,92.93000030517578,159.61180114746094,27.191991806030273,226.44541931152344,32.97182083129883,52.29863357543945,0.34250158071517944,9.710525512695312,3.7438735961914062,5.197610378265381,5.416234016418457,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2091200716186223,0.25882655144715505,0.21020048311672793,0.17435377994661236,0.14749911387088233,3.6115707519964757,137.86335563659668,3.9223846433739933,90.39016723632812,641.7260887607451,255.8958943684896,-89.79824185371399,-1541.6963994503021,0.0221722373006371,-0.07674387842416763,0.3418930470943451,1.0085989832878113,0.7674015462398529
2024-11-14 20:35:00,5792.80517578125,80.15853881835938,139.84536743164062,6.0,50.636207580566406,62.537174224853516,50.79246520996094,41.656917572021484,35.027767181396484,7.0,7.0,7.0,7.0,7.0,145.82742309570312,145.42457580566406,145.52987670898438,114.28702545166016,941.0341796875,489.8096618652344,366.0452575683594,352.9136962890625,367.2877197265625,354.6682434082031,418.8111267089844,404.904052734375,413.0497131347656,399.0570068359375,465.43634033203125,450.615234375,470.3501892089844,453.8175964355469,2.259999990463257,2.130000114440918,915.2645874023438,-0.06053321436047554,-2.078688383102417,-1.9613691568374634,-2.0355920791625977,0.21448040008544922,-0.17574219405651093,-0.10611405968666077,0.3171202540397644,0.3374325931072235,0.8366323709487915,0.6858105659484863,0.6928987503051758,0.6190547347068787,0.8238543272018433,1.0890942811965942,0.4657861888408661,29.243244171142578,91.21174621582031,161.77467346191406,29.89809226989746,92.93000030517578,159.61180114746094,27.191991806030273,226.39346313476562,42.063079833984375,53.48932647705078,0.34302449226379395,8.6779146194458,3.7962920665740967,5.312898635864258,5.683434009552002,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21041386116368252,0.25986717654517844,0.21106317462352,0.17310129034762617,0.14555449731999284,3.5893155930313276,137.76722526550293,3.8987709110127433,85.0045166015625,641.7260887607451,254.24016316731772,-60.53321436047554,-1465.2923047542572,0.021732692442561884,-0.14092812687158585,0.32727642357349396,1.0024261176586151,0.7612214684486389
2024-11-14 20:40:00,5743.52001953125,80.15853881835938,139.8383026123047,6.0,50.4334602355957,62.45090103149414,50.39541244506836,39.87969207763672,33.29902267456055,7.0,7.0,7.0,7.0,7.0,145.69924926757812,145.3009796142578,145.52987670898438,114.07644653320312,957.6525268554688,488.13433837890625,366.96893310546875,353.7393493652344,367.7025451660156,355.7457580566406,419.685546875,406.69866943359375,413.9566650390625,398.7381896972656,469.4085998535156,454.14202880859375,469.1501770019531,454.4503173828125,2.259999990463257,2.130000114440918,904.184326171875,-0.06245479732751846,-2.0623419284820557,-1.947838306427002,-2.018667221069336,0.20084920525550842,-0.15355944633483887,-0.09278465807437897,0.32374897599220276,0.31326448917388916,0.7942544221878052,0.6736372113227844,0.6910776495933533,0.6081088781356812,0.8340556621551514,1.075487494468689,0.47930264472961426,22.919010162353516,91.21174621582031,161.77467346191406,29.89809226989746,92.93000030517578,159.61180114746094,27.191991806030273,221.8365020751953,40.075904846191406,54.260406494140625,0.33484357595443726,17.24494743347168,4.03832483291626,5.296900272369385,5.44125509262085,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21328674036245568,0.2641093641301365,0.21312583351248618,0.16865409373387039,0.14082396826105126,3.5570544428933117,137.65163803100586,4.001668065293352,83.358154296875,641.7260887607451,251.16231282552084,-62.45479732751846,-1456.9995626807213,0.02210667938208649,-0.12317205220460892,0.31850673258304596,0.9951320886611938,0.7339458167552948
2024-11-14 20:45:00,5630.6884765625,80.162353515625,139.8616485595703,6.0,50.283050537109375,62.4218864440918,49.6794548034668,40.050540924072266,33.19603729248047,7.0,7.0,7.0,7.0,7.0,145.59396362304688,145.0904083251953,145.3192901611328,113.82467651367188,933.3858642578125,487.3115234375,365.8788757324219,353.3268127441406,369.2152404785156,354.6676025390625,423.187744140625,405.0387268066406,414.11395263671875,398.5765075683594,470.784423828125,454.80560302734375,466.0609130859375,455.2603454589844,2.259999990463257,2.130000114440918,911.2899169921875,-0.08993831276893616,-2.0094099044799805,-1.9093061685562134,-1.9757177829742432,0.22571182250976562,-0.19431573152542114,-0.1322237104177475,0.36743736267089844,0.35476621985435486,0.750927746295929,0.6032212972640991,0.6910775303840637,0.6051008105278015,0.8519197106361389,1.029157042503357,0.5186558961868286,21.653162002563477,91.57796478271484,161.481689453125,30.722091674804688,92.93000030517578,159.61180114746094,27.191991806030273,225.6085662841797,35.37955093383789,59.404876708984375,0.3427428901195526,27.143190383911133,3.7859880924224854,5.208120346069336,5.445999622344971,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21339746017617667,0.26491376088537266,0.2108358455733108,0.16997146395427046,0.14088146941086943,3.6156352625166392,137.45708465576172,3.978423035732094,87.5655517578125,641.7260887607451,253.13608805338544,-89.93831276893616,-1417.1805083751678,0.02071295452918088,-0.16326972097158432,0.36110179126262665,0.9936279356479645,0.677074521780014
2024-11-14 20:50:00,5703.03466796875,80.162353515625,139.89962768554688,6.0,50.03398132324219,62.251407623291016,49.90898895263672,39.94666290283203,33.28919219970703,7.0,7.0,7.0,7.0,7.0,145.48866271972656,145.06072998046875,145.3192901611328,113.5912094116211,950.9603881835938,488.4084777832031,371.0931701660156,354.96221923828125,371.6590881347656,354.8294982910156,420.2742004394531,399.63995361328125,413.5163879394531,390.5394592285156,469.56158447265625,451.200439453125,474.7264709472656,444.0853271484375,2.259999990463257,2.130000114440918,923.2360229492188,-0.03836715221405029,-1.992725133895874,-1.89871346950531,-1.9740536212921143,0.2131938636302948,-0.11444500833749771,-0.05536175146698952,0.29261285066604614,0.3475503623485565,0.7991901636123657,0.619525671005249,0.7020318508148193,0.6207596659660339,0.8648300170898438,1.0453308820724487,0.47887375950813293,24.39741325378418,91.57796478271484,161.481689453125,30.722091674804688,92.93000030517578,159.61180114746094,27.191991806030273,217.25460815429688,44.17987060546875,70.28305053710938,0.30736374855041504,25.128314971923828,3.8720738887786865,5.279977321624756,5.523116588592529,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2125214790187078,0.26441552059645257,0.21199056857015652,0.16967516190897225,0.1413972699057108,3.566727771373091,137.3649730682373,4.001913129617207,125.57400512695312,641.7260887607451,256.4544508192274,-38.36715221405029,-1413.0745902657509,0.020902094217359092,-0.08490337990224361,0.32008160650730133,1.0124116837978363,0.7093579173088074
2024-11-14 20:55:00,5664.35302734375,80.18019104003906,139.94845581054688,6.0,50.23768615722656,62.277183532714844,49.952857971191406,38.62923049926758,32.128910064697266,7.0,7.0,7.0,7.0,7.0,145.25978088378906,144.8324432373047,145.0904083251953,113.3806381225586,934.8424072265625,488.5177307128906,366.39886474609375,352.4350280761719,368.8199768066406,355.95654296875,416.3907775878906,399.95294189453125,413.0007019042969,397.4594421386719,462.9904479980469,447.9129638671875,472.15057373046875,453.773193359375,2.259999990463257,2.130000114440918,888.4310913085938,-0.04820378124713898,-1.9430187940597534,-1.8600070476531982,-1.912148118019104,0.23194937407970428,-0.17311251163482666,-0.09347081184387207,0.3087276220321655,0.33653971552848816,0.7634568214416504,0.5959700345993042,0.6970218420028687,0.6186473369598389,0.8829322457313538,1.040467381477356,0.4539855420589447,24.52024269104004,91.57796478271484,161.481689453125,30.722091674804688,92.93000030517578,159.61180114746094,27.191991806030273,214.6356964111328,31.147560119628906,79.53577423095703,0.32007351517677307,26.75,3.5805389881134033,5.186672210693359,5.522631645202637,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2154035765395446,0.2670251975334404,0.2141823218468179,0.16563012839546865,0.13775877568472844,3.5574610052329216,137.1408176422119,3.960949761628606,92.26123046875,641.7260887607451,246.78641425238717,-48.20378124713898,-1370.8061464130878,0.021716348340795007,-0.13329166173934937,0.32263366878032684,1.006345510482788,0.6797134280204773
2024-11-14 21:00:00,5706.5380859375,80.17302703857422,139.93675231933594,6.0,50.19985580444336,62.390193939208984,50.39064407348633,40.368080139160156,33.75090026855469,7.0,7.0,7.0,7.0,7.0,145.3650665283203,144.85694885253906,145.19569396972656,113.23265838623047,894.794189453125,487.6720275878906,366.4971618652344,355.27880859375,366.7720031738281,356.37445068359375,418.9173889160156,405.78533935546875,412.4313049316406,398.8951721191406,466.9493713378906,451.4265441894531,469.77215576171875,456.5943298339844,2.259999990463257,2.130000114440918,889.1456909179688,-0.015169644728302956,-2.046304225921631,-1.9424169063568115,-2.021263837814331,0.2043548971414566,-0.07568522542715073,-0.01482674852013588,0.3308041989803314,0.29663562774658203,0.7748180031776428,0.6654117107391357,0.7109593749046326,0.6321962475776672,0.8700852990150452,1.0514518022537231,0.4522002339363098,23.400657653808594,91.57796478271484,161.481689453125,30.722091674804688,89.6500015258789,159.61180114746094,27.191991806030273,215.95162963867188,40.841514587402344,81.5499496459961,0.336432546377182,20.66986846923828,4.016263484954834,5.336393356323242,5.731602668762207,4.211490154266357,3.2959487438201904,3.2342023849487305,0.21172469329011526,0.26313909600753493,0.21252936866416083,0.17025784734262048,0.14234899469556847,3.5898142699702835,137.1625919342041,3.763237925248503,76.9847412109375,641.7260887607451,246.98491414388022,-15.169644728302956,-1451.4075182378292,0.023544285759325764,-0.0452559869736433,0.3137199133634567,1.0270574986934662,0.7201148569583893
2024-11-14 21:05:00,5684.109375,80.18111419677734,139.9242401123047,6.0,49.93479537963867,62.107643127441406,49.82247543334961,39.995174407958984,33.36003112792969,7.0,7.0,7.0,7.0,7.0,145.25978088378906,144.83255004882812,145.0904083251953,112.91828918457031,938.7249145507812,487.1326599121094,363.9809265136719,353.6506042480469,365.2185974121094,356.58502197265625,419.10736083984375,407.736328125,414.275634765625,399.40869140625,468.2016906738281,452.86334228515625,468.57403564453125,456.6536865234375,2.259999990463257,2.130000114440918,897.6429443359375,-0.0014315132284536958,-1.9683136940002441,-1.8612297773361206,-1.9342339038848877,0.21521314978599548,-0.1197323128581047,-0.07527439296245575,0.28832554817199707,0.3028828501701355,0.7973878383636475,0.6387221217155457,0.713878333568573,0.6372165679931641,0.8678900599479675,1.0641398429870605,0.44738462567329407,26.677370071411133,90.15580749511719,172.43783569335938,29.965232849121094,89.6500015258789,159.61180114746094,27.191991806030273,204.81564331054688,40.00645065307617,79.82286834716797,0.30630648136138916,13.781268119812012,3.8207521438598633,5.272643566131592,5.603335857391357,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21228964380602672,0.2640405219830454,0.21181213386113287,0.17003296527950978,0.14182473507028523,3.5754094409476256,137.0252571105957,3.963575727150527,72.4605712890625,641.7260887607451,249.3452623155382,-1.4315132284536958,-1387.1410563588142,0.022287941862828693,-0.09750335291028023,0.2956041991710663,1.032486617565155,0.7180549800395966
2024-11-14 21:10:00,5712.97021484375,80.18982696533203,139.9471893310547,6.0,50.17832565307617,62.5002555847168,50.48886489868164,40.18558883666992,33.694393157958984,7.0,7.0,7.0,7.0,7.0,145.17550659179688,144.83242797851562,145.06588745117188,112.66651153564453,964.4475708007812,487.0497741699219,364.4953308105469,354.8788757324219,365.2185974121094,356.58502197265625,419.8338928222656,407.9468994140625,413.4676208496094,399.1145935058594,468.83038330078125,453.5774841308594,470.25689697265625,456.8642578125,2.259999990463257,2.130000114440918,896.5682983398438,-0.058452460914850235,-1.9917067289352417,-1.8988275527954102,-1.9556059837341309,0.22351975739002228,-0.18581709265708923,-0.1104123517870903,0.33327946066856384,0.3070163130760193,0.8008432984352112,0.6651080250740051,0.7011776566505432,0.6217309832572937,0.8611953854560852,1.087208867073059,0.4521642327308655,27.768136978149414,90.15580749511719,172.43783569335938,29.965232849121094,89.6500015258789,159.61180114746094,27.191991806030273,206.99066162109375,38.1259765625,85.85643005371094,0.30656126141548157,15.340483665466309,3.8084006309509277,5.218717098236084,5.503221035003662,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21168053181882282,0.26366139501057934,0.21299056183287435,0.16952552134184948,0.14214198999587402,3.5849824207577283,136.93508338928223,4.051612528816906,73.13558959960938,641.7260887607451,249.0467495388455,-58.452460914850235,-1405.65512701869,0.021720567994348364,-0.14811472222208977,0.32014788687229156,1.01204314827919,0.7329756617546082
2024-11-14 21:15:00,5686.36865234375,80.20217895507812,139.907958984375,6.0,50.26278305053711,62.24137878417969,49.89829635620117,39.778770446777344,33.2231330871582,7.0,7.0,7.0,7.0,7.0,145.1754150390625,144.77609252929688,145.0904083251953,112.53678894042969,922.2778930664062,487.490234375,364.55023193359375,354.7722473144531,365.59490966796875,356.86358642578125,420.49896240234375,405.06097412109375,413.83990478515625,398.61151123046875,468.83038330078125,453.6263427734375,469.9779052734375,455.64654541015625,2.259999990463257,2.130000114440918,900.7899169921875,0.010337971150875092,-2.0188329219818115,-1.9181183576583862,-1.9876993894577026,0.1997043788433075,-0.11261219531297684,-0.03602542728185654,0.33030635118484497,0.34694015979766846,0.7967016100883484,0.6337379813194275,0.7153534293174744,0.6323445439338684,0.866292417049408,1.0583539009094238,0.49396416544914246,23.754270553588867,90.15580749511719,172.43783569335938,29.965232849121094,89.6500015258789,159.61180114746094,27.191991806030273,202.11964416503906,53.1614875793457,86.30213165283203,0.30728843808174133,19.142179489135742,3.8080124855041504,5.195316314697266,5.456704139709473,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21351678737917992,0.2644019776359495,0.2119684443847457,0.16898060067923365,0.14113218992089122,3.5767882978611047,136.8946762084961,3.8925843164372584,78.71109008789062,641.7260887607451,250.21942138671875,10.337971150875092,-1431.2365725636482,0.023024757968148502,-0.07431881129741669,0.3386232554912567,1.0315257012844086,0.7152197957038879
2024-11-14 21:20:00,5715.00732421875,80.19363403320312,139.8929443359375,6.0,50.723602294921875,62.633602142333984,50.518489837646484,39.82919692993164,33.34777069091797,7.0,7.0,7.0,7.0,7.0,145.14991760253906,144.7516632080078,145.0659637451172,112.32776641845703,932.1770629882812,488.05950927734375,368.7856140136719,356.0692138671875,367.6391906738281,356.9227600097656,421.2253723144531,406.0394592285156,414.2306213378906,398.6847229003906,469.0409851074219,453.7391662597656,471.36041259765625,455.4278869628906,2.259999990463257,2.130000114440918,897.100341796875,-0.057555560022592545,-2.0472826957702637,-1.948020577430725,-2.0123698711395264,0.1998315453529358,-0.10910217463970184,-0.038825031369924545,0.31811878085136414,0.3255493640899658,0.7520161867141724,0.6205200552940369,0.7016599178314209,0.6081540584564209,0.8641383647918701,1.025373101234436,0.46958574652671814,23.847280502319336,90.50676727294922,178.8223114013672,29.51355743408203,89.6500015258789,159.61180114746094,27.191991806030273,201.44801330566406,33.06351089477539,87.8106918334961,0.2999032437801361,31.98056983947754,3.9476990699768066,5.1821160316467285,5.3046875,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21397609243986665,0.26421809247549477,0.21311083129647737,0.16801834922000253,0.14067663456815868,3.583783681430855,136.82382774353027,3.9146493158304168,85.39898681640625,641.7260887607451,249.19453938802084,-57.555560022592545,-1451.9603997468948,0.02245493688495145,-0.0739636030048132,0.321834072470665,1.0057369470596313,0.6862681210041046
2024-11-14 21:25:00,5694.2724609375,80.19943237304688,139.87376403808594,6.0,50.4801139831543,62.45821762084961,50.024532318115234,39.33000946044922,32.77733612060547,7.0,7.0,7.0,7.0,7.0,145.00343322753906,144.6234893798828,144.98512268066406,112.1171875,953.7166137695312,488.9443054199219,367.01739501953125,354.5616760253906,365.9817810058594,356.1778259277344,420.75860595703125,407.5397033691406,414.06439208984375,399.24658203125,470.2710876464844,454.9233093261719,468.6288757324219,455.2620849609375,2.259999990463257,2.130000114440918,892.695068359375,-0.03255296126008034,-2.040804862976074,-1.9254595041275024,-1.9966423511505127,0.21493706107139587,-0.12128327041864395,-0.058663468807935715,0.3222863972187042,0.3306897282600403,0.7667437195777893,0.6279808878898621,0.7244853973388672,0.6287792921066284,0.8808771967887878,1.0434373617172241,0.46160173416137695,23.76523208618164,90.50676727294922,178.8223114013672,29.51355743408203,89.6500015258789,159.61180114746094,27.191991806030273,198.34628295898438,42.0335807800293,88.75074768066406,0.2853347063064575,44.22096633911133,3.9029388427734375,5.169322967529297,5.388091564178467,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21474483767996444,0.2657002678172468,0.21280677132097345,0.16731175568173473,0.13943636750008054,3.566753477358263,136.68230819702148,4.019688008869933,79.01095581054688,641.7260887607451,247.97085232204861,-32.55296126008034,-1436.9924142956734,0.022840297240478622,-0.08997336961328983,0.32648806273937225,1.0388750433921814,0.6973623037338257
2024-11-14 21:30:00,5710.9111328125,80.20015716552734,139.8687286376953,6.0,50.301334381103516,62.331451416015625,49.70888137817383,39.71792984008789,33.29136657714844,7.0,7.0,7.0,7.0,7.0,145.00343322753906,144.6234893798828,144.98512268066406,111.8883056640625,913.2431640625,488.8605041503906,366.3996276855469,355.23004150390625,368.7366638183594,356.37445068359375,423.447021484375,408.72808837890625,414.0055847167969,399.4725646972656,469.1538391113281,453.98492431640625,471.2254333496094,455.835205078125,2.259999990463257,2.130000114440918,896.4695434570312,-0.05848531797528267,-2.0319817066192627,-1.9428662061691284,-2.0005686283111572,0.21032673120498657,-0.13851207494735718,-0.06743831187486649,0.3128453493118286,0.31943944096565247,0.7911010384559631,0.6166273355484009,0.7092212438583374,0.6395166516304016,0.8843634724617004,1.0436668395996094,0.47141849994659424,24.361732482910156,90.50676727294922,178.8223114013672,29.51355743408203,89.6500015258789,155.67491149902344,27.191991806030273,203.8500518798828,40.510982513427734,90.74848937988281,0.3002605438232422,77.25238037109375,3.7832250595092773,5.125217914581299,5.403135776519775,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21372903519609904,0.2648446832957611,0.21121171810554562,0.16876043009899386,0.14145413330360038,3.56060929359626,136.6250877380371,3.8378877604257062,83.3428955078125,641.7260887607451,249.01931762695312,-58.48531797528267,-1441.2724524736404,0.02229919846314595,-0.10297519341111183,0.31614239513874054,1.0289795696735382,0.703864187002182
2024-11-14 21:35:00,5693.19140625,80.20890045166016,139.82406616210938,6.0,50.54441833496094,62.62086486816406,50.53440856933594,39.67336654663086,33.00225830078125,7.0,7.0,7.0,7.0,7.0,145.14991760253906,144.7516632080078,145.00955200195312,111.65483856201172,926.2909545898438,489.7509460449219,368.07501220703125,355.3917541503906,366.77191162109375,354.7722473144531,422.9090576171875,406.14385986328125,415.1271667480469,399.981689453125,471.20928955078125,455.99151611328125,477.20001220703125,458.1475524902344,2.259999990463257,2.130000114440918,894.3812866210938,-0.06432430446147919,-2.0564944744110107,-1.9598133563995361,-2.0149857997894287,0.21032468974590302,-0.14455363154411316,-0.07128060609102249,0.32447654008865356,0.34693005681037903,0.7942570447921753,0.6221733689308167,0.6973819732666016,0.6539170742034912,0.8734485507011414,1.0474194288253784,0.48937615752220154,24.90378189086914,89.99710845947266,167.8600616455078,30.423009872436523,89.6500015258789,155.67491149902344,27.191991806030273,210.0719451904297,32.978023529052734,80.91881561279297,0.30143865942955017,76.71284484863281,3.8473429679870605,5.211396217346191,5.485933780670166,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21383120309572737,0.2649213368114396,0.21378885617994897,0.16784056437852005,0.13961803953436402,3.5872370870118293,136.64149284362793,3.9048367293168855,90.86383056640625,641.7260887607451,248.43924628363717,-64.32430446147919,-1455.2422352135181,0.022535183549760442,-0.10791711881756783,0.3357032984495163,1.0243405103683472,0.708215206861496
2024-11-14 21:40:00,5690.90087890625,80.21466064453125,139.7895050048828,6.0,50.37697219848633,62.461883544921875,50.91503143310547,38.9163818359375,32.76332473754883,7.0,7.0,7.0,7.0,7.0,145.14991760253906,144.7516632080078,145.0658416748047,111.52498626708984,938.1398315429688,492.5394287109375,367.6051025390625,354.66851806640625,367.534912109375,356.11810302734375,421.3870544433594,404.74249267578125,415.02069091796875,399.56390380859375,472.95947265625,457.4993591308594,477.3656921386719,456.24139404296875,2.259999990463257,2.130000114440918,890.9782104492188,-0.03829018771648407,-1.9995753765106201,-1.8843308687210083,-1.961466670036316,0.22395238280296326,-0.11264299601316452,-0.0456165187060833,0.31584662199020386,0.3233071267604828,0.7838630080223083,0.600685179233551,0.679105281829834,0.6022500395774841,0.8507363200187683,1.0334153175354004,0.4703908860683441,24.890933990478516,89.99710845947266,167.8600616455078,30.423009872436523,89.6500015258789,155.67491149902344,27.191991806030273,204.11276245117188,35.067237854003906,70.8819808959961,0.28716808557510376,58.231781005859375,3.93621563911438,5.160826683044434,5.312597274780273,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21397529297361087,0.2653057388710989,0.21626068999809195,0.16529663934562228,0.13916163881157606,3.5743835524173604,136.62310218811035,3.956378161581781,93.03915405273438,641.7260887607451,247.49394734700522,-38.29018771648407,-1405.3551331162453,0.02231824199892103,-0.07912975735962391,0.3195768743753433,0.980230301618576,0.6922740936279297
2024-11-14 21:45:00,5714.5390625,80.20891571044922,139.8837127685547,6.0,50.302459716796875,62.466514587402344,49.78653335571289,39.98246765136719,33.32875442504883,7.0,7.0,7.0,7.0,7.0,145.00343322753906,144.6234893798828,144.98512268066406,111.29778289794922,926.9269409179688,493.873291015625,367.0173034667969,354.7231140136719,367.2877197265625,355.90753173828125,421.4447326660156,403.77203369140625,414.8592224121094,400.1922607421875,472.4559326171875,457.2396545410156,476.11810302734375,455.00238037109375,2.259999990463257,2.130000114440918,895.2808837890625,-0.09733838587999344,-1.9904439449310303,-1.8825323581695557,-1.9323642253875732,0.2032162845134735,-0.18495579063892365,-0.11218588799238205,0.2961199879646301,0.31001776456832886,0.7751233577728271,0.6367543339729309,0.6861668229103088,0.5988692045211792,0.8362990617752075,1.0547704696655273,0.45326873660087585,32.34720230102539,89.99710845947266,167.8600616455078,30.423009872436523,89.6500015258789,155.67491149902344,27.191991806030273,209.24302673339844,77.34617614746094,68.84242248535156,0.25503385066986084,53.57307052612305,3.828151226043701,5.101787567138672,5.3366498947143555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2132664482736893,0.2648381764449472,0.21107908441079634,0.16951296054370613,0.14130333032686104,3.566146845149639,136.4774570465088,3.8929205555730246,92.34603881835938,641.7260887607451,248.6891343858507,-97.33838587999344,-1400.5310609936714,0.021071478477329382,-0.14857083931565285,0.3030688762664795,0.9856014251708984,0.705938845872879
2024-11-14 21:50:00,5706.02783203125,80.20614624023438,139.86581420898438,6.0,50.06233596801758,62.36092758178711,50.38710403442383,38.526126861572266,32.22154235839844,7.0,7.0,7.0,7.0,7.0,144.97901916503906,144.6234893798828,144.98512268066406,111.06431579589844,944.8950805664062,494.4766540527344,370.29913330078125,356.7018127441406,370.6087951660156,356.81463623046875,422.12188720703125,397.9585266113281,413.35931396484375,399.2514343261719,473.6943359375,451.55548095703125,475.7464904785156,454.5669860839844,2.259999990463257,2.130000114440918,902.9857788085938,0.01401470322161913,-1.9397611618041992,-1.8424075841903687,-1.9050759077072144,0.21448040008544922,-0.1393176168203354,-0.0713944137096405,0.32989203929901123,0.32260793447494507,0.7612047791481018,0.6137900948524475,0.6936237215995789,0.6161339282989502,0.8482344150543213,1.0266833305358887,0.4944574236869812,27.955684661865234,89.99710845947266,167.8600616455078,30.423009872436523,89.6500015258789,155.67491149902344,27.191991806030273,212.68255615234375,30.914531707763672,69.94792175292969,0.3073733150959015,61.68845748901367,3.943228244781494,5.136282444000244,5.2855024337768555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2143464496149485,0.2670039893941509,0.21573697366134867,0.16495311995566317,0.13795946737388878,3.536508228474463,136.4129867553711,3.974302720062434,108.9810791015625,641.7260887607451,250.82938300238717,14.01470322161913,-1368.1910634040833,0.021969282873356172,-0.10535601526498795,0.32624998688697815,1.001690685749054,0.6874974370002747
2024-11-14 21:55:00,5663.99267578125,80.23112487792969,139.7898712158203,6.0,50.202613830566406,62.332366943359375,50.146095275878906,38.338783264160156,31.85449981689453,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.51820373535156,144.95556640625,110.70585632324219,943.2215576171875,492.7319030761719,368.9750671386719,355.0680236816406,368.51251220703125,354.96246337890625,420.5934143066406,399.0570983886719,413.1141357421875,395.20025634765625,470.0970458984375,452.54510498046875,467.39300537109375,439.6493835449219,2.259999990463257,2.130000114440918,908.1039428710938,-0.07303837686777115,-1.9820948839187622,-1.8932207822799683,-1.9479610919952393,-1.649484634399414,-0.13116756081581116,-0.05343342944979668,0.3165569305419922,0.32393673062324524,0.7731752395629883,0.6111276149749756,0.6766880750656128,0.6037905216217041,0.8488790392875671,1.0622082948684692,0.4645749032497406,26.956796646118164,91.55049896240234,162.54373168945312,30.471839904785156,89.6500015258789,155.67491149902344,27.191991806030273,208.2182159423828,31.82133674621582,76.82443237304688,0.26520127058029175,61.7414436340332,3.934385299682617,5.165550231933594,5.735098838806152,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2155781083754094,0.2676652216070421,0.21533540859988046,0.16463290938190578,0.1367883520357623,3.5523253260794507,136.2694435119629,3.996706683539288,112.20285034179688,641.7260887607451,252.2510952419705,-73.03837686777115,-1868.190348148346,0.02821207951311085,-0.09230049513280392,0.3202468305826187,0.9785833358764648,0.6921514272689819
2024-11-14 22:00:00,5652.01171875,80.22018432617188,139.77735900878906,6.0,50.105045318603516,62.131507873535156,48.54414749145508,37.92385482788086,31.353836059570312,7.0,7.0,7.0,7.0,7.0,144.87380981445312,144.4843292236328,144.85694885253906,110.12261199951172,921.8982543945312,487.4564514160156,364.6634521484375,355.0681457519531,367.7941589355469,356.37445068359375,419.2047119140625,403.7805480957031,412.6821594238281,399.1141662597656,465.33013916015625,449.9692687988281,460.9361877441406,452.08966064453125,2.259999990463257,2.130000114440918,887.0413208007812,-0.0711267814040184,-1.879927635192871,-1.7791496515274048,-1.8393497467041016,-1.569981336593628,-0.16685634851455688,-0.10264822095632553,0.32007360458374023,0.3294597566127777,0.7520779967308044,0.6178963780403137,0.6755064129829407,0.5846352577209473,0.8382672667503357,1.0464729070663452,0.4683837294578552,24.283599853515625,91.55049896240234,162.54373168945312,30.471839904785156,89.6500015258789,155.67491149902344,27.191991806030273,208.8035888671875,33.73515701293945,79.2080078125,0.2995840311050415,54.49349594116211,3.8401341438293457,5.149988651275635,5.755190849304199,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21779273069085353,0.27006842675568377,0.2110079408968833,0.16484447521736886,0.13628642643921057,3.5168088851971264,136.08442497253418,3.9146341526627344,74.21456909179688,641.7260887607451,246.40036688910592,-71.1267814040184,-1767.1020925045013,0.02793423777236505,-0.1347522847354412,0.32476668059825897,0.9678240418434143,0.6849871873855591
2024-11-14 22:05:00,5649.87353515625,80.20222473144531,139.880859375,6.0,50.24888610839844,62.236026763916016,49.82676696777344,36.760955810546875,30.508731842041016,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.3717041015625,144.83265686035156,110.03575134277344,935.4832763671875,485.2248840332031,366.45599365234375,357.45550537109375,368.77227783203125,355.7511901855469,422.897705078125,407.9954833984375,414.11273193359375,401.25994873046875,462.2448425292969,447.23773193359375,466.1028137207031,458.11297607421875,2.259999990463257,2.130000114440918,874.31689453125,-0.07011023163795471,-1.9279913902282715,-1.821370244026184,-1.9090181589126587,-1.577897310256958,-0.1706787496805191,-0.0988226905465126,0.26968538761138916,0.32917100191116333,0.7546126246452332,0.5889871716499329,0.669502854347229,0.5935769081115723,0.8397401571273804,1.024898648262024,0.4936975836753845,24.033767700195312,91.55049896240234,162.54373168945312,30.471839904785156,89.6500015258789,155.67491149902344,27.191991806030273,208.1939239501953,33.6939582824707,77.36151123046875,0.2768470048904419,61.42438507080078,4.100831985473633,5.666838645935059,9.397915840148926,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2188717954648541,0.27108483342360745,0.21703314825565292,0.16012168675543603,0.13288853610044954,3.510844982270673,136.03456497192383,3.973823218007939,72.77352905273438,641.7260887607451,242.86580403645834,-70.11023163795471,-1809.069275856018,0.029481977771401248,-0.13475072011351585,0.29942819476127625,0.9662913084030151,0.671799898147583
2024-11-14 22:10:00,5660.92724609375,80.21316528320312,139.8875274658203,6.0,50.09550476074219,62.209354400634766,49.9357795715332,37.488773345947266,31.205106735229492,7.0,7.0,7.0,7.0,7.0,144.92247009277344,144.5425262451172,144.85694885253906,112.59234619140625,895.6917724609375,486.9110412597656,368.6793212890625,356.7469482421875,365.3318786621094,353.3320007324219,424.6736755371094,407.04522705078125,416.919189453125,400.08441162109375,471.94854736328125,455.9222717285156,475.3583679199219,465.51513671875,2.259999990463257,2.130000114440918,874.92724609375,-0.05453529208898544,-1.9232556819915771,-1.8281123638153076,-1.9177709817886353,-1.5854049921035767,-0.1498759537935257,-0.07108448445796967,0.28592684864997864,0.27354246377944946,0.7832061052322388,0.6471651196479797,0.6731060147285461,0.5744683146476746,0.8369662761688232,1.0638272762298584,0.4457400143146515,23.85774803161621,91.25141906738281,162.8184051513672,29.763809204101562,89.6500015258789,155.67491149902344,27.191991806030273,210.63050842285156,75.38752746582031,76.95116424560547,0.29960790276527405,58.35224914550781,3.9247264862060547,5.2960662841796875,7.459673881530762,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21692514838403787,0.2693809254679514,0.21623350128844895,0.1623350789585834,0.13512534590097838,3.5246420874434032,136.72857284545898,3.7973642134150296,84.26498413085938,641.7260887607451,243.0353461371528,-54.53529208898544,-1813.6360049247742,0.029781860424365383,-0.11048021912574768,0.27973465621471405,0.9603401720523834,0.7151856124401093
2024-11-14 22:15:00,5639.24755859375,80.21316528320312,139.8912811279297,6.0,50.19089126586914,62.19807815551758,50.213844299316406,37.26994705200195,30.708520889282227,7.0,7.0,7.0,7.0,7.0,145.14991760253906,144.7516632080078,144.98512268066406,115.55301666259766,931.935791015625,490.5683288574219,365.2185974121094,355.068115234375,365.0566711425781,354.7722473144531,420.97930908203125,405.30670166015625,415.16265869140625,398.7977600097656,473.3777770996094,457.8092956542969,473.4263000488281,456.44012451171875,2.259999990463257,2.130000114440918,894.5946655273438,-0.013376666232943535,-1.941390872001648,-1.8396916389465332,-1.910301685333252,-1.579268455505371,-0.13571220636367798,-0.06340759247541428,0.28859037160873413,0.29545989632606506,0.7690314054489136,0.6220965385437012,0.682120680809021,0.6074458956718445,0.8330612778663635,1.0735702514648438,0.43913352489471436,22.640905380249023,91.25141906738281,162.8184051513672,29.763809204101562,89.6500015258789,155.67491149902344,27.191991806030273,205.228515625,32.8199348449707,77.33126068115234,0.3159889280796051,59.562625885009766,3.949831962585449,5.145906448364258,6.552427291870117,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21767114357289744,0.26974469786621585,0.21777068779123912,0.16163474668614494,0.1331787240835027,3.532780309535423,137.60993003845215,3.966213355945041,85.02706909179688,641.7260887607451,248.49851820203995,-13.376666232943535,-1817.663162946701,0.029218498349736135,-0.09955989941954613,0.2920251339673996,0.9858436286449432,0.6955639719963074
