datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-14 22:20:00,5658.6083984375,80.2088851928711,139.89962768554688,6.0,50.285423278808594,62.49106216430664,50.22044372558594,37.473026275634766,31.274478912353516,7.0,7.0,7.0,7.0,7.0,145.14991760253906,144.7516632080078,144.98512268066406,118.07823944091797,929.048828125,490.8586730957031,366.5136413574219,357.0199279785156,366.7181396484375,354.33642578125,423.80072021484375,406.2555236816406,414.3923034667969,399.30419921875,473.6941223144531,457.9658203125,469.9883117675781,454.5479431152344,2.259999990463257,2.130000114440918,893.016357421875,-0.05094846710562706,-1.9722853899002075,-1.8764605522155762,-1.9532339572906494,-1.6441211700439453,-0.11919469386339188,-0.04385858774185181,0.3026309609413147,0.3051845133304596,0.7673943638801575,0.6319210529327393,0.6668949127197266,0.5770204663276672,0.821848452091217,1.0680371522903442,0.4430084824562073,22.795106887817383,91.25141906738281,162.8184051513672,29.763809204101562,89.6500015258789,155.67491149902344,27.191991806030273,218.84201049804688,36.66181945800781,79.00535583496094,0.2928584814071655,57.6529655456543,3.9195854663848877,5.01820182800293,5.940245151519775,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21698654130960393,0.26965507213918033,0.21670614815408745,0.16169978959649212,0.13495244880063614,3.5384528701344315,138.24123573303223,3.9403984699059356,85.67739868164062,641.7260887607451,248.06009928385419,-50.94846710562706,-1861.5252673625946,0.029424095732097436,-0.08152664080262184,0.30390773713588715,0.9554051458835602,0.6996577084064484
2024-11-14 22:25:00,5646.5380859375,80.19955444335938,139.89671325683594,6.0,49.97711944580078,61.89984893798828,50.06245040893555,37.18393325805664,30.764631271362305,7.0,7.0,7.0,7.0,7.0,145.11605834960938,144.7516632080078,144.83261108398438,120.36392211914062,925.9303588867188,490.66009521484375,366.8207702636719,356.47711181640625,366.4049377441406,353.0621643066406,423.3497009277344,407.1636047363281,414.8592224121094,399.725341796875,472.79443359375,457.2957458496094,468.779296875,456.4565734863281,2.259999990463257,2.130000114440918,898.9269409179688,0.0128293102607131,-1.8551437854766846,-1.7552757263183594,-1.8407394886016846,-1.5292078256607056,-0.14622162282466888,-0.0733567476272583,0.31334176659584045,0.33431652188301086,0.7364169955253601,0.594662070274353,0.662472665309906,0.5894729495048523,0.8258626461029053,1.0270916223526,0.4607929289340973,23.589216232299805,92.30125427246094,177.95558166503906,29.556283950805664,89.6500015258789,155.67491149902344,27.191991806030273,207.78053283691406,35.26445388793945,79.32347869873047,0.272157222032547,55.865657806396484,3.8707005977630615,4.999929904937744,5.844787120819092,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2173977026705546,0.26926091587504863,0.21776888763595226,0.16174805103210005,0.13382444278634445,3.5176105175841466,138.76606369018555,3.9355669394358923,82.82781982421875,641.7260887607451,249.7019280327691,12.8293102607131,-1745.0917065143585,0.028193926742980317,-0.10978918522596359,0.32382914423942566,0.9572091400623322,0.6655395328998566
2024-11-14 22:30:00,5647.10595703125,80.1951904296875,139.89129638671875,6.0,50.176109313964844,62.45396423339844,49.5875244140625,36.899776458740234,30.821374893188477,7.0,7.0,7.0,7.0,7.0,145.11598205566406,144.65318298339844,144.7516632080078,122.31814575195312,953.683837890625,492.11456298828125,370.0882263183594,357.617919921875,365.4970397949219,353.2188720703125,422.4093017578125,402.32861328125,414.90802001953125,399.4659729003906,474.5789489746094,458.894287109375,474.2687072753906,456.977294921875,2.259999990463257,2.130000114440918,889.8505859375,-0.09403780847787857,-1.9325859546661377,-1.8474624156951904,-1.933461308479309,-1.6200809478759766,-0.16482548415660858,-0.10460231453180313,0.34167763590812683,0.3070352375507355,0.7224581837654114,0.5904761552810669,0.6653189063072205,0.6006805896759033,0.8513872027397156,1.0336557626724243,0.45611920952796936,23.885095596313477,92.30125427246094,177.95558166503906,29.556283950805664,89.6500015258789,155.67491149902344,27.191991806030273,220.07456970214844,27.03447723388672,79.01469421386719,0.305915504693985,60.16629409790039,3.893022060394287,4.93794584274292,5.583230972290039,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21821510930106938,0.2716113070106675,0.21565536283963135,0.1604765467713934,0.13404167407723835,3.5180335010250086,139.20974349975586,4.053122481414835,93.24728393554688,641.7260887607451,247.18071831597223,-94.03780847787857,-1833.3976566791534,0.02846821653768893,-0.13471389934420586,0.32435643672943115,0.9656592011451721,0.6564671695232391
2024-11-14 22:35:00,5594.75439453125,80.19593811035156,139.94845581054688,6.0,49.802894592285156,62.059478759765625,49.78342819213867,36.81704330444336,30.696401596069336,7.0,7.0,7.0,7.0,7.0,145.00343322753906,144.65313720703125,144.7516632080078,124.12469482421875,906.3804321289062,493.27069091796875,369.86846923828125,356.6388854980469,365.8840026855469,353.06207275390625,423.3983154296875,405.6305847167969,415.4788818359375,395.56103515625,476.7667236328125,460.6597900390625,465.7168273925781,447.7886962890625,2.259999990463257,2.130000114440918,892.856689453125,-0.04086552932858467,-1.9227176904678345,-1.8184095621109009,-1.888140320777893,-1.5663297176361084,-0.12146788090467453,-0.05340394750237465,0.3223724067211151,0.34497594833374023,0.7424074411392212,0.5664464831352234,0.6553140878677368,0.5657365322113037,0.8338289856910706,1.0134010314941406,0.473030149936676,24.27169418334961,92.30125427246094,177.95558166503906,29.556283950805664,89.6500015258789,155.67491149902344,27.191991806030273,215.99351501464844,28.46127700805664,70.5196304321289,0.31493398547172546,44.8101806640625,3.822605848312378,4.932473182678223,5.529110431671143,4.211490154266357,3.2959487438201904,2.1057450771331787,0.217328758777809,0.27081376694411957,0.21724381173574764,0.16066139104418634,0.13395227149813746,3.5389147577551765,139.63323211669922,3.888129636639092,97.77215576171875,641.7260887607451,248.0157470703125,-40.86552932858467,-1798.8993227481842,0.028580426599421865,-0.08743591420352459,0.3336741775274277,0.9381823539733887,0.6544269621372223
2024-11-14 22:40:00,5610.1787109375,80.20294189453125,139.89083862304688,6.0,49.827396392822266,62.155216217041016,49.9064826965332,35.863563537597656,29.561878204345703,7.0,7.0,7.0,7.0,7.0,145.00343322753906,144.72198486328125,144.727294921875,125.84632873535156,934.8190307617188,490.03558349609375,366.3996276855469,355.9562683105469,364.7049560546875,353.267578125,421.89569091796875,406.8116149902344,413.8887634277344,399.1629638671875,471.9754333496094,456.31494140625,467.2015075683594,456.1083679199219,2.259999990463257,2.130000114440918,882.2646484375,-0.039669912308454514,-1.9092741012573242,-1.8082244396209717,-1.9066412448883057,-1.5532341003417969,-0.14838729798793793,-0.0862543135881424,0.31745821237564087,0.3662547469139099,0.7338175177574158,0.5517623424530029,0.6581992506980896,0.5914916396141052,0.8401892185211182,1.0177397727966309,0.5154247283935547,23.452430725097656,90.75091552734375,163.0015106201172,28.78111457824707,89.6500015258789,155.67491149902344,27.191991806030273,212.9597930908203,31.298343658447266,70.67754364013672,0.2989562451839447,36.9207763671875,3.9451212882995605,4.900604248046875,5.417694091796875,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21920021939567447,0.2734326498609428,0.21954813512837623,0.15777065560031053,0.13004834001469598,3.500775467755926,140.07476043701172,3.999098405642785,78.44424438476562,641.7260887607451,245.07351345486111,-39.66991230845451,-1794.3434715270996,0.029214844416547793,-0.11732080578804016,0.3418564796447754,0.9539450705051422,0.6427899301052094
2024-11-14 22:45:00,5588.583984375,80.20658874511719,139.87249755859375,6.0,50.05537796020508,62.265899658203125,49.70079803466797,35.68964385986328,29.46512794494629,7.0,7.0,7.0,7.0,7.0,145.00343322753906,144.6234893798828,144.64637756347656,127.20858001708984,901.2772216796875,491.3138732910156,369.653076171875,358.595947265625,366.8804931640625,353.8475646972656,424.12451171875,408.4046630859375,415.17645263671875,400.260498046875,475.6441955566406,459.6259765625,472.5540466308594,457.985595703125,2.259999990463257,2.130000114440918,871.3090209960938,-0.05692003294825554,-1.8786224126815796,-1.7705867290496826,-1.8538590669631958,-1.5409737825393677,-0.0974915474653244,-0.03894282132387161,0.26292136311531067,0.30204764008522034,0.7358007431030273,0.5758962631225586,0.6365919709205627,0.545555055141449,0.8180897235870361,1.0369216203689575,0.4536600410938263,23.878690719604492,90.75091552734375,163.0015106201172,28.78111457824707,89.6500015258789,155.67491149902344,27.191991806030273,218.86863708496094,35.10116195678711,64.64910888671875,0.3321968615055084,33.060428619384766,3.9418227672576904,4.921869277954102,5.398440837860107,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22033661669455287,0.2740855873076856,0.21877580656136866,0.15710070924581987,0.12970128019057295,3.512174045382345,140.37047004699707,3.8705069800846106,85.31253051757812,641.7260887607451,242.03028361002606,-56.92003294825554,-1761.0104978084564,0.029090636721267195,-0.06821718439459801,0.2824845016002655,0.9093694984912872,0.655848503112793
2024-11-14 22:50:00,5606.0712890625,80.19682312011719,139.84536743164062,6.0,50.06121063232422,61.98739242553711,49.41399002075195,35.588863372802734,29.625986099243164,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.59912109375,144.51820373535156,128.55264282226562,900.8809204101562,493.0472106933594,369.08837890625,356.58502197265625,365.9327087402344,353.1700744628906,422.68414306640625,406.54327392578125,416.8026428222656,399.6766052246094,476.3538513183594,460.1389465332031,473.2675476074219,455.9761962890625,2.259999990463257,2.130000114440918,882.2686767578125,-0.0030100441072136164,-1.8938705921173096,-1.7894195318222046,-1.8782879114151,-1.5380293130874634,-0.1344972550868988,-0.0789375752210617,0.30306223034858704,0.29213181138038635,0.7373523116111755,0.6119085550308228,0.6691991686820984,0.5855095386505127,0.8377116322517395,1.0524746179580688,0.46068790555000305,30.62738037109375,90.75091552734375,163.0015106201172,28.78111457824707,89.6500015258789,155.67491149902344,27.191991806030273,213.2646026611328,26.55771255493164,62.81098937988281,0.3070307970046997,35.38384246826172,3.874897003173828,4.948946475982666,5.479580402374268,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22084778295103735,0.27346078960496395,0.21799253364043328,0.15700222736035646,0.13069666644320896,3.4935215816087366,140.64202880859375,3.8567369152131206,92.03915405273438,641.7260887607451,245.0746324327257,-3.0100441072136164,-1774.9018371105194,0.029501253994299616,-0.10671741515398026,0.2975970208644867,0.9619539380073547,0.6746304333209991
2024-11-14 22:55:00,5588.01806640625,80.19634246826172,139.95428466796875,6.0,50.158817291259766,62.316993713378906,50.484718322753906,35.636878967285156,29.643884658813477,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.6234893798828,144.51820373535156,129.6977996826172,943.1829223632812,492.888427734375,368.51751708984375,356.58502197265625,366.6053161621094,353.6993713378906,422.0645446777344,405.5818176269531,415.527587890625,398.6846008300781,474.9340515136719,459.038818359375,472.8770751953125,454.3373718261719,2.259999990463257,2.130000114440918,882.4390258789062,-0.024895692244172096,-1.9709545373916626,-1.8666592836380005,-1.9567803144454956,-1.607118010520935,-0.0761784240603447,-0.01945415884256363,0.33154821395874023,0.33565428853034973,0.7159162163734436,0.5562671422958374,0.6608043313026428,0.5818589329719543,0.8488383889198303,1.0172094106674194,0.513623833656311,26.027305603027344,91.23480224609375,166.69715881347656,28.78111457824707,89.6500015258789,155.67491149902344,27.191991806030273,214.68405151367188,31.216821670532227,64.47837829589844,0.31283828616142273,30.20114517211914,3.8830511569976807,5.005289554595947,5.518951416015625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2197622377712373,0.2730311982857425,0.22119011713205283,0.1561368607149754,0.12987958609599193,3.5289878230232605,140.93441009521484,4.05087991264792,92.59909057617188,641.7260887607451,245.1219516330295,-24.895692244172096,-1850.3780364990234,0.030381780751356783,-0.04781629145145416,0.333601251244545,0.95173379778862,0.6360916793346405
2024-11-14 23:00:00,5603.62841796875,80.19243621826172,139.98855590820312,6.0,49.96928405761719,62.17046356201172,49.742897033691406,35.364830017089844,28.9464168548584,7.0,7.0,7.0,7.0,7.0,145.00343322753906,144.6234893798828,144.51820373535156,130.63282775878906,902.4160766601562,492.5446472167969,370.3769226074219,357.8684997558594,367.0771484375,353.8475646972656,422.2544860839844,406.0883483886719,416.092041015625,400.03045654296875,475.0506896972656,459.09820556640625,472.3477783203125,455.21331787109375,2.259999990463257,2.130000114440918,876.5005493164062,-0.018977653235197067,-1.842074990272522,-1.729135274887085,-1.8172587156295776,-1.4969242811203003,-0.18102781474590302,-0.10467587411403656,0.27034908533096313,0.29589053988456726,0.7304379343986511,0.5840137004852295,0.6594340205192566,0.5859424471855164,0.8398204445838928,1.0264827013015747,0.44599154591560364,23.976734161376953,91.79464721679688,170.9729461669922,29.641735076904297,89.6500015258789,155.67491149902344,27.191991806030273,215.77679443359375,28.93628692626953,62.55782699584961,0.29251205921173096,48.696685791015625,3.896602153778076,4.9723591804504395,5.48509407043457,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22091349912530694,0.2748547414025393,0.2199126452896918,0.15634741406418207,0.12797170011827988,3.4875888924246996,141.19448852539062,3.864993219463777,91.05267333984375,641.7260887607451,243.47237481011285,-18.977653235197067,-1721.3483154773712,0.028718036463373873,-0.1428518444299698,0.2831198126077652,0.9524052441120148,0.6572258174419403
2024-11-14 23:05:00,5617.49609375,80.21316528320312,139.91464233398438,6.0,50.17369079589844,62.40366744995117,49.88883590698242,36.324317932128906,30.15655517578125,7.0,7.0,7.0,7.0,7.0,145.00343322753906,144.72178649902344,144.51820373535156,131.52908325195312,906.7357788085938,491.6779479980469,368.0051574707031,356.0163879394531,366.6101989746094,354.2687072753906,420.7586364746094,405.8777770996094,416.3665466308594,399.5147705078125,474.72314453125,458.6312561035156,472.6224365234375,455.6251525878906,2.259999990463257,2.130000114440918,886.98876953125,-0.08046625554561615,-1.8878459930419922,-1.7908155918121338,-1.8706607818603516,-1.5635401010513306,-0.12789450585842133,-0.06071929633617401,0.2874014377593994,0.29483386874198914,0.715087354183197,0.5758676528930664,0.6508657932281494,0.568707287311554,0.8393001556396484,1.017202615737915,0.44190892577171326,25.443422317504883,91.79464721679688,170.9729461669922,29.641735076904297,89.6500015258789,155.67491149902344,27.191991806030273,218.5693359375,36.87208557128906,56.436317443847656,0.34238073229789734,34.58017349243164,3.871206760406494,4.989325523376465,5.5360636711120605,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2191497423234378,0.2725681014244274,0.21790554691912806,0.15865814909417483,0.13171846023883194,3.5213244978196614,141.4431266784668,3.873907222760363,89.15206909179688,641.7260887607451,246.38576931423611,-80.46625554561615,-1778.215616941452,0.02796677156573448,-0.09430690109729767,0.2911176532506943,0.9352194368839264,0.6454775035381317
2024-11-14 23:10:00,5594.91064453125,80.19790649414062,139.89459228515625,6.0,49.91898727416992,62.04115295410156,49.312374114990234,35.01827621459961,29.082441329956055,7.0,7.0,7.0,7.0,7.0,144.87371826171875,144.59906005859375,144.41290283203125,132.22476196289062,920.8615112304688,492.6755676269531,369.2454833984375,357.5097351074219,366.1255187988281,353.94976806640625,421.33819580078125,404.9042053222656,415.79766845703125,399.5147705078125,475.27581787109375,459.30877685546875,475.40399169921875,456.0805358886719,2.259999990463257,2.130000114440918,875.2527465820312,-0.006666551344096661,-1.8352397680282593,-1.7423036098480225,-1.824336290359497,-1.5059844255447388,-0.14213873445987701,-0.06817705929279327,0.2675590515136719,0.29307636618614197,0.7233232259750366,0.5603405237197876,0.6810200214385986,0.5996385812759399,0.856333315372467,1.0107001066207886,0.4472605586051941,24.703624725341797,91.79464721679688,170.9729461669922,29.641735076904297,89.6500015258789,155.67491149902344,27.191991806030273,220.11378479003906,38.151668548583984,56.23779296875,0.30531615018844604,33.06901550292969,4.038691997528076,4.992109298706055,5.433146953582764,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22149474831606347,0.2752818177847465,0.21880315466894554,0.15537903912222564,0.12904124010801885,3.4803499952480186,141.5276107788086,3.950139273651059,91.91888427734375,641.7260887607451,243.12576293945312,-6.666551344096661,-1726.9660234451294,0.029103290415314044,-0.10515789687633514,0.2803177088499069,0.9808393120765686,0.6418318748474121
2024-11-14 23:15:00,5589.66357421875,80.21316528320312,139.95010375976562,6.0,50.25012969970703,62.02750778198242,49.751033782958984,35.609642028808594,29.527427673339844,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.5426788330078,144.41290283203125,132.78712463378906,894.2506103515625,494.6147155761719,368.51116943359375,356.74664306640625,364.6628723144531,355.01947021484375,419.7252502441406,404.3351745605469,416.1561279296875,399.725341796875,475.1587219238281,459.25982666015625,473.3272705078125,453.7150573730469,2.259999990463257,2.130000114440918,886.0337524414062,-0.04226255416870117,-1.9197735786437988,-1.8158793449401855,-1.9150160551071167,-1.5713746547698975,-0.16789370775222778,-0.08448377251625061,0.31599941849708557,0.32898789644241333,0.7412709593772888,0.580937922000885,0.6764242053031921,0.5999534726142883,0.866388738155365,1.0312411785125732,0.49020805954933167,24.776901245117188,92.77734375,180.1101837158203,30.441320419311523,89.6500015258789,155.67491149902344,27.191991806030273,220.3769989013672,28.0745906829834,58.763572692871094,0.3229735195636749,22.37667465209961,3.7499446868896484,4.87722110748291,5.4417266845703125,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22120470052327001,0.2730495695257522,0.21900764424786537,0.15675621630822137,0.12998186939489106,3.5113240285260767,141.66021347045898,3.8395896932736564,88.73989868164062,641.7260887607451,246.1204867892795,-42.26255416870117,-1805.5109083652496,0.029108374673184386,-0.1261887401342392,0.32249365746974945,0.9764009416103363,0.6611044406890869
2024-11-14 23:20:00,5597.56298828125,80.20492553710938,139.89962768554688,6.0,50.12903594970703,62.20671081542969,49.995643615722656,35.694480895996094,29.263837814331055,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.6234893798828,144.41290283203125,133.48817443847656,938.7736206054688,492.7493591308594,364.95068359375,356.47210693359375,363.83294677734375,355.27886962890625,420.59661865234375,405.6878967285156,414.3923034667969,399.30419921875,473.4264221191406,457.6607971191406,467.9903564453125,452.5199890136719,2.259999990463257,2.130000114440918,881.7872924804688,-0.07228253781795502,-1.9153348207473755,-1.802671194076538,-1.8865209817886353,-1.5775439739227295,-0.12783291935920715,-0.05274676904082298,0.2996678650379181,0.29260724782943726,0.7451449632644653,0.5763165950775146,0.6593234539031982,0.5889071226119995,0.8524805903434753,1.0480517148971558,0.46205002069473267,23.046995162963867,92.77734375,180.1101837158203,30.441320419311523,89.6500015258789,155.67491149902344,27.191991806030273,217.71957397460938,30.298311233520508,61.24288558959961,0.3018814027309418,19.03606414794922,3.869020700454712,4.954537868499756,5.5101399421691895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2205512785869057,0.27368907753968275,0.21996439616922941,0.15704398161588476,0.12875126608829734,3.5082822482911222,141.8556785583496,4.025067148275062,78.26547241210938,641.7260887607451,244.940914577908,-72.28253781795502,-1795.5177426338196,0.028722476860990206,-0.09028984420001507,0.2961375564336777,0.953777015209198,0.66073077917099
2024-11-14 23:25:00,5591.68994140625,80.21041870117188,139.9283905029297,6.0,50.00239944458008,62.087181091308594,49.69979476928711,35.75653839111328,29.45108985900879,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.6234893798828,144.41290283203125,134.05520629882812,905.6542358398438,491.49700927734375,367.281982421875,358.4834899902344,367.9560546875,355.85845947265625,422.1221618652344,404.0785827636719,415.84698486328125,400.4852294921875,473.01922607421875,457.2887268066406,474.2629699707031,456.0252685546875,2.259999990463257,2.130000114440918,874.4736328125,-0.026646021753549576,-1.890163540840149,-1.7871241569519043,-1.8763513565063477,-1.530896544456482,-0.11560693383216858,-0.048710644245147705,0.32277852296829224,0.29737603664398193,0.7272077798843384,0.6117786169052124,0.669328510761261,0.5892582535743713,0.8532047867774963,1.0483273267745972,0.4747409522533417,23.70709228515625,92.77734375,180.1101837158203,30.441320419311523,89.6500015258789,155.67491149902344,27.191991806030273,221.85171508789062,27.8695011138916,61.459259033203125,0.3427303731441498,18.00474739074707,3.833184003829956,5.0085530281066895,5.584936141967773,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22027779513133172,0.27351542143235286,0.21894471729086035,0.15751986956251945,0.12974219658293562,3.5074443169582095,141.9974365234375,3.887143580548737,88.26962280273438,641.7260887607451,242.90934244791669,-26.646021753549576,-1771.1338996887207,0.029565111365962217,-0.08215878903865814,0.3100772798061371,0.9639576375484467,0.6694931983947754
2024-11-14 23:30:00,5595.85205078125,80.21316528320312,139.9363555908203,6.0,50.14519500732422,62.25325012207031,49.759464263916016,36.82378005981445,30.397167205810547,7.0,7.0,7.0,7.0,7.0,144.81732177734375,144.6234893798828,144.41290283203125,134.64108276367188,919.8071899414062,495.42352294921875,372.49884033203125,359.1119384765625,372.34149169921875,355.3428039550781,421.5279235839844,394.93536376953125,415.6403503417969,392.9535827636719,474.04583740234375,451.152587890625,475.9427795410156,442.4358215332031,2.259999990463257,2.130000114440918,912.6215209960938,-0.10396715253591537,-1.9756484031677246,-1.87335205078125,-1.9494785070419312,-1.6592837572097778,-0.16404899954795837,-0.09257451444864273,0.3012843728065491,0.3575340211391449,0.7697437405586243,0.5853697657585144,0.6730093359947205,0.5894659161567688,0.8623214960098267,1.0467256307601929,0.5071644186973572,27.826984405517578,92.77734375,180.1101837158203,30.441320419311523,89.6500015258789,155.67491149902344,27.191991806030273,224.2888946533203,26.41905403137207,57.748931884765625,0.3506539762020111,15.879369735717773,3.812548875808716,4.991140365600586,5.523691654205322,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2186129782741281,0.27139925200095905,0.21693134663193298,0.16053694135622926,0.13251948173675063,3.541611364182716,142.12369918823242,3.9449528612022107,136.06512451171875,641.7260887607451,253.5059780544705,-103.96715253591537,-1864.440679550171,0.027393850958146556,-0.12831175699830055,0.329409196972847,0.9677422940731049,0.6775567531585693
2024-11-14 23:35:00,5609.1748046875,80.22018432617188,139.95388793945312,6.0,50.09135818481445,62.125606536865234,49.55776596069336,35.69595718383789,29.700977325439453,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.6234893798828,144.41290283203125,135.09039306640625,962.9218139648438,494.1094665527344,371.9102783203125,358.1176452636719,369.770263671875,354.6678771972656,416.0783386230469,395.739013671875,412.0552673339844,395.1379089355469,466.5533752441406,450.93829345703125,467.18511962890625,446.2931823730469,2.259999990463257,2.130000114440918,904.4029541015625,-0.017152978107333183,-1.9088233709335327,-1.8094509840011597,-1.8854045867919922,-1.566611886024475,-0.14865677058696747,-0.08853647857904434,0.30667218565940857,0.3209097683429718,0.7209833264350891,0.5811437368392944,0.6728466749191284,0.6116006970405579,0.8598580956459045,1.0337886810302734,0.4689963161945343,29.916507720947266,92.77734375,180.1101837158203,30.441320419311523,89.6500015258789,155.67491149902344,27.191991806030273,225.88400268554688,51.88982009887695,52.21422576904297,0.37154221534729004,10.921711921691895,3.8799524307250977,5.008112907409668,5.562023639678955,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22050002645600866,0.2734742754315499,0.21815117619921745,0.15713208402871665,0.13074243788450735,3.4992013185533257,142.25623321533203,4.12005764481497,102.65872192382812,641.7260887607451,251.2230428059896,-17.152978107333183,-1792.57270693779,0.028130801006896786,-0.1185966245830059,0.3137909770011902,0.9786470234394073,0.6510635316371918
2024-11-14 23:40:00,5600.83984375,80.24671936035156,139.92404174804688,6.0,50.307945251464844,62.24517059326172,49.96219253540039,36.5157585144043,30.428638458251953,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.65338134765625,144.41290283203125,135.42822265625,921.9821166992188,489.5578308105469,365.7661437988281,357.56951904296875,364.5011291503906,355.7460632324219,416.0679931640625,404.54248046875,412.43206787109375,398.8955383300781,465.4855651855469,449.7678527832031,458.2698974609375,450.3431396484375,2.259999990463257,2.130000114440918,884.8125,-0.05270208790898323,-1.9732060432434082,-1.8735053539276123,-1.9564446210861206,-1.6308178901672363,-0.17220447957515717,-0.11025556921958923,0.2920103669166565,0.3211824893951416,0.7739480137825012,0.5878775715827942,0.6905252933502197,0.6442892551422119,0.8723369836807251,1.0612990856170654,0.4800831377506256,25.829008102416992,92.77734375,180.1101837158203,30.441320419311523,89.6500015258789,155.67491149902344,27.191991806030273,227.58840942382812,24.559797286987305,53.83553695678711,0.3272051215171814,11.00307559967041,3.765092611312866,5.000854015350342,5.587368488311768,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21924522727909376,0.2712684150690544,0.2177384149368881,0.15913799966866987,0.13260994304629387,3.5397045970888854,142.34816360473633,3.9507594250304257,65.658203125,641.7260887607451,245.78125,-52.70208790898323,-1858.4934771060944,0.0298930398105966,-0.1412300243973732,0.30659642815589905,1.0126699209213257,0.6809127926826477
2024-11-14 23:45:00,5614.09912109375,80.24948120117188,139.91212463378906,6.0,49.7376823425293,62.051002502441406,49.82395553588867,36.18964385986328,30.091970443725586,7.0,7.0,7.0,7.0,7.0,145.00343322753906,144.7516632080078,144.51820373535156,135.76866149902344,928.6124877929688,486.24786376953125,363.921630859375,358.0340576171875,364.95062255859375,356.31494140625,420.1612243652344,407.47998046875,415.36590576171875,400.9063720703125,465.593505859375,450.2236633300781,467.6347351074219,459.1451721191406,2.259999990463257,2.130000114440918,863.9844970703125,-0.053707562386989594,-1.8494858741760254,-1.7547996044158936,-1.8274325132369995,-1.5149855613708496,-0.20022663474082947,-0.12847188115119934,0.29788586497306824,0.29357627034187317,0.722676157951355,0.5820116996765137,0.6668590307235718,0.603457510471344,0.8450444936752319,1.0264605283737183,0.44365552067756653,27.59661865234375,94.02249908447266,168.61691284179688,30.294832229614258,89.6500015258789,155.67491149902344,27.191991806030273,229.39999389648438,32.807498931884766,51.150001525878906,0.32867109775543213,9.125,3.964736223220825,5.092635154724121,5.654685974121094,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21824895239855052,0.2722798018245777,0.21862751917496548,0.15880015891569074,0.13204356768621556,3.507252576064291,142.51049041748047,3.9697731063019264,65.5234375,641.7260887607451,239.99569363064236,-53.70756238698959,-1736.675888299942,0.029219248667223984,-0.1643492579460144,0.2957310676574707,0.9685877859592438,0.6523439288139343
2024-11-14 23:50:00,5590.39697265625,80.24845123291016,139.91842651367188,6.0,50.18793487548828,62.139976501464844,49.55832290649414,35.761634826660156,29.43476676940918,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.6234893798828,144.41290283203125,136.12393188476562,911.8775024414062,486.9970397949219,364.4375,358.5428771972656,366.9930114746094,356.6339416503906,421.8958435058594,404.94879150390625,416.7086181640625,399.6728210449219,470.15234375,454.46978759765625,473.3806457519531,458.81866455078125,2.259999990463257,2.130000114440918,878.6494750976562,-0.008776302449405193,-1.920695185661316,-1.8405215740203857,-1.9070993661880493,-1.5744067430496216,-0.10974540561437607,-0.03261452540755272,0.35932594537734985,0.3116970360279083,0.7259015440940857,0.5970109105110168,0.6628148555755615,0.583166778087616,0.8492696285247803,1.0178145170211792,0.4981136918067932,23.02523422241211,94.02249908447266,168.61691284179688,30.294832229614258,89.6500015258789,155.67491149902344,27.191991806030273,231.3411407470703,28.156747817993164,52.670997619628906,4.799790382385254,8.43344497680664,3.8881332874298096,5.021890163421631,5.54609489440918,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22101176816582546,0.27364477367804774,0.2182391564839345,0.15748291228059477,0.12962138939159754,3.5095789862428886,142.51461791992188,3.9147595717509787,80.4810791015625,641.7260887607451,244.06929863823785,-8.776302449405193,-1810.6807172298431,0.030248611428013068,-0.0711799655109644,0.3355114907026291,0.9543982446193695,0.6614562273025513
2024-11-14 23:55:00,5606.353515625,80.24398803710938,139.88043212890625,6.0,50.06264877319336,62.19659423828125,49.8637809753418,36.244163513183594,29.898038864135742,7.0,7.0,7.0,7.0,7.0,144.81715393066406,144.5991973876953,144.3076171875,136.4765625,924.1571044921875,489.8404235839844,367.9638671875,359.1662292480469,368.9829406738281,355.7998352050781,421.6315002441406,404.4727783203125,417.02691650390625,399.4604797363281,470.3503112792969,454.45086669921875,470.2557678222656,454.66412353515625,2.259999990463257,2.130000114440918,882.1983032226562,-0.05567479506134987,-1.8865153789520264,-1.7977571487426758,-1.878491997718811,-1.5303367376327515,-0.08768627047538757,-0.008402622304856777,0.3077392876148224,0.3098047971725464,0.7257830500602722,0.5774349570274353,0.6381549835205078,0.5436494946479797,0.8267500996589661,1.0301605463027954,0.46650731563568115,25.17852020263672,94.02249908447266,168.61691284179688,30.294832229614258,89.6500015258789,155.67491149902344,27.191991806030273,239.31536865234375,29.585702896118164,48.97279739379883,9.923700332641602,8.3402681350708,3.774623394012451,5.031002521514893,5.637115001678467,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21931789423471745,0.27247511690222725,0.218446680511019,0.15878092379855432,0.13097938455348196,3.5178151900153045,142.55013275146484,3.9561847903449383,88.19699096679688,641.7260887607451,245.05508422851562,-55.67479506134987,-1773.2753157615662,0.028601889754752086,-0.048044446390122175,0.3087720423936844,0.9099797308444977,0.6516090035438538
2024-11-15 00:00:00,5600.578125,80.25276947021484,139.90463256835938,6.0,50.04507064819336,61.95782470703125,49.616580963134766,35.878868103027344,29.649906158447266,7.0,7.0,7.0,7.0,7.0,144.79286193847656,144.51820373535156,144.3076171875,137.6118621826172,910.99462890625,489.7052307128906,364.5016174316406,356.58502197265625,365.7192077636719,355.69696044921875,418.1826477050781,404.3641052246094,417.0811767578125,400.4175720214844,467.34942626953125,451.664794921875,469.4621276855469,455.78607177734375,2.259999990463257,2.130000114440918,876.0230102539062,-0.02161998488008976,-1.8795443773269653,-1.800118088722229,-1.8763773441314697,-1.5363552570343018,-0.11801280826330185,-0.057952433824539185,0.3232918381690979,0.30851468443870544,0.7380303740501404,0.5896492004394531,0.6486733555793762,0.5867900252342224,0.8284820914268494,1.0436395406723022,0.46183785796165466,23.333087921142578,93.4670639038086,168.36666870117188,28.98253631591797,89.6500015258789,155.67491149902344,27.191991806030273,240.8758544921875,62.060585021972656,47.910762786865234,0.7508501410484314,7.33384370803833,3.9152374267578125,5.128462791442871,5.77128267288208,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2203189789947531,0.27276382075967354,0.21843259121071867,0.15795353039893778,0.1305310786359169,3.5042112460662542,142.80763626098633,3.903859674084986,77.78167724609375,641.7260887607451,243.3397250705295,-21.61998488008976,-1773.0987668037415,0.029578684457194537,-0.08798262104392052,0.3159032613039017,0.9420683681964874,0.6638397872447968
2024-11-15 00:05:00,5591.31298828125,80.25802612304688,139.96597290039062,6.0,49.76311492919922,62.09757995605469,50.016090393066406,36.52899932861328,30.06378936767578,7.0,7.0,7.0,7.0,7.0,144.6692657470703,144.3717041015625,144.1611328125,138.5411376953125,898.0986938476562,489.251220703125,365.8785400390625,358.2724609375,367.7018737792969,357.7660827636719,420.1602783203125,407.1278991699219,416.919189453125,398.7493591308594,470.93896484375,454.8205261230469,469.7134704589844,455.0459289550781,2.259999990463257,2.130000114440918,870.9913330078125,-0.030611757189035416,-1.898700475692749,-1.8168617486953735,-1.9045093059539795,-1.5475757122039795,-0.08901116251945496,-0.02909444458782673,0.30705079436302185,0.32483911514282227,0.7630278468132019,0.5837845802307129,0.651427686214447,0.5814402103424072,0.8243913650512695,1.0609854459762573,0.4773532748222351,23.264726638793945,93.4670639038086,168.36666870117188,28.98253631591797,89.6500015258789,155.67491149902344,27.191991806030273,250.84889221191406,29.61085319519043,41.951515197753906,0.5802859663963318,10.305887222290039,3.7425217628479004,5.0821309089660645,5.78093147277832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21781068727658925,0.2717980292770004,0.21891794834188674,0.159885619310836,0.13158771579368758,3.530435737147705,142.93581008911133,3.854974439370365,79.53005981445312,641.7260887607451,241.9420369466146,-30.611757189035416,-1791.9118106365204,0.030089202895977617,-0.05905280355364084,0.31594495475292206,0.9421477913856506,0.6734062135219574
2024-11-15 00:10:00,5605.51025390625,80.267578125,139.92343139648438,6.0,49.64595413208008,61.93745422363281,49.92661666870117,36.903411865234375,30.49627685546875,7.0,7.0,7.0,7.0,7.0,144.6448974609375,144.3717041015625,144.05584716796875,139.214111328125,903.2777709960938,489.5031433105469,366.45343017578125,357.344482421875,367.3696594238281,355.3431396484375,422.47357177734375,408.2987365722656,417.89263916015625,401.21148681640625,467.15191650390625,451.6447448730469,468.1955261230469,456.39227294921875,2.259999990463257,2.130000114440918,881.7926635742188,-0.006917397491633892,-1.8920730352401733,-1.793077826499939,-1.8902530670166016,-1.5257781744003296,-0.11067800968885422,-0.04558981955051422,0.31377559900283813,0.2703293263912201,0.7474557757377625,0.6183277368545532,0.6453790068626404,0.5783891677856445,0.8184478878974915,1.054513931274414,0.45062440633773804,23.382429122924805,93.4670639038086,168.36666870117188,28.98253631591797,89.6500015258789,155.67491149902344,27.191991806030273,252.99560546875,41.47682189941406,38.29588317871094,0.50804603099823,7.2984418869018555,3.759664535522461,5.109013080596924,5.834941387176514,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2168800673411312,0.27057591052076524,0.21810615133743377,0.16121383082207255,0.13322403997859728,3.528278135571296,143.07164001464844,3.8673850411386326,79.3018798828125,641.7260887607451,244.9424065483941,-6.917397491633892,-1775.2955257892609,0.029474549365035994,-0.07813391461968422,0.2920524626970291,0.9345735907554626,0.6828917562961578
2024-11-15 00:15:00,5590.947265625,80.28060913085938,139.92758178710938,6.0,50.13310241699219,62.070518493652344,49.62477493286133,36.17295837402344,29.798315048217773,7.0,7.0,7.0,7.0,7.0,144.6692657470703,144.3717041015625,144.05584716796875,139.80459594726562,932.4956665039062,488.234619140625,363.9806213378906,356.2259826660156,366.4969177246094,355.79425048828125,419.78485107421875,404.9044189453125,416.8028564453125,400.5794677734375,466.0988464355469,450.76910400390625,476.2746276855469,458.2072448730469,2.259999990463257,2.130000114440918,880.8296508789062,-0.04615453630685806,-1.9071881771087646,-1.8183809518814087,-1.9137498140335083,-1.5744396448135376,-0.11928576976060867,-0.06471481919288635,0.3135562539100647,0.2963755130767822,0.7420489192008972,0.6158187985420227,0.6490469574928284,0.5761259198188782,0.8317503333091736,1.065016269683838,0.48479488492012024,22.29148292541504,93.4640121459961,168.37277221679688,29.0435733795166,89.6500015258789,155.67491149902344,27.191991806030273,250.597900390625,28.507429122924805,40.98485565185547,0.49100261926651,8.014089584350586,3.7935922145843506,5.141262531280518,5.816975116729736,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22007539597657536,0.2724785277069124,0.21784392880294282,0.15879284851737296,0.13080929899619645,3.5203142668812766,143.2253532409668,4.002880895280981,82.958251953125,641.7260887607451,244.67490302191842,-46.15453630685806,-1803.4396469593048,0.029353735703324526,-0.09200029447674751,0.30496588349342346,0.9371099174022675,0.67893385887146
2024-11-15 00:20:00,5599.609375,80.28333282470703,139.93008422851562,6.0,50.116092681884766,62.10957336425781,48.9296760559082,37.1274299621582,30.560880661010742,7.0,7.0,7.0,7.0,7.0,144.6692657470703,144.3717041015625,143.96080017089844,140.37222290039062,921.1827392578125,489.2228088378906,364.6042785644531,356.4284973144531,365.8163757324219,355.69696044921875,420.49896240234375,404.27557373046875,417.8925476074219,400.4852294921875,469.7184753417969,453.8472900390625,475.40399169921875,455.9761962890625,2.259999990463257,2.130000114440918,888.8843383789062,-0.04888622462749481,-1.8924490213394165,-1.7943357229232788,-1.8903756141662598,-1.5602343082427979,-0.14933718740940094,-0.05984852835536003,0.2916508615016937,0.2914244830608368,0.7759559750556946,0.6203456521034241,0.6472447514533997,0.5698875188827515,0.8236836791038513,1.070462703704834,0.45066916942596436,22.142396926879883,93.4640121459961,168.37277221679688,29.0435733795166,89.6500015258789,155.67491149902344,27.191991806030273,260.19769287109375,35.31438446044922,35.5914306640625,0.5362935662269592,7.9051713943481445,3.8096988201141357,5.155043601989746,5.848365783691406,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21899708418856975,0.2714061439966389,0.2138126859680033,0.1622392822349255,0.13354480361186255,3.5309769434513427,143.34349822998047,3.9482014300662716,87.22488403320312,641.7260887607451,246.91231621636285,-48.88622462749481,-1784.3486666679382,0.02846621416035368,-0.10459285788238049,0.29153767228126526,0.9321885108947754,0.6981508135795593
2024-11-15 00:25:00,5580.970703125,80.28491973876953,139.96180725097656,6.0,49.96730041503906,61.94062423706055,49.584266662597656,36.415287017822266,30.048664093017578,7.0,7.0,7.0,7.0,7.0,144.6692657470703,144.51820373535156,144.05584716796875,140.68666076660156,920.6466674804688,489.1177062988281,364.7047424316406,356.4718017578125,367.5835876464844,356.79559326171875,419.99542236328125,403.20953369140625,417.54803466796875,399.981689453125,469.99676513671875,454.2549743652344,474.72564697265625,455.4104919433594,2.259999990463257,2.130000114440918,887.5150756835938,0.0032521309331059456,-1.908232569694519,-1.8093845844268799,-1.90236234664917,-1.5307170152664185,-0.10422925651073456,-0.030056606978178024,0.2810206115245819,0.30592191219329834,0.7870532274246216,0.6180679202079773,0.6611256003379822,0.5899136066436768,0.8322443962097168,1.089766263961792,0.45740336179733276,22.147676467895508,93.4640121459961,168.37277221679688,29.0435733795166,89.6500015258789,155.67491149902344,27.191991806030273,257.42388916015625,37.987464904785156,34.15644454956055,0.5210668444633484,8.202457427978516,3.814826250076294,5.201781272888184,5.8763108253479,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21919699062884915,0.2717216723269202,0.21751669481244437,0.15974689969022213,0.13181774254156414,3.5290295816349992,143.48249435424805,3.959081886446585,88.43011474609375,641.7260887607451,246.53196546766495,3.2521309331059456,-1787.6741290092468,0.02946668145305253,-0.06714293174445629,0.2934712618589401,0.9560824036598206,0.7025605738162994
2024-11-15 00:30:00,5622.52197265625,80.29617309570312,139.91297912597656,6.0,50.15625762939453,62.188785552978516,49.915199279785156,36.3328857421875,30.160696029663086,7.0,7.0,7.0,7.0,7.0,144.79286193847656,144.51820373535156,144.1367950439453,141.06805419921875,913.2489013671875,488.7151794433594,365.33502197265625,356.2260437011719,367.01788330078125,355.90753173828125,420.49896240234375,405.5258483886719,418.1031494140625,400.69580078125,469.4486389160156,453.5774841308594,468.43267822265625,455.2652893066406,2.259999990463257,2.130000114440918,881.1820678710938,-0.027592873200774193,-1.8902537822723389,-1.7879570722579956,-1.8828574419021606,-1.5352907180786133,-0.17262215912342072,-0.1017063707113266,0.3180626928806305,0.32334208488464355,0.7453891634941101,0.6085880994796753,0.6532996296882629,0.5687942504882812,0.8231229186058044,1.059741735458374,0.4772673547267914,22.29962730407715,93.4640121459961,168.37277221679688,29.0435733795166,89.6500015258789,155.67491149902344,27.191991806030273,249.52493286132812,32.80900192260742,28.805654525756836,0.4812886714935303,6.932861328125,3.935847520828247,5.2295756340026855,5.886216163635254,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21925866287632453,0.27185899847235395,0.21820487350070833,0.15882963208964748,0.13184783306096573,3.5152073233216896,143.62897872924805,3.8982459720753715,81.63833618164062,641.7260887607451,244.77279663085938,-27.592873200774193,-1774.089753627777,0.029150198368366527,-0.13716426491737366,0.320702388882637,0.9376967549324036,0.6769886314868927
2024-11-15 00:35:00,5599.30126953125,80.29891204833984,139.945556640625,6.0,50.15835952758789,62.31175994873047,50.09646224975586,36.67428207397461,30.319969177246094,7.0,7.0,7.0,7.0,7.0,144.8981475830078,144.65328979492188,144.1611328125,141.77093505859375,897.406005859375,487.15771484375,364.19189453125,355.7459411621094,367.534912109375,356.5360412597656,420.979736328125,406.24993896484375,418.4617919921875,401.1031188964844,468.9283142089844,453.1910400390625,472.941162109375,458.76263427734375,2.259999990463257,2.130000114440918,877.8563232421875,-0.028943346813321114,-1.959916591644287,-1.865215539932251,-1.9610346555709839,-1.5958975553512573,-0.1823059469461441,-0.11069893091917038,0.31310078501701355,0.23651212453842163,0.6776522397994995,0.7155352830886841,0.7562178373336792,0.6040380001068115,0.9290957450866699,0.9774558544158936,0.449540376663208,21.63921356201172,93.83023071289062,165.77259826660156,30.294832229614258,89.6500015258789,155.67491149902344,27.191991806030273,252.32061767578125,56.47518539428711,31.588390350341797,0.53662109375,7.821440696716309,3.7631239891052246,5.129839897155762,5.786072254180908,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2184970270279028,0.2714389869586051,0.21822739358464835,0.1597584465883252,0.1320781458405186,3.542237685470835,143.87087631225586,3.846505680596831,81.4490966796875,641.7260887607451,243.84897867838544,-28.943346813321114,-1845.5160856246948,0.030549978613605176,-0.14650243893265724,0.2748064547777176,1.058236837387085,0.6965937614440918
2024-11-15 00:40:00,5595.6142578125,80.31997680664062,139.8779754638672,6.0,50.018802642822266,62.208045959472656,50.28691864013672,36.47209548950195,30.04262924194336,7.0,7.0,7.0,7.0,7.0,145.0373077392578,144.8813018798828,144.41290283203125,142.4420928955078,939.408203125,490.8926086425781,370.7561340332031,358.6449890136719,373.2006530761719,356.7074279785156,422.0645446777344,402.4178161621094,416.366943359375,393.096435546875,472.36181640625,446.82183837890625,477.2523193359375,447.49761962890625,2.259999990463257,2.130000114440918,904.133056640625,-0.006724440027028322,-1.9385777711868286,-1.8485839366912842,-1.942206859588623,-1.5624849796295166,-0.14347262680530548,-0.07166431099176407,0.33795276284217834,0.3455546498298645,0.6645131707191467,0.5880208611488342,0.7517204284667969,0.6059402823448181,0.8943482041358948,1.0004298686981201,0.5262183547019958,26.53865623474121,93.83023071289062,165.77259826660156,30.294832229614258,89.6500015258789,155.67491149902344,27.191991806030273,257.1805725097656,34.94339370727539,31.151884078979492,0.49554017186164856,7.5792365074157715,3.828157901763916,5.122473239898682,5.728766918182373,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21839554638698588,0.2716170613679285,0.2195662129490529,0.15924697916476685,0.13117420013126588,3.5363520062011458,144.19340133666992,4.029190690462973,126.8162841796875,641.7260887607451,251.1480712890625,-6.724440027028322,-1822.963386774063,0.02879474850087567,-0.10756846889853477,0.3417537063360214,1.054690569639206,0.6262670159339905
2024-11-15 00:45:00,5604.78125,80.3074722290039,139.9501190185547,6.0,50.29269027709961,62.15895080566406,49.961822509765625,37.4963493347168,31.18768882751465,7.0,7.0,7.0,7.0,7.0,145.25978088378906,145.0904083251953,144.437255859375,143.0044403076172,932.3541259765625,489.9650573730469,369.5032958984375,356.02069091796875,368.7020263671875,355.06817626953125,418.1658020019531,397.77630615234375,415.4788818359375,397.21234130859375,465.92230224609375,450.0717468261719,469.19952392578125,447.5513610839844,2.259999990463257,2.130000114440918,899.6917724609375,-0.02009676769375801,-2.002902030944824,-1.8971787691116333,-2.0025289058685303,-1.618451476097107,-0.17589451372623444,-0.10455941408872604,0.30869677662849426,0.3127196431159973,0.7095931172370911,0.6587429642677307,0.7706435322761536,0.5916607975959778,0.8859269618988037,1.0522257089614868,0.45025473833084106,25.614524841308594,93.83023071289062,165.77259826660156,30.294832229614258,89.6500015258789,155.67491149902344,27.191991806030273,261.5251159667969,36.237918853759766,28.51925277709961,0.5363142490386963,7.255603313446045,3.7250308990478516,5.142140865325928,5.735629081726074,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21762541738971244,0.2689728375844874,0.21619369370243044,0.162253373792451,0.13495467753091867,3.562462701218059,144.44797134399414,3.992394711825283,103.27120971679688,641.7260887607451,249.91438123914932,-20.09676769375801,-1880.2652955055237,0.029783092883810543,-0.14022696390748024,0.3107082098722458,1.0664739310741425,0.6841680407524109
