datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-15 00:50:00,5582.10498046875,80.31842041015625,139.9338836669922,6.0,50.17378234863281,62.14257049560547,49.977020263671875,36.798126220703125,30.411943435668945,7.0,7.0,7.0,7.0,7.0,145.3650665283203,145.19569396972656,144.51820373535156,143.59498596191406,910.0836791992188,485.0291442871094,363.5676574707031,355.7456970214844,368.3500671386719,357.0207824707031,417.9524841308594,403.8835754394531,414.6486511230469,399.5635070800781,462.9508361816406,447.3998718261719,466.2039794921875,456.9164733886719,2.259999990463257,2.130000114440918,881.3589477539062,-0.029180673882365227,-1.9284621477127075,-1.826165795326233,-1.9307667016983032,-1.5641226768493652,-0.12969739735126495,-0.052046600729227066,0.27958348393440247,0.2833924889564514,0.6792880296707153,0.6025381088256836,0.7490600347518921,0.592902660369873,0.895169734954834,0.9794875383377075,0.4509556293487549,22.298463821411133,94.00113677978516,163.8926544189453,31.21038818359375,89.6500015258789,155.67491149902344,27.191991806030273,263.66400146484375,32.50642395019531,27.676502227783203,0.5332386493682861,7.08830451965332,3.789991855621338,5.095453262329102,5.744619846343994,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21861886577520828,0.27076966579290357,0.21776152750354225,0.16033801400747458,0.13251192692087135,3.552261651153838,144.66848754882812,3.9128623301074317,73.14376831054688,641.7260887607451,244.82192993164062,-29.180673882365227,-1812.3793303966522,0.02975083052119607,-0.09087199904024601,0.28148798644542694,1.0455113649368286,0.6409130692481995
2024-11-15 00:55:00,5532.42333984375,80.316162109375,139.9489288330078,6.0,49.749210357666016,61.9038200378418,49.70562744140625,35.314632415771484,29.278844833374023,7.0,7.0,7.0,7.0,7.0,145.3650665283203,145.19569396972656,144.41290283203125,144.0146484375,893.6786499023438,484.9615783691406,365.3353271484375,358.0339660644531,368.2581787109375,356.11810302734375,422.3605651855469,408.05303955078125,416.25390625,400.4852294921875,468.00714111328125,452.0330810546875,468.7914123535156,459.7779846191406,2.259999990463257,2.130000114440918,871.2443237304688,-0.05968751758337021,-1.835117220878601,-1.7570974826812744,-1.8631936311721802,-1.4961243867874146,-0.14559023082256317,-0.07484637945890427,0.2868952751159668,0.28151097893714905,0.6331371665000916,0.5558440685272217,0.7282623052597046,0.58006352186203,0.8958573937416077,0.9530697464942932,0.46167677640914917,21.909976959228516,94.00113677978516,163.8926544189453,31.21038818359375,89.6500015258789,155.67491149902344,27.191991806030273,264.8572998046875,26.350378036499023,27.719852447509766,0.5649226307868958,7.420408725738525,3.8546671867370605,5.078963756561279,5.702205657958984,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22017588078429873,0.2739687324231929,0.21998299517052408,0.15629253692301254,0.1295798546989717,3.5287004034631426,144.74707794189453,3.876834124964487,74.505126953125,641.7260887607451,242.01231214735245,-59.68751758337021,-1737.8831803798676,0.02865283986591727,-0.11021830514073372,0.2842031270265579,1.0182940661907196,0.5944906175136566
2024-11-15 01:00:00,5556.619140625,80.30319213867188,139.9947509765625,6.0,50.614967346191406,62.165557861328125,49.75230026245117,36.47254943847656,30.00199317932129,7.0,7.0,7.0,7.0,7.0,145.3650665283203,145.19569396972656,144.3076171875,144.24810791015625,902.9754638671875,486.9318542480469,364.2308044433594,356.5359191894531,367.0771484375,355.7460632324219,421.52752685546875,408.6700134277344,417.8439025878906,400.5343322753906,468.8339538574219,452.8669128417969,469.7808837890625,460.8859558105469,2.259999990463257,2.130000114440918,876.353271484375,-0.05977334827184677,-2.036041736602783,-1.9203171730041504,-2.038239002227783,-1.6461434364318848,-0.18479979038238525,-0.11455346643924713,0.30102968215942383,0.34595251083374023,0.6832888126373291,0.606346070766449,0.7529411315917969,0.6010832786560059,0.9026799201965332,0.9947584867477417,0.47604089975357056,22.462182998657227,94.00113677978516,163.8926544189453,31.21038818359375,89.6500015258789,155.67491149902344,27.191991806030273,262.8467712402344,54.041481018066406,28.41800880432129,0.4850991666316986,7.179690837860107,3.856104850769043,5.128969192504883,5.770504951477051,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22101894698336907,0.2714565840410112,0.2172519630171169,0.1592636505236732,0.13100885543482965,3.5608408822055204,144.77912139892578,3.90010734663649,74.05502319335938,641.7260887607451,243.4314643012153,-59.77334827184677,-1910.1853370666504,0.031225903309719454,-0.1496766284108162,0.32349109649658203,1.0534827709197998,0.644817441701889
2024-11-15 01:05:00,5543.16650390625,80.3156967163086,139.97181701660156,6.0,50.169883728027344,62.15825653076172,49.709529876708984,35.69883346557617,29.16593360900879,7.0,7.0,7.0,7.0,7.0,145.48866271972656,145.3009796142578,144.3076171875,144.60667419433594,921.0022583007812,489.6157531738281,366.5614318847656,357.4609680175781,366.76715087890625,356.4720153808594,421.1764831542969,405.1500549316406,417.6539611816406,400.4852294921875,468.7309875488281,452.8669738769531,478.5425720214844,461.0927734375,2.259999990463257,2.130000114440918,868.0084838867188,-0.07326659560203552,-1.9336405992507935,-1.841130256652832,-1.9391368627548218,-1.5777190923690796,-0.1438126564025879,-0.07207005470991135,0.300910085439682,0.27759218215942383,0.6610264182090759,0.6089382767677307,0.7342495322227478,0.5626168251037598,0.8958238959312439,1.0165956020355225,0.457431823015213,23.25078582763672,93.36024475097656,164.0574493408203,29.525766372680664,89.6500015258789,155.67491149902344,27.191991806030273,258.4365539550781,34.13622283935547,25.795536041259766,0.5206874012947083,7.444194316864014,3.8952393531799316,5.166119575500488,5.767340183258057,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2211077339886674,0.2739426570072979,0.21907887146529076,0.15733120324539995,0.12853953429334397,3.5366735892086303,144.92598342895508,3.9876222703471202,85.90457153320312,641.7260887607451,241.11346774631076,-73.26659560203552,-1822.9067027568817,0.030095792720835145,-0.10794135555624962,0.2892511337995529,1.0155579447746277,0.6349823474884033
2024-11-15 01:10:00,5503.67919921875,80.31997680664062,139.95388793945312,6.0,49.78300857543945,61.85361862182617,49.58857345581055,34.86125564575195,28.771629333496094,7.0,7.0,7.0,7.0,7.0,145.48866271972656,145.2765350341797,144.1611328125,144.8340606689453,889.1126098632812,492.8139343261719,367.1749267578125,357.2991638183594,368.46875,356.79559326171875,421.6342468261719,404.2266845703125,418.0544738769531,400.4852294921875,470.9392395019531,454.7616271972656,478.47918701171875,457.9369201660156,2.259999990463257,2.130000114440918,867.2354736328125,-0.00391728151589632,-1.8203495740890503,-1.7251482009887695,-1.8243615627288818,-1.482468605041504,-0.17591148614883423,-0.10486331582069397,0.2872302234172821,0.31665775179862976,0.6761053800582886,0.5699212551116943,0.728302538394928,0.5988834500312805,0.9004472494125366,0.9916070699691772,0.45259779691696167,24.847246170043945,93.36024475097656,164.0574493408203,29.525766372680664,89.6500015258789,155.67491149902344,27.191991806030273,258.9588623046875,37.78221130371094,28.958322525024414,0.5080020427703857,7.681004047393799,3.8936562538146973,5.19213342666626,5.802034378051758,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22139745802533398,0.27507847204109825,0.22053275654447713,0.15503670036022274,0.12795461302886793,3.529954762150852,144.9400978088379,3.8771705007348154,93.24560546875,641.7260887607451,240.89874267578125,-3.9172815158963203,-1713.0819857120514,0.029452003884516697,-0.1403874009847641,0.30194398760795593,1.0277442634105682,0.6230133175849915
2024-11-15 01:15:00,5491.0625,80.31571197509766,140.00396728515625,6.0,49.736412048339844,61.821590423583984,49.28740310668945,35.01930618286133,28.766462326049805,7.0,7.0,7.0,7.0,7.0,145.48866271972656,145.0904083251953,144.05584716796875,144.85845947265625,911.5079345703125,493.54632568359375,366.0456848144531,356.11810302734375,365.77093505859375,356.6338195800781,419.9466247558594,403.7232360839844,417.32672119140625,400.4173278808594,471.56787109375,455.3902587890625,475.40399169921875,456.3973388671875,2.259999990463257,2.130000114440918,867.71630859375,-0.05922369658946991,-1.8287055492401123,-1.7265576124191284,-1.8335990905761719,-1.490916132926941,-0.195964053273201,-0.12854547798633575,0.3004363179206848,0.3046136498451233,0.6496065855026245,0.5629549622535706,0.7238826751708984,0.5762855410575867,0.8838016986846924,0.9788490533828735,0.4824116826057434,24.507911682128906,93.36024475097656,164.0574493408203,29.525766372680664,89.6500015258789,155.67491149902344,27.191991806030273,260.0408935546875,25.897687911987305,30.224327087402344,0.47055721282958984,8.020039558410645,3.8943521976470947,5.148622512817383,5.819746971130371,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22141366731654416,0.27521376173503,0.21941479541697673,0.1558969111260423,0.12806086440540684,3.534495089276822,144.87334442138672,3.983963109086356,87.38174438476562,641.7260887607451,241.03230794270834,-59.22369658946991,-1719.9445962905884,0.028585522354362645,-0.16225476562976837,0.30252498388290405,1.0120254456996918,0.6062807738780975
2024-11-15 01:20:00,5522.12646484375,80.28913879394531,139.91134643554688,6.0,50.1514892578125,62.09430694580078,50.016231536865234,35.66692352294922,29.101457595825195,7.0,7.0,7.0,7.0,7.0,145.3650665283203,145.0904083251953,143.9322509765625,145.0446319580078,897.2705688476562,493.5928649902344,365.9327087402344,357.8149108886719,366.0898132324219,357.4074401855469,420.92010498046875,404.79132080078125,416.0433349609375,400.69580078125,472.0347900390625,455.600830078125,473.9498596191406,456.456787109375,2.259999990463257,2.130000114440918,863.801513671875,-0.039429739117622375,-1.8980026245117188,-1.8001137971878052,-1.9090089797973633,-1.5390288829803467,-0.1420099139213562,-0.08413521945476532,0.25634488463401794,0.3003145158290863,0.6731358170509338,0.5791901350021362,0.7163287401199341,0.5794336199760437,0.8754667639732361,1.0048620700836182,0.44658342003822327,24.039113998413086,93.80276489257812,165.25376892089844,30.307039260864258,89.6500015258789,155.67491149902344,27.191991806030273,248.63394165039062,33.163658142089844,37.51612091064453,0.47754043340682983,12.024908065795898,3.8340628147125244,5.024546146392822,5.781795501708984,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2209020787559072,0.27350656353834973,0.22030630957403025,0.15710196577702004,0.1281830823546928,3.5521510509257195,144.85808944702148,3.8996741181937193,82.20352172851562,641.7260887607451,239.94486490885419,-39.429739117622375,-1786.5385711193085,0.030345691557986894,-0.11307256668806076,0.2783297002315521,1.006045550107956,0.626162976026535
2024-11-15 01:25:00,5473.9365234375,80.3172378540039,139.9593048095703,6.0,50.20618438720703,61.921875,49.77530288696289,34.34211349487305,28.299976348876953,7.0,7.0,7.0,7.0,7.0,145.3650665283203,144.9622344970703,143.82696533203125,145.1728057861328,903.1278076171875,492.5658874511719,366.8207702636719,357.86822509765625,365.9815979003906,356.8636474609375,421.6342468261719,402.8442077636719,418.16290283203125,401.3733215332031,472.95947265625,456.83074951171875,471.5220947265625,456.4568786621094,2.259999990463257,2.130000114440918,858.0700073242188,-0.03667058050632477,-1.9056135416030884,-1.8121957778930664,-1.9244474172592163,-1.545061707496643,-0.1441042125225067,-0.08241808414459229,0.293491005897522,0.2986118793487549,0.6645141243934631,0.5770964622497559,0.7216790914535522,0.5858333706855774,0.896368145942688,1.0265179872512817,0.4601292014122009,23.199411392211914,93.80276489257812,165.25376892089844,30.307039260864258,89.6500015258789,155.67491149902344,27.191991806030273,247.31512451171875,28.283613204956055,35.75905227661133,0.46562206745147705,8.491056442260742,3.8286454677581787,5.082137107849121,5.7506279945373535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22359029725902121,0.27576543820393995,0.22167139177160183,0.15294058806783717,0.12603228469759983,3.544200225910748,144.83176803588867,3.9596855553599077,84.84405517578125,641.7260887607451,238.352779812283,-36.67058050632477,-1796.8296110630035,0.03098214381531896,-0.1132611483335495,0.2960514426231384,1.014595776796341,0.6208052933216095
2024-11-15 01:30:00,5502.005859375,80.30912017822266,139.92874145507812,6.0,50.26743698120117,62.002540588378906,49.747169494628906,34.45958709716797,28.093196868896484,7.0,7.0,7.0,7.0,7.0,145.3650665283203,144.9622344970703,143.82696533203125,145.27809143066406,904.3720092773438,491.06884765625,366.252197265625,357.18682861328125,366.8805847167969,356.7464904785156,422.6397705078125,404.9039611816406,418.0544738769531,397.5688171386719,474.14385986328125,457.85736083984375,472.1995849609375,451.45758056640625,2.259999990463257,2.130000114440918,851.80517578125,-0.09595376253128052,-1.9057658910751343,-1.813289761543274,-1.9086793661117554,-1.5590468645095825,-0.15317402780056,-0.0864134207367897,0.2674946188926697,0.30558130145072937,0.6572622060775757,0.5635620355606079,0.7176793217658997,0.5851101279258728,0.8856316804885864,1.005600094795227,0.45705023407936096,22.840476989746094,93.80276489257812,165.25376892089844,30.307039260864258,89.6500015258789,154.7288360595703,27.191991806030273,250.159423828125,30.0246524810791,21.28874397277832,0.49293747544288635,9.482264518737793,4.066180229187012,5.128385543823242,5.773119926452637,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22383868023018988,0.276094579109171,0.2215219520547596,0.15344702177658237,0.12509776682929713,3.526503340223576,144.85808944702148,3.9449118698542827,94.44943237304688,641.7260887607451,236.612548828125,-95.95376253128052,-1796.6954708099365,0.030378254388144264,-0.11979372426867485,0.2865379601716995,1.010234385728836,0.6104121208190918
2024-11-15 01:35:00,5497.6083984375,80.31681060791016,139.83831787109375,6.0,49.91840362548828,61.400115966796875,49.41111755371094,34.735267639160156,28.174421310424805,7.0,7.0,7.0,7.0,7.0,145.25978088378906,144.9376983642578,143.69180297851562,145.30262756347656,888.2738037109375,489.7682800292969,364.44140625,356.11810302734375,365.8203125,356.0654296875,421.3379821777344,404.79156494140625,417.5967102050781,400.3714294433594,471.7293701171875,455.5517578125,470.9028015136719,457.04345703125,2.259999990463257,2.130000114440918,857.6786499023438,-0.04854465276002884,-1.8481132984161377,-1.7762387990951538,-1.854784607887268,-1.512575626373291,-0.13612079620361328,-0.057513050734996796,0.2869991958141327,0.2993232309818268,0.6322826147079468,0.5493858456611633,0.7324539422988892,0.5920167565345764,0.9099416136741638,0.9604459404945374,0.45157185196876526,32.54872512817383,93.90042877197266,166.68814086914062,30.471839904785156,89.6500015258789,154.7288360595703,27.191991806030273,250.6136016845703,38.532432556152344,9.96254825592041,0.46789655089378357,9.625,3.97977614402771,5.137600421905518,5.783543109893799,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22320941713155446,0.2745497271823969,0.22094109482601978,0.15531824498663832,0.12598151587339051,3.514698824337856,144.79797744750977,3.877790075975864,81.8868408203125,641.7260887607451,238.24406941731772,-48.54465276002884,-1747.9280829429626,0.02993968192528602,-0.09681692346930504,0.29316121339797974,1.0284623205661774,0.590834230184555
2024-11-15 01:40:00,5500.44384765625,80.30577087402344,139.8954620361328,6.0,50.01543426513672,61.6251335144043,49.464542388916016,34.387367248535156,28.145885467529297,7.0,7.0,7.0,7.0,7.0,145.25978088378906,144.85694885253906,143.56903076171875,145.48178100585938,927.4804077148438,489.3464660644531,364.8671875,357.18646240234375,366.04541015625,356.11810302734375,421.4444885253906,406.0883483886719,416.9681396484375,400.69580078125,472.245361328125,456.1533203125,472.67083740234375,458.7626037597656,2.259999990463257,2.130000114440918,865.8159790039062,-0.058199960738420486,-1.9190088510513306,-1.8118244409561157,-1.9196616411209106,-1.563873291015625,-0.1364910900592804,-0.05027283728122711,0.28116387128829956,0.27286118268966675,0.6611512899398804,0.5993783473968506,0.7430777549743652,0.5935198664665222,0.9181926846504211,1.0090773105621338,0.45154574513435364,23.294418334960938,93.90042877197266,166.68814086914062,30.471839904785156,89.6500015258789,154.7288360595703,27.191991806030273,251.7930450439453,24.113697052001953,7.446761131286621,0.46825236082077026,8.379408836364746,3.795147180557251,4.9738054275512695,5.58037805557251,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2236442514603938,0.2755570766998738,0.22118093582386694,0.1537632756965383,0.12585446031932715,3.512871886048969,144.79188537597656,4.046860653734531,79.23678588867188,641.7260887607451,240.5044386121962,-58.19996073842049,-1803.5920560359955,0.03017496763893667,-0.09338196367025375,0.27701252698898315,1.0398376882076263,0.6302648186683655
2024-11-15 01:45:00,5493.9794921875,80.2763442993164,139.81736755371094,6.0,50.00345993041992,61.60728454589844,49.73839569091797,34.47229766845703,28.253339767456055,7.0,7.0,7.0,7.0,7.0,145.1159210205078,144.721923828125,143.46377563476562,144.88092041015625,890.3433837890625,490.7174072265625,366.1432800292969,357.25030517578125,367.534912109375,357.137451171875,420.70953369140625,404.6936340332031,418.10333251953125,400.9063720703125,473.0189514160156,456.42327880859375,477.1405334472656,458.9242248535156,2.259999990463257,2.130000114440918,867.118408203125,-0.034121278673410416,-1.8235270977020264,-1.7181658744812012,-1.8027843236923218,-1.509903907775879,-0.20490698516368866,-0.13133487105369568,0.28426891565322876,0.2958087623119354,0.6387487649917603,0.5701555013656616,0.7451301217079163,0.587153434753418,0.8928906321525574,0.9781317710876465,0.45151418447494507,22.521730422973633,93.90042877197266,166.68814086914062,30.471839904785156,89.6500015258789,154.7288360595703,27.191991806030273,250.16397094726562,25.163440704345703,3.8651480674743652,0.5085994005203247,8.75,3.8844573497772217,5.062929153442383,5.581223964691162,4.211490154266357,3.2959487438201904,2.1057450771331787,0.223155236235375,0.27494073721679124,0.22197230863264678,0.15384282888594292,0.1260888890292441,3.523868411311388,144.54563522338867,3.8893922413295092,87.31527709960938,641.7260887607451,240.86622450086807,-34.121278673410416,-1713.595300912857,0.028948194378491304,-0.16812092810869217,0.2900388389825821,1.0387068390846252,0.6044521331787109
2024-11-15 01:50:00,5486.42431640625,80.2900161743164,139.78280639648438,6.0,50.0909538269043,61.64544677734375,49.6197624206543,34.34837341308594,28.082019805908203,7.0,7.0,7.0,7.0,7.0,144.7639617919922,144.26641845703125,143.12484741210938,142.7393035888672,896.9835815429688,492.57489013671875,366.4980773925781,356.86407470703125,367.85760498046875,357.18145751953125,420.70953369140625,404.1142272949219,418.2158203125,401.1028137207031,472.95947265625,456.9432067871094,475.2646179199219,456.49530029296875,2.259999990463257,2.130000114440918,865.070068359375,-0.09540552645921707,-1.8713352680206299,-1.7643156051635742,-1.8271572589874268,-1.5642105340957642,-0.2040555328130722,-0.12852361798286438,0.2748886048793793,0.3111594617366791,0.6685003042221069,0.5755955576896667,0.7325060963630676,0.5805543065071106,0.9112240076065063,1.0169912576675415,0.49485859274864197,22.676532745361328,94.0277099609375,170.29441833496094,29.837055206298828,89.6500015258789,154.7288360595703,27.191991806030273,251.5964813232422,22.256017684936523,3.109809637069702,0.4915584921836853,9.798774719238281,3.846083402633667,5.057494163513184,5.274794101715088,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22383361479637795,0.2754653711644712,0.22172807541922043,0.1534872066919469,0.12548573192798354,3.5241821165114855,143.7236328125,3.9237953019157636,88.80404663085938,641.7260887607451,240.2972412109375,-95.40552645921707,-1756.7546665668488,0.02877155545003201,-0.1662895753979683,0.2930240333080292,1.022783249616623,0.6220479309558868
2024-11-15 01:55:00,5504.994140625,80.28486633300781,139.89419555664062,6.0,50.117679595947266,61.74890899658203,49.795654296875,34.240623474121094,28.0474796295166,7.0,7.0,7.0,7.0,7.0,143.93331909179688,143.3015899658203,142.4005126953125,137.01319885253906,911.7034912109375,491.6428527832031,364.9550476074219,356.02032470703125,367.70281982421875,357.0885925292969,420.9796142578125,405.9266662597656,417.5967102050781,401.2116394042969,470.6182861328125,454.7681579589844,469.8340759277344,456.23126220703125,2.259999990463257,2.130000114440918,868.353271484375,-0.07962823659181595,-1.7578283548355103,-1.6638357639312744,-1.7032909393310547,-1.536400556564331,-0.13886204361915588,-0.06633353233337402,0.26734888553619385,0.2685388922691345,0.6378671526908875,0.5702984929084778,0.7137353420257568,0.5502763390541077,0.884907603263855,0.9878221154212952,0.4465944468975067,22.409194946289062,94.17509460449219,174.47036743164062,29.837055206298828,89.6500015258789,154.7288360595703,27.191991806030273,245.96714782714844,9.621953964233398,1.6894217729568481,0.4771049916744232,8.531039237976074,3.9252407550811768,5.016334533691406,5.136272430419922,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22378924834304295,0.2757258923748237,0.22235131665490762,0.15289381814656777,0.12523972448065795,3.5148647572587675,141.6621551513672,3.9747333475959508,80.43991088867188,641.7260887607451,241.20924207899307,-79.62823659181595,-1665.3389036655426,0.02725436448324388,-0.10259778797626495,0.2679438889026642,0.9888735115528107,0.6040828227996826
2024-11-15 02:00:00,5500.79541015625,80.2849349975586,139.82949829101562,6.0,50.121734619140625,61.64896011352539,49.556297302246094,33.854366302490234,27.591064453125,7.0,7.0,7.0,7.0,7.0,142.93203735351562,142.1950225830078,141.50453186035156,132.83999633789062,911.404541015625,491.25140380859375,366.8735656738281,357.8722839355469,368.1880798339844,355.9563903808594,421.8957824707031,404.53192138671875,416.4836120605469,400.9063720703125,469.9903259277344,454.0514221191406,477.0916748046875,459.037109375,2.259999990463257,2.130000114440918,868.3551025390625,-0.0012709313305094838,-1.7856504917144775,-1.7048799991607666,-1.7596290111541748,-1.541567087173462,-0.11851601302623749,-0.06154145300388336,0.29540732502937317,0.3030785024166107,0.6472844481468201,0.5755142569541931,0.7335712909698486,0.5804102420806885,0.911825954914093,1.0003554821014404,0.45957010984420776,23.06563377380371,94.17509460449219,174.47036743164062,29.837055206298828,89.6500015258789,154.7288360595703,27.191991806030273,255.81089782714844,10.903311729431152,1.8960052728652954,0.5169939398765564,8.807950019836426,3.9660837650299072,4.811700344085693,4.665478229522705,4.211490154266357,3.2959487438201904,2.1057450771331787,0.224990750611309,0.2767351512421887,0.2224525669806259,0.15196838943715874,0.12385314172871768,3.4990462094926085,139.8678970336914,3.9764629209784914,88.16754150390625,641.7260887607451,241.20975070529514,-1.2709313305094838,-1697.9316473007202,0.02916119283560175,-0.09002873301506042,0.29924291372299194,1.0237764120101929,0.6113993525505066
2024-11-15 02:05:00,5488.98828125,80.27359008789062,139.89962768554688,6.0,49.900917053222656,61.59767532348633,49.63424301147461,34.452877044677734,28.17984962463379,7.0,7.0,7.0,7.0,7.0,142.3173065185547,141.37644958496094,140.93699645996094,130.0532684326172,885.0972900390625,492.6298522949219,367.1798400878906,356.7469482421875,366.2025146484375,355.59710693359375,420.8714599609375,403.3995361328125,418.2650451660156,400.9656066894531,473.694091796875,457.3369445800781,475.6292724609375,456.23541259765625,2.259999990463257,2.130000114440918,857.8268432617188,-0.08881364017724991,-1.8300299644470215,-1.7325308322906494,-1.784006953239441,-1.5774322748184204,-0.1543775498867035,-0.09393908828496933,0.29576316475868225,0.3296841084957123,0.6320562362670898,0.551999568939209,0.7190448641777039,0.5672175884246826,0.9077988266944885,0.9794142246246338,0.5030736923217773,23.467729568481445,94.17509460449219,174.47036743164062,29.837055206298828,89.6500015258789,154.7288360595703,27.191991806030273,254.5948944091797,8.015244483947754,3.4464566707611084,0.4927254617214203,8.475929260253906,3.787360906600952,4.880845069885254,5.00569486618042,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22300534807228709,0.27527772708679454,0.22181359166752126,0.15396863006035438,0.12593470311304275,3.5222054723288316,138.67100524902344,3.8699909477853742,91.5606689453125,641.7260887607451,238.28523423936633,-88.81364017724991,-1731.000006198883,0.028921990519624255,-0.12415831908583641,0.31272363662719727,1.0026536583900452,0.5920279026031494
2024-11-15 02:10:00,5508.39794921875,80.27191162109375,139.862060546875,6.0,49.80775833129883,61.32125473022461,49.340518951416016,34.22077560424805,28.031776428222656,7.0,7.0,7.0,7.0,7.0,141.66871643066406,140.7035369873047,140.4834442138672,127.99896240234375,912.670654296875,494.6181640625,369.6151428222656,358.42901611328125,373.6844787597656,358.0558166503906,421.83941650390625,395.7756042480469,415.8379821777344,397.92303466796875,474.6103210449219,450.8423767089844,476.88018798828125,450.9652404785156,2.259999990463257,2.130000114440918,883.3876953125,-0.0334869809448719,-1.780692458152771,-1.6771749258041382,-1.712429165840149,-1.5753008127212524,-0.14988254010677338,-0.08598599582910538,0.2880319058895111,0.3273797333240509,0.6628097295761108,0.566041111946106,0.733333170413971,0.5928812026977539,0.902828574180603,0.9999732375144958,0.47372156381607056,24.820283889770508,94.25749206542969,172.71859741210938,30.270416259765625,89.6500015258789,154.7288360595703,27.191991806030273,257.7858581542969,7.994601249694824,5.082636833190918,0.5134661793708801,8.117979049682617,3.938040018081665,4.831357955932617,4.727823734283447,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22363187981459293,0.27532633323295413,0.22153402148192958,0.15364787803112903,0.12585988743939439,3.493427352003985,137.71366500854492,3.9764911513394985,120.4764404296875,641.7260887607451,245.38547092013889,-33.4869809448719,-1686.3993406295776,0.027450618698629636,-0.11793426796793938,0.307705819606781,1.029773771762848,0.6144254207611084
2024-11-15 02:15:00,5496.14599609375,80.25802612304688,139.88502502441406,6.0,50.40005874633789,61.76378631591797,49.44879913330078,33.807647705078125,27.826318740844727,7.0,7.0,7.0,7.0,7.0,140.97293090820312,140.00350952148438,139.79293823242188,126.75527954101562,931.7579956054688,493.2357482910156,371.087890625,357.18292236328125,370.32867431640625,354.01239013671875,420.4369201660156,398.6239013671875,415.845947265625,392.78436279296875,469.0845031738281,452.832275390625,462.9371032714844,443.15533447265625,2.259999990463257,2.130000114440918,881.219482421875,-0.05674242600798607,-1.7919906377792358,-1.7069354057312012,-1.7166262865066528,-1.635176420211792,-0.15908664464950562,-0.08863049745559692,0.30749017000198364,0.31331270933151245,0.6374452710151672,0.5521461963653564,0.7269680500030518,0.5702084302902222,0.9150680899620056,0.984440267086029,0.4797215759754181,27.854042053222656,94.25749206542969,172.71859741210938,30.270416259765625,89.6500015258789,154.7288360595703,27.191991806030273,256.40863037109375,5.65781307220459,5.969422340393066,0.4711167812347412,9.030344009399414,3.8565924167633057,4.8479390144348145,4.830632209777832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22575956965939037,0.2766616977451311,0.22149854365633595,0.15143633136438142,0.12464385757476115,3.509460478876045,136.88116455078125,4.068704126568804,111.12985229492188,641.7260887607451,244.78318956163196,-56.74242600798607,-1712.6821875572205,0.027636392720998777,-0.12385857105255127,0.31040143966674805,1.0120722651481628,0.5947957336902618
2024-11-15 02:20:00,5500.7333984375,80.26074981689453,139.8625030517578,6.0,49.90487289428711,61.577030181884766,49.445831298828125,33.74164581298828,27.487443923950195,7.0,7.0,7.0,7.0,7.0,140.2999725341797,139.3009490966797,139.21998596191406,126.47396850585938,884.71875,488.56341552734375,366.6101989746094,356.2259826660156,370.0101013183594,356.4771423339844,418.39630126953125,402.4779052734375,416.0971984863281,400.85772705078125,461.83892822265625,446.3648376464844,469.78363037109375,458.98651123046875,2.259999990463257,2.130000114440918,857.6513061523438,-0.12104832381010056,-1.7210891246795654,-1.6325453519821167,-1.6396602392196655,-1.6261372566223145,-0.20198525488376617,-0.11857135593891144,0.25841832160949707,0.2728938162326813,0.6366991996765137,0.5459047555923462,0.7267723083496094,0.5832610130310059,0.892005205154419,0.9740257859230042,0.44744738936424255,25.28275489807129,94.25749206542969,172.71859741210938,30.270416259765625,89.6500015258789,154.7288360595703,27.191991806030273,243.97573852539062,5.669677734375,4.360567569732666,0.4701848328113556,7.869558334350586,3.9700891971588135,4.7852935791015625,4.695774078369141,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22463803708834743,0.2771782070077571,0.22257174181565445,0.15188210377002342,0.12372991031821763,3.489416449218153,136.3237190246582,3.860076186573843,81.34625244140625,641.7260887607451,238.2364739312066,-121.04832381010056,-1654.8579931259155,0.027024331903039007,-0.1602783054113388,0.2656560689210892,1.0184028148651123,0.5913019776344299
2024-11-15 02:25:00,5490.9345703125,80.26073455810547,139.89215087890625,6.0,49.65350341796875,61.49818420410156,49.09926986694336,34.04235076904297,27.789827346801758,7.0,7.0,7.0,7.0,7.0,139.4812469482422,138.48219299316406,138.6389617919922,127.20824432373047,881.7349853515625,489.9493103027344,368.1666259765625,357.9766540527344,368.6793212890625,356.37445068359375,420.92010498046875,404.85052490234375,418.0006408691406,400.9656982421875,470.4846496582031,454.0019836425781,473.7361755371094,459.339111328125,2.259999990463257,2.130000114440918,844.3352661132812,-0.01168917864561081,-1.6943625211715698,-1.6108818054199219,-1.629204273223877,-1.6558541059494019,-0.11303792148828506,-0.036072347313165665,0.3017788529396057,0.3094204366207123,0.6392992734909058,0.556722104549408,0.7224230766296387,0.583102822303772,0.9054391384124756,0.9824051260948181,0.47630631923675537,25.059389114379883,93.83938598632812,166.02894592285156,30.612224578857422,89.6500015258789,154.7288360595703,27.191991806030273,245.37322998046875,5.366950035095215,2.58058762550354,0.4728855788707733,8.11653995513916,3.8286564350128174,4.844269752502441,4.994145393371582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22358070225699075,0.27691514727855004,0.22108508929873574,0.15328651892601539,0.12513254223970807,3.4944839845665365,135.95266151428223,3.853923112260496,86.47909545898438,641.7260887607451,234.53757392035592,-11.68917864561081,-1647.5756764411926,0.02973913353336909,-0.07455513440072536,0.305599644780159,1.0139744877815247,0.5980106890201569
2024-11-15 02:30:00,5504.35595703125,80.24675750732422,140.0001983642578,6.0,50.005104064941406,61.619598388671875,49.149173736572266,34.090057373046875,27.940645217895508,7.0,7.0,7.0,7.0,7.0,138.91363525390625,137.81956481933594,138.0713348388672,128.10581970214844,869.7989501953125,491.1807861328125,366.96917724609375,356.5363464355469,367.0823974609375,355.483154296875,421.9527587890625,407.2122497558594,419.1191101074219,401.0547790527344,472.4559326171875,456.1043701171875,469.6240234375,456.6536865234375,2.259999990463257,2.130000114440918,865.1597900390625,-0.06134289503097534,-1.7273155450820923,-1.6456403732299805,-1.6585237979888916,-1.7053569555282593,-0.15067486464977264,-0.07544194906949997,0.28320741653442383,0.2884117066860199,0.654654324054718,0.5618967413902283,0.7218250036239624,0.5650070309638977,0.8956350684165955,0.9911300539970398,0.4518725275993347,24.663230895996094,93.83938598632812,166.02894592285156,30.612224578857422,89.6500015258789,154.7288360595703,27.191991806030273,261.4299621582031,6.75102424621582,15.311758041381836,0.5137321352958679,8.335979461669922,3.8248825073242188,4.764010429382324,4.665998458862305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2244348134068821,0.2765634293772925,0.22059319429361438,0.15300429443389152,0.12540426848831954,3.4972875586105854,135.72758865356445,3.792482711446306,84.1588134765625,641.7260887607451,240.3221638997396,-61.34289503097534,-1684.209167957306,0.028099272955973524,-0.1130584068596363,0.28580956161022186,1.0043285191059113,0.6082755327224731
2024-11-15 02:35:00,5505.71826171875,80.2613525390625,139.89585876464844,6.0,49.98262405395508,61.52918243408203,49.45187759399414,34.4282341003418,27.96733856201172,7.0,7.0,7.0,7.0,7.0,138.32308959960938,137.24732971191406,137.50515747070312,129.3936309814453,930.0450439453125,489.9906311035156,364.76080322265625,355.95623779296875,365.11273193359375,354.4939270019531,420.66082763671875,404.4239196777344,417.0323791503906,400.1435546875,470.9390563964844,454.9233093261719,473.6505126953125,457.93731689453125,2.259999990463257,2.130000114440918,878.659912109375,-0.02646750770509243,-1.6925407648086548,-1.6104962825775146,-1.6257412433624268,-1.6746563911437988,-0.1645655483007431,-0.10172485560178757,0.28512224555015564,0.29750025272369385,0.6614078879356384,0.5742498636245728,0.7236680388450623,0.5678999423980713,0.8694894909858704,0.9933996200561523,0.4376957416534424,23.505104064941406,93.83938598632812,166.02894592285156,30.612224578857422,89.6500015258789,154.7288360595703,27.191991806030273,266.4959716796875,3.8512635231018066,42.948143005371094,0.5709282755851746,9.527780532836914,3.859865188598633,4.707427978515625,4.77842903137207,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22377681938275717,0.27547182655830926,0.22140061851382103,0.15413838048244366,0.12521235506266887,3.505126645672278,135.61730194091797,4.054163325044425,84.27804565429688,641.7260887607451,244.07219780815973,-26.46750770509243,-1650.8586704730988,0.027268044518035228,-0.13314520195126534,0.29131124913692474,1.007618010044098,0.6178288757801056
2024-11-15 02:40:00,5491.62353515625,80.25802612304688,139.9092254638672,6.0,49.99470901489258,61.6790885925293,49.54695129394531,33.999229431152344,28.1799259185791,7.0,7.0,7.0,7.0,7.0,137.87905883789062,136.8322296142578,137.16639709472656,130.6327667236328,903.1185302734375,489.9991760253906,364.9154357910156,356.4718933105469,368.306884765625,356.47698974609375,420.3712158203125,403.35089111328125,417.3861389160156,400.1922607421875,471.1009521484375,454.8746032714844,476.22613525390625,457.8482666015625,2.259999990463257,2.130000114440918,864.2623901367188,-0.05681020766496658,-1.6848095655441284,-1.6143800020217896,-1.6256057024002075,-1.6775823831558228,-0.14302021265029907,-0.08010891824960709,0.24706003069877625,0.29396575689315796,0.6733843088150024,0.5584753751754761,0.7162125706672668,0.5550350546836853,0.8757351636886597,1.005524754524231,0.453573614358902,23.682817459106445,93.79971313476562,174.58023071289062,29.086299896240234,89.6500015258789,154.7288360595703,27.191991806030273,261.7118835449219,3.5000159740448,58.13149642944336,0.49893635511398315,7.522089958190918,3.703540802001953,4.7926201820373535,5.105459690093994,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2237901989371453,0.2760927261777283,0.22178591105506998,0.1521899910616687,0.12614117276838768,3.5147623655789695,135.62761306762695,3.9468919505870312,89.09185791015625,641.7260887607451,240.07288614908856,-56.81020766496658,-1650.594413280487,0.02765306608459857,-0.11156456544995308,0.2705128937959671,0.9937300980091095,0.6159298419952393
2024-11-15 02:45:00,5497.6259765625,80.24246215820312,139.8929901123047,6.0,50.053314208984375,61.69048309326172,48.8046760559082,33.97781753540039,27.910364151000977,7.0,7.0,7.0,7.0,7.0,137.65017700195312,136.60023498535156,137.0611114501953,131.75701904296875,851.4051513671875,492.4197998046875,368.86932373046875,357.4123229980469,368.630615234375,356.11810302734375,421.3383483886719,402.8930969238281,420.58135986328125,402.0416564941406,472.1322021484375,455.7173156738281,478.52850341796875,458.6077575683594,2.259999990463257,2.130000114440918,849.0753173828125,-0.08380042016506195,-1.726269245147705,-1.6502536535263062,-1.6480395793914795,-1.7377057075500488,-0.18553513288497925,-0.12138132750988007,0.29643961787223816,0.30801063776016235,0.6588655710220337,0.5884376168251038,0.7245641350746155,0.5537238121032715,0.8910718560218811,1.005541205406189,0.48338624835014343,24.29100227355957,93.79971313476562,174.58023071289062,29.086299896240234,89.6500015258789,154.7288360595703,27.191991806030273,244.7937469482422,3.0150516033172607,71.60385131835938,0.44994935393333435,8.085442543029785,3.9895541667938232,4.906035423278809,4.930271148681641,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22502277872753632,0.27733955575309593,0.21940932372918606,0.15275278046504695,0.1254755613251347,3.4957865591042587,135.7671356201172,3.7168268121413917,97.29010009765625,641.7260887607451,235.85425482855905,-83.80042016506195,-1690.567046403885,0.028884534428231873,-0.15345823019742966,0.30222512781620026,1.0014260411262512,0.6236515939235687
2024-11-15 02:50:00,5500.234375,80.26049041748047,139.85496520996094,6.0,50.18806457519531,61.57103729248047,49.32871627807617,33.745479583740234,27.61910057067871,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.5758819580078,136.98023986816406,132.68177795410156,899.4760131835938,494.0322265625,368.3916931152344,355.79461669921875,369.7657775878906,356.58502197265625,419.78485107421875,401.0650329589844,418.8448791503906,400.1922607421875,472.95947265625,456.7818603515625,475.741943359375,455.6207275390625,2.259999990463257,2.130000114440918,863.0513305664062,-0.026270326226949692,-1.6708040237426758,-1.5981333255767822,-1.6088838577270508,-1.660268783569336,-0.1549231857061386,-0.09224390238523483,0.2834317982196808,0.2871277928352356,0.6664606332778931,0.5805842280387878,0.7084788084030151,0.5680203437805176,0.8774559497833252,1.018112301826477,0.46904703974723816,24.842947006225586,93.79971313476562,174.58023071289062,29.086299896240234,89.6500015258789,154.7288360595703,27.191991806030273,253.83724975585938,2.024461269378662,78.9771957397461,0.5083004236221313,6.752192497253418,3.8758041858673096,4.852417945861816,4.7286152839660645,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2256126027801821,0.27678297812459757,0.2217495367773622,0.15169753098460664,0.12415735133325147,3.4943760397728085,135.9254608154297,3.9248189885374205,99.4490966796875,641.7260887607451,239.73648071289062,-26.27032622694969,-1634.5224976539612,0.027982460223660827,-0.12358354404568672,0.2852797955274582,0.9924889802932739,0.6235224306583405
2024-11-15 02:55:00,5500.5478515625,80.24578857421875,139.80532836914062,6.0,49.90578079223633,61.460750579833984,49.52079772949219,33.75761413574219,27.46452522277832,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.5758819580078,137.0611114501953,133.48812866210938,920.2688598632812,494.33416748046875,369.5447082519531,356.4769287109375,370.83380126953125,356.79559326171875,419.58782958984375,400.567626953125,417.78668212890625,396.88189697265625,472.1966247558594,455.893798828125,473.69073486328125,449.3519287109375,2.259999990463257,2.130000114440918,859.3565063476562,-0.02502555213868618,-1.666764736175537,-1.5845296382904053,-1.605389952659607,-1.6734628677368164,-0.122432179749012,-0.04112003743648529,0.2889748811721802,0.29359421133995056,0.6608284711837769,0.5597323775291443,0.6921722292900085,0.5626089572906494,0.8631015419960022,1.010707974433899,0.45442697405815125,25.175113677978516,93.74783325195312,165.6260986328125,30.35586929321289,89.6500015258789,154.7288360595703,27.191991806030273,250.02340698242188,2.539384603500366,81.55529022216797,0.47098320722579956,7.427558422088623,3.961477279663086,4.868533134460449,4.975903034210205,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22469001946760894,0.276713779948015,0.2229567162211815,0.1519863802736038,0.12365310408959077,3.4887903155864626,136.14726638793945,4.015318697835674,107.672607421875,641.7260887607451,238.71014065212674,-25.02555213868618,-1632.5367987155914,0.028210597376234395,-0.08177610859274864,0.29128454625606537,0.9734767079353333,0.6102804243564606
2024-11-15 03:00:00,5507.29736328125,80.2397232055664,139.8603973388672,6.0,49.84367370605469,61.52669906616211,49.434391021728516,34.86704635620117,28.353384017944336,7.0,7.0,7.0,7.0,7.0,137.48834228515625,136.68116760253906,137.16639709472656,134.05506896972656,856.4283447265625,493.43939208984375,368.5116882324219,356.7467956542969,369.29888916015625,355.23004150390625,420.8713073730469,400.6270446777344,417.4922180175781,400.9657897949219,470.93914794921875,454.5716247558594,475.19342041015625,456.3973388671875,2.259999990463257,2.130000114440918,850.3197021484375,0.0008954427903518081,-1.6821222305297852,-1.6066776514053345,-1.6220784187316895,-1.6778581142425537,-0.17235322296619415,-0.0951160192489624,0.30861717462539673,0.3213883936405182,0.6593367457389832,0.5691700577735901,0.7276757955551147,0.5467463135719299,0.8752518892288208,0.9610446691513062,0.48624056577682495,24.730300903320312,93.74783325195312,165.6260986328125,30.35586929321289,89.6500015258789,154.7288360595703,27.191991806030273,258.5224914550781,12.088032722473145,74.76813507080078,0.5179694294929504,8.06148910522461,3.8248982429504395,4.873940467834473,5.165992736816406,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22249137598629165,0.27464187362782655,0.22066442662978725,0.15563895161737787,0.12656337213871666,3.5145690343822054,136.3477439880371,3.7321900230916984,97.76803588867188,641.7260887607451,236.19991726345486,0.8954427903518081,-1647.1841037273407,0.0295405575059565,-0.13373462110757828,0.31500278413295746,1.0010489523410797,0.6142534017562866
2024-11-15 03:05:00,5490.81787109375,80.25192260742188,139.8762664794922,6.0,49.99592590332031,61.446533203125,49.157623291015625,34.18905258178711,27.822616577148438,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.8566436767578,137.3998565673828,134.7516326904297,877.958984375,493.11700439453125,366.7231140136719,356.06927490234375,367.2321472167969,355.11712646484375,419.52850341796875,403.5165100097656,417.4349670410156,400.9063720703125,472.68096923828125,456.4141540527344,466.9886779785156,454.3861999511719,2.259999990463257,2.130000114440918,854.7716064453125,-0.04253806546330452,-1.6422901153564453,-1.5703774690628052,-1.5820817947387695,-1.6461912393569946,-0.16690896451473236,-0.08834238350391388,0.27702775597572327,0.2700238823890686,0.6289744973182678,0.5605220794677734,0.7219443917274475,0.5516179800033569,0.8907471895217896,0.9717335104942322,0.44915857911109924,23.77347183227539,93.74783325195312,165.6260986328125,30.35586929321289,89.6500015258789,154.7288360595703,27.191991806030273,261.2428894042969,10.499412536621094,67.53346252441406,0.4795287847518921,7.62932014465332,3.82863712310791,4.894608497619629,5.158164978027344,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22458799031844615,0.2760255591787935,0.22082222949744873,0.1535815263244342,0.1249826946808774,3.5028762173532786,136.64434432983398,3.83750037238127,84.17874145507812,641.7260887607451,237.43655734592014,-42.53806546330452,-1610.2351546287537,0.027807822239772156,-0.12762567400932312,0.27352581918239594,0.997753381729126,0.5947482883930206
2024-11-15 03:10:00,5508.8701171875,80.23971557617188,139.94264221191406,6.0,49.68427276611328,61.46255111694336,49.49344253540039,34.30686569213867,28.114608764648438,7.0,7.0,7.0,7.0,7.0,137.67453002929688,137.0428009033203,137.50515747070312,135.2941131591797,895.3800659179688,491.7098693847656,365.8199462890625,356.4722595214844,370.4829406738281,355.7991027832031,421.7915954589844,405.2583312988281,417.1297912597656,401.5838928222656,469.2515563964844,453.69024658203125,469.4577941894531,457.4167175292969,2.259999990463257,2.130000114440918,854.7896118164062,-0.03957036882638931,-1.695434808731079,-1.635385513305664,-1.6402597427368164,-1.7002133131027222,-0.11884034425020218,-0.04479248821735382,0.2895625829696655,0.2995738685131073,0.6347740888595581,0.5546503663063049,0.7235497236251831,0.5936264991760254,0.8970436453819275,0.9789894223213196,0.4418981969356537,23.736303329467773,93.74783325195312,165.6260986328125,30.35586929321289,89.6500015258789,154.7288360595703,27.191991806030273,257.9779052734375,11.749255180358887,64.72574615478516,0.47163406014442444,7.357179641723633,3.865285873413086,4.821347713470459,4.95814323425293,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22273776117393937,0.2755405336467748,0.22188225708810147,0.15379986526387826,0.12603958282730615,3.4984550373571888,136.879150390625,3.9008219698238795,83.71307373046875,641.7260887607451,237.44155883789062,-39.57036882638931,-1667.8233444690704,0.028880746257406775,-0.081816416233778,0.2945682257413864,1.0203629732131958,0.5947122275829315
2024-11-15 03:15:00,5492.20849609375,80.24520874023438,139.89584350585938,6.0,50.18573760986328,61.63270950317383,49.35139465332031,34.841392517089844,28.301210403442383,7.0,7.0,7.0,7.0,7.0,138.00869750976562,137.16639709472656,137.73861694335938,135.65274047851562,915.1231689453125,492.7705383300781,368.5750732421875,357.1374816894531,373.64862060546875,354.0624694824219,422.4159851074219,400.2442932128906,417.5478210449219,399.6348571777344,470.6797790527344,449.065673828125,475.9564208984375,456.2088928222656,2.259999990463257,2.130000114440918,877.6907958984375,-0.08664017170667648,-1.7218170166015625,-1.649943232536316,-1.658827781677246,-1.7240467071533203,-0.1607649177312851,-0.0846284031867981,0.2694181203842163,0.2994588315486908,0.6647664904594421,0.5464482307434082,0.7236436009407043,0.587273895740509,0.8978715538978577,0.971428394317627,0.482880562543869,25.443952560424805,93.88516235351562,166.37686157226562,30.416906356811523,89.6500015258789,154.7288360595703,27.191991806030273,254.49246215820312,13.196390151977539,72.56895446777344,0.47747498750686646,7.785564422607422,3.799225091934204,4.870787143707275,5.189394950866699,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2237314014383638,0.2747627738140204,0.22001184429249254,0.15532527660569076,0.12616870384943246,3.528743534541965,137.1416130065918,3.998929769382994,112.47003173828125,641.7260887607451,243.8029988606771,-86.64017170667648,-1688.6586844921112,0.02695190355384879,-0.1226966604590416,0.28443847596645355,1.0172805488109589,0.6056073606014252
