datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-15 03:20:00,5487.9013671875,80.26504516601562,139.9054412841797,6.0,49.67044448852539,61.40256881713867,49.28274917602539,34.402503967285156,28.120738983154297,7.0,7.0,7.0,7.0,7.0,138.00869750976562,137.2716827392578,137.84390258789062,136.12388610839844,913.4378662109375,492.71282958984375,371.7397155761719,357.5692138671875,370.376708984375,353.4889831542969,417.96807861328125,394.35784912109375,416.205078125,397.6205139160156,469.0943603515625,452.7550048828125,474.624755859375,446.1407165527344,2.259999990463257,2.130000114440918,878.51513671875,-0.039445992559194565,-1.6083797216415405,-1.549957275390625,-1.566367745399475,-1.6461434364318848,-0.13805009424686432,-0.07740546017885208,0.28872624039649963,0.28586524724960327,0.642282247543335,0.5718440413475037,0.7088984251022339,0.5726449489593506,0.8809360861778259,0.9671705365180969,0.4658586382865906,25.98111915588379,93.88516235351562,166.37686157226562,30.416906356811523,89.6500015258789,154.7288360595703,27.191991806030273,244.3914337158203,5.054357528686523,68.13639831542969,0.5032135844230652,7.764514446258545,3.88498592376709,4.837355136871338,5.045901298522949,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22285833693587181,0.27549732061164,0.22111884912835797,0.15435506767711868,0.12617042564701153,3.508945365613385,137.31204223632812,3.994698031589731,118.076416015625,641.7260887607451,244.031982421875,-39.445992559194565,-1592.7120447158813,0.026082688490231917,-0.1077277772128582,0.28729574382305145,0.9952208995819092,0.6070631444454193
2024-11-15 03:25:00,5515.22216796875,80.30184936523438,139.92337036132812,6.0,49.99481964111328,61.55023193359375,49.64556884765625,34.89179992675781,28.46492576599121,7.0,7.0,7.0,7.0,7.0,138.26658630371094,137.37696838378906,137.99038696289062,136.47669982910156,900.4822998046875,489.6526794433594,364.85296630859375,354.2237854003906,367.4775695800781,355.1811828613281,416.9970397949219,400.57763671875,417.2289733886719,400.0305480957031,468.36346435546875,452.3475646972656,465.6321716308594,454.34130859375,2.259999990463257,2.130000114440918,852.7764282226562,-0.06900481134653091,-1.7076263427734375,-1.6392536163330078,-1.6498680114746094,-1.7155216932296753,-0.18209965527057648,-0.12918442487716675,0.3008529841899872,0.2931467592716217,0.6654688715934753,0.5789666175842285,0.7309638857841492,0.5879162549972534,0.9011473059654236,1.0176112651824951,0.4651735723018646,22.821508407592773,93.88516235351562,166.37686157226562,30.416906356811523,89.6500015258789,154.7288360595703,27.191991806030273,246.2746124267578,17.163022994995117,62.142303466796875,0.45133522152900696,7.583654403686523,3.7718162536621094,4.854281425476074,5.100429058074951,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22264711877504825,0.2741080355589709,0.2210917639712645,0.155387273688244,0.1267658080064723,3.5176988548207535,137.52766036987305,3.918532116589606,83.85015869140625,641.7260887607451,236.88234117296008,-69.00481134653091,-1678.0674159526825,0.028675273474391166,-0.1556420400738716,0.29699987173080444,1.0249220132827759,0.6222177445888519
2024-11-15 03:30:00,5518.203125,80.35232543945312,139.82444763183594,6.0,50.15255355834961,61.82775115966797,49.62812805175781,35.060203552246094,28.804847717285156,7.0,7.0,7.0,7.0,7.0,139.0615692138672,137.50515747070312,138.20095825195312,136.81089782714844,872.587890625,487.18798828125,364.54376220703125,356.47222900390625,368.6239318847656,355.745849609375,420.2740173339844,404.8998107910156,418.2117919921875,401.8799743652344,468.5696716308594,452.5537414550781,470.0268249511719,460.62109375,2.259999990463257,2.130000114440918,834.8135986328125,-0.06011504679918289,-1.7230030298233032,-1.6536917686462402,-1.6648560762405396,-1.7160404920578003,-0.13517193496227264,-0.06656497716903687,0.2816561162471771,0.28475871682167053,0.6583148241043091,0.596142590045929,0.7229942679405212,0.555154025554657,0.8855544924736023,1.0248240232467651,0.4469476044178009,21.66703987121582,93.93094635009766,166.21205139160156,30.899099349975586,89.6500015258789,154.7288360595703,27.191991806030273,251.6488037109375,19.935569763183594,54.29773712158203,0.46450313925743103,9.06338882446289,3.88498592376709,5.035125255584717,5.42061185836792,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22243215769711772,0.2742129586682999,0.22010627219964443,0.15549590543486733,0.12775270600007063,3.530299370956211,137.89464569091797,3.79509577676157,78.07730102539062,641.7260887607451,231.89266628689236,-60.11504679918289,-1689.3978416919708,0.030298591740507422,-0.10086845606565475,0.28320741653442383,1.0005712807178497,0.627228707075119
2024-11-15 03:35:00,5493.9169921875,80.31997680664062,139.94302368164062,6.0,49.784610748291016,61.33967590332031,49.08803176879883,34.132259368896484,27.992403030395508,7.0,7.0,7.0,7.0,7.0,138.93797302246094,137.61044311523438,138.32455444335938,137.14808654785156,874.475341796875,488.1412658691406,366.3401184082031,357.02056884765625,367.53082275390625,353.6902770996094,421.2786560058594,406.0883483886719,417.3266296386719,400.85748291015625,469.1537780761719,453.41168212890625,467.7652587890625,458.4175720214844,2.259999990463257,2.130000114440918,868.5842895507812,-0.041713159531354904,-1.6907216310501099,-1.6255128383636475,-1.6386940479278564,-1.6764249801635742,-0.1309485137462616,-0.05707528442144394,0.2837308347225189,0.2684219479560852,0.6606376767158508,0.6196929216384888,0.7138921022415161,0.5479099154472351,0.8890265822410583,1.033618450164795,0.4415748119354248,22.056493759155273,93.93094635009766,166.21205139160156,30.899099349975586,89.6500015258789,154.7288360595703,27.191991806030273,239.1802215576172,6.177103519439697,51.25050354003906,0.4166624844074249,7.8836445808410645,3.818103075027466,4.9220709800720215,5.052303791046143,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2239151155365487,0.27588607022176836,0.22078212804646014,0.15351588945329372,0.12590079674192908,3.496579065562747,138.00526428222656,3.820117455900711,79.90933227539062,641.7260887607451,241.27341376410592,-41.713159531354904,-1657.838374376297,0.02776233996383546,-0.09401189908385277,0.27607639133930206,0.9878470599651337,0.6401652991771698
2024-11-15 03:40:00,5484.42333984375,80.32598114013672,139.96055603027344,6.0,50.04262924194336,61.65520477294922,49.62603759765625,34.47524642944336,28.143718719482422,7.0,7.0,7.0,7.0,7.0,139.70928955078125,137.73861694335938,138.42984008789062,137.2533721923828,919.740966796875,487.1820373535156,363.5185546875,355.44061279296875,365.11224365234375,353.8475646972656,418.698486328125,405.6880187988281,417.737548828125,401.26483154296875,466.7820739746094,451.318603515625,468.8973388671875,459.0369567871094,2.259999990463257,2.130000114440918,865.9844970703125,-0.07099534571170807,-1.7058496475219727,-1.6242576837539673,-1.6403790712356567,-1.6908999681472778,-0.18952859938144684,-0.1148068830370903,0.30434978008270264,0.27623608708381653,0.6333334445953369,0.5571281313896179,0.7285707592964172,0.6003273725509644,0.8994480967521667,0.9906683564186096,0.44830042123794556,20.488821029663086,93.93094635009766,166.21205139160156,30.899099349975586,89.6500015258789,154.7288360595703,27.191991806030273,255.00311279296875,22.431560516357422,42.25654602050781,0.4749942719936371,7.830708980560303,3.914738178253174,4.972368240356445,5.156002998352051,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22346162067797967,0.2753167087841226,0.22160136182660667,0.15394663623987018,0.12567367247142083,3.5279299020601584,138.28277969360352,4.024813883851985,74.149658203125,641.7260887607451,240.55124918619794,-70.99534571170807,-1665.3465926647186,0.02755299241733282,-0.15216774120926857,0.2902929335832596,1.0287344455718994,0.5952307879924774
2024-11-15 03:45:00,5501.5986328125,80.35502624511719,139.9593048095703,6.0,49.641082763671875,61.40370178222656,48.836063385009766,34.353214263916016,28.13372230529785,7.0,7.0,7.0,7.0,7.0,139.2721405029297,137.7628936767578,138.42984008789062,137.4822540283203,897.8358764648438,486.1195373535156,362.28387451171875,356.0152282714844,364.08331298828125,354.2687072753906,419.52850341796875,405.9827575683594,415.9353942871094,400.1922607421875,468.62744140625,452.8660583496094,471.7860412597656,460.31585693359375,2.259999990463257,2.130000114440918,866.8194580078125,-0.01846071518957615,-1.665055274963379,-1.5842829942703247,-1.605148196220398,-1.6855590343475342,-0.14590106904506683,-0.05915451422333717,0.281532347202301,0.28896868228912354,0.6464580297470093,0.5581313967704773,0.7264817953109741,0.5783000588417053,0.9039166569709778,0.9720237255096436,0.44175130128860474,20.494136810302734,93.81497192382812,165.7115478515625,30.435216903686523,89.6500015258789,154.7288360595703,27.191991806030273,246.39755249023438,15.157843589782715,39.07334899902344,0.4784960150718689,7.658629417419434,3.9556143283843994,4.907430171966553,4.970991611480713,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22323864437136856,0.2761357807303821,0.21961842851828636,0.15448826969761512,0.12651887668234787,3.4921807029366643,138.2367820739746,3.916690851753494,72.60369873046875,641.7260887607451,240.78318277994794,-18.46071518957615,-1635.011374950409,0.027882840694199183,-0.102527791634202,0.2852505147457123,1.0156318247318268,0.6022947132587433
2024-11-15 03:50:00,5492.78759765625,80.37911224365234,139.9906005859375,6.0,49.8868522644043,61.5240478515625,49.46229934692383,35.4835205078125,29.123226165771484,7.0,7.0,7.0,7.0,7.0,139.0615692138672,137.98297119140625,138.5580291748047,137.58755493164062,888.9569091796875,489.6851501464844,366.299560546875,358.1668395996094,366.823486328125,355.499755859375,420.20599365234375,404.74249267578125,418.8423767089844,401.3169250488281,472.57208251953125,456.2120666503906,476.2743835449219,459.8271484375,2.259999990463257,2.130000114440918,846.9930419921875,-0.02618924155831337,-1.7229241132736206,-1.6501497030258179,-1.658581256866455,-1.7101428508758545,-0.1365305334329605,-0.04572964832186699,0.281602144241333,0.29962584376335144,0.6380730867385864,0.5460382699966431,0.7344881296157837,0.6007139682769775,0.898684024810791,0.9572104811668396,0.48090964555740356,21.790508270263672,93.81497192382812,165.7115478515625,30.435216903686523,89.6500015258789,154.7288360595703,27.191991806030273,247.50428771972656,5.240959167480469,38.9550666809082,0.45824071764945984,7.721104145050049,3.8085811138153076,4.918401718139648,5.347215175628662,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2212474019051328,0.2728581805422478,0.2193645164212792,0.15736885304352363,0.12916104808781656,3.5467359696384526,138.2975311279297,3.8841781956790102,85.25265502929688,641.7260887607451,235.27584499782986,-26.18924155831337,-1685.449481010437,0.02997504354370653,-0.09113009087741375,0.2906139940023422,1.0348451137542725,0.5920556783676147
2024-11-15 03:55:00,5515.89111328125,80.40853118896484,139.98062133789062,6.0,49.9864616394043,61.61254119873047,49.38390350341797,34.5684700012207,28.181917190551758,7.0,7.0,7.0,7.0,7.0,138.93797302246094,137.94918823242188,138.5580291748047,137.69284057617188,891.1047973632812,492.5632019042969,366.448486328125,355.7458190917969,367.2877197265625,354.723388671875,420.70953369140625,402.7384338378906,419.2804260253906,400.5789794921875,473.588134765625,457.6119384765625,474.88116455078125,456.29962158203125,2.259999990463257,2.130000114440918,868.2958984375,0.02836402878165245,-1.64765465259552,-1.567487359046936,-1.5826046466827393,-1.6192083358764648,-0.10011587291955948,-0.049873851239681244,0.2312128096818924,0.27196669578552246,0.6328219771385193,0.555121898651123,0.7315093278884888,0.5696825385093689,0.8888935446739197,0.952115535736084,0.4307350814342499,22.64852523803711,93.81497192382812,165.7115478515625,30.435216903686523,89.6500015258789,154.7288360595703,27.191991806030273,244.26275634765625,21.965473175048828,40.19496154785156,0.4229685068130493,8.53296947479248,3.9226303100585938,4.899168014526367,5.162221908569336,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2234198623279945,0.27538387436983425,0.22072666398245377,0.15450749173399939,0.1259621075857181,3.504521058208506,138.28450775146484,3.8772547712597083,94.49728393554688,641.7260887607451,241.1933051215278,28.36402878165245,-1604.238748550415,0.028064029835758602,-0.07499486207962036,0.25158975273370743,1.0163505971431732,0.5939719378948212
2024-11-15 04:00:00,5482.13671875,80.45771026611328,139.9672393798828,6.0,49.88938522338867,61.57258224487305,49.59804153442383,33.72804641723633,27.644723892211914,7.0,7.0,7.0,7.0,7.0,138.8326873779297,138.2253875732422,138.5580291748047,137.82101440429688,923.2844848632812,491.063232421875,365.7221374511719,356.4233093261719,366.9688415527344,353.7880859375,419.99542236328125,404.7913513183594,415.9350280761719,399.8336486816406,470.9459228515625,455.0713806152344,467.7652893066406,454.9980773925781,2.259999990463257,2.130000114440918,870.8214721679688,-0.03375926613807678,-1.68755042552948,-1.5998669862747192,-1.608971357345581,-1.6689668893814087,-0.1652880758047104,-0.1014486700296402,0.2715781629085541,0.28002557158470154,0.6379442811012268,0.5594303607940674,0.7381777763366699,0.6010837554931641,0.9168358445167542,0.9722047448158264,0.43701159954071045,23.10702896118164,93.89736938476562,165.93739318847656,30.56339454650879,89.6500015258789,154.7288360595703,27.191991806030273,243.19281005859375,4.872164726257324,39.69856643676758,0.4705433249473572,15.28852653503418,3.9264402389526367,4.911108016967773,4.987693786621094,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22428971744933454,0.276814336606701,0.22297991189879557,0.15163253600273857,0.12428349804243032,3.505602490145551,138.35927963256836,4.042005658292166,82.42678833007812,641.7260887607451,241.89485337999133,-33.75926613807678,-1641.3389146327972,0.02747383229563924,-0.1333683729171753,0.2758018672466278,1.038719654083252,0.5986873209476471
2024-11-15 04:05:00,5515.13427734375,80.4716567993164,140.0068817138672,6.0,50.15420150756836,61.70234680175781,49.15486526489258,34.997013092041016,28.7263126373291,7.0,7.0,7.0,7.0,7.0,138.72740173339844,138.30624389648438,138.5580291748047,137.82101440429688,903.6448364257812,488.4298095703125,365.4291687011719,356.5363464355469,366.29986572265625,354.4422302246094,419.31793212890625,406.20684814453125,418.00048828125,401.8797607421875,469.55657958984375,453.7880554199219,469.7350769042969,458.8702392578125,2.259999990463257,2.130000114440918,847.7103271484375,-0.04825115203857422,-1.7065401077270508,-1.6312670707702637,-1.6466304063796997,-1.6880429983139038,-0.10276922583580017,-0.03172343596816063,0.28778940439224243,0.2911339998245239,0.6537778377532959,0.5612176060676575,0.7003000974655151,0.5660021305084229,0.8733184933662415,0.9956727027893066,0.4366050660610199,22.4212589263916,93.89736938476562,165.93739318847656,30.56339454650879,89.6500015258789,154.7288360595703,27.191991806030273,251.82223510742188,4.0934319496154785,48.221004486083984,0.465952605009079,14.819305419921875,3.8226730823516846,4.879048824310303,5.331758975982666,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22317066628411297,0.27455633691952525,0.21872392945218153,0.1557258713116194,0.12782319603256087,3.520690612302175,138.3531723022461,3.9323568536329585,76.61563110351562,641.7260887607451,235.47509087456598,-48.25115203857422,-1668.1201457977295,0.02921392743841463,-0.0672463309019804,0.2894617021083832,0.9833011627197266,0.6074977219104767
2024-11-15 04:10:00,5494.361328125,80.50496673583984,140.0519561767578,6.0,50.02667236328125,61.54533767700195,49.3294792175293,34.81205368041992,28.236072540283203,7.0,7.0,7.0,7.0,7.0,138.58091735839844,138.2252655029297,138.5580291748047,137.82101440429688,871.7120971679688,489.4014892578125,366.4482421875,356.4230651855469,366.7235107421875,354.7236328125,420.2736511230469,406.5312805175781,418.84527587890625,401.2654724121094,472.2939758300781,456.0502624511719,474.0581359863281,459.71923828125,2.259999990463257,2.130000114440918,859.6888427734375,-0.03203120455145836,-1.6884902715682983,-1.6112180948257446,-1.630885362625122,-1.6930447816848755,-0.13217155635356903,-0.05971730872988701,0.29518383741378784,0.32362765073776245,0.6573402285575867,0.5499712824821472,0.700925886631012,0.5591757893562317,0.8846427202224731,0.9694361090660095,0.4895334541797638,22.566539764404297,93.89736938476562,165.93739318847656,30.56339454650879,89.6500015258789,154.7288360595703,27.191991806030273,241.88739013671875,28.68190574645996,16.656814575195312,0.41426485776901245,8.736455917358398,3.8429532051086426,4.888200283050537,5.161736488342285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22338360463977,0.2748177867843057,0.2202704349910423,0.15544591852072004,0.12608225506416199,3.5216553156592005,138.29630661010742,3.807738348939414,83.92984008789062,641.7260887607451,238.80245632595486,-32.03120455145836,-1655.9096276760101,0.028475799867858077,-0.09594443254172802,0.30940574407577515,0.9805137813091278,0.6036557555198669
2024-11-15 04:15:00,5485.373046875,80.48165893554688,140.0210723876953,6.0,50.06386184692383,61.66374206542969,49.38296127319336,35.51606750488281,29.046995162963867,7.0,7.0,7.0,7.0,7.0,138.47561645507812,139.5697021484375,138.42984008789062,137.92630004882812,906.1341552734375,489.92877197265625,364.33966064453125,355.69696044921875,366.2999572753906,354.87811279296875,419.0502014160156,407.318115234375,416.919189453125,400.533935546875,471.3053283691406,455.3382873535156,466.9891357421875,455.567138671875,2.259999990463257,2.130000114440918,872.2406616210938,-0.05547007545828819,-1.7296743392944336,-1.6476277112960815,-1.6720699071884155,-1.7459386587142944,-0.08417856693267822,-0.016448190435767174,0.2835870683193207,0.26991569995880127,0.6580387949943542,0.6021789908409119,0.7068120837211609,0.5401560664176941,0.8827763795852661,1.022328495979309,0.45317065715789795,22.23672866821289,93.96659088134766,169.19793701171875,29.605113983154297,89.6500015258789,154.7288360595703,27.191991806030273,246.63209533691406,6.819464683532715,6.912290096282959,0.42197683453559875,8.428226470947266,3.840179920196533,4.90194845199585,5.245802879333496,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22184187990032792,0.2732430131600883,0.2188246883028551,0.15737801462541934,0.12871240401130934,3.554580751375017,138.6003646850586,3.964583546227877,75.5709228515625,641.7260887607451,242.28907267252606,-55.47007545828819,-1698.8276541233063,0.02799396507922629,-0.0503133786842227,0.276751384139061,0.9768901169300079,0.6301088929176331
2024-11-15 04:20:00,5510.20166015625,80.51280212402344,140.0498809814453,6.0,50.05434036254883,61.67871856689453,49.398128509521484,34.318763732910156,28.024066925048828,7.0,7.0,7.0,7.0,7.0,138.47561645507812,138.97239685058594,138.42984008789062,137.82101440429688,907.589111328125,489.0775451660156,366.7111511230469,357.6750183105469,369.7015075683594,355.7994689941406,421.8398132324219,409.49322509765625,417.7026672363281,402.2522277832031,467.80108642578125,452.07275390625,469.4621276855469,458.76239013671875,2.259999990463257,2.130000114440918,846.095458984375,-0.04426676407456398,-1.6922650337219238,-1.6113852262496948,-1.6244624853134155,-1.68952214717865,-0.14524799585342407,-0.07171888649463654,0.2577790915966034,0.287778377532959,0.6537982225418091,0.5560235977172852,0.7149671912193298,0.5600244402885437,0.8834066390991211,0.9789832830429077,0.4493810534477234,23.070945739746094,94.04691314697266,172.98106384277344,29.605113983154297,89.6500015258789,154.7288360595703,27.191991806030273,253.59671020507812,100.0,4.782107353210449,0.4734571874141693,8.234079360961914,3.946362257003784,4.93544864654541,5.147098064422607,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22398281817638216,0.27599950585818706,0.22104640588731359,0.15356936804181695,0.12540190203630025,3.5040741436360987,138.4247169494629,3.953056533189991,77.16326904296875,641.7260887607451,235.02651638454861,-44.26676407456398,-1654.408723115921,0.029149455094799704,-0.1084834411740303,0.2727787345647812,0.9949794113636017,0.6049109101295471
2024-11-15 04:25:00,5503.51123046875,80.55280303955078,140.01145935058594,6.0,50.04263687133789,61.54784393310547,49.702571868896484,35.612091064453125,29.0814151763916,7.0,7.0,7.0,7.0,7.0,138.34744262695312,138.40127563476562,138.42984008789062,137.82101440429688,887.688720703125,489.02587890625,367.9148864746094,356.59039306640625,369.1371154785156,354.2687072753906,421.80010986328125,409.5234069824219,419.23553466796875,402.5572204589844,467.37359619140625,451.9235534667969,470.83673095703125,459.9920349121094,2.259999990463257,2.130000114440918,872.9878540039062,-0.04703199490904808,-1.7112278938293457,-1.6407463550567627,-1.6488029956817627,-1.6935534477233887,-0.14987167716026306,-0.06988923251628876,0.3124695122241974,0.3207997977733612,0.6350611448287964,0.5504252910614014,0.7233771085739136,0.5784382224082947,0.8979499340057373,0.961055338382721,0.4743599593639374,24.016250610351562,94.04691314697266,172.98106384277344,29.605113983154297,89.6500015258789,154.7288360595703,27.191991806030273,257.2225341796875,93.83008575439453,6.841228008270264,0.4873640239238739,8.080087661743164,3.6016626358032227,4.817686080932617,5.180636405944824,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22144076670657623,0.27235179042872837,0.21993596481005928,0.1575849963624445,0.12868648169219166,3.54777847678209,138.24989318847656,3.871079462676127,81.44265747070312,641.7260887607451,242.4966261121962,-47.03199490904808,-1673.582673072815,0.027660256168525646,-0.10988045483827591,0.3166346549987793,1.012596219778061,0.5927432179450989
2024-11-15 04:30:00,5492.10498046875,80.52506256103516,140.063232421875,6.0,49.4838752746582,61.24724578857422,49.29517364501953,34.705528259277344,28.473918914794922,7.0,7.0,7.0,7.0,7.0,138.34744262695312,137.94918823242188,138.32455444335938,137.92630004882812,912.3810424804688,490.4715881347656,365.9813537597656,355.068115234375,367.42913818359375,355.068115234375,419.10736083984375,402.10772705078125,419.23553466796875,401.7739562988281,467.95745849609375,452.2291259765625,479.8881530761719,459.9889221191406,2.259999990463257,2.130000114440918,856.6954956054688,-0.02713712491095066,-1.6682525873184204,-1.586582064628601,-1.5948688983917236,-1.6239659786224365,-0.12986211478710175,-0.06361109763383865,0.2982181906700134,0.28668212890625,0.6324504017829895,0.5740305781364441,0.7150842547416687,0.5529655814170837,0.8933964967727661,0.9810409545898438,0.4573860466480255,23.340850830078125,94.04691314697266,172.98106384277344,29.605113983154297,89.6500015258789,154.7288360595703,27.191991806030273,259.3240051269531,18.071250915527344,8.50293254852295,0.5002003908157349,8.465505599975586,3.750539779663086,4.929825305938721,5.345535755157471,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22169624695742138,0.2743981640976971,0.2208508312971999,0.15548671806827605,0.12756803957940557,3.511399757873318,138.13687133789062,3.987022297899035,93.363037109375,641.7260887607451,237.9709710015191,-27.13712491095066,-1618.4173822402954,0.028099507575704986,-0.0967366062104702,0.2924501597881317,0.9915670454502106,0.6032404899597168
2024-11-15 04:35:00,5503.5166015625,80.51658630371094,140.10328674316406,6.0,50.038726806640625,61.109771728515625,49.59637451171875,35.882022857666016,29.352632522583008,7.0,7.0,7.0,7.0,7.0,138.34744262695312,137.73861694335938,138.45947265625,137.92630004882812,888.8455810546875,492.73345947265625,365.98138427734375,355.3919372558594,369.29376220703125,356.6336975097656,419.5877685546875,402.7851257324219,419.5540771484375,397.8824157714844,471.56787109375,455.5521545410156,478.8420715332031,450.9984130859375,2.259999990463257,2.130000114440918,855.5553588867188,-0.01573272794485092,-1.733954668045044,-1.671737551689148,-1.6802983283996582,-1.738325595855713,-0.10451603680849075,-0.03317057341337204,0.2902171313762665,0.300076961517334,0.6476228833198547,0.572878360748291,0.7326063513755798,0.5803393721580505,0.8950872421264648,0.9850174188613892,0.46488407254219055,23.865520477294922,93.80886840820312,169.74609375,29.641735076904297,89.6500015258789,154.7288360595703,27.191991806030273,261.3404846191406,100.0,9.115382194519043,0.5130720734596252,7.793391704559326,3.6953859329223633,4.994781970977783,5.629190921783447,4.211490154266357,3.2959487438201904,2.1057450771331787,0.221430353248912,0.2704217154264169,0.21947286489587065,0.15878439568138839,0.12989067074741203,3.5476646423779825,138.11795806884766,3.876120577024527,105.58319091796875,641.7260887607451,237.65426635742188,-15.732727944850922,-1706.0790359973907,0.029928466118068337,-0.0688433051109314,0.29514704644680023,1.022776037454605,0.6102506220340729
2024-11-15 04:40:00,5493.2763671875,80.53804779052734,140.0603790283203,6.0,50.20259475708008,61.215232849121094,49.0898551940918,35.86449432373047,29.57168197631836,7.0,7.0,7.0,7.0,7.0,138.32293701171875,137.61044311523438,138.42984008789062,137.92630004882812,874.5925903320312,493.1572265625,366.6446533203125,354.6871032714844,369.54437255859375,356.3147888183594,420.49896240234375,402.1665954589844,421.2588806152344,402.44891357421875,470.9990234375,454.98297119140625,480.35125732421875,457.3678283691406,2.259999990463257,2.130000114440918,851.8566284179688,-0.05887644365429878,-1.7199678421020508,-1.6497968435287476,-1.6516125202178955,-1.7102094888687134,-0.12540079653263092,-0.05508046969771385,0.2912612557411194,0.2794123888015747,0.6585143208503723,0.5668745040893555,0.7185255289077759,0.5713323354721069,0.8998914361000061,0.9925891757011414,0.4484702944755554,23.550960540771484,93.80886840820312,169.74609375,29.641735076904297,89.6500015258789,154.7288360595703,27.191991806030273,265.420166015625,14.516074180603027,13.657590866088867,0.49849891662597656,7.586191654205322,3.7903079986572266,5.055539131164551,5.6780009269714355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2221905696263472,0.2709311644621214,0.21726571985428894,0.15873188351537815,0.13088066254186426,3.5537169662309127,138.07238006591797,3.821075213573412,101.32894897460938,641.7260887607451,236.62684122721356,-58.87644365429878,-1682.8966736793518,0.029004369038336072,-0.09024063311517239,0.28533682227134705,1.0041916966438293,0.6126944124698639
2024-11-15 04:45:00,5499.42626953125,80.54415893554688,140.05319213867188,6.0,49.80265426635742,60.74171447753906,48.988460540771484,35.32316207885742,29.068565368652344,7.0,7.0,7.0,7.0,7.0,138.24215698242188,137.50515747070312,138.32455444335938,137.92630004882812,899.6904907226562,492.1556396484375,364.0345764160156,354.38525390625,367.9848327636719,355.3918762207031,420.2738037109375,402.05377197265625,419.1189880371094,401.3733215332031,472.245361328125,456.2124328613281,479.1606750488281,457.8482971191406,2.259999990463257,2.130000114440918,857.5289916992188,-0.013060258701443672,-1.693263053894043,-1.613872766494751,-1.6192727088928223,-1.680480718612671,-0.125285804271698,-0.054161615669727325,0.29807159304618835,0.3120136857032776,0.6474772691726685,0.5614138841629028,0.7235416173934937,0.581325888633728,0.8985463976860046,0.9678748846054077,0.4792563021183014,22.40891456604004,93.80886840820312,169.74609375,29.641735076904297,89.6500015258789,154.7288360595703,27.191991806030273,269.0091247558594,25.528305053710938,16.99755096435547,0.5227215886116028,7.637181758880615,3.828150987625122,4.995285987854004,5.428698539733887,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22240818511889826,0.2712597285620105,0.21877216708913055,0.15774581669086551,0.12981410253909512,3.5180181992528516,137.99954223632812,3.9263317151780304,95.55328369140625,641.7260887607451,238.20249769422745,-13.060258701443672,-1651.7223119735718,0.028879972462947025,-0.08972370997071266,0.30504263937473297,1.0142045617103577,0.6044455766677856
2024-11-15 04:50:00,5489.9541015625,80.5430679321289,140.0122833251953,6.0,49.941627502441406,61.16069030761719,49.56209945678711,35.15397262573242,28.743450164794922,7.0,7.0,7.0,7.0,7.0,138.24215698242188,137.47531127929688,139.2538299560547,137.92630004882812,897.117919921875,491.40032958984375,363.2885437011719,354.72320556640625,365.8836669921875,355.3915710449219,419.4794616699219,403.5171813964844,418.21600341796875,401.53485107421875,472.2491455078125,456.3453063964844,470.6422119140625,455.458740234375,2.259999990463257,2.130000114440918,871.2202758789062,-0.02750428207218647,-1.731911063194275,-1.6451668739318848,-1.6520856618881226,-1.6979117393493652,-0.14653335511684418,-0.09324745833873749,0.28126564621925354,0.2844495475292206,0.6641238331794739,0.6052296161651611,0.7370819449424744,0.5640497803688049,0.8913357853889465,1.015470027923584,0.4538596570491791,21.771364212036133,94.01334381103516,168.42160034179688,30.600017547607422,89.6500015258789,154.7288360595703,27.191991806030273,262.48358154296875,100.0,15.321733474731445,0.5022153258323669,8.23482608795166,3.8748836517333984,5.01223087310791,5.351212978363037,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22239587763300245,0.2723556695651911,0.22070579509022792,0.15654473002515018,0.12799792768642834,3.5341175212075044,138.2243995666504,3.921859760539181,82.78817749023438,641.7260887607451,242.00563218858508,-27.50428207218647,-1681.7688345909119,0.02824580892925642,-0.11989040672779083,0.28285759687423706,1.0191068351268768,0.6346767246723175
2024-11-15 04:55:00,5527.71875,80.52890014648438,140.01229858398438,6.0,49.80668258666992,60.73709487915039,49.10606002807617,35.12120819091797,28.825191497802734,7.0,7.0,7.0,7.0,7.0,138.13687133789062,137.37696838378906,138.7686004638672,137.92630004882812,907.925537109375,488.8369445800781,363.9809875488281,355.5000305175781,367.96197509765625,356.79559326171875,419.5879211425781,405.4688415527344,418.5702209472656,402.5574035644531,468.9921569824219,453.25018310546875,471.0633850097656,458.9874572753906,2.259999990463257,2.130000114440918,851.8912963867188,-0.01138101052492857,-1.6427416801452637,-1.5653314590454102,-1.5778881311416626,-1.6664716005325317,-0.1428690403699875,-0.08092901855707169,0.24186699092388153,0.28825363516807556,0.6600764393806458,0.5680050253868103,0.7299836874008179,0.5940830707550049,0.8887432813644409,0.9774324893951416,0.4335660934448242,21.40065574645996,94.01334381103516,168.42160034179688,30.600017547607422,89.6500015258789,154.7288360595703,27.191991806030273,259.8440246582031,14.814464569091797,6.356224536895752,0.5081230998039246,7.529077053070068,3.8874716758728027,4.988437652587891,5.378428936004639,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22275277622848114,0.27163737478079625,0.21961934890688659,0.15707423628168443,0.1289162638021516,3.494880214840548,138.05218505859375,3.9419901547315517,77.59713745117188,641.7260887607451,236.636471218533,-11.38101052492857,-1613.108217716217,0.028603896099554767,-0.11189902946352959,0.26506031304597855,1.0270252227783203,0.614040732383728
2024-11-15 05:00:00,5496.0556640625,80.54582214355469,139.98228454589844,6.0,49.9334602355957,60.987022399902344,48.771446228027344,35.29346466064453,28.731365203857422,7.0,7.0,7.0,7.0,7.0,138.13687133789062,137.37696838378906,139.43788146972656,138.05447387695312,901.0529174804688,488.7342834472656,365.7221374511719,355.85858154296875,366.7718200683594,355.6373596191406,421.1764831542969,404.42333984375,419.65667724609375,402.448974609375,471.6808776855469,455.6648864746094,477.7203063964844,460.8954162597656,2.259999990463257,2.130000114440918,855.4537963867188,-0.03303603082895279,-1.678797721862793,-1.613593578338623,-1.6361857652664185,-1.6666688919067383,-0.14660778641700745,-0.06868518888950348,0.3022595942020416,0.2775139808654785,0.6386218070983887,0.5720781087875366,0.7280383110046387,0.5688826441764832,0.8948187828063965,0.9809070229530334,0.46126455068588257,22.225475311279297,94.01334381103516,168.42160034179688,30.600017547607422,89.6500015258789,154.7288360595703,27.191991806030273,264.4254150390625,14.290854454040527,2.594299793243408,0.5368443727493286,7.753500938415527,3.8707563877105713,4.981958389282227,5.339141368865967,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22319946221060646,0.2726081977347272,0.21800533185499452,0.15775959235825882,0.12842741584141296,3.5169090590713052,138.25154876708984,3.9346890463526663,87.79974365234375,641.7260887607451,237.62605455186633,-33.03603082895279,-1648.8114893436432,0.028614943521087302,-0.10764648765325546,0.28988678753376007,1.0124796330928802,0.6053499579429626
2024-11-15 05:05:00,5501.32275390625,80.53804779052734,139.96975708007812,6.0,49.930049896240234,60.9061164855957,49.02437973022461,35.093143463134766,28.518457412719727,7.0,7.0,7.0,7.0,7.0,138.13687133789062,137.2716827392578,139.30076599121094,138.05447387695312,910.578857421875,490.5002746582031,363.2440490722656,354.87835693359375,365.1406555175781,355.5440979003906,420.5477600097656,399.88336181640625,418.4131774902344,401.3733215332031,474.3053283691406,457.9659423828125,476.79559326171875,458.811279296875,2.259999990463257,2.130000114440918,851.1949462890625,-0.024407951161265373,-1.6974430084228516,-1.6111390590667725,-1.632749080657959,-1.644560694694519,-0.14762960374355316,-0.0807955414056778,0.329205721616745,0.33311980962753296,0.6098828315734863,0.5199463367462158,0.7225186228752136,0.5934965014457703,0.8975555300712585,0.9416446089744568,0.48959505558013916,21.480207443237305,95.9085464477539,165.18052673339844,30.252105712890625,89.6500015258789,154.7288360595703,27.191991806030273,252.6874237060547,13.853450775146484,0.0,0.49707508087158203,7.953250408172607,3.876295804977417,4.991133689880371,5.46168851852417,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22342851478014555,0.27254455334377486,0.21937579421419243,0.15703587196946087,0.12761526569242632,3.509700187295155,138.19094848632812,3.9724796300321596,89.99020385742188,641.7260887607451,236.4430406358507,-24.407951161265373,-1646.4729607105255,0.02901450626137905,-0.11421257257461548,0.331162765622139,1.0192668735980988,0.5649145841598511
2024-11-15 05:10:00,5514.826171875,80.5278091430664,139.99476623535156,6.0,49.984832763671875,60.87979507446289,49.007781982421875,35.54235076904297,29.136775970458984,7.0,7.0,7.0,7.0,7.0,138.10714721679688,137.2716827392578,138.63890075683594,138.18417358398438,903.8843383789062,493.88916015625,370.81243896484375,358.79302978515625,372.3056335449219,356.06927490234375,423.07470703125,395.5377502441406,417.4923095703125,393.7413635253906,475.48638916015625,451.84722900390625,476.6979064941406,445.90594482421875,2.259999990463257,2.130000114440918,873.2616577148438,-0.030392810702323914,-1.692239761352539,-1.6136250495910645,-1.638417363166809,-1.6794177293777466,-0.15220172703266144,-0.0779840499162674,0.2815343141555786,0.30807310342788696,0.655667781829834,0.5483337640762329,0.7080867290496826,0.5776171088218689,0.8788542151451111,0.9574233293533325,0.4617159962654114,25.309900283813477,95.9085464477539,165.18052673339844,30.252105712890625,89.6500015258789,154.7288360595703,27.191991806030273,242.067138671875,6.138371467590332,0.0,0.42137953639030457,8.368321418762207,3.8208069801330566,4.921876907348633,5.219233512878418,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2225984891014225,0.27111724999565956,0.21824736865834915,0.15828148545996168,0.12975540678460715,3.518017096845825,138.05047607421875,3.933618838564084,133.97479248046875,641.7260887607451,242.57268269856772,-30.392810702323914,-1655.9249758720398,0.027625604184095518,-0.11509288847446442,0.2948037087917328,0.9968952834606171,0.6020007729530334
2024-11-15 05:15:00,5488.92236328125,80.52825164794922,139.9781036376953,6.0,50.099395751953125,60.81591796875,49.364593505859375,35.38219451904297,28.908479690551758,7.0,7.0,7.0,7.0,7.0,138.13687133789062,137.2716827392578,138.32455444335938,138.26504516601562,894.2698974609375,493.2868347167969,370.9718933105469,355.52752685546875,370.7752685546875,353.7881164550781,419.0546875,396.9581298828125,417.4884338378906,398.4877624511719,469.4530944824219,453.5248107910156,470.48687744140625,452.2584228515625,2.259999990463257,2.130000114440918,879.108642578125,-0.08280251920223236,-1.7082302570343018,-1.6307364702224731,-1.6544207334518433,-1.6905503273010254,-0.15890248119831085,-0.08731168508529663,0.2867681384086609,0.265523225069046,0.6551076769828796,0.5775148868560791,0.7047125697135925,0.5503052473068237,0.8747498989105225,1.006022334098816,0.43218937516212463,26.949764251708984,95.9085464477539,165.18052673339844,30.252105712890625,89.6500015258789,154.7288360595703,27.191991806030273,240.83985900878906,15.590629577636719,3.4318442344665527,0.4221455752849579,8.62734603881836,3.8515665531158447,4.8620405197143555,5.114320755004883,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2230897539275232,0.2708098165833856,0.2198177214048544,0.15755489562688652,0.1287278124573503,3.53491941621944,137.99953842163086,3.9101441264023165,107.68548583984375,641.7260887607451,244.1968451605903,-82.80251920223236,-1670.984447002411,0.02663300385982016,-0.12310708314180374,0.27614568173885345,0.9798651933670044,0.6163112819194794
2024-11-15 05:20:00,5719.6591796875,80.5052261352539,140.00144958496094,6.0,50.21286392211914,61.098045349121094,49.85987854003906,36.702484130859375,30.66848373413086,7.0,7.0,7.0,7.0,7.0,138.13687133789062,137.2716827392578,138.09567260742188,138.46047973632812,921.0243530273438,489.81939697265625,364.8182678222656,355.2259216308594,366.1432800292969,354.3368225097656,417.7961730957031,403.3230285644531,414.6976013183594,400.147705078125,466.7246398925781,450.8399963378906,461.82623291015625,453.8663330078125,2.259999990463257,2.130000114440918,852.4844970703125,0.00032734620617702603,-1.7243897914886475,-1.6400341987609863,-1.6456501483917236,-1.6709270477294922,-0.16208960115909576,-0.0961192399263382,0.31751611828804016,0.29711225628852844,0.6565338969230652,0.5938959121704102,0.7381967306137085,0.5914328694343567,0.8723233342170715,0.9929323196411133,0.42663928866386414,24.232900619506836,93.66543579101562,168.36056518554688,29.568490982055664,89.6500015258789,154.7288360595703,27.191991806030273,230.58358764648438,10.044858932495117,5.686624050140381,0.4093758761882782,8.149029731750488,3.87307071685791,5.027400493621826,5.478621482849121,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21970980214769112,0.2673386540167599,0.21816529059427467,0.16059421623962938,0.13419203700164495,3.4523049486155806,137.9911766052246,3.8646681171418957,74.26638793945312,641.7260887607451,236.80124918619794,0.32734620617702603,-1670.2502965927124,0.02979193329076238,-0.12910442054271698,0.3073141872882843,1.0339131653308868,0.6252149045467377
2024-11-15 05:25:00,5506.19482421875,80.53007507324219,139.82366943359375,6.0,50.041595458984375,61.06834411621094,49.3025016784668,33.59014129638672,27.636123657226562,7.0,7.0,7.0,7.0,7.0,138.2177276611328,137.37696838378906,138.09567260742188,139.05471801757812,894.4918823242188,487.9091491699219,366.0410461425781,356.6338806152344,368.77142333984375,355.7014465332031,421.4399108886719,406.76275634765625,417.8439025878906,401.724853515625,469.4212646484375,453.4542236328125,471.4361267089844,462.72161865234375,2.259999990463257,2.130000114440918,854.7194213867188,-0.0824737697839737,-1.6832491159439087,-1.6112347841262817,-1.6205040216445923,-1.6439862251281738,-0.12884770333766937,-0.06341102719306946,0.2688015103340149,0.27187278866767883,0.6422290802001953,0.5723255276679993,0.693130373954773,0.5281285047531128,0.8752511143684387,0.9948869347572327,0.4376068711280823,23.62442970275879,93.66543579101562,168.36056518554688,29.568490982055664,89.6500015258789,154.7288360595703,27.191991806030273,245.24169921875,7.125345230102539,6.52067232131958,0.45612195134162903,8.707653999328613,4.05891752243042,4.9724345207214355,4.896771430969238,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22578003777095562,0.2755310440185485,0.22244535948680078,0.15155358859103513,0.12468997013265995,3.4778253998714344,138.18627166748047,3.898845911037524,77.95489501953125,641.7260887607451,237.42206149631076,-82.4737697839737,-1639.7435367107391,0.02762623546423726,-0.09612936526536942,0.27033714950084686,0.9571946263313293,0.6072773039340973
2024-11-15 05:30:00,5497.1455078125,80.52506256103516,139.84031677246094,6.0,49.98492431640625,60.97938537597656,49.56481170654297,33.74231719970703,27.579198837280273,7.0,7.0,7.0,7.0,7.0,138.00869750976562,137.2716827392578,137.84390258789062,138.49234008789062,883.0682373046875,489.74114990234375,367.7944641113281,356.7466125488281,368.35614013671875,353.8475646972656,423.1874694824219,405.4200134277344,419.0107116699219,401.1627502441406,475.756591796875,459.09820556640625,473.05291748046875,461.1940612792969,2.259999990463257,2.130000114440918,841.039306640625,-0.04906924068927765,-1.6509844064712524,-1.580491065979004,-1.5963162183761597,-1.621180534362793,-0.09835359454154968,-0.021798117086291313,0.26888909935951233,0.2758551836013794,0.6348232626914978,0.555633008480072,0.6897517442703247,0.5187864303588867,0.8624743223190308,0.9828158617019653,0.43504270911216736,22.78716278076172,93.66543579101562,168.36056518554688,29.568490982055664,89.6500015258789,156.86514282226562,27.191991806030273,239.83340454101562,24.782258987426758,7.896053791046143,0.4617663025856018,7.691823959350586,4.058014869689941,4.9431657791137695,5.049595355987549,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2253089055506798,0.27486684771681996,0.2234152323355887,0.15209474982669055,0.12431426457022099,3.4868815182755544,137.90415573120117,3.8553896136080574,89.6890869140625,641.7260887607451,233.62202962239584,-49.06924068927765,-1612.2430562973022,0.02864044004939688,-0.0600758558139205,0.27237214148044586,0.9491449594497681,0.5952281355857849
2024-11-15 05:35:00,5517.3466796875,80.51526641845703,139.8294677734375,6.0,49.818050384521484,60.61684799194336,49.2923469543457,31.862560272216797,26.438079833984375,7.0,7.0,7.0,7.0,7.0,137.98411560058594,137.16639709472656,137.73861694335938,139.72413635253906,854.3714599609375,492.0945739746094,369.1371154785156,356.7464294433594,367.75091552734375,353.33148193359375,422.7328796386719,405.92694091796875,418.7319641113281,400.8572082519531,477.34832763671875,460.65460205078125,472.7787780761719,458.97882080078125,2.259999990463257,2.130000114440918,833.8408813476562,-0.02020838111639023,-1.5705482959747314,-1.4871877431869507,-1.5053379535675049,-1.5495401620864868,-0.12911105155944824,-0.056497421115636826,0.27637165784835815,0.28512486815452576,0.6010639667510986,0.5262659192085266,0.6745404005050659,0.5179505348205566,0.8466562032699585,0.9502915740013123,0.4509374499320984,22.795307159423828,92.856689453125,161.274169921875,28.77501106262207,89.6500015258789,156.86514282226562,27.191991806030273,239.54681396484375,8.379380226135254,2.9193274974823,0.4718138873577118,7.961893558502197,4.183719158172607,4.995785713195801,4.969889163970947,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22849393913382665,0.27802337242524683,0.22608276393427787,0.14613983990328563,0.12126008460336299,3.414251522585992,138.15331649780273,3.71644491990195,91.9844970703125,641.7260887607451,231.62246704101562,-20.20838111639023,-1528.1535387039185,0.028107626953809507,-0.09280423633754253,0.28074826300144196,0.9335156679153442,0.5636649429798126
2024-11-15 05:40:00,5496.94775390625,80.5180435180664,139.78695678710938,6.0,50.15178680419922,61.14122772216797,49.481483459472656,31.705080032348633,26.231372833251953,7.0,7.0,7.0,7.0,7.0,137.76942443847656,137.0183563232422,137.480712890625,139.69737243652344,893.2236328125,491.6312255859375,367.01763916015625,355.637451171875,366.0943908691406,353.7880554199219,421.6342468261719,407.0796203613281,419.23553466796875,400.4172058105469,478.0132751464844,461.3687438964844,470.6920471191406,458.3047790527344,2.259999990463257,2.130000114440918,839.8678588867188,-0.11094528436660767,-1.6004228591918945,-1.5252711772918701,-1.5465116500854492,-1.5754332542419434,-0.16044825315475464,-0.08871648460626602,0.27015388011932373,0.26720309257507324,0.5767669677734375,0.5038038492202759,0.6686501502990723,0.5211578607559204,0.846792995929718,0.9332401156425476,0.439550518989563,22.193462371826172,92.856689453125,161.274169921875,28.77501106262207,89.6500015258789,156.86514282226562,27.191991806030273,240.48828125,6.181865692138672,0.5755640864372253,0.4356207549571991,8.396794319152832,4.149929523468018,4.93478536605835,5.010153293609619,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22930624465285626,0.2795526583563627,0.22624145369420934,0.1449633861904077,0.11993625710616398,3.437657951203211,137.9914665222168,3.8998673713546115,86.09127807617188,641.7260887607451,233.296627468533,-110.94528436660767,-1561.9097352027893,0.026658754227150958,-0.12458236888051033,0.2686784863471985,0.9292290806770325,0.5402854084968567
2024-11-15 05:45:00,5177.79736328125,80.53053283691406,139.84043884277344,6.0,49.62667465209961,60.555110931396484,48.97749710083008,28.796499252319336,20.56719207763672,7.0,7.0,7.0,7.0,7.0,137.42884826660156,136.5758819580078,137.16639709472656,138.37750244140625,906.4154663085938,490.4729309082031,366.0454406738281,355.69696044921875,365.3802490234375,353.8475646972656,422.0645446777344,408.2637939453125,418.5213928222656,399.7848815917969,477.1907043457031,460.6056823730469,469.77166748046875,458.4664611816406,2.259999990463257,2.130000114440918,837.7664184570312,-0.02736499160528183,-1.5003756284713745,-1.4308342933654785,-1.454062819480896,-1.4961708784103394,-0.09307699650526047,-0.02974563278257847,0.23213118314743042,0.25637128949165344,0.5822123885154724,0.48585274815559387,0.6398123502731323,0.4892052412033081,0.8550716638565063,0.9642422199249268,0.436463862657547,21.68341827392578,92.856689453125,161.274169921875,28.77501106262207,89.6500015258789,156.86514282226562,27.191991806030273,237.09873962402344,3.2352471351623535,0.0,0.4435833692550659,8.283723831176758,4.362297534942627,4.963061809539795,5.062926292419434,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23799140064394325,0.29040018836125425,0.2348781822835286,0.13809748968162613,0.09863273902964775,3.479546164281857,137.38715744018555,4.201394852891736,82.30865478515625,641.7260887607451,232.712894015842,-27.36499160528183,-1470.360904932022,0.026645520420676624,-0.06141131464391947,0.24425123631954193,0.8844149708747864,0.5340325683355331
