datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-15 05:50:00,5494.955078125,80.53107452392578,139.8211669921875,6.0,49.9296875,60.855308532714844,49.07528305053711,31.55394172668457,25.407426834106445,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.24169921875,136.72694396972656,137.45370483398438,827.3591918945312,489.91058349609375,365.9813232421875,356.4230651855469,366.49688720703125,354.5616760253906,423.2850646972656,410.4737854003906,419.3327941894531,401.260009765625,476.1152648925781,459.30877685546875,469.9454345703125,460.5315246582031,2.259999990463257,2.130000114440918,821.070556640625,-0.014502500183880329,-1.5477187633514404,-1.472107172012329,-1.4919021129608154,-1.5196421146392822,-0.11809169501066208,-0.05501566827297211,0.24111604690551758,0.2703021168708801,0.6320345401763916,0.5386701822280884,0.6714312434196472,0.5295781493186951,0.8649864196777344,0.9887483716011047,0.44976961612701416,21.507112503051758,92.09629821777344,162.74134826660156,28.77501106262207,89.6500015258789,156.86514282226562,27.191991806030273,240.91598510742188,2.068605899810791,0.3027593493461609,0.49166226387023926,8.898587226867676,3.8418145179748535,4.684525489807129,4.704394817352295,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2302799929920733,0.2806698924851879,0.22633940652966633,0.1455294804257129,0.11718122756735955,3.4091980899027767,136.8765869140625,3.613609269439973,78.59793090820312,641.7260887607451,228.07515462239584,-14.50250018388033,-1507.8425407409668,0.028707987863299922,-0.08655368164181709,0.25570908188819885,0.9362203180789948,0.58535236120224
2024-11-15 05:55:00,5489.1123046875,80.5180435180664,139.7936248779297,6.0,49.989505767822266,60.82676696777344,49.575721740722656,30.594327926635742,25.201396942138672,7.0,7.0,7.0,7.0,7.0,137.0596923828125,136.21739196777344,136.72694396972656,137.3343505859375,861.1160888671875,491.8654479980469,370.0872802734375,357.5097351074219,369.08294677734375,355.3433837890625,422.9582214355469,402.4261779785156,419.2812194824219,399.61175537109375,478.6831359863281,454.601806640625,478.0902404785156,462.3616027832031,2.259999990463257,2.130000114440918,849.2139892578125,-0.01771487668156624,-1.5925438404083252,-1.5113223791122437,-1.520425796508789,-1.5507911443710327,-0.1316847801208496,-0.06066880747675896,0.27263784408569336,0.2540307641029358,0.6025054454803467,0.5565482974052429,0.6868746280670166,0.5107175707817078,0.8611844778060913,0.9755831360816956,0.4383193850517273,23.441614151000977,91.21174621582031,164.44808959960938,29.4220027923584,89.6500015258789,156.86514282226562,27.191991806030273,245.28330993652344,2.7812368869781494,0.32824182510375977,0.4445456266403198,8.043819427490234,4.00968599319458,4.767784595489502,4.728675365447998,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2312319400901112,0.2813608800353633,0.22931793670290168,0.141517418377494,0.11657182479412985,3.402848751238914,136.8345947265625,3.765050701397351,106.32858276367188,641.7260887607451,235.89277479383682,-17.71487668156624,-1543.7707901000977,0.027424654697615722,-0.09617679379880428,0.2633343040943146,0.9422334134578705,0.5795268714427948
2024-11-15 06:00:00,5495.46435546875,80.5180435180664,139.8107452392578,6.0,50.22273635864258,60.809749603271484,49.43183898925781,31.083759307861328,25.495649337768555,7.0,7.0,7.0,7.0,7.0,136.84384155273438,135.9839324951172,136.4705810546875,136.9970245361328,910.0353393554688,495.008544921875,371.5224914550781,356.37445068359375,369.455322265625,353.7397766113281,420.4369201660156,399.57806396484375,416.4845886230469,393.77789306640625,476.5052795410156,455.50360107421875,476.7321472167969,442.81292724609375,2.259999990463257,2.130000114440918,875.4260864257812,-0.026926565915346146,-1.640505313873291,-1.5687931776046753,-1.573637843132019,-1.5806797742843628,-0.15635745227336884,-0.08240704983472824,0.25155186653137207,0.26078149676322937,0.6373340487480164,0.55070561170578,0.7137822508811951,0.5618579983711243,0.8916631937026978,1.007676362991333,0.44942790269851685,26.21599006652832,91.21174621582031,164.44808959960938,29.4220027923584,89.6500015258789,156.86514282226562,27.191991806030273,244.4651641845703,2.166977643966675,4.629136085510254,0.44983500242233276,8.826175689697266,3.764249324798584,4.664760112762451,4.601312160491943,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23139454674116716,0.28017279557232766,0.2277505927956734,0.14321426743241097,0.11746779745842081,3.4123737995138215,136.57384490966797,3.9743407893814426,129.35003662109375,641.7260887607451,243.17391289605035,-26.926565915346146,-1590.904027223587,0.02644822458161459,-0.11938225105404854,0.2561666816473007,0.9947112500667572,0.5940198302268982
2024-11-15 06:05:00,5508.5712890625,80.53929901123047,139.8645782470703,6.0,49.942413330078125,60.971656799316406,49.23866271972656,30.717350006103516,24.9333438873291,7.0,7.0,7.0,7.0,7.0,136.74525451660156,135.87442016601562,136.36529541015625,136.89173889160156,913.0820922851562,491.0472717285156,365.4029846191406,354.3363342285156,364.70452880859375,355.2244873046875,414.9416198730469,400.73748779296875,414.06549072265625,397.4548034667969,467.99859619140625,451.8104248046875,466.3442077636719,452.78668212890625,2.259999990463257,2.130000114440918,853.717041015625,-0.05573517829179764,-1.5660597085952759,-1.4954005479812622,-1.510854959487915,-1.557632327079773,-0.16310977935791016,-0.09058806300163269,0.25236785411834717,0.25443729758262634,0.6192217469215393,0.5468115210533142,0.6996557712554932,0.555898129940033,0.8762519955635071,1.0003702640533447,0.432357519865036,23.920795440673828,90.62773895263672,169.8621368408203,29.4220027923584,89.6500015258789,156.86514282226562,27.191991806030273,238.55435180664062,2.2138946056365967,4.658323287963867,0.4785265624523163,8.427497863769531,4.20936918258667,4.782717704772949,4.756070137023926,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23142548792636994,0.28253331154029154,0.22816441547272853,0.14233949140552013,0.11553729365508987,3.3848007209379136,136.46917724609375,3.978158594108577,81.10720825195312,641.7260887607451,237.1436225043403,-55.73517829179764,-1532.4868857860565,0.02625938691781356,-0.12684892117977142,0.25340257585048676,0.9776048362255096,0.5830166339874268
2024-11-15 06:10:00,5501.9501953125,80.53800964355469,139.88043212890625,6.0,50.01201248168945,60.937137603759766,49.319374084472656,31.070619583129883,25.347469329833984,7.0,7.0,7.0,7.0,7.0,136.6399688720703,135.87440490722656,136.24169921875,136.75790405273438,844.7861938476562,487.99920654296875,365.5941162109375,358.0823974609375,365.55718994140625,355.96160888671875,420.7041015625,405.69329833984375,414.80303955078125,399.241455078125,468.6278381347656,452.45867919921875,467.7220153808594,458.40277099609375,2.259999990463257,2.130000114440918,828.5349731445312,0.0005173255922272801,-1.6537561416625977,-1.5830094814300537,-1.5963821411132812,-1.6369495391845703,-0.13673894107341766,-0.06323965638875961,0.27381956577301025,0.318952351808548,0.6309347152709961,0.5238885283470154,0.6997841596603394,0.5642004609107971,0.8859687447547913,0.9712541699409485,0.48271358013153076,23.16583824157715,89.94828033447266,176.1610870361328,29.0801944732666,89.6500015258789,156.86514282226562,27.191991806030273,241.2186279296875,3.0703461170196533,2.366720199584961,0.4223223030567169,9.332991600036621,3.8561017513275146,4.714265823364258,4.672447681427002,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23080342514080066,0.28122243795674834,0.2276069268091208,0.1433896591075745,0.1169775509857557,3.402743155747155,136.3784942626953,3.6850331123711992,73.1680908203125,641.7260887607451,230.1486036512587,0.5173255922272801,-1617.5243258476257,0.030547312541766368,-0.09998929873108864,0.2963859587907791,0.9818843901157379,0.5774116218090057
2024-11-15 06:15:00,5510.3681640625,80.5430679321289,139.89419555664062,6.0,50.058223724365234,61.02121353149414,49.56260681152344,30.443187713623047,24.938861846923828,7.0,7.0,7.0,7.0,7.0,136.53468322753906,135.77935791015625,136.24169921875,136.7864532470703,875.1527099609375,488.7439270019531,367.44232177734375,357.9766540527344,365.2673034667969,355.3380432128906,421.6342468261719,407.7850341796875,418.1624755859375,399.0010070800781,473.4751281738281,456.668701171875,471.5169372558594,459.5563659667969,2.259999990463257,2.130000114440918,823.744873046875,-0.037751421332359314,-1.6226621866226196,-1.5612010955810547,-1.5707646608352661,-1.6251779794692993,-0.1181044727563858,-0.03943171724677086,0.28612473607063293,0.2712303698062897,0.6106489896774292,0.512181282043457,0.6944454908370972,0.5585080981254578,0.907821774482727,0.9685590267181396,0.45745182037353516,23.569332122802734,89.94828033447266,176.1610870361328,29.0801944732666,89.6500015258789,156.86514282226562,27.191991806030273,235.28369140625,2.57607364654541,0.0,0.4130985140800476,8.653985023498535,3.861572504043579,4.741249084472656,4.750770568847656,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2317251880736197,0.282474109747195,0.22943092124199754,0.1409249644442765,0.11544481649291129,3.387156925589669,136.3355484008789,3.8116627444322377,81.172607421875,641.7260887607451,228.81802029079861,-37.751421332359314,-1594.95148062706,0.029741575040321558,-0.07876809500157833,0.2786775529384613,0.973699539899826,0.5614151358604431
2024-11-15 06:20:00,5489.1806640625,80.55008697509766,139.93470764160156,6.0,49.86155700683594,60.63160705566406,48.738853454589844,29.462730407714844,24.081886291503906,7.0,7.0,7.0,7.0,7.0,136.53468322753906,135.674072265625,136.16087341308594,136.66285705566406,866.3348999023438,491.1333312988281,368.1666259765625,357.4608154296875,366.7229309082031,355.7501525878906,422.4776306152344,407.58843994140625,417.54779052734375,399.0570068359375,475.4331970214844,458.68017578125,474.1708679199219,459.28271484375,2.259999990463257,2.130000114440918,821.4825439453125,-0.028978537768125534,-1.5305678844451904,-1.4686503410339355,-1.4767816066741943,-1.5153212547302246,-0.17194712162017822,-0.09418202936649323,0.25965985655784607,0.26561403274536133,0.6054796576499939,0.5216278433799744,0.7015812397003174,0.5586023330688477,0.8946019411087036,0.9738053679466248,0.4329063594341278,24.020416259765625,89.94828033447266,176.1610870361328,29.0801944732666,89.6500015258789,156.86514282226562,27.191991806030273,241.8647918701172,2.4426352977752686,0.0,0.45155489444732666,8.239873886108398,3.952479839324951,4.797938346862793,4.887539386749268,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23433755868206238,0.2849542539244512,0.22906111676267027,0.13846788448473646,0.11317918614607972,3.349115709863206,136.25812149047852,3.7878216932776674,86.69973754882812,641.7260887607451,228.1895955403646,-28.978537768125534,-1497.8302717208862,0.028208908563683632,-0.13306457549333572,0.2626369446516037,0.9808824062347412,0.5635537505149841
2024-11-15 06:25:00,5514.79833984375,80.55870056152344,139.88626098632812,6.0,50.10419845581055,61.14814376831055,49.687294006347656,30.022294998168945,24.749237060546875,7.0,7.0,7.0,7.0,7.0,136.50592041015625,135.674072265625,136.13641357421875,136.5575714111328,840.5269775390625,493.04217529296875,367.63897705078125,356.74658203125,365.76654052734375,354.2196960449219,423.2364501953125,407.736328125,417.8439025878906,400.26043701171875,472.5827331542969,455.9872131347656,473.7389221191406,458.0453186035156,2.259999990463257,2.130000114440918,830.8055419921875,-0.042149558663368225,-1.635061264038086,-1.5568996667861938,-1.565184235572815,-1.6206845045089722,-0.16202522814273834,-0.0866997018456459,0.25904861092567444,0.2567039132118225,0.6288641691207886,0.5577993392944336,0.7102671265602112,0.5547638535499573,0.9051529169082642,0.9899057149887085,0.4513213634490967,24.313013076782227,89.94828033447266,176.1610870361328,29.0801944732666,89.6500015258789,156.86514282226562,27.191991806030273,240.2356414794922,2.6799111366271973,0.0,0.4290880858898163,8.235466957092285,4.0269083976745605,4.811201095581055,4.7767863273620605,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23227447541631388,0.2834723127841704,0.23034177785239365,0.13917821333163777,0.1147332206154843,3.379533355831394,136.2184944152832,3.6579120790677995,87.81195068359375,641.7260887607451,230.7793172200521,-42.149558663368225,-1594.4574177265167,0.029146344110395458,-0.12436246499419212,0.2578762620687485,0.9876490533351898,0.5933317542076111
2024-11-15 06:30:00,5495.1611328125,80.53987884521484,139.93218994140625,6.0,49.96446990966797,60.942447662353516,49.27054214477539,29.44161033630371,23.8996639251709,7.0,7.0,7.0,7.0,7.0,136.3057861328125,135.53382873535156,136.0311279296875,136.533203125,854.2445678710938,491.8466491699219,366.3996276855469,357.1373291015625,365.16986083984375,354.44512939453125,423.2851867675781,409.17669677734375,416.64080810546875,400.1435241699219,471.0522155761719,454.655517578125,469.4621276855469,456.75115966796875,2.259999990463257,2.130000114440918,828.6388549804688,-0.03827089071273804,-1.5496199131011963,-1.4764690399169922,-1.4868748188018799,-1.52279531955719,-0.11391308158636093,-0.03717339411377907,0.2672049403190613,0.25076165795326233,0.5760079622268677,0.5086975693702698,0.6669490933418274,0.5155565142631531,0.875373363494873,0.9609475135803223,0.4292861521244049,22.423864364624023,89.94828033447266,176.1610870361328,29.0801944732666,89.6500015258789,156.86514282226562,27.191991806030273,246.4243621826172,1.9367926120758057,0.0,0.4441484212875366,8.225726127624512,3.963024616241455,4.744011878967285,4.781089782714844,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23400508694826072,0.2854196750180959,0.2307551249802247,0.13788771499225827,0.1119323980611604,3.3571387935408374,136.1009864807129,3.7308950790334894,79.70046997070312,641.7260887607451,230.17745971679688,-38.27089071273804,-1508.9397728443146,0.0277580732638636,-0.07554323785007,0.2589832991361618,0.9247273504734039,0.5423527657985687
2024-11-15 06:35:00,5514.869140625,80.55281066894531,139.9363555908203,6.0,50.13483428955078,60.885921478271484,49.40546417236328,29.40367317199707,24.13951873779297,7.0,7.0,7.0,7.0,7.0,136.20050048828125,135.41770935058594,135.9029541015625,136.4522705078125,878.4412841796875,488.9288635253906,365.8194580078125,357.1859130859375,365.2672424316406,354.2200622558594,423.8006896972656,410.36053466796875,416.87054443359375,400.5794372558594,469.67291259765625,453.6853942871094,468.3984375,457.7403259277344,2.259999990463257,2.130000114440918,829.3628540039062,-0.0279780812561512,-1.5874617099761963,-1.5032320022583008,-1.5246217250823975,-1.5470147132873535,-0.16721925139427185,-0.09557748585939407,0.2776244282722473,0.2617066204547882,0.5946646928787231,0.5142412185668945,0.6840054988861084,0.5641230344772339,0.8823105096817017,0.9527474641799927,0.4318520426750183,21.241432189941406,89.94828033447266,176.1610870361328,29.0801944732666,89.6500015258789,156.86514282226562,27.191991806030273,244.66769409179688,2.9833567142486572,0.0,0.4715787172317505,9.164182662963867,3.914414167404175,4.647778511047363,4.534132957458496,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23430841752606565,0.2845543246198273,0.23089965871852686,0.1374199840891904,0.11281761504638974,3.352202330179455,135.99335861206055,3.822863296067839,76.0576171875,641.7260887607451,230.37857055664062,-27.9780812561512,-1540.582537651062,0.028499760936978154,-0.13139836862683296,0.26966552436351776,0.9660670161247253,0.5544529557228088
2024-11-15 06:40:00,5501.28173828125,80.55438232421875,139.8912811279297,6.0,50.14208221435547,61.071189880371094,49.983253479003906,29.28844451904297,23.783647537231445,7.0,7.0,7.0,7.0,7.0,136.0494384765625,135.28807067871094,135.79766845703125,136.21881103515625,891.9485473632812,487.3197937011719,365.4291687011719,357.1372985839844,364.33966064453125,352.703125,425.0005187988281,411.20001220703125,416.2590026855469,399.981689453125,469.3999328613281,453.3669128417969,469.1435852050781,458.9242248535156,2.259999990463257,2.130000114440918,846.698486328125,-0.05110994353890419,-1.5738030672073364,-1.4986262321472168,-1.5110975503921509,-1.5443358421325684,-0.15177442133426666,-0.09453467279672623,0.2460290938615799,0.2660221457481384,0.5929824113845825,0.4976087808609009,0.6887508034706116,0.535876989364624,0.886844277381897,0.9667403697967529,0.4348071813583374,21.482940673828125,90.12223052978516,178.10206604003906,28.738388061523438,89.6500015258789,156.86514282226562,27.191991806030273,245.23828125,3.749392509460449,0.0,0.45752885937690735,7.734354019165039,3.9532370567321777,4.560422897338867,4.325703144073486,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23401505441613432,0.28502162638594003,0.23327379451018848,0.1366903135092686,0.11099921117846857,3.365180960358581,135.83849716186523,3.891232290060244,76.25860595703125,641.7260887607451,235.19402398003473,-51.10994353890419,-1531.9656729698181,0.026770728201334294,-0.12315454706549644,0.25602561980485916,0.9566892981529236,0.5452955961227417
2024-11-15 06:45:00,5513.11474609375,80.57697296142578,139.89544677734375,6.0,49.661651611328125,60.6911735534668,48.997955322265625,30.496013641357422,24.78278160095215,7.0,7.0,7.0,7.0,7.0,135.91981506347656,135.0835418701172,135.66380310058594,136.09521484375,875.6531372070312,486.9692077636719,366.2025451660156,358.4344177246094,365.169921875,353.1108093261719,423.8059997558594,412.0273132324219,415.2243347167969,400.0981140136719,467.10357666015625,451.1887512207031,466.9278259277344,458.1426696777344,2.259999990463257,2.130000114440918,840.9662475585938,-0.020101485773921013,-1.553918719291687,-1.4866938591003418,-1.5104243755340576,-1.545522928237915,-0.16071072220802307,-0.08651109784841537,0.2720199227333069,0.2542239725589752,0.615239143371582,0.5515856146812439,0.7012041211128235,0.5776885747909546,0.8925127983093262,0.9918485283851624,0.41990944743156433,22.205629348754883,90.12223052978516,178.10206604003906,28.738388061523438,89.6500015258789,156.86514282226562,27.191991806030273,244.55519104003906,3.241715669631958,0.0,0.37313735485076904,8.591514587402344,3.6917951107025146,4.6005964279174805,4.775043964385986,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23138307683162596,0.28277171655966593,0.22829078963491936,0.14208672564218428,0.11546769133160453,3.3636149793828793,135.69059371948242,3.8119422977472306,71.43212890625,641.7260887607451,233.60173543294272,-20.101485773921013,-1524.1399705410004,0.027561751914889417,-0.12361091002821922,0.26312194764614105,0.9900484085083008,0.583412379026413
2024-11-15 06:50:00,5491.68017578125,80.55457305908203,139.96347045898438,6.0,50.38454055786133,61.25838088989258,49.95502853393555,29.35788345336914,23.99571418762207,7.0,7.0,7.0,7.0,7.0,135.69090270996094,134.8729705810547,135.4589080810547,135.96556091308594,894.7274169921875,485.79229736328125,365.7221374511719,356.58502197265625,364.33966064453125,353.42938232421875,423.3932189941406,411.7035827636719,418.3243713378906,401.2652587890625,465.0856018066406,449.4115295410156,471.9487609863281,460.6696472167969,2.259999990463257,2.130000114440918,840.6192626953125,-0.09244401752948761,-1.6170670986175537,-1.5470770597457886,-1.5583217144012451,-1.5821261405944824,-0.16240738332271576,-0.09032312780618668,0.2776205539703369,0.24993905425071716,0.6002623438835144,0.5374763607978821,0.6853127479553223,0.5481745600700378,0.8932948708534241,1.0165395736694336,0.42015114426612854,21.837570190429688,90.12223052978516,178.10206604003906,28.738388061523438,89.6500015258789,156.86514282226562,27.191991806030273,256.078857421875,1.8745198249816895,0.0,0.48843687772750854,8.653373718261719,3.88498592376709,4.590663909912109,4.387110233306885,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2343995245212414,0.284986926437132,0.23240134386761926,0.13657907457778842,0.11163313059621886,3.3818090493511983,135.49708557128906,3.910180003291556,75.74932861328125,641.7260887607451,233.50535074869794,-92.44401752948761,-1576.1480033397675,0.02721156938261662,-0.12636525556445122,0.26377980411052704,0.9594000279903412,0.5688693523406982
2024-11-15 06:55:00,5507.310546875,80.55711364746094,139.93218994140625,6.0,49.812286376953125,60.779869079589844,49.2689208984375,29.723764419555664,24.457435607910156,7.0,7.0,7.0,7.0,7.0,135.48179626464844,134.63951110839844,135.20713806152344,135.6282958984375,878.3453979492188,486.46051025390625,365.9327087402344,357.0885925292969,364.03460693359375,352.43536376953125,425.9830627441406,410.20391845703125,417.7867126464844,399.24700927734375,472.72918701171875,456.3670349121094,476.42315673828125,460.46417236328125,2.259999990463257,2.130000114440918,839.485595703125,-0.04112307354807854,-1.5249029397964478,-1.449722409248352,-1.464968204498291,-1.4818141460418701,-0.19619770348072052,-0.11473782360553741,0.2585488557815552,0.2676692306995392,0.5999096035957336,0.5131082534790039,0.6921139359474182,0.5310096144676208,0.8743578791618347,0.9634348750114441,0.43266189098358154,21.844099044799805,90.12223052978516,178.10206604003906,28.738388061523438,89.6500015258789,156.86514282226562,27.191991806030273,250.12307739257812,2.8328773975372314,0.0,0.4490742087364197,8.481919288635254,3.881413698196411,4.581253528594971,4.462043285369873,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23272171843262202,0.2839619822160256,0.23018312891797515,0.13886866147155835,0.11426450896181892,3.3579462283885446,135.23918533325195,3.8276921868411407,87.08334350585938,641.7260887607451,233.19044325086807,-41.12307354807854,-1480.3519248962402,0.026467222027397937,-0.15546776354312897,0.2631090432405472,0.9576187431812286,0.5565089285373688
2024-11-15 07:00:00,5490.25537109375,80.56838989257812,139.96055603027344,6.0,50.2188835144043,61.119483947753906,49.14656448364258,32.42292022705078,26.55401039123535,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.4869384765625,135.1018524169922,135.49436950683594,866.1807861328125,488.9476013183594,365.0080261230469,355.90753173828125,363.46038818359375,353.1788635253906,423.4297180175781,408.2147521972656,418.2650451660156,398.1201171875,473.6699523925781,457.3441467285156,474.97918701171875,455.9761962890625,2.259999990463257,2.130000114440918,854.5877075195312,-0.07116550952196121,-1.6972674131393433,-1.6330492496490479,-1.6410105228424072,-1.711661696434021,-0.1620018035173416,-0.08101475983858109,0.2859439253807068,0.30411437153816223,0.6356163620948792,0.5688357353210449,0.7033799290657043,0.5382549166679382,0.8893834948539734,1.00067937374115,0.4575785994529724,22.215044021606445,88.90149688720703,178.13258361816406,30.032373428344727,89.6500015258789,156.86514282226562,27.191991806030273,240.96102905273438,1.9408591985702515,0.0,0.4096149802207947,9.510744094848633,3.4860360622406006,4.62984561920166,5.026987552642822,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22882738225070634,0.27849706201188323,0.22394125297870773,0.14773828968840858,0.12099601307029412,3.453665384194991,135.11491775512695,3.78640654433641,90.07070922851562,641.7260887607451,237.38547431098092,-71.16550952196121,-1670.7472205162048,0.0283856045583955,-0.12150828167796135,0.2950291484594345,0.9725073873996735,0.602226048707962
2024-11-15 07:05:00,5504.09765625,80.583984375,139.97683715820312,6.0,50.13583755493164,61.08831024169922,49.7364387512207,32.01953125,26.285974502563477,7.0,7.0,7.0,7.0,7.0,135.24154663085938,134.30075073242188,134.8729705810547,135.37503051757812,901.4468994140625,488.4578552246094,364.7049865722656,355.338134765625,365.8161315917969,354.3963317871094,421.89569091796875,409.84503173828125,418.0057373046875,399.981689453125,468.4765319824219,452.4365539550781,469.9290466308594,456.81903076171875,2.259999990463257,2.130000114440918,859.0034790039062,-0.08617261797189713,-1.614277958869934,-1.5431164503097534,-1.549302339553833,-1.60065495967865,-0.18193025887012482,-0.12572383880615234,0.2950032651424408,0.2828221619129181,0.6003575921058655,0.5331506729125977,0.6811397075653076,0.5350409746170044,0.8672614097595215,0.9584754109382629,0.4749639928340912,21.938405990600586,88.90149688720703,178.13258361816406,30.032373428344727,89.6500015258789,156.86514282226562,27.191991806030273,232.14256286621094,4.041801452636719,0.0,0.44256147742271423,11.171422958374023,3.82122802734375,4.721094608306885,5.246250629425049,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22865294414168177,0.2786035433057407,0.22683141852629513,0.14603047335805233,0.11988162066823006,3.4419066589859546,134.94757461547852,3.9306580182804147,80.0113525390625,641.7260887607451,238.61207750108508,-86.17261797189713,-1576.8379271030426,0.026181546781641078,-0.15382704883813858,0.28891271352767944,0.9486601948738098,0.5667541325092316
2024-11-15 07:10:00,5497.39794921875,80.58671569824219,140.06529235839844,6.0,49.845096588134766,60.85634994506836,49.631080627441406,31.85486602783203,26.050701141357422,7.0,7.0,7.0,7.0,7.0,135.0377655029297,134.12986755371094,134.73797607421875,135.18882751464844,861.1317138671875,486.2061462402344,364.1915283203125,355.2788391113281,366.556640625,355.0682678222656,423.12347412109375,410.1549987792969,418.8486633300781,401.2651062011719,465.78302001953125,450.1746826171875,476.68634033203125,461.7281494140625,2.259999990463257,2.130000114440918,835.1559448242188,-0.009372837841510773,-1.5962324142456055,-1.515546202659607,-1.5323845148086548,-1.5821806192398071,-0.13717907667160034,-0.08033884316682816,0.2571844458580017,0.2993125915527344,0.6207496523857117,0.5116301774978638,0.6941253542900085,0.5555580854415894,0.8726662993431091,0.9465630054473877,0.45182251930236816,20.938982009887695,88.90149688720703,178.13258361816406,30.032373428344727,89.6500015258789,156.86514282226562,27.191991806030273,236.56253051757812,3.20882248878479,0.0,0.4353015124797821,9.201045989990234,3.70422101020813,4.762194633483887,5.169255256652832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22839778152022083,0.27885301203690477,0.22741712797597796,0.1459638205037119,0.11936825796318452,3.4299447710124937,134.77360916137695,3.7594442541220006,81.51962280273438,641.7260887607451,231.98776245117188,-9.372837841510773,-1556.5859377384186,0.02874881721493765,-0.10875895991921425,0.27824851870536804,0.9719043970108032,0.5661899149417877
2024-11-15 07:15:00,5521.412109375,80.59172821044922,140.00726318359375,6.0,49.89285659790039,60.65571212768555,48.9381217956543,33.13490676879883,27.17632293701172,7.0,7.0,7.0,7.0,7.0,134.78599548339844,133.94369506835938,134.5342254638672,134.9553680419922,897.6363525390625,487.1852111816406,367.17486572265625,356.0692443847656,369.1371154785156,354.96209716796875,424.380859375,407.3737487792969,419.4949645996094,400.1922607421875,469.6056213378906,453.6858215332031,481.0061950683594,460.6255798339844,2.259999990463257,2.130000114440918,846.2025146484375,-0.03732657432556152,-1.5715960264205933,-1.504353404045105,-1.5252113342285156,-1.602842092514038,-0.18597188591957092,-0.12430256605148315,0.26879772543907166,0.286862313747406,0.6562828421592712,0.5600268244743347,0.6985021233558655,0.5499580502510071,0.8743233680725098,1.000090479850769,0.4311843812465668,22.254150390625,87.86996459960938,169.48974609375,29.4403133392334,89.6500015258789,156.86514282226562,27.191991806030273,236.11251831054688,2.238319158554077,0.0,0.4249713122844696,9.808457374572754,3.549241781234741,4.801602363586426,5.397254943847656,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22699421607975714,0.27596126507943447,0.2226505225577263,0.15075168470461658,0.1236423115784655,3.439435407361186,134.5548210144043,3.9017686117575647,97.890869140625,641.7260887607451,235.05625406901044,-37.32657432556152,-1551.000714302063,0.02739610170120408,-0.15513722598552704,0.27783001959323883,0.973481148481369,0.608154833316803
2024-11-15 07:20:00,5484.6884765625,80.59331512451172,140.01983642578125,6.0,49.78662872314453,60.64412307739258,49.077632904052734,32.859127044677734,26.944904327392578,7.0,7.0,7.0,7.0,7.0,134.6807098388672,133.9150390625,134.42892456054688,134.9553680419922,886.9879760742188,488.5419006347656,366.9688720703125,354.2198791503906,368.6304931640625,354.87841796875,421.4686279296875,404.74249267578125,419.65667724609375,399.7847900390625,469.0409851074219,452.86334228515625,480.6683349609375,458.9730529785156,2.259999990463257,2.130000114440918,844.633056640625,-0.04390076920390129,-1.6091598272323608,-1.538434624671936,-1.5578811168670654,-1.6375012397766113,-0.17132818698883057,-0.10009283572435379,0.2853952646255493,0.3119424879550934,0.6383100748062134,0.5352001786231995,0.7085055708885193,0.5492675304412842,0.8784797191619873,0.9560950398445129,0.4766990542411804,24.276039123535156,87.86996459960938,169.48974609375,29.4403133392334,89.6500015258789,156.86514282226562,27.191991806030273,236.27157592773438,2.664397716522217,0.0,0.42176368832588196,8.457566261291504,3.715069055557251,4.906956195831299,5.547291278839111,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22701235804972267,0.2765193332975483,0.2237795460102804,0.14982793784548842,0.12286082479696019,3.4548165916798563,134.49501037597656,3.8812981843452325,100.97201538085938,641.7260887607451,234.62029351128473,-43.90076920390129,-1585.7442021369934,0.02800974324604801,-0.13571051135659218,0.29866887629032135,0.9831393361091614,0.5867551267147064
2024-11-15 07:25:00,5515.931640625,80.57267761230469,139.99264526367188,6.0,50.06549835205078,61.13829040527344,49.36618423461914,33.29811096191406,27.13344955444336,7.0,7.0,7.0,7.0,7.0,134.6807098388672,133.82009887695312,134.30075073242188,134.85008239746094,868.5194091796875,488.4849853515625,364.7052001953125,353.748291015625,368.6793212890625,355.95635986328125,420.81781005859375,405.3070983886719,418.4619445800781,399.981689453125,468.41229248046875,452.39642333984375,479.7314453125,459.2430725097656,2.259999990463257,2.130000114440918,845.2249145507812,-0.021674344316124916,-1.704138159751892,-1.6289353370666504,-1.647265911102295,-1.6744818687438965,-0.13916721940040588,-0.06527718156576157,0.28062668442726135,0.29051557183265686,0.6485489010810852,0.5577929019927979,0.7242361307144165,0.5750899314880371,0.9013527035713196,0.9958186149597168,0.44551166892051697,24.336063385009766,87.86996459960938,169.48974609375,29.4403133392334,89.6500015258789,156.86514282226562,27.191991806030273,243.3679962158203,2.498636484146118,0.0,0.45003920793533325,8.596929550170898,3.8175549507141113,4.920655727386475,5.441129207611084,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2265391445809598,0.27664192838271456,0.22337484926440546,0.15066913986216024,0.12277493790975993,3.4617057895506522,134.41291046142578,3.77895651693585,94.17507934570312,641.7260887607451,234.78469848632812,-21.674344316124916,-1663.7053191661835,0.029788028893751563,-0.10222220048308372,0.2855711281299591,1.011781096458435,0.6031709015369415
2024-11-15 07:30:00,5482.99072265625,80.58914184570312,139.96270751953125,6.0,49.6644401550293,60.719905853271484,49.19939422607422,32.82060623168945,26.641725540161133,7.0,7.0,7.0,7.0,7.0,134.70518493652344,133.94369506835938,134.42892456054688,134.9553680419922,894.6177368164062,489.1314697265625,364.1715393066406,354.2197570800781,367.4774475097656,355.90753173828125,421.8448181152344,405.14984130859375,418.5213928222656,400.1922607421875,470.0461120605469,453.8966064453125,480.2471923828125,460.10528564453125,2.259999990463257,2.130000114440918,836.5526733398438,-0.03019627183675766,-1.5977944135665894,-1.5312901735305786,-1.54605233669281,-1.5960205793380737,-0.14076407253742218,-0.05795164778828621,0.2479456216096878,0.25537416338920593,0.6267260313034058,0.5511438250541687,0.7101992964744568,0.5407975316047668,0.8799028396606445,0.9684001207351685,0.4253675639629364,31.825454711914062,87.86996459960938,169.48974609375,29.4403133392334,89.6500015258789,156.86514282226562,27.191991806030273,268.00665283203125,7.498536109924316,0.0,0.48997002840042114,7.98700475692749,3.8688929080963135,4.941632270812988,5.429294109344482,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22673056722796547,0.27720152795776104,0.22460751647112806,0.14983426057855376,0.12162612776459164,3.4516893386551897,134.50829315185547,3.915896774159076,92.83721923828125,641.7260887607451,232.37574259440106,-30.19627183675766,-1567.789375782013,0.028474744850611494,-0.0993578601628542,0.25165989249944687,0.9805980622768402,0.5889349281787872
2024-11-15 07:35:00,5510.033203125,80.56692504882812,140.00057983398438,6.0,49.788333892822266,60.651920318603516,49.469390869140625,33.30670928955078,27.27484893798828,7.0,7.0,7.0,7.0,7.0,134.78599548339844,134.04898071289062,134.5342254638672,135.06065368652344,883.624755859375,489.30615234375,363.9810791015625,354.8296203613281,368.0261535644531,356.1775817871094,422.47344970703125,403.0521545410156,418.2650451660156,399.5570983886719,470.2220153808594,454.0444030761719,478.09259033203125,458.070556640625,2.259999990463257,2.130000114440918,843.6635131835938,0.010602419264614582,-1.642447829246521,-1.558218002319336,-1.5675287246704102,-1.6178029775619507,-0.1674153208732605,-0.08507262915372849,0.2965012788772583,0.26023831963539124,0.635327160358429,0.5823143124580383,0.7382790446281433,0.5876143574714661,0.898330569267273,0.979766309261322,0.44928058981895447,23.341978073120117,89.37147521972656,171.1072235107422,28.402685165405273,89.6500015258789,156.86514282226562,27.191991806030273,261.5003356933594,3.0683205127716064,0.0,0.5147545337677002,9.02277946472168,3.7383968830108643,4.925615310668945,5.539658069610596,4.211490154266357,3.2959487438201904,2.1057450771331787,0.225806441009123,0.2750763722480619,0.22435992967943535,0.15105686208718874,0.12370039497619101,3.457409286574881,134.60746383666992,3.8487960705205024,95.32891845703125,641.7260887607451,234.3509758843316,10.602419264614582,-1596.4993834495544,0.02926239413676181,-0.1262439750134945,0.27836979925632477,1.0320862233638763,0.6088207364082336
2024-11-15 07:40:00,5493.32568359375,80.55440521240234,139.87539672851562,6.0,50.02771759033203,60.92543029785156,49.45237350463867,32.21474075317383,26.39948272705078,7.0,7.0,7.0,7.0,7.0,134.93247985839844,134.15426635742188,134.6693878173828,135.21336364746094,881.652099609375,488.82568359375,365.4291687011719,354.5616760253906,366.96832275390625,355.23004150390625,422.5223083496094,403.44903564453125,418.6828918457031,399.78509521484375,469.4481506347656,453.29864501953125,477.2043151855469,458.4116516113281,2.259999990463257,2.130000114440918,842.8436279296875,-0.07920758426189423,-1.6293327808380127,-1.5644155740737915,-1.5726982355117798,-1.6344889402389526,-0.17891846597194672,-0.09872621297836304,0.2701554596424103,0.2737633287906647,0.6369350552558899,0.5418117642402649,0.7026407718658447,0.5507003664970398,0.9029117226600647,0.9950898885726929,0.4463929533958435,23.67951011657715,89.37147521972656,171.1072235107422,28.402685165405273,89.6500015258789,156.86514282226562,27.191991806030273,261.1608581542969,2.821089029312134,0.0,0.46540164947509766,7.345849990844727,3.892747163772583,4.952230930328369,5.300879955291748,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22841647276746768,0.2781732319758044,0.22578956766342398,0.14708601168285926,0.12053471591044469,3.4447813668771174,134.74237442016602,3.8518834690286003,95.51901245117188,641.7260887607451,234.12322998046875,-79.20758426189423,-1600.2338826656342,0.027749023770213335,-0.13882233947515488,0.2719593942165375,0.9779909551143646,0.5893734097480774
2024-11-15 07:45:00,5488.6103515625,80.53482818603516,139.9697265625,6.0,49.84168243408203,60.636192321777344,49.580265045166016,32.57314682006836,26.493242263793945,7.0,7.0,7.0,7.0,7.0,135.06204223632812,134.3250274658203,134.8729705810547,135.39939880371094,885.4426879882812,489.1827392578125,363.40582275390625,353.65032958984375,368.4201965332031,356.5364685058594,420.92010498046875,404.5804748535156,417.73834228515625,400.1922607421875,468.9333190917969,452.917724609375,475.3554382324219,459.89471435546875,2.259999990463257,2.130000114440918,843.8787231445312,-0.02533864788711071,-1.6203184127807617,-1.5519083738327026,-1.570621132850647,-1.5899991989135742,-0.08510968089103699,-0.024208486080169678,0.26070234179496765,0.28236711025238037,0.6340022087097168,0.5367234945297241,0.6813412308692932,0.5336995124816895,0.8693927526473999,0.9758685231208801,0.43293389678001404,22.28223991394043,89.37147521972656,171.1072235107422,28.402685165405273,89.6500015258789,156.86514282226562,27.191991806030273,254.54075622558594,3.205866575241089,0.2799775302410126,0.4707329571247101,7.74502420425415,4.015391826629639,4.897672653198242,5.397602558135986,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2274582525640718,0.27672024045117855,0.2262652442311099,0.1486513033745298,0.12090495937910992,3.449390297903845,134.91485977172852,3.871767742752792,87.00125122070312,641.7260887607451,234.41075642903647,-25.33864788711071,-1583.2117795944214,0.028351563545397963,-0.05465908348560333,0.271534726023674,0.9481909871101379,0.5853628516197205
2024-11-15 07:50:00,5520.47705078125,80.53482818603516,139.89256286621094,6.0,50.26369857788086,61.11912155151367,49.76982498168945,32.794307708740234,27.035982131958008,7.0,7.0,7.0,7.0,7.0,135.27122497558594,134.5411376953125,135.0070037841797,135.54750061035156,874.4223022460938,489.3580627441406,365.27203369140625,355.5491943359375,366.5016174316406,355.23004150390625,423.3980407714844,406.0883483886719,417.1297912597656,400.1922607421875,470.64764404296875,454.47003173828125,474.526123046875,459.939208984375,2.259999990463257,2.130000114440918,849.1559448242188,-0.096323661506176,-1.6712853908538818,-1.6108273267745972,-1.6170722246170044,-1.641345500946045,-0.1642608642578125,-0.09976854920387268,0.26736775040626526,0.2690598964691162,0.6371583938598633,0.553239643573761,0.7076671719551086,0.543512225151062,0.8826206922531128,0.9920780658721924,0.44296014308929443,26.60554313659668,89.37147521972656,171.1072235107422,28.402685165405273,89.6500015258789,156.86514282226562,27.191991806030273,261.31964111328125,2.134206533432007,3.026771306991577,0.5003429651260376,9.196950912475586,3.9360344409942627,4.794778823852539,4.930452823638916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22745511362154838,0.27657846776652534,0.2252202188940475,0.14840199183659067,0.12234420788128808,3.4585644327842977,135.09171676635742,3.80150756191194,86.00616455078125,641.7260887607451,235.87665134006076,-96.323661506176,-1635.132610797882,0.027657619412195727,-0.1320147067308426,0.26821382343769073,0.9794232845306396,0.5951990187168121
2024-11-15 07:55:00,5496.9833984375,80.5122299194336,139.959716796875,6.0,49.73738479614258,60.74332046508789,48.94943618774414,30.206445693969727,24.716066360473633,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.7447967529297,135.35362243652344,135.73358154296875,899.21240234375,489.6852111816406,366.04608154296875,355.3434143066406,365.81646728515625,355.1814270019531,422.408935546875,408.26312255859375,416.9678039550781,400.0303039550781,471.24951171875,454.76904296875,468.82763671875,458.29681396484375,2.259999990463257,2.130000114440918,836.6241455078125,0.004521247930824757,-1.5351234674453735,-1.4508939981460571,-1.4643217325210571,-1.5209243297576904,-0.15804193913936615,-0.10607866197824478,0.2591758966445923,0.2827625572681427,0.5954908728599548,0.5171428918838501,0.7023342251777649,0.5322780609130859,0.8721041679382324,0.9314433336257935,0.44222769141197205,25.01814079284668,89.37147521972656,171.1072235107422,28.402685165405273,89.6500015258789,156.86514282226562,27.191991806030273,253.05117797851562,2.3005917072296143,4.19052791595459,0.5069410800933838,7.200376987457275,4.191452503204346,4.830841064453125,4.759336948394775,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23203531182481718,0.28338030564253924,0.22835936662180678,0.1409193924137173,0.11530562349711954,3.3691331991214644,135.30212783813477,3.9259892366392006,79.43231201171875,641.7260887607451,232.39559597439236,4.521247930824757,-1492.8158819675446,0.027724505370445133,-0.13206030055880547,0.2709692269563675,0.9684732556343079,0.5563168823719025
2024-11-15 08:00:00,5509.7919921875,80.51657104492188,139.90797424316406,6.0,50.154850006103516,60.817745208740234,49.51187515258789,31.229694366455078,25.461971282958984,7.0,7.0,7.0,7.0,7.0,135.51141357421875,134.97825622558594,135.48428344726562,135.98992919921875,870.1065673828125,489.4582214355469,365.2672424316406,354.87799072265625,365.3294677734375,354.9266357421875,424.6485290527344,404.9496154785156,417.78680419921875,400.64715576171875,472.3562316894531,455.8736267089844,476.1697692871094,461.9180603027344,2.259999990463257,2.130000114440918,833.5361328125,-0.023501435294747353,-1.6137136220932007,-1.5429267883300781,-1.5529085397720337,-1.5809286832809448,-0.1576692909002304,-0.10070911794900894,0.26678985357284546,0.2897995114326477,0.6127074956893921,0.5404870510101318,0.706825852394104,0.551952064037323,0.8834404945373535,0.9567256569862366,0.47102269530296326,21.084421157836914,89.37147521972656,171.1072235107422,28.402685165405273,89.6500015258789,156.86514282226562,27.191991806030273,263.2550048828125,2.6333041191101074,7.040126800537109,0.5003829598426819,7.587625503540039,3.9400863647460938,4.751709938049316,4.7235260009765625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23094088939041238,0.28003880317689595,0.2279802747238647,0.14379892256685461,0.11724111014197239,3.4055765042421813,135.49097061157227,3.7900809407682736,88.36495971679688,641.7260887607451,231.53781467013889,-23.501435294747353,-1572.6194083690643,0.02889619323031137,-0.12918920442461967,0.2782946825027466,0.9828018844127655,0.576597273349762
2024-11-15 08:05:00,5480.212890625,80.50679016113281,139.95639038085938,6.0,49.74775314331055,60.951011657714844,49.15743637084961,30.29104232788086,24.589962005615234,7.0,7.0,7.0,7.0,7.0,135.71527099609375,135.0835418701172,135.6923828125,136.2431640625,881.7448120117188,494.2096252441406,372.8667907714844,358.2725524902344,372.9736328125,355.1241149902344,425.7633361816406,397.2795104980469,416.6408386230469,391.86846923828125,477.1372985839844,452.5027160644531,479.7945251464844,447.2952575683594,2.259999990463257,2.130000114440918,858.9443969726562,-0.06547201424837112,-1.5770844221115112,-1.5061153173446655,-1.5291461944580078,-1.5774788856506348,-0.19362206757068634,-0.10735215991735458,0.2672312259674072,0.29475563764572144,0.5893507599830627,0.4819784164428711,0.6995593309402466,0.56944340467453,0.8801620006561279,0.950032651424408,0.4928794503211975,23.569120407104492,89.87808227539062,174.28726196289062,28.933706283569336,89.6500015258789,156.86514282226562,27.191991806030273,257.97015380859375,2.3334951400756836,5.018718719482422,0.5360810160636902,6.588664531707764,4.074375152587891,4.748957633972168,4.690617561340332,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23166806621252337,0.28384001512113516,0.22891904667922142,0.14106098780876242,0.11451188417835763,3.3855061702809364,135.68358993530273,3.861506096685198,142.83380126953125,641.7260887607451,238.59566582573785,-65.47201424837112,-1547.4562048912048,0.02603265543592347,-0.15048711374402046,0.28099343180656433,0.9842810332775116,0.5356645882129669
2024-11-15 08:10:00,5515.57373046875,80.4954605102539,139.96763610839844,6.0,50.014068603515625,61.12386703491211,49.11090850830078,30.9606990814209,25.408245086669922,7.0,7.0,7.0,7.0,7.0,135.8388671875,135.20713806152344,135.79766845703125,136.3240966796875,903.473876953125,495.3935546875,375.7197265625,355.1203308105469,369.5516052246094,353.94512939453125,419.8941955566406,397.8932189941406,416.6407470703125,395.6871643066406,471.3499755859375,454.0980224609375,472.19775390625,451.77044677734375,2.259999990463257,2.130000114440918,856.2202758789062,-0.0052987681701779366,-1.5917569398880005,-1.5211375951766968,-1.5331306457519531,-1.5925801992416382,-0.1570395976305008,-0.08603392541408539,0.26726654171943665,0.29803887009620667,0.6120728850364685,0.5269457101821899,0.7111762762069702,0.5777125954627991,0.8842335343360901,0.9583931565284729,0.45459526777267456,25.87441635131836,89.87808227539062,174.28726196289062,28.933706283569336,89.6500015258789,156.86514282226562,27.191991806030273,245.36981201171875,51.52671813964844,5.369448184967041,0.44454190135002136,10.926504135131836,3.9342637062072754,4.703756809234619,4.73980188369751,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23088624896690466,0.2821738118112366,0.22671687717966138,0.14292777764134712,0.11729528440085031,3.393260216432607,135.79194259643555,3.9312996446939357,116.83969116210938,641.7260887607451,237.83896552191842,-5.2987681701779366,-1559.6513450145721,0.027477899009755148,-0.12153676152229309,0.28265270590782166,1.0000325739383698,0.5695092976093292
2024-11-15 08:15:00,5481.3125,80.47974395751953,139.9359588623047,6.0,50.01492691040039,60.93404006958008,49.217437744140625,31.219043731689453,25.674449920654297,7.0,7.0,7.0,7.0,7.0,135.96852111816406,135.41770935058594,135.9029541015625,136.5575714111328,881.732421875,490.6410217285156,365.88397216796875,354.0128479003906,364.9508056640625,354.5616760253906,420.4306335449219,405.7908630371094,413.84002685546875,398.2176513671875,468.63336181640625,452.2345886230469,463.94140625,455.0464782714844,2.259999990463257,2.130000114440918,837.1072998046875,-0.03280889615416527,-1.5857068300247192,-1.5334607362747192,-1.551653265953064,-1.5775259733200073,-0.07021871209144592,0.011155156418681145,0.30822813510894775,0.2944446802139282,0.5546584725379944,0.47088614106178284,0.6875041723251343,0.5446733832359314,0.8889484405517578,0.9169995784759521,0.4589475393295288,25.937936782836914,89.87808227539062,174.28726196289062,28.933706283569336,89.6500015258789,156.86514282226562,27.191991806030273,245.5325164794922,0.1639528125524521,8.889500617980957,0.42456305027008057,13.478940963745117,3.8527846336364746,4.724264144897461,4.8720784187316895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2304199314774182,0.2807245397484576,0.2267458803411894,0.1438268605357204,0.11828278789721437,3.4214387922101808,135.96168899536133,3.8606771872612624,77.81610107421875,641.7260887607451,232.5298055013021,-32.80889615416527,-1562.0867013931274,0.028283238051693426,-0.02953177783638239,0.301336407661438,0.9598408639431,0.5127723067998886
