datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-15 08:20:00,5495.2724609375,80.47620391845703,139.9781036376953,6.0,49.70404815673828,60.888389587402344,48.99045181274414,29.891042709350586,24.35598373413086,7.0,7.0,7.0,7.0,7.0,136.0494384765625,135.41770935058594,135.93275451660156,136.5575714111328,863.2030029296875,487.8274230957031,365.9816589355469,356.37445068359375,365.2185974121094,354.5616760253906,423.8013000488281,409.1279602050781,415.52349853515625,399.7849426269531,471.8424987792969,455.03631591796875,468.9870300292969,460.4693298339844,2.259999990463257,2.130000114440918,825.5408935546875,-0.028469644486904144,-1.5283864736557007,-1.4684349298477173,-1.468445062637329,-1.5200339555740356,-0.1521989107131958,-0.08346264809370041,0.2565620541572571,0.26067692041397095,0.5714477896690369,0.4815041422843933,0.704145610332489,0.5545185208320618,0.8935477137565613,0.9025091528892517,0.44667235016822815,23.013835906982422,89.4782943725586,165.01573181152344,29.67225456237793,89.6500015258789,156.86514282226562,27.191991806030273,245.44564819335938,2.332190990447998,11.682158470153809,0.4429382383823395,10.6875,3.9632151126861572,4.64462947845459,4.591403007507324,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23244665239756795,0.2847515012225795,0.22910943767410094,0.1397888717746089,0.11390353693114272,3.3619633737468586,135.9893684387207,3.76994447819939,75.99990844726562,641.7260887607451,229.3169148763021,-28.469644486904144,-1496.3251054286957,0.02791329543684461,-0.1178307794034481,0.258619487285614,0.9814048707485199,0.5264759659767151
2024-11-15 08:25:00,5498.57373046875,80.47810363769531,139.98101806640625,6.0,50.15357208251953,61.081214904785156,49.40877151489258,30.98172950744629,25.365400314331055,7.0,7.0,7.0,7.0,7.0,136.20050048828125,135.45269775390625,136.0311279296875,136.66285705566406,853.2581787109375,488.9560241699219,366.24273681640625,355.28582763671875,364.388427734375,354.0581359863281,424.12451171875,407.47998046875,418.5213928222656,399.5147705078125,475.95330810546875,458.90118408203125,474.0093688964844,462.5713806152344,2.259999990463257,2.130000114440918,841.2168579101562,-0.05524848774075508,-1.6338586807250977,-1.5604044198989868,-1.5694752931594849,-1.62962007522583,-0.14413785934448242,-0.07342859357595444,0.24835917353630066,0.274802565574646,0.6276934742927551,0.5253175497055054,0.7073195576667786,0.5669940114021301,0.9060044884681702,0.9580932259559631,0.45080772042274475,22.234447479248047,89.4782943725586,165.01573181152344,29.67225456237793,89.6500015258789,156.86514282226562,27.191991806030273,250.65771484375,1.9322829246520996,10.9535551071167,0.48150375485420227,12.246172904968262,3.795137882232666,4.621695041656494,4.572573184967041,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2311323701026217,0.2814923321206705,0.22769996213442842,0.14277907382453894,0.11689626181774046,3.409610635446213,136.08679580688477,3.7242742014330954,85.428466796875,641.7260887607451,233.67134941948785,-55.24848774075508,-1598.3396172523499,0.028260552074269578,-0.10878322646021843,0.2615808695554733,0.9908165633678436,0.5765055119991302
2024-11-15 08:30:00,5484.9033203125,80.45336151123047,139.9555206298828,6.0,49.595184326171875,60.58695983886719,48.7987060546875,30.265281677246094,24.90436363220215,7.0,7.0,7.0,7.0,7.0,136.22500610351562,135.56878662109375,136.13641357421875,136.7864532470703,903.4050903320312,489.8723449707031,365.2185974121094,355.01947021484375,363.5673828125,352.703125,424.9426574707031,407.83819580078125,416.36663818359375,398.3304748535156,475.75665283203125,459.30877685546875,471.4095764160156,458.7626647949219,2.259999990463257,2.130000114440918,846.4298706054688,-0.01774103008210659,-1.5243780612945557,-1.457008957862854,-1.4677505493164062,-1.5173181295394897,-0.15423132479190826,-0.0910891592502594,0.2816851735115051,0.2713879644870758,0.5786030292510986,0.523171067237854,0.7007228136062622,0.5613819360733032,0.8847993612289429,0.9388760924339294,0.44712594151496887,21.33681869506836,89.4782943725586,165.01573181152344,29.67225456237793,89.6500015258789,156.86514282226562,27.191991806030273,264.2440490722656,1.9664386510849,0.0,0.46713483333587646,9.788378715515137,3.902081251144409,4.606545925140381,4.521958351135254,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23159033185340108,0.28291767286904607,0.22787108633161862,0.14132716154804742,0.11629374739788684,3.373368997261838,136.1791648864746,3.952981648313437,85.29879760742188,641.7260887607451,235.1194085015191,-17.74103008210659,-1491.6139245033264,0.02666140738581139,-0.12266024202108383,0.27653656899929047,0.9814137816429138,0.5508870482444763
2024-11-15 08:35:00,5499.8095703125,80.44205474853516,139.95008850097656,6.0,49.968746185302734,60.98184585571289,49.10335922241211,30.693349838256836,25.197458267211914,7.0,7.0,7.0,7.0,7.0,136.3057861328125,135.674072265625,136.24169921875,136.7864532470703,877.5877685546875,490.3780212402344,366.76806640625,356.9129333496094,366.2520751953125,354.33697509765625,423.447021484375,407.709228515625,414.29052734375,397.8317565917969,474.9515686035156,458.0823059082031,467.4024353027344,456.7554626464844,2.259999990463257,2.130000114440918,838.9765625,0.0010385677451267838,-1.6030995845794678,-1.5320931673049927,-1.5413179397583008,-1.5750229358673096,-0.12643475830554962,-0.04714460298418999,0.27759218215942383,0.2763840854167938,0.6089246273040771,0.5293197631835938,0.6957716941833496,0.548335075378418,0.90102219581604,0.9760329127311707,0.45429664850234985,22.251169204711914,89.41341400146484,166.17221069335938,29.116817474365234,89.6500015258789,156.86514282226562,27.191991806030273,255.0018768310547,2.9380853176116943,0.0,0.5008329153060913,9.78361701965332,3.8195338249206543,4.659468650817871,4.700718879699707,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23139596594674278,0.2823955813233613,0.2273885199433309,0.1421351920183609,0.11668474076820416,3.392413313759976,136.25200271606445,3.8296064938327943,81.4830322265625,641.7260887607451,233.04904513888889,1.0385677451267838,-1562.8834068775177,0.02879522167596827,-0.0867896806448698,0.2769881337881088,0.9699392318725586,0.5691221952438354
2024-11-15 08:40:00,5521.09619140625,80.43455505371094,139.93218994140625,6.0,50.35619354248047,61.30006790161133,49.961822509765625,31.48295021057129,25.821491241455078,7.0,7.0,7.0,7.0,7.0,136.3057861328125,135.674072265625,136.21731567382812,136.7864532470703,897.9535522460938,491.36297607421875,370.4048156738281,357.1861572265625,371.6221923828125,353.90118408203125,424.8874206542969,407.5708923339844,417.1891784667969,395.8841247558594,467.0206298828125,450.0301208496094,471.90020751953125,450.2461242675781,2.259999990463257,2.130000114440918,846.947998046875,-0.09434035420417786,-1.6602132320404053,-1.5897865295410156,-1.6067864894866943,-1.6561990976333618,-0.17065757513046265,-0.0910690575838089,0.27417999505996704,0.27699676156044006,0.6088513135910034,0.520778477191925,0.7068036794662476,0.5611856579780579,0.8944048285484314,0.9640693068504333,0.44868946075439453,24.79884147644043,89.33790588378906,167.51824951171875,29.116817474365234,89.6500015258789,156.86514282226562,27.191991806030273,254.15829467773438,1.7758946418762207,0.0,0.4707925617694855,10.387120246887207,3.763909339904785,4.727842807769775,4.970398902893066,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2300183293113386,0.2800080429730134,0.22821691106082428,0.14380863802023885,0.11794807863458484,3.425933100841455,136.24590682983398,3.903370726894931,108.20584106445312,641.7260887607451,235.26333279079861,-94.34035420417786,-1628.2463371753693,0.02771342815118762,-0.13086331635713577,0.27558837831020355,0.9873965084552765,0.5648148953914642
2024-11-15 08:45:00,5502.51513671875,80.43533325195312,139.95765686035156,6.0,49.81863021850586,60.6260871887207,49.23360824584961,30.586990356445312,25.076274871826172,7.0,7.0,7.0,7.0,7.0,136.3057861328125,135.56878662109375,136.13641357421875,136.7864532470703,875.7080078125,490.17877197265625,371.9668273925781,355.3174133300781,366.6638488769531,352.64947509765625,420.85418701171875,402.4261779785156,416.87042236328125,398.1689147949219,469.0409851074219,452.9764099121094,471.880859375,453.1098327636719,2.259999990463257,2.130000114440918,855.0498657226562,-0.003013863228261471,-1.5510451793670654,-1.487460970878601,-1.489658236503601,-1.5282220840454102,-0.1637853980064392,-0.09800674766302109,0.28456610441207886,0.2940567135810852,0.6013593673706055,0.5349517464637756,0.6961819529533386,0.5434422492980957,0.8825241327285767,0.9702054262161255,0.4474112093448639,25.279478073120117,89.33790588378906,167.51824951171875,29.116817474365234,89.6500015258789,156.86514282226562,27.191991806030273,253.5054473876953,1.838491678237915,0.0,0.4425656199455261,8.573420524597168,3.8424062728881836,4.72792911529541,4.830469608306885,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2313469962519025,0.28153450032848243,0.22863028012538983,0.1420393999656974,0.11644882332852782,3.38127437905482,136.19935989379883,3.8195246474202005,102.62890625,641.7260887607451,237.51385158962674,-3.013863228261471,-1514.0966176986694,0.026786154188475214,-0.13089607283473015,0.28931140899658203,0.9679030776023865,0.5681555569171906
2024-11-15 08:50:00,5520.9814453125,80.42955017089844,139.9842987060547,6.0,49.9828987121582,61.15614318847656,49.41923141479492,31.6483211517334,25.936153411865234,7.0,7.0,7.0,7.0,7.0,136.3057861328125,135.56878662109375,136.13641357421875,136.7864532470703,881.3860473632812,487.327880859375,365.1697082519531,354.175048828125,367.534912109375,355.23004150390625,419.5921325683594,407.02630615234375,415.06982421875,398.8952941894531,466.7246398925781,450.77197265625,469.50665283203125,458.9878845214844,2.259999990463257,2.130000114440918,833.083984375,-0.11305147409439087,-1.6534494161605835,-1.5763226747512817,-1.5801349878311157,-1.6477859020233154,-0.1537964642047882,-0.08074259757995605,0.2692685127258301,0.2567689120769501,0.6178275346755981,0.5409904718399048,0.6861292719841003,0.5390477180480957,0.883989155292511,0.9691576361656189,0.45406803488731384,22.990680694580078,89.33790588378906,167.51824951171875,29.116817474365234,89.6500015258789,156.86514282226562,27.191991806030273,253.88124084472656,1.7765116691589355,0.0,0.4449092149734497,9.194862365722656,3.8070433139801025,4.73988151550293,5.036787986755371,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22912931645968063,0.2803491923664172,0.22654537863528013,0.14508078521722878,0.11889532732139324,3.413801260417247,136.19935989379883,3.831432028209149,78.51132202148438,641.7260887607451,231.41221788194446,-113.05147409439087,-1614.423245191574,0.028035975810084844,-0.11726953089237213,0.2630187124013901,0.9556531310081482,0.5794090032577515
2024-11-15 08:55:00,5483.7890625,80.41976928710938,139.98643493652344,6.0,49.91256332397461,61.16770935058594,49.58788299560547,30.40267562866211,25.12851333618164,7.0,7.0,7.0,7.0,7.0,136.3866729736328,135.64967346191406,136.13641357421875,136.7864532470703,861.2979125976562,487.6341857910156,367.0177307128906,356.0205078125,366.96893310546875,354.72344970703125,423.2364501953125,408.05987548828125,417.7516174316406,399.981689453125,471.6119384765625,454.9185791015625,476.1133728027344,462.56427001953125,2.259999990463257,2.130000114440918,827.6373291015625,-0.08435621112585068,-1.5856727361679077,-1.51400887966156,-1.5218216180801392,-1.5740537643432617,-0.14070911705493927,-0.06512950360774994,0.23827965557575226,0.26631125807762146,0.5963185429573059,0.4956011474132538,0.6736997365951538,0.5271242260932922,0.861558198928833,0.9483913779258728,0.42165642976760864,21.9877872467041,91.68478393554688,167.62200927734375,29.751602172851562,89.6500015258789,156.86514282226562,27.191991806030273,257.2242431640625,2.3376190662384033,0.0,0.44229069352149963,8.5625,3.8505048751831055,4.711082458496094,4.900744915008545,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23086361990707038,0.282922732508047,0.22936185620414487,0.14062334777188273,0.116228443608855,3.4063351386366065,136.23980331420898,3.7695012821882683,86.43167114257812,641.7260887607451,229.89925808376736,-84.35621112585068,-1548.8892495632172,0.027709202971505333,-0.1029193103313446,0.25229545682668686,0.9372618496417999,0.5459598451852798
2024-11-15 09:00:00,5591.71484375,80.39441680908203,139.93421936035156,6.0,50.0574951171875,60.97310256958008,49.50461196899414,31.545265197753906,25.982860565185547,7.0,7.0,7.0,7.0,7.0,136.20050048828125,135.5337371826172,136.13641357421875,136.66285705566406,867.9889526367188,490.5003662109375,367.3365783691406,354.9621276855469,368.3070373535156,355.1811828613281,423.0747375488281,406.0883483886719,418.6236572265625,399.197998046875,475.05078125,458.3382873535156,477.56982421875,459.7824401855469,2.259999990463257,2.130000114440918,838.1112060546875,-0.02691023051738739,-1.587348461151123,-1.5154738426208496,-1.5245070457458496,-1.565772533416748,-0.15718671679496765,-0.09584063291549683,0.25830477476119995,0.30223312973976135,0.6054245829582214,0.5360667109489441,0.6985607743263245,0.5342327952384949,0.8655458092689514,0.9553900957107544,0.4460808038711548,22.877859115600586,91.68478393554688,167.62200927734375,29.751602172851562,89.6500015258789,156.86514282226562,27.191991806030273,256.898681640625,3.31718111038208,0.0,0.4655208885669708,9.29238224029541,3.839141607284546,4.701422214508057,4.847841262817383,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22955484479347532,0.2796118955646819,0.22701942017873314,0.14466102307930018,0.11915281638380942,3.3693907337271454,136.1333770751953,3.7254644497055143,96.4122314453125,641.7260887607451,232.80866834852432,-26.91023051738739,-1548.2754707336426,0.02806953356465683,-0.12651367485523224,0.28026895225048065,0.9656771719455719,0.5707456469535828
2024-11-15 09:05:00,5591.36474609375,80.39994812011719,139.9250946044922,6.0,50.276145935058594,61.34574890136719,50.3271598815918,31.510637283325195,26.17587661743164,7.0,7.0,7.0,7.0,7.0,136.3057861328125,135.56878662109375,136.13641357421875,136.66285705566406,865.5180053710938,491.5847473144531,369.0836486816406,354.6105041503906,367.9072265625,353.3318176269531,424.5914306640625,408.157470703125,418.0056457519531,398.3306579589844,476.3049011230469,459.4216613769531,471.1705017089844,457.0787353515625,2.259999990463257,2.130000114440918,845.1856079101562,-0.07408786565065384,-1.6126750707626343,-1.5394073724746704,-1.5588562488555908,-1.5862480401992798,-0.13435743749141693,-0.06417488306760788,0.25705960392951965,0.2834760248661041,0.6217458248138428,0.5420648455619812,0.6699347496032715,0.5179893374443054,0.8464429378509521,0.9715354442596436,0.44218286871910095,23.598140716552734,91.68478393554688,167.62200927734375,29.751602172851562,89.6500015258789,156.86514282226562,27.191991806030273,260.347900390625,3.715833902359009,0.0,0.5128158330917358,8.207664489746094,3.7246806621551514,4.674351215362549,4.785175323486328,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22890712215344247,0.2793069869655136,0.2291393884792203,0.14346782482221174,0.1191786775796119,3.3938964797314495,136.16846084594727,3.7150915871511203,96.13250732421875,641.7260887607451,234.77377997504342,-74.08786565065384,-1574.2966830730438,0.027217769318842785,-0.0992661602795124,0.2702678143978119,0.9289294183254242,0.581905335187912
2024-11-15 09:10:00,5618.28564453125,80.38497924804688,139.9630889892578,6.0,50.139495849609375,61.02349853515625,49.806793212890625,31.103248596191406,25.754114151000977,7.0,7.0,7.0,7.0,7.0,136.3057861328125,135.56878662109375,136.13641357421875,136.7864532470703,861.6869506835938,491.6536865234375,368.97540283203125,354.0581359863281,369.0882263183594,354.0092468261719,422.7328796386719,406.0948791503906,417.7865295410156,399.359619140625,473.5326843261719,457.09869384765625,477.5764465332031,460.056396484375,2.259999990463257,2.130000114440918,846.5977172851562,-0.016125401481986046,-1.6466121673583984,-1.5758880376815796,-1.5934659242630005,-1.6246305704116821,-0.11778323352336884,-0.050912391394376755,0.2934521734714508,0.2596937119960785,0.6110181212425232,0.5551295876502991,0.7099719047546387,0.5734758377075195,0.888388454914093,0.9662078022956848,0.4463081657886505,23.232086181640625,91.9716567993164,166.49282836914062,30.80143928527832,89.6500015258789,156.86514282226562,27.191991806030273,244.1732177734375,3.0390636920928955,0.0,0.4346507489681244,9.33971118927002,3.957636594772339,4.745254039764404,4.757544994354248,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23018019457277042,0.28014643004119616,0.22865282465496156,0.1427886677439012,0.11823188298717068,3.3498235904246467,136.19935989379883,3.680924774007585,99.01519775390625,641.7260887607451,235.16603257921008,-16.125401481986046,-1610.1491749286652,0.028823426596334908,-0.0843478124588728,0.27657294273376465,0.9967098236083984,0.5830738544464111
2024-11-15 09:15:00,5601.00732421875,80.36812591552734,139.88916015625,6.0,50.35567855834961,61.290218353271484,49.966453552246094,31.91470718383789,26.56807518005371,8.0,8.0,8.0,8.0,8.0,136.41107177734375,135.674072265625,136.24169921875,136.9161834716797,884.2313842773438,493.2409362792969,367.84979248046875,353.73919677734375,366.66351318359375,353.3806457519531,421.5279846191406,404.3350830078125,416.3179016113281,398.3305969238281,474.66387939453125,458.1810302734375,476.0473937988281,456.65814208984375,2.259999990463257,2.130000114440918,857.9686889648438,-0.05000517517328262,-1.6743353605270386,-1.615148663520813,-1.6297011375427246,-1.6292837858200073,-0.13817383348941803,-0.07675667852163315,0.2584013342857361,0.2760317921638489,0.6300131678581238,0.5613539814949036,0.6919881701469421,0.5473377704620361,0.8769303560256958,0.9814605116844177,0.44100421667099,23.640811920166016,91.9716567993164,166.49282836914062,30.80143928527832,89.6500015258789,156.86514282226562,27.191991806030273,227.6731719970703,2.400186538696289,0.0,0.376059353351593,10.915382385253906,3.73598051071167,4.785026550292969,4.947357654571533,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2287905139536037,0.2784714844250361,0.22702207409260908,0.14500414786006913,0.12071177966868198,3.3951427619264565,136.3107566833496,3.788881534022331,98.44577026367188,641.7260887607451,238.32463582356772,-50.00517517328262,-1637.1172368526459,0.02794278673031181,-0.10746525600552559,0.2672165632247925,0.9656570553779602,0.5956835746765137
2024-11-15 09:20:00,5602.171875,80.36636352539062,139.8383026123047,6.0,50.06608200073242,61.0697135925293,49.268009185791016,31.56715965270996,26.164487838745117,8.0,8.0,8.0,8.0,8.0,136.41107177734375,135.77935791015625,136.36529541015625,137.11302185058594,887.5672607421875,492.1264953613281,366.45294189453125,354.2198181152344,367.90716552734375,354.9132080078125,420.81793212890625,403.641357421875,414.9081115722656,399.1143798828125,468.7286071777344,453.1460876464844,468.9418640136719,455.9188232421875,2.259999990463257,2.130000114440918,857.9696655273438,-0.016777152195572853,-1.6227962970733643,-1.5499626398086548,-1.56634521484375,-1.609845519065857,-0.13797558844089508,-0.066291943192482,0.27932998538017273,0.298024982213974,0.6164887547492981,0.5556508898735046,0.6796979904174805,0.5321857333183289,0.84733647108078,0.9680222272872925,0.46704837679862976,23.3510684967041,91.9716567993164,166.49282836914062,30.80143928527832,89.6500015258789,156.86514282226562,27.191991806030273,232.34580993652344,2.9943840503692627,0.0,0.3923476040363312,10.034281730651855,3.6450905799865723,4.710592746734619,4.976415634155273,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22951831753898455,0.2799623488840195,0.2258597063108027,0.14471356821707188,0.11994605904912133,3.364213647260131,136.41718673706055,3.8023849915908725,86.80294799804688,641.7260887607451,238.32490709092883,-16.777152195572853,-1587.2374176979065,0.02764955130102671,-0.10213376581668854,0.28867748379707336,0.9457908570766449,0.5860698223114014
2024-11-15 09:25:00,5597.09814453125,80.3565902709961,139.93344116210938,8.0,50.44247817993164,61.11747741699219,49.940711975097656,31.728771209716797,26.511648178100586,8.0,8.0,8.0,8.0,8.0,136.41107177734375,135.77935791015625,136.38975524902344,137.14808654785156,876.4983520507812,489.3041687011719,365.8199462890625,353.8475646972656,366.8602294921875,353.9496765136719,421.338134765625,404.634033203125,416.8702697753906,398.7974853515625,466.9011535644531,451.15692138671875,474.67327880859375,457.7357482910156,2.259999990463257,2.130000114440918,867.154052734375,-0.046865008771419525,-1.685450553894043,-1.6124447584152222,-1.6261168718338013,-1.6569712162017822,-0.1316787302494049,-0.06859920918941498,0.2990702688694,0.294662743806839,0.6153400540351868,0.5402271151542664,0.6935155987739563,0.5617827773094177,0.8802011609077454,0.9589419960975647,0.46984580159187317,23.358646392822266,91.71835327148438,171.62603759765625,29.348758697509766,89.6500015258789,156.86514282226562,27.191991806030273,232.14537048339844,3.165788173675537,0.0,0.40951797366142273,10.470940589904785,3.592839479446411,4.641335487365723,4.832529067993164,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22955414882948494,0.2781340452191463,0.22727070602060462,0.14439161855750593,0.12064948137325818,3.392048776539741,136.43206787109375,3.758369052322645,92.34158325195312,641.7260887607451,240.87612575954861,-46.865008771419525,-1645.2458500862122,0.02754816975844638,-0.10013896971940994,0.2968665063381195,0.9744069874286652,0.5777835845947266
2024-11-15 09:30:00,5612.77197265625,80.35232543945312,139.91464233398438,8.0,50.17782974243164,61.1295166015625,49.34116744995117,31.433786392211914,25.460988998413086,8.0,8.0,8.0,8.0,8.0,136.41107177734375,135.9029541015625,136.4705810546875,137.14808654785156,889.0819702148438,489.52880859375,364.08331298828125,353.2189025878906,365.2674255371094,354.6105041503906,420.54779052734375,404.53192138671875,416.3668212890625,398.3794860839844,470.64697265625,454.409912109375,476.63385009765625,458.9242248535156,2.259999990463257,2.130000114440918,847.6840209960938,-0.06952376663684845,-1.604077935218811,-1.530611515045166,-1.5474488735198975,-1.5935871601104736,-0.15625740587711334,-0.08105559647083282,0.26073771715164185,0.2895675599575043,0.5932109355926514,0.48835378885269165,0.6818866729736328,0.5383775234222412,0.8604879379272461,0.9055403470993042,0.47732505202293396,22.99333381652832,91.71835327148438,171.62603759765625,29.348758697509766,89.6500015258789,160.25270080566406,27.191991806030273,232.10519409179688,6.330806255340576,0.0,0.40159666538238525,9.593104362487793,3.776832103729248,4.694512367248535,4.751567840576172,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2306567576987367,0.28099932124175236,0.22681079997870507,0.1444943970004174,0.11703872408038848,3.348744662550717,136.48317337036133,3.801680771837598,89.47122192382812,641.7260887607451,235.46778361002606,-69.52376663684845,-1568.931370973587,0.02704311513788238,-0.11865650117397308,0.27515263855457306,0.9510754346847534,0.5407823622226715
2024-11-15 09:35:00,5601.09814453125,80.34530639648438,139.93719482421875,8.0,49.94717025756836,60.817623138427734,49.597007751464844,31.952892303466797,25.19753074645996,8.0,8.0,8.0,8.0,8.0,136.41107177734375,135.9029541015625,136.4705810546875,137.14808654785156,877.3451538085938,492.9034729003906,368.0663757324219,355.4997253417969,368.83343505859375,355.8589782714844,422.8004455566406,404.9045104980469,416.7571716308594,398.7978515625,474.4615478515625,457.8170166015625,478.3668518066406,458.31024169921875,2.259999990463257,2.130000114440918,846.8667602539062,-0.02349141240119934,-1.6045554876327515,-1.520325779914856,-1.53641676902771,-1.6059081554412842,-0.18688736855983734,-0.10829281061887741,0.2669151723384857,0.3026248812675476,0.6118684411048889,0.515968382358551,0.7043145298957825,0.5620627403259277,0.8735920786857605,0.9337161779403687,0.4709157943725586,24.30536460876465,91.71835327148438,171.62603759765625,29.348758697509766,89.6500015258789,160.25270080566406,27.191991806030273,235.17181396484375,3.263150215148926,0.0,0.4151453375816345,10.697378158569336,3.775496244430542,4.556293487548828,4.440085411071777,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22962925620328525,0.2796055410809327,0.22801940412533606,0.14690159333054417,0.11584420525990181,3.3552449333535237,136.48317337036133,3.7593134681928393,98.09750366210938,641.7260887607451,235.2407667371962,-23.49141240119934,-1566.8015480041504,0.027888684927609028,-0.14759008958935738,0.28477002680301666,0.9853459000587463,0.56391841173172
2024-11-15 09:40:00,5597.88525390625,80.32267761230469,139.9163818359375,8.0,49.94009780883789,61.14188003540039,48.572349548339844,31.790578842163086,25.311410903930664,8.0,8.0,8.0,8.0,8.0,136.38665771484375,135.9029541015625,136.4705810546875,137.2289581298828,860.5623168945312,495.53460693359375,371.2490539550781,354.60662841796875,369.927490234375,354.4937438964844,423.1196594238281,402.9352111816406,417.8439025878906,398.6846618652344,475.5313415527344,458.9219665527344,474.9964904785156,455.7863464355469,2.259999990463257,2.130000114440918,849.990234375,-0.053574152290821075,-1.5973503589630127,-1.523918867111206,-1.547638177871704,-1.5813673734664917,-0.12599821388721466,-0.04880969226360321,0.2902491092681885,0.27338558435440063,0.5740708112716675,0.5165788531303406,0.6831531524658203,0.536798894405365,0.8573811054229736,0.9224567413330078,0.45888450741767883,25.43333625793457,91.71835327148438,171.62603759765625,29.348758697509766,89.6500015258789,160.25270080566406,27.191991806030273,243.52581787109375,2.99861216545105,0.0,0.4027557373046875,10.245086669921875,3.6507515907287598,4.644641399383545,4.694276809692383,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23039742724955162,0.28207657724819296,0.22408735389827292,0.1466650626926124,0.11677357891137011,3.3455036949378116,136.49728775024414,3.68951749967661,107.2393798828125,641.7260887607451,236.1083984375,-53.574152290821075,-1562.5686943531036,0.027068537913591255,-0.08740395307540894,0.28181734681129456,0.9515525996685028,0.545324832201004
2024-11-15 09:45:00,5603.58203125,80.33554077148438,140.05320739746094,8.0,49.89599609375,60.709571838378906,48.3497200012207,32.51310348510742,25.167112350463867,8.0,8.0,8.0,8.0,8.0,136.3057861328125,135.77935791015625,136.4705810546875,137.14808654785156,904.7531127929688,494.2607727050781,367.2877197265625,352.751708984375,369.2991027832031,354.6560974121094,420.70953369140625,402.2156066894531,416.59246826171875,398.7978210449219,471.4058837890625,455.3902587890625,476.37445068359375,455.9761962890625,2.259999990463257,2.130000114440918,854.9112548828125,-0.05540767312049866,-1.5795978307724,-1.50363290309906,-1.527822732925415,-1.585517168045044,-0.15746167302131653,-0.08952552080154419,0.2784537076950073,0.28587356209754944,0.6062614917755127,0.5031517148017883,0.6758106350898743,0.5489876866340637,0.8621537089347839,0.9382497668266296,0.459515780210495,24.61836814880371,91.54439544677734,166.9261932373047,29.879779815673828,89.6500015258789,160.25270080566406,27.191991806030273,241.21197509765625,3.031219244003296,0.0,0.38955825567245483,10.798247337341309,3.719799280166626,4.627164840698242,4.753255367279053,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2303223397166361,0.28023833020064953,0.223184654223594,0.15008206374052266,0.11617261211859774,3.340239764716975,136.42595291137695,3.8750346806625506,101.8814697265625,641.7260887607451,237.47534857855905,-55.40767312049866,-1549.1426587104797,0.02648722649867559,-0.12349359691143036,0.2821636348962784,0.9503044784069061,0.5547066032886505
2024-11-15 09:50:00,5588.20166015625,80.30319213867188,140.0260772705078,8.0,50.2186393737793,60.929222106933594,47.926353454589844,32.277652740478516,25.34670066833496,8.0,8.0,8.0,8.0,8.0,136.16561889648438,135.77935791015625,136.3896026611328,137.0319061279297,914.1392211914062,492.8218078613281,369.0314025878906,354.39678955078125,368.3067932128906,353.5912170410156,422.3603515625,403.677734375,415.8459777832031,398.57666015625,474.61029052734375,457.96575927734375,472.3536682128906,455.2134704589844,2.259999990463257,2.130000114440918,848.0055541992188,-0.09268051385879517,-1.6347211599349976,-1.5503413677215576,-1.5717319250106812,-1.6408504247665405,-0.1980137825012207,-0.1346360296010971,0.24894970655441284,0.275106817483902,0.6280092597007751,0.5379553437232971,0.687475323677063,0.5530144572257996,0.8807373642921448,0.9758967757225037,0.44982197880744934,24.039945602416992,91.54439544677734,166.9261932373047,29.879779815673828,89.6500015258789,160.25270080566406,27.191991806030273,253.31008911132812,2.9339277744293213,0.0,0.4887382984161377,11.162820816040039,3.6932084560394287,4.607635498046875,4.6129841804504395,4.211490154266357,3.2959487438201904,2.1057450771331787,0.231744213898231,0.2811703952292767,0.22116599025464276,0.14895185043041803,0.11696755018743146,3.3504081354873905,136.34162139892578,3.9260110215815494,99.08685302734375,641.7260887607451,235.55709838867188,-92.68051385879517,-1599.4112193584442,0.027154589806652765,-0.1663249060511589,0.2620282620191574,0.9639825522899628,0.5829823017120361
2024-11-15 09:55:00,5583.4755859375,80.2979507446289,140.0748748779297,8.0,49.84181594848633,60.85721206665039,47.07207489013672,33.57474136352539,25.51165199279785,8.0,8.0,8.0,8.0,8.0,136.20050048828125,135.77935791015625,136.4705810546875,137.14808654785156,913.251220703125,491.3505859375,366.7229309082031,353.1105041503906,366.3400573730469,352.4925537109375,423.02587890625,404.9041442871094,416.64056396484375,398.8464050292969,473.74334716796875,457.6607971191406,472.3123474121094,457.6868896484375,2.259999990463257,2.130000114440918,848.94482421875,0.008099342696368694,-1.632865309715271,-1.5416759252548218,-1.562538743019104,-1.5861231088638306,-0.09868872165679932,-0.03235457465052605,0.27804169058799744,0.2858797311782837,0.6170014142990112,0.5416620373725891,0.6963940858840942,0.5573585033416748,0.8776797652244568,0.9884665012359619,0.4203193187713623,22.670490264892578,91.54439544677734,166.9261932373047,29.879779815673828,89.6500015258789,160.25270080566406,27.191991806030273,261.5234680175781,3.620413064956665,0.0,0.45809000730514526,11.327239990234375,3.9194798469543457,4.568492889404297,4.32823371887207,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2298367213848204,0.2806322728785816,0.21706455023050414,0.15482398322548163,0.1176424722806122,3.3557033407993284,136.39963150024414,3.9255171728658733,94.08383178710938,641.7260887607451,235.81800672743057,8.099342696368694,-1580.8007717132568,0.028572133328627996,-0.06552164815366268,0.28196071088314056,0.9750733375549316,0.5793317258358002
2024-11-15 10:00:00,5592.375,80.31682586669922,140.07571411132812,8.0,50.43144226074219,61.3919792175293,47.23619079589844,34.183876037597656,25.46658706665039,8.0,8.0,8.0,8.0,8.0,136.20050048828125,136.00823974609375,136.61033630371094,137.2773895263672,883.1637573242188,490.99163818359375,365.4959716796875,353.53515625,365.2185974121094,352.3497619628906,422.6368408203125,403.77203369140625,415.69012451171875,397.6173400878906,477.41400146484375,460.7694396972656,475.4276123046875,457.89080810546875,2.259999990463257,2.130000114440918,863.7787475585938,-0.03215879201889038,-1.6904261112213135,-1.6146931648254395,-1.6361777782440186,-1.6790956258773804,-0.16802628338336945,-0.09587320685386658,0.23142565786838531,0.2742423415184021,0.6610267162322998,0.574556291103363,0.7085585594177246,0.5726560354232788,0.876966655254364,1.0029611587524414,0.42673468589782715,21.6313419342041,94.00724029541016,169.324951171875,30.258209228515625,89.6500015258789,160.25270080566406,27.191991806030273,256.373291015625,3.0041112899780273,0.0,0.4729653298854828,10.073511123657227,3.684281349182129,4.570080280303955,4.433967113494873,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23058582085660376,0.28070027917692986,0.21597629059461082,0.15629767388837396,0.11643993548348162,3.378984870058842,136.52411651611328,3.7901482242841817,95.9486083984375,641.7260887607451,239.93854098849826,-32.15879201889038,-1655.098170042038,0.02819046700512268,-0.131949745118618,0.2528339996933937,0.994886577129364,0.6177915036678314
2024-11-15 10:05:00,5595.05517578125,80.31143188476562,140.02149963378906,8.0,50.04924774169922,60.95431137084961,46.84859848022461,34.38050842285156,25.372377395629883,8.0,8.0,8.0,8.0,8.0,136.3057861328125,136.13641357421875,136.72694396972656,137.3873291015625,901.736083984375,492.3364562988281,367.7723083496094,354.8296203613281,366.6101989746094,353.0617370605469,422.5711669921875,404.629638671875,415.4787292480469,396.67108154296875,478.2238464355469,461.77618408203125,471.093017578125,455.0964050292969,2.259999990463257,2.130000114440918,861.3214111328125,-0.03768086060881615,-1.6124515533447266,-1.5465465784072876,-1.5599745512008667,-1.6212152242660522,-0.14033985137939453,-0.06860633939504623,0.2685791850090027,0.273557186126709,0.6271764039993286,0.5446640253067017,0.6887199878692627,0.5608271360397339,0.8696643114089966,0.9901119470596313,0.43692904710769653,26.6591854095459,94.00724029541016,169.324951171875,30.258209228515625,89.6500015258789,160.25270080566406,27.191991806030273,261.6360168457031,2.9782285690307617,0.0,0.46433180570602417,8.685072898864746,3.8812472820281982,4.614269733428955,4.336767673492432,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23000040328619786,0.28011442389067787,0.21529187810084335,0.1579949981116722,0.11659829661060872,3.3603021167896143,136.63911819458008,3.867998676635593,95.68460083007812,641.7260887607451,239.25594753689236,-37.68086060881615,-1585.0469768047333,0.027031341399597095,-0.10447309538722038,0.27106818556785583,0.9691335558891296,0.5859202146530151
2024-11-15 10:10:00,5579.3681640625,80.28060913085938,140.11326599121094,8.0,50.036556243896484,60.8964729309082,46.1611328125,34.346435546875,25.286767959594727,8.0,8.0,8.0,8.0,8.0,136.3057861328125,136.13641357421875,136.8322296142578,137.4822540283203,875.7911987304688,492.6151123046875,368.703369140625,353.9507751464844,366.1432800292969,351.8021240234375,423.3501892089844,406.3683776855469,416.205078125,397.6190185546875,474.41436767578125,457.8666687011719,466.680908203125,455.2641296386719,2.259999990463257,2.130000114440918,846.33984375,0.006881156004965305,-1.6466994285583496,-1.572105884552002,-1.5919041633605957,-1.6061151027679443,-0.10111559182405472,-0.02962779626250267,0.29362908005714417,0.3061526119709015,0.6138517260551453,0.525736927986145,0.6995242834091187,0.5575568675994873,0.884235680103302,0.9517384767532349,0.4741126000881195,24.556407928466797,94.00724029541016,169.324951171875,30.258209228515625,89.6500015258789,160.25270080566406,27.191991806030273,250.70440673828125,3.4079887866973877,0.0,0.47794291377067566,12.105844497680664,4.099292755126953,4.789924621582031,4.636600494384766,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23087327310926872,0.28098192764982177,0.21299171291696434,0.15847761296144033,0.11667547336250483,3.356158587861984,136.68917083740234,3.767270442004084,92.6260986328125,641.7260887607451,235.09440104166669,6.881156004965305,-1604.206144809723,0.029149727689558834,-0.0653716940432787,0.2998908460140228,0.9783027172088623,0.5697943270206451
2024-11-15 10:15:00,5614.5986328125,80.26410675048828,140.11705017089844,8.0,49.90558624267578,60.823204040527344,45.72521209716797,33.71579360961914,24.32546615600586,8.0,8.0,8.0,8.0,8.0,136.3057861328125,136.13641357421875,136.8322296142578,137.4822540283203,903.8040771484375,489.92364501953125,365.7221374511719,353.48876953125,365.49700927734375,352.9136962890625,421.89569091796875,406.97344970703125,415.2110290527344,398.5277099609375,472.6806335449219,456.7748107910156,470.1919250488281,457.8970947265625,2.259999990463257,2.130000114440918,852.7242431640625,-0.05229858309030533,-1.6066169738769531,-1.5321687459945679,-1.5542633533477783,-1.5819625854492188,-0.13345752656459808,-0.06955233216285706,0.26278650760650635,0.2659882605075836,0.6073123812675476,0.5258709788322449,0.6838172078132629,0.5617802143096924,0.8697546720504761,0.9653682708740234,0.4558178782463074,21.725435256958008,94.18730163574219,173.3900146484375,30.09951400756836,89.6500015258789,160.25270080566406,27.191991806030273,258.8940124511719,2.1924703121185303,0.0,0.48528188467025757,8.802066802978516,3.84146785736084,4.688186168670654,4.485039234161377,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23266521480883606,0.2835643241347124,0.2131758605746971,0.15718665891403466,0.11340794156771977,3.300750750215373,136.68917083740234,3.863374618587252,84.62289428710938,641.7260887607451,236.8678453233507,-52.29858309030533,-1568.7529146671295,0.027028199568142196,-0.10150492936372757,0.264387384057045,0.9647073149681091,0.5665916800498962
2024-11-15 10:20:00,5589.85986328125,80.24883270263672,140.06398010253906,8.0,49.80072021484375,60.73426818847656,47.47825241088867,33.676483154296875,24.245620727539062,8.0,8.0,8.0,8.0,8.0,136.28097534179688,136.13641357421875,136.8322296142578,137.4822540283203,898.4901733398438,489.87646484375,367.8481750488281,354.9612121582031,367.07843017578125,352.814453125,422.7328796386719,407.0804748535156,415.36663818359375,397.9583435058594,476.0538330078125,459.19873046875,471.31494140625,457.2491455078125,2.259999990463257,2.130000114440918,847.5342407226562,0.0027061922010034323,-1.5790117979049683,-1.5093501806259155,-1.5267963409423828,-1.5350486040115356,-0.12128832936286926,-0.04975830391049385,0.2804468870162964,0.2692165970802307,0.6138004064559937,0.538465678691864,0.6870340704917908,0.5544836521148682,0.8725663423538208,0.9713605046272278,0.4321185350418091,24.13485336303711,94.18730163574219,173.3900146484375,30.09951400756836,89.6500015258789,160.25270080566406,27.191991806030273,262.0189208984375,3.753688335418701,0.0,4.559473991394043,9.621208190917969,3.888611078262329,4.724276065826416,4.69465446472168,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23062792376553398,0.28126135753258635,0.21987253859584704,0.1559563266574103,0.11228185344862232,3.337617442664605,136.68296813964844,3.857657380966669,91.13253784179688,641.7260887607451,235.42617797851562,2.7061922010034323,-1537.5517308712006,0.02778970568067321,-0.08552331663668156,0.27483174204826355,0.9642758965492249,0.5761330425739288
2024-11-15 10:25:00,5593.96875,80.23818969726562,140.1220703125,8.0,50.0467414855957,60.7542839050293,46.84178161621094,33.621055603027344,24.364303588867188,8.0,8.0,8.0,8.0,8.0,136.20050048828125,136.00823974609375,136.72694396972656,137.4822540283203,888.3942260742188,490.17767333984375,366.2425231933594,353.8475646972656,365.2712707519531,353.3271789550781,421.6830749511719,407.426513671875,415.88623046875,398.6358337402344,474.4624328613281,458.0148010253906,471.088623046875,457.4616394042969,2.259999990463257,2.130000114440918,839.9490966796875,-0.047316063195466995,-1.6692107915878296,-1.5875394344329834,-1.6107438802719116,-1.6761841773986816,-0.10293331742286682,-0.044409338384866714,0.23803983628749847,0.28162533044815063,0.6305420994758606,0.5566112995147705,0.6883700489997864,0.5606838464736938,0.8811202645301819,0.9928719401359558,0.44899412989616394,32.16304016113281,94.18730163574219,173.3900146484375,30.09951400756836,89.6500015258789,160.25270080566406,27.191991806030273,258.45758056640625,3.028656482696533,0.0,6.542246341705322,9.55356502532959,3.9786787033081055,4.7674760818481445,4.614407062530518,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23209742200131162,0.28175486058271265,0.21723405824932868,0.15592144660749468,0.11299221255915237,3.3304214578550004,136.60448455810547,3.8115088551006386,85.92062377929688,641.7260887607451,233.31919352213544,-47.316063195466995,-1635.9195709228516,0.02918196847477464,-0.07367132790386677,0.25983258336782455,0.9687119722366333,0.5935766994953156
2024-11-15 10:30:00,5584.9140625,80.23967742919922,140.11700439453125,8.0,49.85448455810547,60.734130859375,46.72957229614258,33.696571350097656,24.18828582763672,8.0,8.0,8.0,8.0,8.0,136.0494384765625,135.9029541015625,136.5758819580078,137.35865783691406,880.4804077148438,490.17913818359375,367.7454833984375,355.90753173828125,367.7454833984375,353.4930114746094,423.703369140625,410.63525390625,414.0061950683594,398.326904296875,473.2035827636719,456.85748291015625,465.7943420410156,456.1341857910156,2.259999990463257,2.130000114440918,849.4955444335938,-0.030435195192694664,-1.6237728595733643,-1.5429325103759766,-1.567562460899353,-1.5927908420562744,-0.14474619925022125,-0.09158933162689209,0.2772386074066162,0.2859174609184265,0.6202656030654907,0.5484490990638733,0.6897651553153992,0.5475671887397766,0.8662883043289185,0.976726233959198,0.4539206326007843,23.576051712036133,93.5891342163086,164.85704040527344,30.062891006469727,91.9800033569336,160.25270080566406,27.191991806030273,264.850341796875,2.5274062156677246,0.0,1.4267247915267944,8.45521354675293,4.015533447265625,4.729849338531494,4.475071907043457,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23166254261538857,0.28221780453913126,0.21714178031139578,0.1565803651482206,0.11239750738586378,3.3292442588257427,136.47173309326172,3.7836803840983455,80.84408569335938,641.7260887607451,235.97098456488717,-30.435195192694664,-1581.764668226242,0.02786036708661098,-0.11816776543855667,0.28157803416252136,0.9635487496852875,0.584357351064682
2024-11-15 10:35:00,5575.2294921875,80.22517395019531,139.9471893310547,8.0,49.82711410522461,60.53755187988281,46.289424896240234,33.389835357666016,24.213300704956055,8.0,8.0,8.0,8.0,8.0,135.94415283203125,135.9029541015625,136.4705810546875,137.2533721923828,905.7207641601562,489.8622131347656,369.13275146484375,355.23004150390625,368.7367248535156,353.5912170410156,422.5711975097656,406.6825866699219,416.9681091308594,400.3087463378906,468.9502868652344,452.876953125,475.9031982421875,460.2669677734375,2.259999990463257,2.130000114440918,834.7413330078125,-0.025726642459630966,-1.5819753408432007,-1.5030381679534912,-1.5210888385772705,-1.6000158786773682,-0.17427322268486023,-0.1313999742269516,0.2825782597064972,0.31050217151641846,0.6301752924919128,0.5442161560058594,0.6950700283050537,0.5481199622154236,0.8770429491996765,0.9813897609710693,0.48403987288475037,23.369184494018555,93.5891342163086,164.85704040527344,30.062891006469727,91.9800033569336,160.25270080566406,27.191991806030273,260.98895263671875,2.87890887260437,0.0,0.7090563774108887,8.794572830200195,3.9418158531188965,4.77184534072876,4.548764705657959,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23255744889415034,0.28254613738519985,0.21604603754320667,0.1558399491765931,0.11301042700085005,3.320369938833796,136.39276504516602,3.898906470182789,93.30575561523438,641.7260887607451,231.87259250217014,-25.726642459630966,-1551.5295565128326,0.028379164437600156,-0.15283659845590591,0.2965402156114578,0.9691300094127655,0.5871957242488861
2024-11-15 10:40:00,5535.8203125,80.2234878540039,140.0658416748047,8.0,49.8522834777832,60.78803634643555,45.62379837036133,33.6396369934082,24.20446014404297,8.0,8.0,8.0,8.0,8.0,135.94415283203125,135.87405395507812,136.4705810546875,137.2533721923828,850.4093627929688,491.5862731933594,372.6392822265625,355.0737609863281,368.926513671875,352.9136962890625,424.0752868652344,406.4811706542969,417.6545104980469,393.5094299316406,480.4880065917969,463.1871643066406,474.5701904296875,450.9253234863281,2.259999990463257,2.130000114440918,836.1397705078125,-0.02183978632092476,-1.6250752210617065,-1.5333847999572754,-1.5609718561172485,-1.6077841520309448,-0.11979345232248306,-0.03167714178562164,0.2949361801147461,0.26569244265556335,0.5810759663581848,0.539887011051178,0.6722372174263,0.5353256464004517,0.8664615750312805,0.974757969379425,0.48722097277641296,24.013202667236328,93.5891342163086,164.85704040527344,30.062891006469727,91.9800033569336,160.25270080566406,27.191991806030273,263.10137939453125,2.9031338691711426,0.0,0.5451844334602356,8.258403778076172,4.0131001472473145,4.7955641746521,4.48543119430542,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2328368549542767,0.28391267589694147,0.21308756555468736,0.15711511555612695,0.11304778803796749,3.341681767183895,136.38554000854492,3.686865460742183,116.26324462890625,641.7260887607451,232.26104736328125,-21.83978632092476,-1581.8040072917938,0.02891757544582351,-0.07573529705405235,0.2803143113851547,0.9399000406265259,0.5604814887046814
2024-11-15 10:45:00,5543.9794921875,80.2115707397461,140.09117126464844,8.0,49.81891632080078,60.533546447753906,45.745479583740234,33.63842010498047,24.466936111450195,8.0,8.0,8.0,8.0,8.0,135.8388671875,135.77935791015625,136.4705810546875,137.14808654785156,868.1762084960938,492.82354736328125,371.1520690917969,354.1712951660156,367.1797180175781,352.703125,422.4736022949219,404.95306396484375,416.0970764160156,395.59332275390625,479.09136962890625,462.4051513671875,475.35528564453125,456.186767578125,2.259999990463257,2.130000114440918,837.7164306640625,-0.011749320663511753,-1.6065629720687866,-1.5279487371444702,-1.5489610433578491,-1.5839518308639526,-0.11939351260662079,-0.04426031932234764,0.2892005443572998,0.25513386726379395,0.5981650948524475,0.5787297487258911,0.6831419467926025,0.5254409909248352,0.8690400719642639,1.0057090520858765,0.4375104308128357,23.55805206298828,93.5891342163086,164.85704040527344,30.062891006469727,91.9800033569336,160.25270080566406,27.191991806030273,256.17132568359375,2.713348627090454,0.0,0.5612490177154541,8.653938293457031,4.073192596435547,4.761353969573975,4.377636432647705,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23257772711103578,0.2825985727214754,0.2135610417272035,0.1570396923378275,0.11422296610245783,3.3382455729531353,136.30922317504883,3.758352467441191,105.33639526367188,641.7260887607451,232.69900851779514,-11.749320663511753,-1566.8561458587646,0.02871912221191959,-0.08182691596448421,0.2721672058105469,0.9458624422550201,0.5884474217891693
2024-11-15 10:50:00,5495.0927734375,80.20064544677734,140.06529235839844,8.0,49.97917938232422,60.934410095214844,45.32338333129883,33.80140686035156,24.36829376220703,8.0,8.0,8.0,8.0,8.0,135.8388671875,135.75486755371094,136.38978576660156,137.14808654785156,884.3224487304688,493.7921447753906,367.1751403808594,353.945556640625,365.267578125,352.5415344238281,422.3607177734375,404.1554870605469,414.3923034667969,395.0894775390625,479.1975402832031,462.3025817871094,474.17071533203125,455.9186706542969,2.259999990463257,2.130000114440918,841.011474609375,-0.0694364383816719,-1.6090275049209595,-1.5312706232070923,-1.5508975982666016,-1.601386547088623,-0.15305672585964203,-0.08321793377399445,0.23567432165145874,0.2683383822441101,0.6219111084938049,0.5532055497169495,0.6853130459785461,0.540655255317688,0.8889284133911133,1.0080814361572266,0.4487174153327942,22.564804077148438,93.30531311035156,165.3270263671875,29.0679874420166,91.9800033569336,160.25270080566406,27.191991806030273,0.0,2.8754312992095947,0.0,0.5151515603065491,5.589018821716309,4.030091285705566,4.767691135406494,4.345442771911621,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2331045885020739,0.2842001562731767,0.21138979774247052,0.1576509085253215,0.11365454895695741,3.3711417346798234,136.28290176391602,3.8623076342084337,98.61068725585938,641.7260887607451,233.61429850260419,-69.4364383816719,-1573.145568370819,0.027552752788256234,-0.11813732981681824,0.2520063519477844,0.9556406736373901,0.5875583291053772
