datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-15 10:55:00,5508.68310546875,80.20539093017578,140.11788940429688,8.0,49.678550720214844,60.35731506347656,44.59628677368164,33.06956100463867,23.57082748413086,8.0,8.0,8.0,8.0,8.0,135.71527099609375,135.674072265625,136.336669921875,137.11309814453125,859.8544921875,494.3174743652344,369.0240478515625,355.01947021484375,367.7454833984375,353.7882080078125,422.5710754394531,406.0883483886719,415.4739074707031,395.04449462890625,478.5826416015625,461.4817810058594,472.8318786621094,455.4274597167969,2.4700000286102295,1.8799999952316284,835.83837890625,-0.08531376719474792,-1.4889562129974365,-1.4145532846450806,-1.4306056499481201,-1.4893590211868286,-0.17789959907531738,-0.12230972200632095,0.2349502146244049,0.28012290596961975,0.6135054230690002,0.5174681544303894,0.6800414323806763,0.3649698793888092,0.7715860605239868,0.9890520572662354,0.43142345547676086,24.863332748413086,93.30531311035156,165.3270263671875,29.0679874420166,91.9800033569336,160.25270080566406,27.191991806030273,314.9905700683594,3.1251626014709473,105.58007049560547,0.5077073574066162,345.7894592285156,3.9573538303375244,4.765373706817627,4.585689067840576,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23513964698973774,0.2856846174358945,0.2110841596018939,0.15652559883499567,0.11156597713747816,3.3136681121237666,136.20977783203125,3.746178064229741,99.3792724609375,657.2237130414144,232.17732747395834,-85.31376719474792,-1455.8685421943665,0.02542475527603751,-0.15010466054081917,0.25753656029701233,0.8625263720750809,0.5654867887496948
2024-11-15 11:00:00,5456.1904296875,80.18816375732422,140.11663818359375,8.0,49.580257415771484,60.361019134521484,46.20833969116211,33.29140090942383,23.658246994018555,8.0,8.0,8.0,8.0,8.0,135.6099853515625,135.53366088867188,136.13641357421875,136.89173889160156,910.1099853515625,496.11810302734375,373.7726135253906,355.59814453125,372.2288513183594,354.1707763671875,422.5223083496094,397.29156494140625,415.421142578125,389.0452880859375,477.67578125,452.02423095703125,478.26837158203125,446.3918762207031,2.4700000286102295,1.8799999952316284,856.8104248046875,-0.01986272633075714,-1.6070042848587036,-1.5356045961380005,-1.5542895793914795,-1.5965851545333862,-0.12110409885644913,-0.06269766390323639,0.2562558650970459,0.271430641412735,0.6344024538993835,0.5482242107391357,0.702223002910614,0.5523130297660828,0.8938737511634827,1.02153742313385,0.4677635431289673,25.60651969909668,93.30531311035156,165.3270263671875,29.0679874420166,91.9800033569336,160.25270080566406,27.191991806030273,519.3939208984375,2.9618217945098877,513.1088256835938,0.47820207476615906,560.0,3.990915060043335,4.7333807945251465,4.498447418212891,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23266273403018062,0.2832530622605944,0.2168395084637299,0.15622485156395116,0.11101984368154393,3.374474674113173,136.04294967651367,4.003276632279956,145.3671875,657.2237130414144,238.00289577907986,-19.86272633075714,-1573.3709037303925,0.02742515314225211,-0.09190088137984276,0.26384325325489044,0.9783795177936554,0.5913133323192596
2024-11-15 11:05:00,5459.09326171875,80.17137908935547,140.0878448486328,8.0,49.866783142089844,60.67923355102539,46.018409729003906,33.48078155517578,23.834714889526367,8.0,8.0,8.0,8.0,8.0,135.3765106201172,135.3933563232422,136.0311279296875,136.7864532470703,894.5237426757812,498.15838623046875,379.83685302734375,355.18133544921875,373.024169921875,353.0216979980469,419.00665283203125,395.77020263671875,412.9519958496094,388.40106201171875,474.39837646484375,456.3468322753906,472.94561767578125,444.5644836425781,2.4700000286102295,1.8799999952316284,850.8240356445312,-0.06459435075521469,-1.5828707218170166,-1.5092920064926147,-1.5275006294250488,-1.5677040815353394,-0.12765488028526306,-0.06077736243605614,0.2674950659275055,0.27117833495140076,0.5912704467773438,0.5078321099281311,0.6782472133636475,0.5407655239105225,0.8824962377548218,0.9635350704193115,0.4564933478832245,28.9135799407959,93.94010162353516,173.5853271484375,29.342655181884766,91.9800033569336,160.25270080566406,27.191991806030273,252.88629150390625,2.914069414138794,88.51364135742188,0.502472460269928,12.19509506225586,4.141147136688232,4.830857753753662,4.531270503997803,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23315317526620244,0.2837070106332941,0.21516002583215182,0.15654008616799245,0.1114397021003592,3.385035655147487,135.8968620300293,3.9326255835863027,138.8780517578125,657.2237130414144,236.3400099012587,-64.59435075521469,-1546.8418598175049,0.026536658185937815,-0.0942161213606596,0.2693367004394531,0.9486299753189087,0.5495512783527374
2024-11-15 11:10:00,5463.1884765625,80.17088317871094,140.0110321044922,8.0,49.80061721801758,60.47727966308594,46.503116607666016,32.81914138793945,22.901918411254883,8.0,8.0,8.0,8.0,8.0,135.24151611328125,135.17849731445312,135.79766845703125,136.53317260742188,834.2653198242188,494.58685302734375,368.8146057128906,353.3806457519531,366.4043884277344,353.78814697265625,417.74224853515625,403.208740234375,412.1614074707031,395.25518798828125,469.55670166015625,453.141845703125,461.2889404296875,450.3424987792969,2.4700000286102295,1.8799999952316284,829.508056640625,-0.03679342940449715,-1.564265489578247,-1.4958409070968628,-1.5145909786224365,-1.580557107925415,-0.1543336659669876,-0.09329265356063843,0.2620575726032257,0.29588982462882996,0.5967351198196411,0.5375135540962219,0.6796979904174805,0.5157085061073303,0.8867923021316528,0.9853883385658264,0.46489936113357544,25.14271354675293,93.94010162353516,173.5853271484375,29.342655181884766,91.9800033569336,160.25270080566406,27.191991806030273,250.84140014648438,2.9024806022644043,16.8719482421875,0.45816242694854736,9.332472801208496,3.915233850479126,4.768677234649658,4.559712886810303,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2343535592263715,0.28459618641523804,0.2188360606940956,0.15444151146452995,0.10777268219976492,3.3607076180597955,135.68771362304688,3.664960079938438,86.85122680664062,657.2237130414144,230.41890462239584,-36.79342940449715,-1538.8136208057404,0.028290430446265884,-0.12381315976381302,0.27897369861602783,0.9375522434711456,0.5671243369579315
2024-11-15 11:15:00,5445.1005859375,80.1764144897461,139.99020385742188,8.0,49.779693603515625,60.55533218383789,45.8863639831543,32.81111526489258,22.754100799560547,8.0,8.0,8.0,8.0,8.0,135.0377655029297,134.97825622558594,135.6637420654297,136.3240966796875,854.044677734375,489.8719787597656,366.44842529296875,354.82952880859375,366.65899658203125,354.7722473144531,421.2825622558594,407.67694091796875,413.681884765625,397.29302978515625,469.5079040527344,453.2990417480469,467.46710205078125,458.5714111328125,2.4700000286102295,1.8799999952316284,816.4334106445312,-0.06975614279508591,-1.537495493888855,-1.4720650911331177,-1.4869575500488281,-1.5294873714447021,-0.17781001329421997,-0.10783141106367111,0.2397398054599762,0.26708343625068665,0.5911533832550049,0.524567723274231,0.6865274906158447,0.5401370525360107,0.879784345626831,0.9765288829803467,0.44999516010284424,23.220956802368164,93.94010162353516,173.5853271484375,29.342655181884766,91.9800033569336,160.25270080566406,27.191991806030273,253.9309844970703,2.0915141105651855,5.260686874389648,0.47959035634994507,8.857735633850098,3.9269819259643555,4.740753650665283,4.651216983795166,4.211490154266357,3.2959487438201904,2.1057450771331787,0.235046467680338,0.2859261658455723,0.21666320116066354,0.15492535581056205,0.10743880950286416,3.3605187737758087,135.5009651184082,3.7643147159780073,78.60467529296875,657.2237130414144,226.7870585123698,-69.7561427950859,-1506.5013766288757,0.027934649645435693,-0.14282071217894554,0.2534116208553314,0.9565960168838501,0.5578605532646179
2024-11-15 11:20:00,5413.169921875,80.18386840820312,140.00018310546875,8.0,49.618370056152344,60.2382698059082,45.23577117919922,32.59616470336914,22.70601463317871,8.0,8.0,8.0,8.0,8.0,134.89828491210938,134.7447967529297,135.4589080810547,136.09521484375,899.4415893554688,491.5332946777344,369.1371154785156,355.28460693359375,366.44879150390625,354.2687072753906,422.7328796386719,406.48138427734375,416.86676025390625,396.8810119628906,475.4831237792969,458.2944030761719,475.6285705566406,458.7715148925781,2.4700000286102295,1.8799999952316284,812.0762939453125,-0.040111150592565536,-1.5286145210266113,-1.449276089668274,-1.4755390882492065,-1.5211941003799438,-0.19132187962532043,-0.1255853921175003,0.2647833228111267,0.27382519841194153,0.5940893888473511,0.5417646169662476,0.6887224912643433,0.5373877882957458,0.8818679451942444,0.9926595687866211,0.4342954158782959,23.50417709350586,94.29106140136719,176.1916046142578,29.800432205200195,91.9800033569336,160.25270080566406,27.191991806030273,260.1201477050781,3.3186192512512207,0.0,0.48479413986206055,7.538218975067139,4.076361179351807,4.7841668128967285,4.5599493980407715,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23583481859990865,0.28631092509430855,0.21500444045623465,0.15492872057611315,0.10792109527343502,3.3581234047694735,135.29930114746094,3.9877924499096715,96.31561279296875,657.2237130414144,225.57674831814236,-40.11115059256554,-1493.655949831009,0.028565363670928816,-0.15845363587141037,0.2693042606115341,0.9574163854122162,0.5679270029067993
2024-11-15 11:25:00,5414.89013671875,80.17090606689453,140.0310821533203,8.0,50.055885314941406,60.58872604370117,46.1406364440918,32.52763366699219,22.168907165527344,8.0,8.0,8.0,8.0,8.0,134.6807098388672,134.63951110839844,135.35362243652344,135.98992919921875,830.423095703125,493.2507019042969,368.73663330078125,353.3318176269531,366.8246154785156,354.1748962402344,423.02587890625,402.41717529296875,418.0544738769531,395.75494384765625,477.7347717285156,460.81634521484375,472.4559326171875,454.4541320800781,2.4700000286102295,1.8799999952316284,820.6373291015625,-0.06933433562517166,-1.5887694358825684,-1.5123536586761475,-1.5274804830551147,-1.551514983177185,-0.14187094569206238,-0.06764402985572815,0.24793605506420135,0.25928357243537903,0.5845982432365417,0.5219974517822266,0.6730102896690369,0.5424661040306091,0.893821656703949,1.005165934562683,0.41833260655403137,22.58102798461914,94.29106140136719,176.1916046142578,29.800432205200195,91.9800033569336,160.25270080566406,27.191991806030273,254.8312530517578,2.4447057247161865,0.0,0.44427016377449036,9.517804145812988,3.9679107666015625,4.727518558502197,4.443375587463379,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23669123302750955,0.28649618690429907,0.21817782392445764,0.15380820200595677,0.10482655413777694,3.374403926347839,135.16594314575195,3.680620251503761,105.88299560546875,657.2237130414144,227.95481363932294,-69.33433562517166,-1545.029640197754,0.028398745810067943,-0.10475748777389526,0.2536098137497902,0.9442433416843414,0.5532978475093842
2024-11-15 11:30:00,5395.99609375,80.18112182617188,139.95591735839844,8.0,49.74468994140625,60.23566818237305,45.43914794921875,32.1445426940918,21.75410270690918,8.0,8.0,8.0,8.0,8.0,134.45181274414062,134.40603637695312,135.18272399902344,135.73358154296875,883.49462890625,494.40960693359375,372.9060363769531,354.655517578125,373.9474792480469,354.2198791503906,423.8651123046875,400.67376708984375,415.21087646484375,387.0213623046875,478.3231506347656,454.0465393066406,476.1775207519531,442.910888671875,2.4700000286102295,1.8799999952316284,839.6494140625,-0.025662168860435486,-1.5544624328613281,-1.4743940830230713,-1.4917175769805908,-1.526896357536316,-0.12505200505256653,-0.04336182400584221,0.26038485765457153,0.2527848780155182,0.5862054228782654,0.5224193334579468,0.6744641065597534,0.5302813649177551,0.886222243309021,0.9880051016807556,0.44596031308174133,24.780853271484375,94.29106140136719,176.1916046142578,29.800432205200195,91.9800033569336,160.25270080566406,27.191991806030273,255.15713500976562,6.533467769622803,0.0,0.458324134349823,8.689737319946289,4.00575065612793,4.7009358406066895,4.377593994140625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23765110474705015,0.2877708777676425,0.21708173719880708,0.1535678700950343,0.10392841019146598,3.3515754965613973,134.94353866577148,3.929556420233463,146.9022216796875,657.2237130414144,233.23594835069446,-25.662168860435486,-1511.8676126003265,0.027320451405746293,-0.08420691452920437,0.25658486783504486,0.939604789018631,0.5543123781681061
2024-11-15 11:35:00,5408.779296875,80.18111419677734,139.9922332763672,8.0,49.75860595703125,60.33599090576172,45.5483283996582,32.034358978271484,21.414989471435547,8.0,8.0,8.0,8.0,8.0,134.34652709960938,134.2666473388672,134.97825622558594,135.6282958984375,878.3309936523438,492.7315979003906,371.2334899902344,353.3316345214844,369.90155029296875,351.8520202636719,420.4346008300781,396.52947998046875,413.4676208496094,393.9411926269531,470.7837829589844,454.4165344238281,473.00299072265625,451.1291198730469,2.4700000286102295,1.8799999952316284,825.8445434570312,-0.04339861124753952,-1.5726388692855835,-1.500616431236267,-1.521621584892273,-1.5284394025802612,-0.1342555731534958,-0.060813698917627335,0.287280797958374,0.2983812093734741,0.5836193561553955,0.5152047276496887,0.6724783182144165,0.5278034210205078,0.890533983707428,0.994499683380127,0.5009344816207886,25.50539207458496,94.44451904296875,177.65512084960938,30.33755874633789,91.9800033569336,160.25270080566406,27.191991806030273,264.82977294921875,2.464540719985962,0.0,0.49441754817962646,9.099186897277832,3.928893804550171,4.680356025695801,4.4218058586120605,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23797438840581084,0.28856155148430684,0.2178384097652561,0.153206803912663,0.1024188464319632,3.3400461466727096,134.804931640625,3.8973569988029446,117.62405395507812,657.2237130414144,229.40126207139758,-43.39861124753952,-1530.8290719985962,0.028264744584727768,-0.09753463603556156,0.2928310036659241,0.9363800287246704,0.5494120419025421
2024-11-15 11:40:00,5393.330078125,80.19088745117188,139.95892333984375,8.0,49.77936553955078,60.113037109375,45.74552917480469,32.2179069519043,20.749605178833008,8.0,8.0,8.0,8.0,8.0,134.1427764892578,134.12986755371094,134.8729705810547,135.52301025390625,873.8798828125,489.4612731933594,367.3365173339844,353.4888610839844,366.96893310546875,353.11065673828125,420.47967529296875,403.6733703613281,413.4676208496094,395.529052734375,471.04736328125,454.40985107421875,466.3065185546875,455.6733093261719,2.4700000286102295,1.8799999952316284,813.0388793945312,-0.0595804788172245,-1.5620602369308472,-1.4886884689331055,-1.5075018405914307,-1.533983826637268,-0.16424807906150818,-0.09875790029764175,0.29491519927978516,0.2872282564640045,0.573156476020813,0.5064776539802551,0.6721121668815613,0.5384697318077087,0.8983476161956787,0.9718291759490967,0.500090479850769,23.074054718017578,94.62065887451172,179.33502197265625,30.33755874633789,91.9800033569336,160.25270080566406,27.191991806030273,266.0828552246094,2.0110855102539062,0.0,0.4717106521129608,8.662982940673828,3.84464693069458,4.607922077178955,4.257020473480225,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23862927350264215,0.28816619532947496,0.21929211581261296,0.15444422897676863,0.0994681863785013,3.341814815074682,134.66715621948242,3.888713815712043,89.72152709960938,657.2237130414144,225.84413316514758,-59.5804788172245,-1523.0585932731628,0.028692514232302197,-0.13150298967957497,0.29107172787189484,0.9413470327854156,0.5398170650005341
2024-11-15 11:45:00,5417.01123046875,80.19088745117188,139.9722137451172,8.0,49.56172180175781,60.22569274902344,46.37093734741211,32.285064697265625,20.91073989868164,8.0,8.0,8.0,8.0,8.0,134.0886688232422,134.04898071289062,134.76768493652344,135.49435424804688,839.8792114257812,489.0727844238281,367.4494934082031,353.78814697265625,365.60540771484375,352.4925537109375,422.5223083496094,406.8116149902344,415.4146423339844,395.3635559082031,477.1059875488281,459.7825012207031,468.0879211425781,458.20025634765625,2.4700000286102295,1.8799999952316284,812.6091918945312,-0.04035120829939842,-1.5367827415466309,-1.466829776763916,-1.4855009317398071,-1.5188114643096924,-0.12598510086536407,-0.06246362626552582,0.24219800531864166,0.27347442507743835,0.5882148742675781,0.4965304732322693,0.6744545698165894,0.5246707797050476,0.8821398019790649,0.9776161909103394,0.4534190893173218,22.213882446289062,94.62065887451172,179.33502197265625,30.33755874633789,91.9800033569336,160.25270080566406,27.191991806030273,268.1364440917969,2.4600777626037598,0.0,0.47829172015190125,8.71399211883545,4.035505771636963,4.717920780181885,4.368441104888916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23673626849221377,0.2876737379260441,0.22149518368272728,0.15421267596456445,0.09988213393445039,3.3391474286326197,134.59992218017578,3.7210742633949643,89.74713134765625,657.2237130414144,225.7247755262587,-40.35120829939842,-1501.9812285900116,0.028686594518471557,-0.09422436356544495,0.25783621519804,0.9367899596691132,0.5423726737499237
2024-11-15 11:50:00,5399.36279296875,80.18934631347656,139.93309020996094,8.0,49.83808135986328,60.12793731689453,46.514122009277344,32.022396087646484,20.013957977294922,8.0,8.0,8.0,8.0,8.0,133.87960815429688,133.94369506835938,134.63951110839844,135.2941131591797,849.1041259765625,491.3277282714844,369.1827087402344,354.10723876953125,366.8207702636719,353.11029052734375,423.2855529785156,406.6010437011719,415.2593688964844,393.1591796875,480.750732421875,463.39208984375,472.1504821777344,457.5733337402344,2.4700000286102295,1.8799999952316284,812.544677734375,-0.0580730140209198,-1.5948234796524048,-1.5209733247756958,-1.5424705743789673,-1.5797935724258423,-0.12189558893442154,-0.04895225167274475,0.25229430198669434,0.2493085265159607,0.6144269108772278,0.5329147577285767,0.6763815879821777,0.5293176174163818,0.9054054617881775,1.0248545408248901,0.4455294907093048,22.926097869873047,94.62065887451172,179.33502197265625,30.33755874633789,91.9800033569336,160.25270080566406,27.191991806030273,270.3039855957031,2.3596322536468506,0.0,0.5202003121376038,8.18669605255127,3.969682216644287,4.650589942932129,4.229935169219971,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2390126566216406,0.28836057976469953,0.22307166665556802,0.15357248416193467,0.09598261279615716,3.3366576459624553,134.4392318725586,3.774241480860507,99.50643920898438,657.2237130414144,225.7068549262153,-58.0730140209198,-1559.5152378082275,0.029472645920573783,-0.08542392030358315,0.2508014142513275,0.9410403966903687,0.5736708343029022
2024-11-15 11:55:00,5425.8623046875,80.1811294555664,139.9922637939453,8.0,49.51963424682617,60.041500091552734,45.835044860839844,33.06768035888672,19.23052978515625,8.0,8.0,8.0,8.0,8.0,133.87960815429688,133.82009887695312,134.5342254638672,135.2941131591797,864.7548828125,493.44097900390625,370.1175537109375,353.2724914550781,366.7183532714844,351.640869140625,424.07574462890625,402.68914794921875,414.6486511230469,393.9997863769531,474.5735168457031,458.2516174316406,470.74072265625,455.32147216796875,2.4700000286102295,1.8799999952316284,821.16943359375,-0.05194343253970146,-1.5751338005065918,-1.5120400190353394,-1.5246191024780273,-1.56192946434021,-0.12658683955669403,-0.04816979169845581,0.2658243775367737,0.2631005346775055,0.6043087840080261,0.5234005451202393,0.673694372177124,0.5338911414146423,0.910647988319397,1.0260905027389526,0.4323520362377167,23.496593475341797,94.12320709228516,177.314697265625,29.122920989990234,91.9800033569336,160.25270080566406,27.191991806030273,267.0626525878906,2.313760995864868,0.0,0.49722471833229065,8.377840995788574,3.8954784870147705,4.618001937866211,4.221246719360352,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2384254789135581,0.28908580670573936,0.22068504115961995,0.15921316152760842,0.09259051169347417,3.307270666222949,134.38201141357422,3.8250357311076884,105.69915771484375,657.2237130414144,228.10262044270834,-51.94343253970146,-1543.4305965900421,0.028665463681942862,-0.08737831562757492,0.2644624561071396,0.9406399428844452,0.5638546645641327
2024-11-15 12:00:00,5400.53271484375,80.14879608154297,140.11668395996094,8.0,49.37467956542969,60.16539001464844,46.23200607299805,33.09281539916992,19.51639175415039,8.0,8.0,8.0,8.0,8.0,133.85525512695312,133.82009887695312,134.5342254638672,135.2941131591797,873.675537109375,491.51275634765625,369.70147705078125,352.9730224609375,367.1796875,351.57080078125,421.5770568847656,402.4854736328125,413.6781921386719,393.6216125488281,473.9328918457031,457.4989318847656,470.9024658203125,452.9439697265625,2.4700000286102295,1.8799999952316284,817.3726806640625,-0.026183079928159714,-1.5551104545593262,-1.4800199270248413,-1.4977368116378784,-1.5091962814331055,-0.12447679787874222,-0.045023854821920395,0.24951866269111633,0.23009440302848816,0.5827053189277649,0.5428987741470337,0.6731419563293457,0.53365558385849,0.8932879567146301,1.003438949584961,0.41965252161026,22.35798454284668,94.12320709228516,177.314697265625,29.122920989990234,91.9800033569336,160.25270080566406,27.191991806030273,271.31317138671875,2.2739369869232178,0.0,0.5274578928947449,8.615797996520996,3.976954221725464,4.680339813232422,4.45120906829834,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23694392749901086,0.2887274192977643,0.221862565823397,0.15880896284680182,0.09365712453302602,3.333771645339169,134.37592315673828,3.8826193632699173,105.87796020507812,657.2237130414144,227.04796685112848,-26.183079928159714,-1510.5158686637878,0.028793605262527226,-0.0847503263503313,0.23980653285980225,0.9399697482585907,0.5628020465373993
2024-11-15 12:05:00,5405.7861328125,80.14994812011719,140.34158325195312,8.0,49.69504165649414,60.17375946044922,47.19010543823242,33.5177116394043,19.302860260009766,8.0,8.0,8.0,8.0,8.0,133.7499542236328,133.7391815185547,134.5342254638672,135.26974487304688,849.870361328125,489.3678894042969,366.7634582519531,351.6839294433594,364.5014953613281,351.8026123046875,420.32257080078125,405.461669921875,414.1139221191406,394.2503967285156,475.27581787109375,458.28955078125,466.1461486816406,454.8409118652344,2.4700000286102295,1.8799999952316284,819.2277221679688,-0.036475520581007004,-1.5682958364486694,-1.5026812553405762,-1.519188404083252,-1.546986699104309,-0.1371322125196457,-0.07619484513998032,0.2468090057373047,0.27517643570899963,0.6083967089653015,0.5181671380996704,0.6731057167053223,0.5535000562667847,0.8992940187454224,1.0080535411834717,0.43611282110214233,21.21820068359375,94.12320709228516,177.314697265625,29.122920989990234,91.9800033569336,160.25270080566406,27.191991806030273,276.090576171875,2.220649003982544,0.0,0.5664132833480835,8.185958862304688,3.9329450130462646,4.600090026855469,4.265081405639648,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23677894581411546,0.2867062559118594,0.2248438283995575,0.1596998043172491,0.09197116555721854,3.354477312450039,134.3232765197754,3.7731586434891002,90.79434204101562,657.2237130414144,227.5632561577691,-36.475520581007004,-1534.2880487442017,0.02892365549554531,-0.106663528829813,0.26099272072315216,0.9498557448387146,0.563281923532486
2024-11-15 12:10:00,5387.0244140625,80.14997863769531,140.5481414794922,8.0,49.51774215698242,60.21006393432617,46.79033660888672,33.66342544555664,19.081127166748047,8.0,8.0,8.0,8.0,8.0,133.77432250976562,133.71481323242188,134.5342254638672,135.2941131591797,868.46533203125,488.867431640625,365.54119873046875,353.13018798828125,367.70257568359375,353.11065673828125,422.8984375,408.4534912109375,413.10894775390625,394.9767150878906,473.74310302734375,457.2396545410156,468.7799072265625,458.36199951171875,2.4700000286102295,1.8799999952316284,802.4863891601562,-0.043288372457027435,-1.5416439771652222,-1.4754971265792847,-1.4876937866210938,-1.5173702239990234,-0.12954765558242798,-0.057291362434625626,0.2619742751121521,0.2700634300708771,0.5884426832199097,0.5088815689086914,0.6706535220146179,0.5372331142425537,0.8889961242675781,0.9812787771224976,0.47031837701797485,21.124460220336914,91.23005676269531,164.68002319335938,29.751602172851562,91.9800033569336,160.25270080566406,27.191991806030273,270.30841064453125,2.3634424209594727,0.0,0.527887225151062,8.12228775024414,4.079513072967529,4.6940155029296875,4.356873035430908,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23662957261940873,0.2877247846034487,0.2235961671955573,0.16086682528525095,0.09118265029633432,3.356267854996626,134.3293685913086,3.869143030861374,86.50146484375,657.2237130414144,222.9128858778212,-43.288372457027435,-1505.551278591156,0.029427618312833817,-0.0934195090085268,0.2660188525915146,0.9392700791358948,0.5486621260643005
2024-11-15 12:15:00,5390.212890625,80.1309585571289,140.52731323242188,8.0,49.69789505004883,60.29252624511719,47.83671188354492,33.50328063964844,19.31597137451172,8.0,8.0,8.0,8.0,8.0,133.66903686523438,133.71481323242188,134.42892456054688,135.18882751464844,862.079833984375,490.26800537109375,370.1806335449219,353.7879333496094,368.6303405761719,351.0153503417969,424.9427490234375,407.67669677734375,415.41497802734375,395.85260009765625,474.5616760253906,457.558837890625,473.1700744628906,458.607177734375,2.4700000286102295,1.8799999952316284,809.7278442382812,-0.03337397426366806,-1.5963153839111328,-1.5190439224243164,-1.5324718952178955,-1.553763747215271,-0.10782556235790253,-0.04872685670852661,0.2530842125415802,0.25289642810821533,0.589669942855835,0.5314499735832214,0.6757917404174805,0.5321788787841797,0.8963791728019714,1.023838758468628,0.43402907252311707,22.814998626708984,91.23005676269531,164.68002319335938,29.751602172851562,91.9800033569336,160.25270080566406,27.191991806030273,264.83441162109375,2.434438467025757,0.0,0.509256899356842,8.7311372756958,4.1284003257751465,4.7403364181518555,4.318812847137451,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23593044335674057,0.28622625633908894,0.22709486250972163,0.15904987217783165,0.09169856561661724,3.3764617557719085,134.2504005432129,3.8384227924671053,102.40185546875,657.2237130414144,224.92440117730035,-33.37397426366806,-1550.398737192154,0.02998606818184734,-0.07827620953321457,0.25299032032489777,0.9418811798095703,0.5605599582195282
2024-11-15 12:20:00,5403.712890625,80.10513305664062,140.65208435058594,8.0,49.44241714477539,60.05079650878906,46.54482650756836,33.18844985961914,19.398452758789062,8.0,8.0,8.0,8.0,8.0,133.66903686523438,133.71481323242188,134.42892456054688,135.21319580078125,831.7027587890625,490.1374816894531,369.8146057128906,352.0835266113281,367.8013610839844,351.3115234375,422.47357177734375,406.4175720214844,414.91302490234375,394.0533752441406,476.16387939453125,458.94989013671875,472.5046691894531,456.9129943847656,2.4700000286102295,1.8799999952316284,808.9285888671875,-0.030277006328105927,-1.5304303169250488,-1.4418559074401855,-1.4579012393951416,-1.5187429189682007,-0.15816934406757355,-0.08015795052051544,0.26439228653907776,0.24938686192035675,0.5868287682533264,0.5377337336540222,0.6812716126441956,0.5418649315834045,0.9056617021560669,1.0109984874725342,0.43046027421951294,22.713232040405273,91.23005676269531,164.68002319335938,29.751602172851562,91.9800033569336,160.25270080566406,27.191991806030273,253.66693115234375,2.5438599586486816,0.0,0.5077629089355469,8.75,4.005680084228516,4.711101055145264,4.407541275024414,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23699187875642647,0.28784092500505165,0.22310288447510035,0.15908188837559165,0.09298242338782987,3.335705545611904,134.2564926147461,3.693916870670159,103.94223022460938,657.2237130414144,224.70238579644098,-30.277006328105927,-1487.2325956821442,0.02885565565087672,-0.1191636472940445,0.25688957422971725,0.9522040784358978,0.5622812509536743
2024-11-15 12:25:00,5400.841796875,80.08781433105469,140.63287353515625,8.0,49.939144134521484,60.1467399597168,46.77410125732422,33.472415924072266,19.072969436645508,8.0,8.0,8.0,8.0,8.0,133.69338989257812,133.82009887695312,134.5342254638672,135.31846618652344,846.667724609375,489.5115661621094,368.73651123046875,352.541259765625,368.4128112792969,352.0347900390625,422.5710144042969,407.474853515625,412.7308044433594,394.0533447265625,475.213134765625,458.1328430175781,470.1072692871094,456.08087158203125,2.4700000286102295,1.8799999952316284,815.4326171875,-0.09609932452440262,-1.5735737085342407,-1.5195562839508057,-1.5307717323303223,-1.5777087211608887,-0.16616472601890564,-0.09780356287956238,0.25627195835113525,0.2624535858631134,0.6071141362190247,0.5187574028968811,0.6614009141921997,0.5318204164505005,0.8826637268066406,1.0196210145950317,0.4707271456718445,22.56110954284668,92.37449645996094,177.90065002441406,30.270416259765625,91.9800033569336,160.25270080566406,27.191991806030273,256.9824523925781,2.1767804622650146,0.0,0.4907821714878082,7.365199089050293,4.059589385986328,4.6499786376953125,4.297386169433594,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23848072265126902,0.2872263483745958,0.2233662923650182,0.15984506896942413,0.09108156763969283,3.3499637112143614,134.34154510498047,3.7623811536902343,97.45358276367188,657.2237130414144,226.50906032986111,-96.09932452440262,-1550.4026114940643,0.028345480860031958,-0.131984144449234,0.25936277210712433,0.92731112241745,0.5629357695579529
2024-11-15 12:30:00,5381.02001953125,80.06698608398438,140.68341064453125,8.0,49.30965805053711,59.770408630371094,47.11579513549805,33.27132797241211,18.967529296875,8.0,8.0,8.0,8.0,8.0,133.77432250976562,133.94369506835938,134.63951110839844,135.39939880371094,860.9611206054688,488.18426513671875,370.0823669433594,353.0133056640625,369.1858215332031,351.5220947265625,422.90936279296875,409.85223388671875,413.794677734375,396.88531494140625,465.6192626953125,449.8683166503906,467.6817321777344,458.15966796875,2.4700000286102295,1.8799999952316284,813.7556762695312,-0.03902701660990715,-1.4705909490585327,-1.407862901687622,-1.423889398574829,-1.4630351066589355,-0.17987725138664246,-0.11157561838626862,0.269451379776001,0.24386179447174072,0.5865808725357056,0.542853832244873,0.6544418931007385,0.5151801705360413,0.872411847114563,1.001589059829712,0.4405768811702728,22.677431106567383,92.37449645996094,177.90065002441406,30.270416259765625,91.9800033569336,160.25270080566406,27.191991806030273,259.3934631347656,2.1757802963256836,0.0,0.4978445768356323,9.550506591796875,4.0609049797058105,4.730340480804443,4.38463830947876,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23657123087188045,0.2867584099835009,0.22604581109218863,0.15962469265369045,0.09099985539873957,3.3467185893452007,134.4392318725586,3.8399907117110565,89.9722900390625,657.2237130414144,226.04324340820312,-39.02701660990715,-1441.3445889949799,0.02744500509888447,-0.14572643488645554,0.25665658712387085,0.9120319783687592,0.5647173523902893
2024-11-15 12:35:00,5424.17041015625,80.05744934082031,140.798583984375,8.0,49.427223205566406,60.00132751464844,47.113101959228516,33.31962203979492,19.25948143005371,8.0,8.0,8.0,8.0,8.0,133.87960815429688,134.04898071289062,134.76768493652344,135.52301025390625,832.3658447265625,487.331787109375,369.4072570800781,351.5710144042969,367.9837341308594,351.6347961425781,422.5223083496094,407.6278381347656,414.810302734375,395.7547302246094,468.79534912109375,452.5092468261719,477.4597473144531,461.3028564453125,2.4700000286102295,1.8799999952316284,806.4932250976562,-0.04215821996331215,-1.5299023389816284,-1.459893822669983,-1.48063063621521,-1.4953017234802246,-0.14294901490211487,-0.06885557621717453,0.2766815423965454,0.2631748616695404,0.5884289145469666,0.5288185477256775,0.6614376306533813,0.5280743837356567,0.8679081797599792,1.004544973373413,0.44459787011146545,22.707998275756836,92.37449645996094,177.90065002441406,30.270416259765625,91.9800033569336,160.25270080566406,27.191991806030273,256.8022766113281,2.5283141136169434,0.0,0.5206131935119629,7.607088088989258,3.888957977294922,4.6542510986328125,4.455763339996338,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23635732825239092,0.28692191353694846,0.22529137148678977,0.15933196997436225,0.09209741674950861,3.331022435701528,134.5548210144043,3.682919001960715,100.57821655273438,657.2237130414144,224.02589586046008,-42.15821996331215,-1491.4321303367615,0.02887713005114402,-0.1059022955596447,0.2699282020330429,0.9254748225212097,0.558623731136322
2024-11-15 12:40:00,5374.10595703125,80.02053833007812,140.81231689453125,8.0,49.46581268310547,60.160003662109375,47.840599060058594,33.51155090332031,19.109403610229492,8.0,8.0,8.0,8.0,8.0,134.03208923339844,134.18809509277344,134.97825622558594,135.8846435546875,831.4578857421875,488.8138732910156,367.7454833984375,351.80242919921875,367.182861328125,352.0834045410156,422.0138244628906,407.1279296875,413.0007019042969,394.29901123046875,473.43194580078125,456.41485595703125,473.3592224121094,456.49725341796875,2.4700000286102295,1.8799999952316284,818.0588989257812,-0.03467181324958801,-1.545067310333252,-1.4790840148925781,-1.5001449584960938,-1.538051724433899,-0.1220674067735672,-0.06833582371473312,0.2369331419467926,0.2607946991920471,0.5821211338043213,0.5174165368080139,0.6541768908500671,0.5071440935134888,0.8574738502502441,0.9763073921203613,0.49683621525764465,22.966171264648438,92.37449645996094,177.90065002441406,30.270416259765625,91.9800033569336,160.25270080566406,27.191991806030273,261.7258605957031,1.8630033731460571,0.0,0.4884360432624817,8.576398849487305,3.965930223464966,4.629828929901123,4.401212215423584,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23545352917797402,0.2863570698483917,0.22771763518456142,0.15951244911233367,0.09095931667673918,3.3775941349346903,134.77077102661133,3.713173766457702,98.5091552734375,657.2237130414144,227.23858303493924,-34.67181324958801,-1515.5870020389557,0.02867913460694707,-0.09520161524415016,0.24886392056941986,0.9077489376068115,0.5497688353061676
2024-11-15 12:45:00,5387.45263671875,80.02719116210938,140.82443237304688,8.0,49.822784423828125,60.04476547241211,47.53120422363281,33.509525299072266,19.2656307220459,8.0,8.0,8.0,8.0,8.0,134.24124145507812,134.32518005371094,135.12628173828125,135.98992919921875,864.5116577148438,488.3327331542969,367.1304931640625,351.9158020019531,367.1304931640625,351.9158020019531,422.5711669921875,408.05975341796875,413.6781921386719,396.2706604003906,467.18243408203125,451.2123107910156,473.4250183105469,458.2004089355469,2.4700000286102295,1.8799999952316284,819.46484375,-0.0691051110625267,-1.5580888986587524,-1.487630844116211,-1.5069509744644165,-1.549022912979126,-0.17865853011608124,-0.10925518721342087,0.2548852264881134,0.2540381848812103,0.6030603051185608,0.5462501645088196,0.6560783982276917,0.5089126229286194,0.8549245595932007,1.0133986473083496,0.43667805194854736,22.7176513671875,93.75088500976562,162.9893035888672,30.697675704956055,91.9800033569336,160.25270080566406,27.191991806030273,268.6178894042969,2.710796594619751,0.0,0.5140173435211182,8.268918991088867,4.051564693450928,4.617579460144043,4.25518798828125,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2370550388028916,0.28569086159234613,0.22615178159718968,0.15943713126235806,0.09166518674521454,3.370614474161107,134.92065811157227,3.851222680593824,93.54306030273438,657.2237130414144,227.62912326388889,-69.1051110625267,-1525.4234075546265,0.028106104359492085,-0.14395685866475105,0.25446170568466187,0.9105347096920013,0.5746552348136902
2024-11-15 12:50:00,5405.23779296875,80.0085220336914,140.82858276367188,8.0,49.56551742553711,60.21625900268555,47.798683166503906,33.78687286376953,19.2686767578125,8.0,8.0,8.0,8.0,8.0,134.34652709960938,134.4303436279297,135.24095153808594,136.09521484375,876.39501953125,487.3164978027344,366.20245361328125,351.64044189453125,365.593994140625,351.3601379394531,423.5061950683594,405.9826965332031,413.62957763671875,394.65814208984375,472.4045715332031,455.9220275878906,478.99853515625,459.82708740234375,2.4700000286102295,1.8799999952316284,820.331298828125,-0.030564919114112854,-1.5256284475326538,-1.4608850479125977,-1.4780728816986084,-1.5251238346099854,-0.19081251323223114,-0.12886793911457062,0.2535014748573303,0.25547268986701965,0.6046996116638184,0.5530502796173096,0.677158772945404,0.5379027128219604,0.8700818419456482,1.0231120586395264,0.4218408763408661,21.74806022644043,93.75088500976562,162.9893035888672,30.697675704956055,91.9800033569336,160.25270080566406,27.191991806030273,269.49591064453125,2.673487901687622,0.0,0.5429288744926453,7.693131923675537,3.976513624191284,4.593750476837158,4.164367198944092,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23531359908474508,0.28587827516636827,0.22692550691756588,0.16040406856110132,0.09147855027021948,3.3669103734830412,135.02825927734375,3.891314549770744,100.94479370117188,657.2237130414144,227.86980523003473,-30.564919114112854,-1497.4275529384613,0.028249832911614668,-0.15984022617340088,0.254487082362175,0.9461101293563843,0.578874945640564
2024-11-15 12:55:00,5395.93896484375,79.9730224609375,140.80938720703125,8.0,49.278839111328125,60.26165771484375,46.8257942199707,34.864173889160156,19.347131729125977,8.0,8.0,8.0,8.0,8.0,134.37083435058594,134.63951110839844,135.4589080810547,136.2431182861328,860.865234375,490.187744140625,369.2934875488281,352.9728698730469,367.5967712402344,350.64874267578125,424.1836853027344,404.38336181640625,413.0007019042969,393.73486328125,477.6203918457031,460.5089111328125,479.5182189941406,458.0509033203125,2.4700000286102295,1.8799999952316284,822.2193603515625,-0.06398870050907135,-1.542858600616455,-1.4697153568267822,-1.4862602949142456,-1.522416353225708,-0.14722973108291626,-0.09369534254074097,0.24175246059894562,0.24871547520160675,0.6176242232322693,0.5450776219367981,0.6520166397094727,0.5214924812316895,0.8685566186904907,1.039346694946289,0.42617663741111755,23.368379592895508,93.75088500976562,162.9893035888672,30.697675704956055,91.9800033569336,160.25270080566406,27.191991806030273,274.83441162109375,2.2432470321655273,0.0,0.5611896514892578,8.3125,3.974564790725708,4.592987060546875,4.068007469177246,4.211490154266357,3.2959487438201904,4.56782341003418,0.23401748282775622,0.2861731668961692,0.2223683571362586,0.16556449708521864,0.09187649605459736,3.3717772699701913,135.17809295654297,3.8289472434012737,110.91360473632812,657.2237130414144,228.39426676432294,-63.98870050907135,-1505.3126513957977,0.027630656747685372,-0.12046253681182861,0.24523396790027618,0.9127628803253174,0.5813509225845337
2024-11-15 13:00:00,5387.708984375,79.96871948242188,140.760986328125,8.0,49.403831481933594,60.17341232299805,47.187705993652344,35.199981689453125,19.18549919128418,8.0,8.0,8.0,8.0,8.0,134.45181274414062,134.7447967529297,135.56878662109375,136.4522705078125,850.875244140625,494.8234558105469,372.35247802734375,352.859619140625,368.30682373046875,350.95947265625,422.6842346191406,403.8396911621094,412.485107421875,391.20794677734375,481.4282531738281,464.1654052734375,475.0931396484375,454.9352111816406,2.4700000286102295,1.8799999952316284,821.8927001953125,-0.031024523079395294,-1.5887694358825684,-1.528220534324646,-1.5391396284103394,-1.5553579330444336,-0.17372702062129974,-0.10961318761110306,0.24443933367729187,0.29371991753578186,0.653561532497406,0.5501336455345154,0.6874784231185913,0.5377495288848877,0.8781448602676392,1.0443509817123413,0.47288259863853455,24.564067840576172,91.85263061523438,167.2374725341797,30.496253967285156,91.9800033569336,160.25270080566406,27.191991806030273,275.49285888671875,2.438626766204834,0.0,0.5862558484077454,9.455671310424805,4.092337131500244,4.71478271484375,4.145243167877197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2339745712238885,0.2849788756262814,0.223479089490077,0.16670570633555606,0.09086175732419703,3.3861140725309022,135.30441665649414,3.7902948950283615,114.3826904296875,657.2237130414144,228.30352783203125,-31.024523079395294,-1552.8718829154968,0.029197512319594256,-0.1416701041162014,0.26907962560653687,0.9563531875610352,0.6018475890159607
2024-11-15 13:05:00,5385.3193359375,79.96320343017578,140.79896545410156,8.0,49.30039596557617,59.87736511230469,46.94782257080078,35.646026611328125,19.190824508666992,8.0,8.0,8.0,8.0,8.0,134.6807098388672,134.8729705810547,135.6923828125,136.5575714111328,851.5382690429688,497.4139099121094,372.9703063964844,351.6839599609375,369.8633117675781,351.0643310546875,422.7328796386719,401.1542053222656,412.79010009765625,391.49798583984375,475.7340087890625,452.1806945800781,474.16400146484375,453.44677734375,2.4700000286102295,1.8799999952316284,827.2158813476562,-0.03985026478767395,-1.549716830253601,-1.4813756942749023,-1.5000594854354858,-1.5560129880905151,-0.13754156231880188,-0.0652347281575203,0.27512818574905396,0.2641832232475281,0.6135167479515076,0.5622601509094238,0.6533063054084778,0.5211240649223328,0.860556960105896,1.043325662612915,0.4491465389728546,25.6914119720459,91.85263061523438,167.2374725341797,30.496253967285156,91.9800033569336,160.25270080566406,27.191991806030273,268.4327087402344,3.6471638679504395,0.0,0.5570070743560791,8.096078872680664,4.11729097366333,4.6940083503723145,4.134942054748535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23369277103591804,0.2838295129555224,0.2225411487228981,0.16896859694672414,0.09096797033893735,3.3846004715782767,135.45090866088867,3.794931587557101,127.22665405273438,657.2237130414144,229.78218926323785,-39.85026478767395,-1521.791249513626,0.028067141447384033,-0.10138814523816109,0.269655704498291,0.9138683378696442,0.5878884494304657
2024-11-15 13:10:00,5407.6767578125,79.95777130126953,140.77346801757812,8.0,49.23456954956055,59.8414306640625,47.054500579833984,35.41852951049805,19.26123046875,8.0,8.0,8.0,8.0,8.0,134.7051544189453,134.97825622558594,135.79766845703125,136.66285705566406,853.65625,494.7355651855469,370.6446228027344,351.4093017578125,367.751953125,350.2251281738281,421.27862548828125,401.0834655761719,411.44427490234375,391.0135192871094,472.8425598144531,455.43914794921875,474.0581359863281,452.9779968261719,2.4700000286102295,1.8799999952316284,814.5177001953125,-0.05102582275867462,-1.5552817583084106,-1.4889687299728394,-1.502710223197937,-1.555336356163025,-0.17478039860725403,-0.10637983679771423,0.2819870114326477,0.24835804104804993,0.618592381477356,0.5771272778511047,0.6796979904174805,0.5119596123695374,0.8777161836624146,1.0403320789337158,0.44488096237182617,25.32503890991211,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.9800033569336,160.25270080566406,27.191991806030273,273.42510986328125,2.5774881839752197,0.0,0.5382853746414185,10.421980857849121,4.085641384124756,4.733491897583008,4.575477600097656,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23354920851146377,0.2838639373848284,0.2232078287240866,0.1680114116868637,0.09136761369275756,3.368175900019883,135.53598403930664,3.788641761991642,115.87161254882812,657.2237130414144,226.25491672092014,-51.02582275867462,-1525.574266910553,0.028804675966576893,-0.14058011770248413,0.2651725262403488,0.9356777966022491,0.5978598296642303
2024-11-15 13:15:00,5389.08154296875,79.9097900390625,140.77598571777344,8.0,49.321189880371094,60.14750671386719,48.41099166870117,35.582088470458984,19.298376083374023,8.0,8.0,8.0,8.0,8.0,134.78599548339844,135.0835418701172,135.79766845703125,136.69151306152344,823.7797241210938,493.5482177734375,370.4829406738281,352.35150146484375,369.2988586425781,352.0836181640625,420.97955322265625,402.5832824707031,411.44427490234375,392.2880859375,474.8890075683594,457.8179016113281,474.7752990722656,455.78631591796875,2.4700000286102295,1.8799999952316284,812.90869140625,-0.05194348841905594,-1.578092336654663,-1.5060597658157349,-1.5180610418319702,-1.5773780345916748,-0.15999364852905273,-0.09910140931606293,0.24981306493282318,0.25856998562812805,0.6470789909362793,0.5704537034034729,0.6854077577590942,0.5182802081108093,0.8709365725517273,1.0455533266067505,0.45603910088539124,25.375463485717773,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.9800033569336,160.25270080566406,27.191991806030273,267.26861572265625,2.2485592365264893,0.0,0.5322666764259338,9.53580093383789,4.14309024810791,4.840524673461914,4.548998832702637,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23181591678422112,0.28270099413618016,0.22753786847668028,0.16724037842321926,0.09070484217969917,3.4110593905102724,135.58967971801758,3.6686610178874584,108.959228515625,657.2237130414144,225.80796983506946,-51.94348841905594,-1544.8977947235107,0.029279791746783697,-0.12954752892255783,0.2541915252804756,0.9445478618144989,0.6087663471698761
2024-11-15 13:20:00,5384.51123046875,79.91587829589844,140.7626190185547,8.0,49.321468353271484,60.049285888671875,49.3828010559082,34.69704818725586,19.1414852142334,8.0,8.0,8.0,8.0,8.0,134.93247985839844,135.11228942871094,135.9029541015625,136.86724853515625,855.835693359375,494.56121826171875,372.239013671875,353.0124816894531,365.5560302734375,350.3868103027344,421.73834228515625,403.4488525390625,411.1023254394531,392.4010009765625,476.7302551269531,459.6258239746094,471.8681640625,453.666015625,2.4700000286102295,1.8799999952316284,818.7575073242188,-0.025781307369470596,-1.5972113609313965,-1.5233551263809204,-1.5350701808929443,-1.5961881875991821,-0.18106709420681,-0.11453288048505783,0.2729451060295105,0.2718016505241394,0.6278752088546753,0.5566805005073547,0.6972887516021729,0.5618798732757568,0.8947604894638062,1.0506727695465088,0.4537217617034912,25.677278518676758,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.9800033569336,160.25270080566406,27.191991806030273,261.95074462890625,2.685924530029297,0.0,0.5148326754570007,7.579420566558838,4.2243876457214355,4.903743743896484,4.5330939292907715,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23200048814151575,0.28246246723506635,0.23228898760079458,0.16320949852619537,0.09003855849642796,3.411257898337417,135.70374298095703,3.814655734098428,106.69314575195312,657.2237130414144,227.4326409233941,-25.781307369470596,-1562.9562139511108,0.02971787129771585,-0.14779998734593391,0.27237337827682495,0.9782286882400513,0.592277854681015
2024-11-15 13:25:00,5388.18408203125,79.9178695678711,140.73843383789062,8.0,49.310977935791016,60.09547424316406,48.7668571472168,34.919979095458984,19.109371185302734,8.0,8.0,8.0,8.0,8.0,134.93247985839844,135.20713806152344,136.0311279296875,136.81080627441406,877.1679077148438,492.7396240234375,367.8429260253906,352.08349609375,364.8667297363281,351.5220947265625,421.33111572265625,406.04510498046875,410.9407043457031,392.5174865722656,474.77734375,458.1328125,465.1953125,453.19488525390625,2.4700000286102295,1.8799999952316284,816.9776611328125,-0.05178894102573395,-1.5738252401351929,-1.4987285137176514,-1.5120121240615845,-1.5457435846328735,-0.1716982126235962,-0.11191180348396301,0.2479899376630783,0.25579696893692017,0.6314389109611511,0.5818270444869995,0.6721519827842712,0.5345930457115173,0.8660329580307007,1.0663539171218872,0.442162424325943,23.115280151367188,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.9800033569336,160.25270080566406,27.191991806030273,270.4835205078125,2.4269819259643555,0.0,0.5416346788406372,10.456521034240723,4.335514068603516,4.972374439239502,4.345980644226074,4.211490154266357,4.695219993591309,10.79646110534668,0.23237681387750056,0.2831984969202548,0.22981265756776298,0.16455957319357742,0.09005245844090423,3.402688087658533,135.74538803100586,3.907073229988833,91.458251953125,657.2237130414144,226.93823920355905,-51.78894102573395,-1532.5773656368256,0.028752634858284692,-0.1418050080537796,0.25189345329999924,0.9394485056400299,0.6066329777240753
