datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-15 13:30:00,5425.0712890625,79.92965698242188,140.69546508789062,8.0,49.58150863647461,60.08384704589844,47.95232009887695,35.28822708129883,19.439220428466797,8.0,8.0,8.0,8.0,8.0,135.0377655029297,135.20713806152344,136.05545043945312,136.9970245361328,861.6450805664062,490.6767883300781,369.7067565917969,352.5487365722656,366.2431335449219,350.6485900878906,423.96258544921875,406.9249267578125,412.4310302734375,393.51580810546875,475.5380859375,458.83642578125,471.0567626953125,457.0748596191406,2.4700000286102295,1.8799999952316284,811.028564453125,-0.043976057320833206,-1.6672477722167969,-1.5928303003311157,-1.6171411275863647,-1.6296509504318237,-0.1087380200624466,-0.047172997146844864,0.2509631812572479,0.27745291590690613,0.6419976353645325,0.5725778341293335,0.6707049608230591,0.5469588041305542,0.8921581506729126,1.0602251291275024,0.44363707304000854,22.335893630981445,91.24531555175781,163.58746337890625,29.48303985595703,91.9800033569336,162.4805450439453,27.191991806030273,273.2970275878906,5.184299945831299,0.0,0.5638123750686646,13.858471870422363,4.329537391662598,4.854779243469238,4.234984397888184,4.211490154266357,6.641533374786377,42.42216491699219,0.23349492499775443,0.28295374112997396,0.22582256354980687,0.16618336477140033,0.0915454055510644,3.381820749403315,135.82434463500977,3.8118359799779418,99.38900756835938,657.2237130414144,225.2857123480903,-43.976057320833206,-1626.7175376415253,0.031184780051928835,-0.07795550860464573,0.264208048582077,0.9441843628883362,0.607287734746933
2024-11-15 13:35:00,5399.19580078125,79.89852905273438,140.71090698242188,8.0,49.52656936645508,60.03900146484375,46.992218017578125,34.98463439941406,18.933183670043945,8.0,8.0,8.0,8.0,8.0,135.14305114746094,135.3124237060547,136.13641357421875,136.9970245361328,853.6046752929688,491.54656982421875,369.0884094238281,351.732666015625,366.6589050292969,350.8537292480469,422.9581298828125,404.90435791015625,412.4363708496094,390.1380920410156,477.8027038574219,461.0904235839844,473.2154846191406,454.22418212890625,2.4700000286102295,1.8799999952316284,821.5274658203125,-0.02964039146900177,-1.593124508857727,-1.5178028345108032,-1.537254810333252,-1.5567153692245483,-0.12720540165901184,-0.06113070249557495,0.2930056154727936,0.28973761200904846,0.6101364493370056,0.5591285228729248,0.6722617745399475,0.5471324920654297,0.8859872817993164,1.0357903242111206,0.4910108149051666,22.154691696166992,91.24531555175781,163.58746337890625,29.48303985595703,91.9800033569336,162.4805450439453,27.191991806030273,269.8927001953125,2.856558084487915,0.0,0.5820728540420532,24.266887664794922,4.262602806091309,4.860792636871338,4.288211345672607,4.211490154266357,12.6512451171875,80.47571563720703,0.23530788242682918,0.28525396526419816,0.22326681322178688,0.16621704962223097,0.08995428946495479,3.3681113093014345,135.8972282409668,3.794363635426391,109.216552734375,657.2237130414144,228.2020738389757,-29.64039146900177,-1551.2243807315826,0.029218421919849056,-0.0941680520772934,0.291371613740921,0.9458280205726624,0.5846324861049652
2024-11-15 13:40:00,5399.5791015625,79.89852905273438,140.73260498046875,8.0,49.671531677246094,60.328880310058594,47.75647735595703,35.27573013305664,19.20246124267578,8.0,8.0,8.0,8.0,8.0,135.27122497558594,135.41770935058594,136.24169921875,137.17242431640625,864.7874145507812,491.5531005859375,370.2494812011719,352.5412292480469,366.3996276855469,350.06298828125,423.02587890625,404.5805969238281,411.3765563964844,391.5616149902344,476.1152038574219,459.2601013183594,472.7797546386719,455.051513671875,2.4700000286102295,1.8799999952316284,810.2830810546875,-0.0863417387008667,-1.6995562314987183,-1.636008858680725,-1.6477010250091553,-1.6815458536148071,-0.08765147626399994,-0.01773165538907051,0.2776183784008026,0.27116140723228455,0.6200959086418152,0.5695896148681641,0.6559765934944153,0.5264317393302917,0.8932856917381287,1.0484966039657593,0.4842448830604553,22.41802406311035,91.24531555175781,163.58746337890625,29.48303985595703,91.9800033569336,162.4805450439453,27.191991806030273,264.3633728027344,1.5037524700164795,0.0,0.49181288480758667,38.155845642089844,4.3412909507751465,4.94113302230835,4.499138355255127,4.211490154266357,10.876177787780762,30.95635223388672,0.23404015730562824,0.2842549879392272,0.22501688784988422,0.1662106472386759,0.09047731966658443,3.3960259918805162,136.02576446533203,3.843799221908392,106.88845825195312,657.2237130414144,225.0786336263021,-86.3417387008667,-1666.2029922008514,0.031185334587607347,-0.052691565826535225,0.2743898928165436,0.9191924631595612,0.5948427617549896
2024-11-15 13:45:00,5375.90380859375,79.89481353759766,140.70382690429688,8.0,49.38297653198242,59.98011016845703,47.46503448486328,35.041107177734375,19.466413497924805,8.0,8.0,8.0,8.0,8.0,135.3765106201172,135.5336456298828,136.36529541015625,137.2533721923828,845.8125,490.53594970703125,370.87640380859375,352.4925537109375,366.6101989746094,349.9081726074219,423.50665283203125,407.18829345703125,411.1023254394531,392.28839111328125,474.5082092285156,457.75958251953125,464.97021484375,453.14697265625,2.4700000286102295,1.8799999952316284,819.41162109375,-0.03936249762773514,-1.5794012546539307,-1.5069500207901,-1.5212278366088867,-1.569568395614624,-0.17234480381011963,-0.11799230426549911,0.2631140947341919,0.28554996848106384,0.6492841839790344,0.5480384826660156,0.6684415936470032,0.5558086633682251,0.8790340423583984,1.0657362937927246,0.450923889875412,22.355117797851562,94.70916748046875,180.2627716064453,30.307039260864258,91.9800033569336,162.4805450439453,27.191991806030273,268.6064758300781,2.70916485786438,0.0,0.5488488674163818,20.346521377563477,4.263114929199219,4.894632816314697,4.261598587036133,4.211490154266357,10.535096168518066,66.30525970458984,0.233670837995569,0.28381445571740355,0.22459550157701563,0.16580784419122252,0.0921113605187893,3.3965264459528113,136.13220596313477,3.7760162240161104,98.7900390625,657.2237130414144,227.61433919270834,-39.36249762773514,-1544.2868769168854,0.02904794685629757,-0.14516855403780937,0.27433203160762787,0.9463459253311157,0.598661333322525
2024-11-15 13:50:00,5386.19677734375,79.91310119628906,140.6629180908203,8.0,49.513397216796875,59.98546600341797,47.45232391357422,34.86173629760742,19.301082611083984,8.0,8.0,8.0,8.0,8.0,135.3765106201172,135.56878662109375,136.4705810546875,137.2533721923828,854.496826171875,489.1611022949219,371.0930480957031,352.703125,367.69677734375,349.6697692871094,423.447021484375,407.2694091796875,410.6843566894531,392.9986877441406,471.8410339355469,455.4422607421875,469.94586181640625,457.1426086425781,2.4700000286102295,1.8799999952316284,814.1930541992188,-0.02170875482261181,-1.6114118099212646,-1.529357671737671,-1.543121099472046,-1.5711325407028198,-0.12496744841337204,-0.06634057313203812,0.22923025488853455,0.2694920301437378,0.659555196762085,0.5641573071479797,0.6743696331977844,0.54207444190979,0.8860859274864197,1.0887067317962646,0.43443793058395386,22.617530822753906,94.70916748046875,180.2627716064453,30.307039260864258,91.9800033569336,162.4805450439453,27.191991806030273,266.27642822265625,2.679152250289917,0.0,0.4840482175350189,14.185213088989258,4.422000885009766,4.938451290130615,4.194717884063721,4.211490154266357,4.91844367980957,7.814281463623047,0.23453392858659394,0.2841377847348871,0.2247710836581152,0.16513227592579777,0.09142492709460598,3.386480456635981,136.1673126220703,3.807496212241741,99.48223876953125,657.2237130414144,226.16473727756076,-21.70875482261181,-1563.7557804584503,0.030147259082726342,-0.09565401077270508,0.24936114251613617,0.9454068541526794,0.6118562519550323
2024-11-15 13:55:00,5398.431640625,79.91229248046875,140.60365295410156,8.0,49.660125732421875,60.008907318115234,47.45521545410156,35.08211135864258,19.233510971069336,8.0,8.0,8.0,8.0,8.0,135.3765106201172,135.56878662109375,136.3896484375,137.2533721923828,848.4049682617188,491.5987548828125,375.39752197265625,353.5912170410156,370.8337707519531,350.6431579589844,423.187744140625,399.9326477050781,411.10260009765625,390.75811767578125,477.67486572265625,457.0870666503906,475.8536071777344,454.75665283203125,2.4700000286102295,1.8799999952316284,820.3141479492188,-0.05502353981137276,-1.5992364883422852,-1.528221607208252,-1.5460349321365356,-1.5717262029647827,-0.13772015273571014,-0.07258051633834839,0.26285526156425476,0.24885199964046478,0.6138013005256653,0.5572847723960876,0.6654114127159119,0.5549494028091431,0.8866958618164062,1.0653536319732666,0.42952245473861694,23.876724243164062,94.70916748046875,180.2627716064453,30.307039260864258,91.9800033569336,162.4805450439453,27.191991806030273,273.063720703125,2.8185832500457764,0.0,0.4794551730155945,15.11818790435791,4.05349063873291,4.808516502380371,4.257018566131592,4.211490154266357,3.2959487438201904,8.789196968078613,0.23486642106080058,0.283810745254987,0.22443834867492726,0.16592003778760883,0.09096444722167629,3.384020777925953,136.14707946777344,3.771784213224544,127.28125,657.2237130414144,227.86504109700522,-55.02353981137276,-1561.3048076629639,0.029010196666503455,-0.10515033453702927,0.25585363060235977,0.9428861141204834,0.5855430364608765
2024-11-15 14:00:00,5392.0546875,79.90374755859375,140.57485961914062,8.0,49.55260467529297,60.073970794677734,47.047401428222656,34.95667266845703,19.31464958190918,8.0,8.0,8.0,8.0,8.0,135.48179626464844,135.674072265625,136.4705810546875,137.35865783691406,870.7081909179688,495.7698059082031,380.0755920410156,352.9136962890625,372.39544677734375,349.9656677246094,420.2259216308594,396.1573181152344,409.24114990234375,382.19012451171875,476.3559875488281,457.08514404296875,473.57452392578125,438.8576965332031,2.4700000286102295,1.8799999952316284,842.1146850585938,-0.0320463553071022,-1.614251971244812,-1.5356377363204956,-1.5530691146850586,-1.5916283130645752,-0.15573656558990479,-0.0825519934296608,0.24751776456832886,0.23285888135433197,0.646614134311676,0.5964412689208984,0.6811394095420837,0.5494303703308105,0.8933082818984985,1.0878804922103882,0.41594845056533813,27.632211685180664,93.85464477539062,168.78172302246094,30.032373428344727,91.9800033569336,162.4805450439453,27.191991806030273,268.1127014160156,2.8784587383270264,0.0,0.5219035744667053,22.187288284301758,4.115438461303711,4.778190612792969,4.249588966369629,4.211490154266357,7.447965621948242,22.202247619628906,0.23490736638978255,0.2847845912525894,0.22303128639566994,0.1657143951989116,0.09156236076304651,3.380098107811624,136.24627685546875,3.8755164391183206,154.698974609375,657.2237130414144,233.92074584960938,-32.0463553071022,-1573.6467838287354,0.028173080898543687,-0.11914427950978279,0.2401883229613304,0.955854594707489,0.6215277016162872
2024-11-15 14:05:00,5408.1669921875,79.89151000976562,140.52227783203125,8.0,49.611083984375,60.07676315307617,46.34698486328125,34.86972427368164,19.140806198120117,8.0,8.0,8.0,8.0,8.0,135.5114288330078,135.77935791015625,136.5758819580078,137.4822540283203,851.57763671875,492.81304931640625,371.9118957519531,350.69183349609375,365.880859375,350.6431579589844,416.5469970703125,400.1648864746094,407.8982238769531,390.69403076171875,467.69512939453125,451.26116943359375,462.5771789550781,448.3902282714844,2.4700000286102295,1.8799999952316284,816.0452880859375,-0.05681623890995979,-1.571739912033081,-1.4909508228302002,-1.50837242603302,-1.569531798362732,-0.1584247648715973,-0.09537205845117569,0.24048280715942383,0.25608518719673157,0.6237013339996338,0.5520262718200684,0.6765465140342712,0.5462103486061096,0.889265239238739,1.0478483438491821,0.4189513027667999,26.243295669555664,93.85464477539062,168.78172302246094,30.032373428344727,91.9800033569336,162.4805450439453,27.191991806030273,256.92724609375,2.113142728805542,0.0,0.47085902094841003,20.74378204345703,4.009790420532227,4.762204170227051,4.287775993347168,4.211490154266357,4.91715669631958,2.1057450771331787,0.2361922367643904,0.2860180412739743,0.22065226443331568,0.16601044585424377,0.09112701167407586,3.355650693449921,136.33723068237305,3.7790740024806952,100.66497802734375,657.2237130414144,226.6792466905382,-56.81623890995979,-1535.1487398147583,0.028770579096262575,-0.1268984116613865,0.2482839971780777,0.949651688337326,0.5878638029098511
2024-11-15 14:10:00,5398.755859375,79.89151000976562,140.60073852539062,8.0,49.022552490234375,59.832149505615234,46.46579360961914,34.729042053222656,18.937990188598633,8.0,8.0,8.0,8.0,8.0,135.6099853515625,135.9029541015625,136.72694396972656,137.4822540283203,843.8470458984375,489.2812805175781,371.02093505859375,354.0614929199219,368.1233825683594,351.473388671875,421.33111572265625,404.27557373046875,407.5392761230469,386.8802795410156,470.9339599609375,454.30706787109375,465.949462890625,447.96551513671875,2.4700000286102295,1.8799999952316284,812.755615234375,-0.003017026698216796,-1.5699920654296875,-1.480146884918213,-1.5048214197158813,-1.5058097839355469,-0.10291137546300888,-0.028274977579712868,0.23955322802066803,0.2716447412967682,0.6401774883270264,0.5413399338722229,0.662089467048645,0.5420935153961182,0.8883208632469177,1.0284475088119507,0.45670658349990845,25.798330307006836,93.85464477539062,168.78172302246094,30.032373428344727,91.9800033569336,162.4805450439453,27.191991806030273,265.38037109375,2.238569736480713,0.0,0.4933280646800995,10.521000862121582,4.022332668304443,4.7678375244140625,4.446532249450684,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23457166556875014,0.2862953120787925,0.2223376394191921,0.16617758203541996,0.09061780089784532,3.3445710227200784,136.43053436279297,3.7512956001509314,105.934814453125,657.2237130414144,225.7654486762153,-3.017026698216796,-1515.1925384998322,0.02966792995644463,-0.06559317652136087,0.2555989846587181,0.9331362247467041,0.5907587110996246
2024-11-15 14:15:00,5385.54248046875,79.89580535888672,140.61032104492188,8.0,49.8222541809082,60.12635040283203,46.98443603515625,35.027427673339844,19.303482055664062,8.0,8.0,8.0,8.0,8.0,135.6099853515625,135.9029541015625,136.72694396972656,137.58755493164062,845.395263671875,490.76055908203125,375.6478576660156,354.2197265625,367.5303649902344,349.7759704589844,420.4347839355469,399.12384033203125,408.9173583984375,390.6947326660156,472.1367492675781,455.3412780761719,470.6876220703125,447.1314392089844,2.4700000286102295,1.8799999952316284,827.0985717773438,-0.052316125482320786,-1.6031782627105713,-1.527217984199524,-1.5511897802352905,-1.5786815881729126,-0.16428950428962708,-0.0970120057463646,0.24280759692192078,0.24716892838478088,0.6220685839653015,0.5460712909698486,0.6865679621696472,0.559433102607727,0.9039521813392639,1.0265063047409058,0.42245927453041077,26.72320556640625,92.673583984375,153.13182067871094,29.751602172851562,91.9800033569336,162.4805450439453,27.191991806030273,263.5359802246094,2.3769843578338623,0.0,0.45481741428375244,29.055124282836914,3.9700393676757812,4.751607418060303,4.481498718261719,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23582941670295882,0.28460298268501816,0.22239684507358828,0.16579935959570094,0.0913713959427338,3.3892974340571653,136.45685958862305,3.7673988092577506,119.0677490234375,657.2237130414144,229.74960327148438,-52.316125482320786,-1565.0669038295746,0.028658789648056945,-0.13065075501799583,0.24498826265335083,0.9662845134735107,0.5840699374675751
2024-11-15 14:20:00,5420.67236328125,79.88449096679688,140.50389099121094,8.0,49.75520706176758,60.19059371948242,47.20653533935547,34.97870635986328,19.224590301513672,8.0,8.0,8.0,8.0,8.0,135.6099853515625,135.9029541015625,136.72694396972656,137.58755493164062,853.9688720703125,488.7750549316406,369.1371154785156,352.39996337890625,366.2916259765625,350.8050231933594,419.52337646484375,403.6728210449219,408.08819580078125,391.3158874511719,469.6104736328125,453.29913330078125,462.4523620605469,451.8138122558594,2.4700000286102295,1.8799999952316284,814.1182861328125,-0.019206373021006584,-1.6136882305145264,-1.5470572710037231,-1.5626744031906128,-1.5695455074310303,-0.10107159614562988,-0.027861734852194786,0.28396832942962646,0.25615194439888,0.5902321934700012,0.5273144245147705,0.6811423897743225,0.5398871302604675,0.9098628163337708,0.9885045886039734,0.43615010380744934,23.384353637695312,92.673583984375,153.13182067871094,29.751602172851562,91.9800033569336,162.4805450439453,27.191991806030273,263.33251953125,2.5304906368255615,0.0,0.4912601709365845,30.100017547607422,4.152243614196777,4.8052778244018555,4.223511695861816,4.211490154266357,13.000686645507812,57.36202621459961,0.2354098937741161,0.2847834851961113,0.2233512053499419,0.1654969205194759,0.09095849516035479,3.3687936566801517,136.45685958862305,3.780942945107511,91.7965087890625,657.2237130414144,226.1439683702257,-19.206373021006584,-1573.2413530349731,0.03038720616614827,-0.06446666549891233,0.27006013691425323,0.9510859549045563,0.5587733089923859
2024-11-15 14:25:00,5406.578125,79.88296508789062,140.562744140625,8.0,49.43813705444336,60.07668685913086,47.5129508972168,34.96064758300781,19.19658088684082,8.0,8.0,8.0,8.0,8.0,135.48179626464844,135.77935791015625,136.5758819580078,137.4822540283203,829.5465698242188,486.78729248046875,370.4885559082031,354.2687072753906,366.986083984375,349.2273864746094,424.183837890625,407.9468994140625,409.395751953125,392.611572265625,471.04718017578125,454.4096984863281,464.9148254394531,455.88372802734375,2.4700000286102295,1.8799999952316284,808.0845947265625,-0.04570398107171059,-1.5847331285476685,-1.5005031824111938,-1.5157498121261597,-1.5602222681045532,-0.1643374264240265,-0.09386543929576874,0.2675076723098755,0.2863606810569763,0.6049959659576416,0.5025579929351807,0.6744945645332336,0.5320392847061157,0.8976866602897644,0.9833395481109619,0.4518049657344818,22.930747985839844,92.673583984375,153.13182067871094,29.751602172851562,91.9800033569336,162.4805450439453,27.191991806030273,259.72967529296875,2.609083652496338,0.0,0.48868653178215027,27.09234619140625,4.146263599395752,4.835026264190674,4.320789813995361,4.211490154266357,12.985372543334961,46.13787078857422,0.23409871101853752,0.2844742094650353,0.22498259894940437,0.16554512413246167,0.09089935643456111,3.3748489084206597,136.3298225402832,3.6823878644648733,92.66824340820312,657.2237130414144,224.4679429796007,-45.70398107171059,-1540.3020977973938,0.02966304818640389,-0.1291014328598976,0.2769341766834259,0.9405142068862915,0.5537769794464111
2024-11-15 14:30:00,5394.330078125,79.87612915039062,140.607421875,8.0,49.480899810791016,60.03833770751953,46.85648727416992,34.77628707885742,19.096952438354492,8.0,8.0,8.0,8.0,8.0,135.3765106201172,135.75498962402344,136.4705810546875,137.35865783691406,862.7547607421875,488.2082824707031,373.2295837402344,353.9500732421875,367.8641357421875,348.4886779785156,424.02703857421875,404.65191650390625,410.36572265625,391.3894958496094,473.5810852050781,457.098388671875,468.7917785644531,457.09130859375,2.4700000286102295,1.8799999952316284,815.3928833007812,-0.037676237523555756,-1.5481210947036743,-1.4686503410339355,-1.4876937866210938,-1.5104858875274658,-0.1618083119392395,-0.09063113480806351,0.2681797444820404,0.2761003077030182,0.5977369546890259,0.5401949286460876,0.6818928122520447,0.5584613084793091,0.8957416415214539,1.013255000114441,0.4329012930393219,24.56698989868164,93.3567886352539,157.796875,29.751602172851562,91.9800033569336,162.4805450439453,27.191991806030273,262.9714660644531,2.3721070289611816,0.0,0.47899770736694336,71.16032409667969,4.172210216522217,4.844269752502441,4.271286487579346,4.211490154266357,18.24659538269043,189.14010620117188,0.2353443213061762,0.28555830419732436,0.2228619171942806,0.16540527175978223,0.09083018554243662,3.3675192754744296,136.24018478393555,3.838495968531774,105.18948364257812,657.2237130414144,226.49802313910592,-37.676237523555756,-1503.7377774715424,0.028577443122876457,-0.1262197233736515,0.2721400260925293,0.9611234664916992,0.5689659416675568
2024-11-15 14:35:00,5401.03125,79.87594604492188,140.64869689941406,8.0,49.49575424194336,60.080810546875,46.795143127441406,34.73786544799805,19.151180267333984,8.0,8.0,8.0,8.0,8.0,135.27122497558594,135.6497039794922,136.36529541015625,137.2533721923828,869.8450927734375,489.1908874511719,374.35272216796875,353.9500732421875,367.4339904785156,347.703125,422.68414306640625,407.4312438964844,408.4533996582031,391.2515563964844,469.2014465332031,453.2032165527344,461.8742980957031,451.6169128417969,2.4700000286102295,1.8799999952316284,822.8876953125,-0.06781206279993057,-1.563353180885315,-1.468249797821045,-1.4873007535934448,-1.5370663404464722,-0.20607809722423553,-0.1411799192428589,0.2544749975204468,0.2809659242630005,0.5982515811920166,0.5340827703475952,0.6819824576377869,0.5557650327682495,0.9000728726387024,0.9945866465568542,0.44073352217674255,25.321481704711914,94.14762115478516,163.1968231201172,32.06490707397461,91.9800033569336,162.4805450439453,27.191991806030273,259.0681457519531,3.0682573318481445,0.0,0.5146756768226624,66.35858154296875,4.289767742156982,4.894179344177246,4.314698696136475,4.211490154266357,19.775691986083984,199.7171630859375,0.23540177321283318,0.28574429373607946,0.22255766860530463,0.16521326423505533,0.09108300021072743,3.363529717360834,136.1348991394043,3.86524003662495,98.8438720703125,657.2237130414144,228.57991536458334,-67.81206279993057,-1513.9925181865692,0.0276787423328181,-0.1736290082335472,0.26772046089172363,0.9598649740219116,0.5661671757698059
2024-11-15 14:40:00,5390.76220703125,79.87612915039062,140.6537322998047,8.0,49.44124221801758,59.94771957397461,47.163490295410156,34.98606491088867,19.333391189575195,8.0,8.0,8.0,8.0,8.0,135.14305114746094,135.41770935058594,136.21728515625,136.9970245361328,853.205078125,486.93072509765625,369.8680725097656,351.802734375,363.92620849609375,348.4330139160156,420.5927734375,406.7627868652344,409.7962951660156,393.2768859863281,465.0376892089844,449.1339416503906,470.5685119628906,458.362060546875,2.4700000286102295,1.8799999952316284,807.29052734375,-0.02622985653579235,-1.5807725191116333,-1.498732566833496,-1.521567463874817,-1.55686616897583,-0.115181565284729,-0.05573097616434097,0.2668289244174957,0.2928035259246826,0.5977867245674133,0.5082306265830994,0.6688258051872253,0.5619784593582153,0.9041011333465576,0.9797643423080444,0.49012041091918945,23.952287673950195,94.14762115478516,163.1968231201172,32.06490707397461,91.9800033569336,162.4805450439453,27.191991806030273,267.6790771484375,3.161896228790283,0.0,0.46474769711494446,39.5145263671875,4.1279296875,4.931615352630615,4.766064167022705,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23446101779460485,0.2842849959918182,0.22365942766256047,0.16591145407438299,0.09168310447663346,3.379732247077769,135.94376754760742,3.7985207079421257,92.01812744140625,657.2237130414144,224.24736870659723,-26.22985653579235,-1539.484679698944,0.030092436671134315,-0.08545627072453499,0.2798162251710892,0.949815034866333,0.5530086755752563
2024-11-15 14:45:00,5409.84130859375,79.87273406982422,140.6474151611328,8.0,49.58394241333008,60.00861740112305,47.40067672729492,32.9954719543457,18.93051528930664,8.0,8.0,8.0,8.0,8.0,135.01321411132812,135.28787231445312,136.0311279296875,136.8671875,864.3782348632812,487.5908508300781,367.7454833984375,352.97344970703125,364.7060546875,350.6431579589844,420.8183898925781,407.5888366699219,409.3385314941406,391.93408203125,471.4554748535156,454.7618408203125,472.35064697265625,456.550537109375,2.4700000286102295,1.8799999952316284,806.6103515625,-0.019097113981842995,-1.6018095016479492,-1.5251790285110474,-1.5412707328796387,-1.5641199350357056,-0.09999115765094757,-0.037536922842264175,0.24876119196414948,0.2576904892921448,0.6096366047859192,0.5267280340194702,0.6707690358161926,0.5264808535575867,0.8895865082740784,1.0175061225891113,0.44607099890708923,22.515644073486328,94.14762115478516,163.1968231201172,32.06490707397461,91.9800033569336,162.4805450439453,27.191991806030273,263.354248046875,2.724839925765991,0.0,0.49864307045936584,9.216395378112793,4.118405342102051,4.902386665344238,4.711045265197754,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2373354711688101,0.2872335839365518,0.22688518494585444,0.15793411135893506,0.0906116485898486,3.336626696680448,135.7998504638672,3.834692452764624,91.96267700195312,657.2237130414144,224.05843098958334,-19.097113981842995,-1558.0947995185852,0.030655992833079366,-0.06876404024660587,0.2532258406281471,0.934009462594986,0.5681823194026947
2024-11-15 14:50:00,5384.875,79.8649673461914,140.64869689941406,8.0,49.445377349853516,60.056095123291016,47.29723358154297,34.03739929199219,19.40696144104004,8.0,8.0,8.0,8.0,8.0,134.78599548339844,135.0835418701172,135.79766845703125,136.66285705566406,870.0133666992188,488.06103515625,369.9764099121094,354.0093688964844,367.96173095703125,350.1762390136719,422.5710754394531,408.5092468261719,409.4932861328125,392.7769470214844,468.7293395996094,452.4365234375,469.8331298828125,455.6731872558594,2.4700000286102295,1.8799999952316284,815.0230102539062,-0.008518103510141373,-1.5528802871704102,-1.4742655754089355,-1.4925570487976074,-1.5077340602874756,-0.13888180255889893,-0.07218480855226517,0.2541622519493103,0.24807022511959076,0.6124938726425171,0.5552827715873718,0.6921491622924805,0.5328521728515625,0.9065006971359253,1.0280938148498535,0.4266526997089386,22.768640518188477,95.86886596679688,159.51629638671875,31.22869873046875,91.9800033569336,162.4805450439453,27.191991806030273,269.89013671875,2.329129934310913,0.0,0.5045601725578308,12.01767349243164,4.151849269866943,4.824522018432617,4.361023902893066,4.211490154266357,4.698245048522949,14.058431625366211,0.23518196393024465,0.2856507757467648,0.22496453416605885,0.16189546610047978,0.09230726005645194,3.3733375371682692,135.58251571655273,3.877586907919172,94.98345947265625,657.2237130414144,226.39528062608508,-8.518103510141373,-1506.8592429161072,0.029233173564600635,-0.10553330555558205,0.25111623853445053,0.9585752487182617,0.5838883221149445
2024-11-15 14:55:00,5404.072265625,79.84114837646484,140.6307830810547,8.0,49.74131774902344,60.217437744140625,46.94172668457031,34.163902282714844,18.974403381347656,8.0,8.0,8.0,8.0,8.0,134.6807098388672,134.97825622558594,135.6923828125,136.5575714111328,879.8135375976562,489.2431945800781,372.25274658203125,353.33184814453125,368.2523498535156,348.2780456542969,423.2852478027344,406.2501220703125,410.9407043457031,392.51397705078125,470.4657897949219,454.2760009765625,475.7457580566406,456.8154602050781,2.4700000286102295,1.8799999952316284,804.9075317382812,-0.058792103081941605,-1.6317435503005981,-1.564621090888977,-1.5768158435821533,-1.5679371356964111,-0.10055919736623764,-0.034514088183641434,0.24229255318641663,0.2513373792171478,0.6126540303230286,0.5465161204338074,0.7021477222442627,0.5494257807731628,0.9185248017311096,1.0467466115951538,0.4351235628128052,24.55003547668457,95.86886596679688,159.51629638671875,31.22869873046875,91.9800033569336,162.4805450439453,27.191991806030273,261.52569580078125,2.0467419624328613,0.0,0.4523233473300934,29.82868766784668,4.221414566040039,4.847440242767334,4.169854164123535,4.211490154266357,12.006464958190918,92.4204330444336,0.23681967630897321,0.2866967495046531,0.22349075219348175,0.16265520589676705,0.09033761609612483,3.358088193040188,135.47723007202148,3.9073357765140218,109.47714233398438,657.2237130414144,223.58542548285592,-58.792103081941605,-1585.279405117035,0.030535582924492845,-0.06753664277493954,0.24681496620178223,0.9768606126308441,0.579585075378418
2024-11-15 15:00:00,5417.45166015625,79.82746124267578,140.5994873046875,8.0,49.27073669433594,59.90040588378906,46.45216369628906,33.66999053955078,19.073575973510742,8.0,8.0,8.0,8.0,8.0,134.45181274414062,134.7447967529297,135.5432891845703,136.3240966796875,812.8539428710938,491.4703369140625,371.66400146484375,352.1965026855469,367.9132995605469,349.77581787109375,421.576904296875,404.6341552734375,411.3763122558594,389.63238525390625,477.9004211425781,460.93316650390625,475.6289978027344,453.81707763671875,2.4700000286102295,1.8799999952316284,804.6049194335938,-0.0019460830371826887,-1.571372628211975,-1.4931367635726929,-1.511806845664978,-1.510990858078003,-0.13246767222881317,-0.06217275932431221,0.22203709185123444,0.2787855267524719,0.6338018178939819,0.5168670415878296,0.7051985263824463,0.5403791069984436,0.9119143486022949,1.0069936513900757,0.4453306794166565,25.06184196472168,95.86886596679688,159.51629638671875,31.22869873046875,91.9800033569336,162.4805450439453,27.191991806030273,264.89453125,2.1460702419281006,0.0,0.4870664179325104,34.96427917480469,4.21094274520874,4.808430194854736,4.194684028625488,4.211490154266357,8.422980308532715,47.218414306640625,0.23646146834765702,0.28747566771271105,0.22293449565597737,0.16158994032555543,0.09153842795809915,3.323130308894838,135.26599884033203,3.601046368790965,115.07083129882812,657.2237130414144,223.5013665093316,-1.9460830371826887,-1521.8267738819122,0.03042629922579184,-0.09732021577656269,0.2504113093018532,0.9753880798816681,0.5753344297409058
2024-11-15 15:05:00,5406.68505859375,79.83566284179688,140.58773803710938,8.0,49.615325927734375,60.096412658691406,47.18209457397461,33.79446029663086,19.071020126342773,8.0,8.0,8.0,8.0,8.0,134.34652709960938,134.51133728027344,135.35362243652344,135.98992919921875,840.9066162109375,493.4883728027344,373.5225524902344,352.8646545410156,367.4283142089844,349.5079040527344,421.2783203125,404.6337585449219,410.63531494140625,390.2582702636719,478.2238464355469,461.5302734375,473.851318359375,453.7148132324219,2.4700000286102295,1.8799999952316284,815.10693359375,-0.04879069700837135,-1.6079628467559814,-1.5284565687179565,-1.5491026639938354,-1.5605664253234863,-0.20146875083446503,-0.13147810101509094,0.2755122184753418,0.24413372576236725,0.6043620109558105,0.5560445189476013,0.7238773703575134,0.5810638070106506,0.9322686195373535,1.0196629762649536,0.4487689435482025,25.62686538696289,93.81497192382812,163.9536895751953,30.78312873840332,91.9800033569336,162.4805450439453,27.191991806030273,262.4181823730469,1.6712931394577026,0.0,0.4781697392463684,19.092208862304688,4.115084648132324,4.817686080932617,4.403866767883301,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23653455515344035,0.28650176067059163,0.22493444399655188,0.16111065448923875,0.09091858569017736,3.3519993299401216,135.05035400390625,3.732741702234764,112.42999267578125,657.2237130414144,226.41859266493057,-48.79069700837135,-1561.522126197815,0.02950785609348124,-0.16647342592477798,0.2598229721188545,1.0144092738628387,0.5802032649517059
2024-11-15 15:10:00,5400.92333984375,79.81430053710938,140.53602600097656,8.0,49.46794509887695,60.191532135009766,46.6802864074707,33.94923400878906,19.118616104125977,8.0,8.0,8.0,8.0,8.0,134.34652709960938,134.40603637695312,135.20713806152344,135.96551513671875,858.9368896484375,493.969970703125,371.1514892578125,351.6350402832031,365.81597900390625,349.9083557128906,420.54779052734375,406.1371765136719,409.7474670410156,390.47528076171875,474.8958740234375,458.47039794921875,466.3065490722656,451.7166442871094,2.4700000286102295,1.8799999952316284,815.3551635742188,-0.03753568232059479,-1.6272097826004028,-1.5474376678466797,-1.5676275491714478,-1.6252593994140625,-0.13145479559898376,-0.07890050858259201,0.2595694363117218,0.2577972114086151,0.608747661113739,0.5519883632659912,0.7164018154144287,0.5535576343536377,0.926058828830719,1.0204747915267944,0.4574008882045746,25.404129028320312,93.81497192382812,163.9536895751953,30.78312873840332,91.9800033569336,162.4805450439453,27.191991806030273,266.7803039550781,1.6480809450149536,0.0,0.4617239236831665,13.45993709564209,4.162349700927734,4.788281440734863,4.177268028259277,4.211490154266357,3.2959487438201904,6.18679666519165,0.23622801583959924,0.28743717124650964,0.2229158986656869,0.1621203422365841,0.09129857201162012,3.349949016105193,134.98130416870117,3.8168446494111654,100.12225341796875,657.2237130414144,226.487545437283,-37.53568232059479,-1591.8835997581482,0.03030118307665977,-0.10517765209078789,0.25868332386016846,0.9931806325912476,0.5803680121898651
2024-11-15 15:15:00,5386.69091796875,79.80453491210938,140.54685974121094,8.0,49.040470123291016,59.91703414916992,46.50752258300781,33.63752365112305,18.731002807617188,8.0,8.0,8.0,8.0,8.0,134.32199096679688,134.30075073242188,135.1018524169922,135.8846435546875,871.4827270507812,492.3138122558594,369.9212951660156,352.302978515625,365.81536865234375,349.2269287109375,422.5713806152344,406.7625427246094,409.6838684082031,391.93408203125,473.06256103515625,456.6883239746094,470.623291015625,454.8899841308594,2.4700000286102295,1.8799999952316284,804.0023193359375,-0.017494233325123787,-1.5314993858337402,-1.4528849124908447,-1.4714303016662598,-1.4814376831054688,-0.11919841170310974,-0.05277913063764572,0.2569499611854553,0.2614556550979614,0.605238676071167,0.5294911861419678,0.7003427743911743,0.5358955264091492,0.9158163666725159,1.0271003246307373,0.4307931065559387,26.540639877319336,93.81497192382812,163.9536895751953,30.78312873840332,91.9800033569336,162.4805450439453,27.191991806030273,262.72119140625,1.848591685295105,0.0,0.4718312621116638,41.92327117919922,4.3596906661987305,4.864777088165283,4.093604564666748,4.211490154266357,8.422980308532715,42.66004180908203,0.23596031218862032,0.2882933635772736,0.22377292713990388,0.16184837873732943,0.09012501835687281,3.333552876859498,134.9023094177246,3.882826352529196,99.8729248046875,657.2237130414144,223.33397759331598,-17.494233325123787,-1484.3130707740784,0.029408093945576277,-0.08598877117037773,0.2592028081417084,0.9682905375957489,0.5673649311065674
2024-11-15 15:20:00,5395.43896484375,79.80026245117188,140.54144287109375,8.0,49.489112854003906,60.05271530151367,46.831233978271484,33.94981002807617,19.147451400756836,8.0,8.0,8.0,8.0,8.0,134.24124145507812,134.1883087158203,134.97825622558594,135.73358154296875,858.6525268554688,491.9106750488281,369.65716552734375,352.0773010253906,365.1739501953125,349.7184753417969,422.3117370605469,405.92669677734375,410.4737854003906,390.700927734375,478.2834167480469,461.6388854980469,471.55926513671875,453.8630065917969,2.4700000286102295,1.8799999952316284,805.7821044921875,-0.051816388964653015,-1.5401664972305298,-1.451817274093628,-1.4738683700561523,-1.5147807598114014,-0.1687803715467453,-0.10103366523981094,0.25619035959243774,0.26905184984207153,0.5930564999580383,0.5417052507400513,0.6935521960258484,0.51664799451828,0.8772526979446411,1.0193485021591187,0.44564810395240784,22.99165916442871,94.18424987792969,165.3209228515625,31.65595817565918,91.9800033569336,162.4805450439453,27.191991806030273,251.80296325683594,1.7970514297485352,0.0,0.4638737440109253,55.616485595703125,4.245761394500732,4.693184852600098,4.167606830596924,4.211490154266357,6.317234992980957,15.84521770477295,0.2362583492129324,0.2866884161925718,0.22356977915428236,0.1620745576302446,0.09140889780996887,3.3543583893242443,134.78534698486328,3.819459506225374,103.53402709960938,657.2237130414144,223.82836235894098,-51.816388964653015,-1495.1582252979279,0.02880971524543327,-0.13490701839327812,0.26262110471725464,0.9518761932849884,0.5673808753490448
2024-11-15 15:25:00,5395.53759765625,79.77493286132812,140.54522705078125,8.0,49.53065490722656,60.075157165527344,47.23469924926758,33.77099609375,18.928077697753906,8.0,8.0,8.0,8.0,8.0,134.24124145507812,134.15426635742188,134.97825622558594,135.73358154296875,866.7230224609375,491.55108642578125,370.5317687988281,352.0836181640625,365.1124267578125,348.7272644042969,423.3447570800781,408.2148132324219,410.4737854003906,390.1944580078125,476.40716552734375,459.8709411621094,464.9850158691406,452.3094482421875,2.4700000286102295,1.8799999952316284,810.4869384765625,-0.023968392983078957,-1.6017639636993408,-1.5186434984207153,-1.5264559984207153,-1.5418424606323242,-0.1343076527118683,-0.06800220906734467,0.26938357949256897,0.26553645730018616,0.5819268226623535,0.5359655022621155,0.7041130065917969,0.5405356287956238,0.8948180675506592,1.024326205253601,0.44016680121421814,22.582685470581055,94.18424987792969,165.3209228515625,31.65595817565918,91.9800033569336,162.4805450439453,27.191991806030273,252.31089782714844,1.8081353902816772,0.0,0.4519598186016083,35.4882698059082,4.231558322906494,4.771564483642578,4.119470596313477,4.211490154266357,19.079391479492188,194.5354766845703,0.23637850996217064,0.2867007545757024,0.22542136476826816,0.16116761935675963,0.09033175133709918,3.3554061715134424,134.77683639526367,3.8552882196758915,99.45437622070312,657.2237130414144,225.13526068793405,-23.968392983078957,-1547.176480293274,0.030051918184481982,-0.10115493088960648,0.26746001839637756,0.9743808209896088,0.5589461624622345
2024-11-15 15:30:00,5399.07470703125,79.75813293457031,140.55027770996094,8.0,49.781795501708984,60.09292221069336,46.70954895019531,34.07732391357422,19.071136474609375,8.0,8.0,8.0,8.0,8.0,134.24124145507812,134.15426635742188,134.89744567871094,135.65277099609375,848.8507690429688,489.9954833984375,369.7656555175781,351.4094543457031,365.1696472167969,348.78460693359375,422.9577331542969,407.4310302734375,410.1546325683594,390.8562927246094,474.88934326171875,458.45538330078125,470.46728515625,455.2620849609375,2.4700000286102295,1.8799999952316284,816.4215698242188,-0.05546862632036209,-1.6222407817840576,-1.54983389377594,-1.5725159645080566,-1.61622953414917,-0.17881523072719574,-0.08730954676866531,0.2576880156993866,0.28661373257637024,0.6304534077644348,0.5229383707046509,0.6964574456214905,0.5159400105476379,0.889811098575592,1.0237916707992554,0.4518621563911438,22.180404663085938,94.18424987792969,165.3209228515625,31.65595817565918,91.9800033569336,162.4805450439453,27.191991806030273,250.2460479736328,3.782862424850464,0.0,0.43488451838493347,30.858591079711914,4.050146579742432,4.791937828063965,4.303271293640137,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23735826163961352,0.2865214363809967,0.2227098727366751,0.16247976361516195,0.09093066562755274,3.356298736446178,134.73643112182617,3.7733166445169055,101.2054443359375,657.2237130414144,226.78376939561633,-55.46862632036209,-1590.205043554306,0.029840758608188262,-0.13306238874793053,0.2721508741378784,0.9544274508953094,0.5766958892345428
2024-11-15 15:35:00,5379.15283203125,79.76365661621094,140.52101135253906,6.0,49.6442756652832,60.25257873535156,48.84502029418945,32.803871154785156,24.60480308532715,7.0,7.0,7.0,7.0,7.0,134.24124145507812,134.15426635742188,134.97825622558594,135.73358154296875,853.910400390625,490.41229248046875,369.808349609375,352.1412048339844,367.0357360839844,350.2251892089844,421.6342468261719,405.8203125,409.3385314941406,390.4755554199219,475.5949401855469,458.95037841796875,473.74871826171875,455.1004638671875,2.4700000286102295,1.8799999952316284,808.9756469726562,-0.009783507324755192,-1.623344898223877,-1.5541009902954102,-1.5731439590454102,-1.5591131448745728,-0.09825105220079422,-0.025195695459842682,0.24758335947990417,0.30225077271461487,0.6544736623764038,0.5662855505943298,0.7054391503334045,0.537107527256012,0.8794029951095581,1.042317271232605,0.4543299376964569,22.3295955657959,93.04285430908203,153.491943359375,31.131038665771484,91.9800033569336,162.4805450439453,27.191991806030273,237.18341064453125,2.1033687591552734,0.0,0.41816776990890503,8.136502265930176,4.202608585357666,4.820790767669678,4.348090171813965,4.211490154266357,7.444034099578857,17.755475997924805,0.22967452967342047,0.27875283700291775,0.22597685055563885,0.15176399651272432,0.11383178625529856,3.471812014109738,134.77683639526367,3.809865651583692,104.44741821289062,657.2237130414144,224.7154574924045,-9.783507324755192,-1577.4257481098175,0.031044242177529678,-0.06172337383031845,0.2749170660972595,0.9739929139614105,0.6103796064853668
2024-11-15 15:40:00,5394.22607421875,79.75537872314453,140.468017578125,6.0,49.93962860107422,60.70365905761719,49.37704086303711,29.741241455078125,24.253549575805664,7.0,7.0,7.0,7.0,7.0,134.24124145507812,134.04898071289062,134.95379638671875,135.70912170410156,844.4791259765625,494.15985107421875,375.7117919921875,353.27215576171875,369.6040344238281,350.0209655761719,422.8009338378906,401.6317138671875,410.06640625,390.258544921875,477.34808349609375,460.86517333984375,474.01348876953125,452.7171630859375,2.4700000286102295,1.8799999952316284,808.6812133789062,-0.055135566741228104,-1.585974931716919,-1.5036122798919678,-1.5387694835662842,-1.594745397567749,-0.15084722638130188,-0.08181802928447723,0.25211596488952637,0.2473180741071701,0.621435821056366,0.5705239772796631,0.6936144232749939,0.5213442444801331,0.8760805130004883,1.035933017730713,0.422700434923172,24.34436798095703,93.04285430908203,153.491943359375,31.131038665771484,91.9800033569336,162.4805450439453,27.191991806030273,255.31553649902344,2.433753252029419,0.0,0.419589638710022,12.826476097106934,4.4839372634887695,5.066136837005615,4.537856578826904,4.211490154266357,3.2959487438201904,5.206942558288574,0.23334626406522335,0.28364191831172997,0.23071753512675786,0.138967945429513,0.1133263370667758,3.4279071872277354,134.73828506469727,3.7572579911517447,120.77902221679688,657.2237130414144,224.6336703830295,-55.135566741228104,-1555.77552318573,0.029739030022896906,-0.11633262783288956,0.24971701949834824,0.9542865455150604,0.5959798991680145
2024-11-15 15:45:00,5420.35205078125,79.75116729736328,140.47427368164062,6.0,49.907588958740234,60.96296691894531,49.01815414428711,30.066499710083008,24.46392250061035,7.0,7.0,7.0,7.0,7.0,134.24124145507812,134.04898071289062,134.8729705810547,135.6282958984375,840.0805053710938,493.9753723144531,374.8683776855469,351.5706481933594,368.98297119140625,348.4402770996094,423.6442565917969,403.29388427734375,410.0499572753906,387.6104431152344,476.7350769042969,460.1391296386719,469.2515563964844,446.7696228027344,2.4700000286102295,1.8799999952316284,816.6138916015625,-0.011687376536428928,-1.6113468408584595,-1.536929965019226,-1.5564355850219727,-1.587004542350769,-0.12694913148880005,-0.05114137381315231,0.2595853805541992,0.2679078280925751,0.6166617274284363,0.5653736591339111,0.7206714153289795,0.5358670353889465,0.8961687684059143,1.0222601890563965,0.43559566140174866,25.08551597595215,93.04285430908203,153.491943359375,31.131038665771484,91.9800033569336,162.4805450439453,27.191991806030273,248.4434814453125,2.096857786178589,0.0,0.46207383275032043,42.5191764831543,4.467423915863037,5.015920639038086,4.30903959274292,4.211490154266357,16.240068435668945,169.89649963378906,0.2327571632207967,0.2843168251086589,0.22860905010611438,0.1402230267281274,0.11409393483630262,3.4178246821130687,134.69787216186523,3.7196720692708984,125.70819091796875,657.2237130414144,226.83719211154514,-11.687376536428928,-1572.9292333126068,0.030341822307541785,-0.08904525265097618,0.26374660432338715,0.9886049330234528,0.5910176932811737
2024-11-15 15:50:00,5389.4970703125,79.72200775146484,140.48304748535156,6.0,49.685298919677734,60.599098205566406,48.902435302734375,28.404773712158203,23.160621643066406,7.0,7.0,7.0,7.0,7.0,134.32225036621094,134.04898071289062,134.8729705810547,135.73358154296875,839.0282592773438,491.33453369140625,372.8684997558594,350.9671936035156,364.9510192871094,347.9190368652344,421.5772399902344,403.9472961425781,408.615234375,389.1966247558594,476.62164306640625,459.97711181640625,466.73040771484375,451.1815490722656,2.4700000286102295,1.8799999952316284,813.6001586914062,-0.07316873222589493,-1.5989493131637573,-1.5209364891052246,-1.5329618453979492,-1.5646339654922485,-0.13234393298625946,-0.07556819915771484,0.28398773074150085,0.29278746247291565,0.5963150262832642,0.5369722843170166,0.7042168974876404,0.5110177397727966,0.9001548886299133,1.016977310180664,0.49619075655937195,26.311471939086914,94.87396240234375,146.9670867919922,30.673261642456055,91.9800033569336,162.4805450439453,27.191991806030273,252.72097778320312,2.019777774810791,0.0,0.478122353553772,15.931693077087402,4.373998165130615,4.915546894073486,4.315219402313232,4.211490154266357,4.922028541564941,5.702830791473389,0.23575218844560955,0.2875371655283453,0.23203757235268418,0.13477804724027717,0.1098950264330838,3.3786069911367322,134.74444580078125,3.736281504553942,108.17523193359375,657.2237130414144,226.0000440809462,-73.16873222589493,-1554.370403289795,0.028999943089747335,-0.10395606607198715,0.28838759660720825,0.9597257673740387,0.5666436553001404
2024-11-15 15:55:00,5411.29833984375,79.72974395751953,140.45591735839844,6.0,49.95079803466797,60.768306732177734,49.12971115112305,28.800180435180664,23.470420837402344,7.0,7.0,7.0,7.0,7.0,134.2655792236328,134.04898071289062,134.89730834960938,135.6282958984375,858.9727783203125,490.0791931152344,370.0823059082031,351.802490234375,367.2803039550781,348.99517822265625,422.8492736816406,406.6010437011719,407.53924560546875,389.4643249511719,474.93414306640625,458.7254333496094,467.30029296875,453.70855712890625,2.4700000286102295,1.8799999952316284,809.47119140625,-0.05274561420083046,-1.5938242673873901,-1.5125998258590698,-1.5337997674942017,-1.585686445236206,-0.14326156675815582,-0.07903792709112167,0.26521462202072144,0.26666077971458435,0.6233456134796143,0.5661128163337708,0.6871919631958008,0.5150489807128906,0.8824571371078491,1.0646065473556519,0.44264012575149536,23.54730796813965,94.87396240234375,146.9670867919922,30.673261642456055,91.9800033569336,162.4805450439453,27.191991806030273,245.60067749023438,3.431525230407715,0.0,0.4151122272014618,29.49881362915039,4.283801078796387,4.857941150665283,4.120031833648682,4.211490154266357,7.447634696960449,25.647113800048828,0.23548432621703846,0.2864815844632845,0.2316134552971579,0.13577342808418524,0.1106472059383339,3.3868244724782377,134.71004104614258,3.809685843394612,100.68853759765625,657.2237130414144,224.85310872395834,-52.74561420083046,-1556.477576494217,0.02974216908387648,-0.11114974692463875,0.2659377008676529,0.9447164535522461,0.5947292149066925
2024-11-15 16:00:00,5412.38720703125,79.71173095703125,140.45175170898438,6.0,49.72605514526367,60.73970413208008,48.419498443603516,28.026248931884766,22.87188148498535,7.0,7.0,7.0,7.0,7.0,134.34652709960938,134.12997436523438,134.8972625732422,135.73358154296875,865.7037963867188,491.3544921875,374.4014587402344,352.5489196777344,368.6793212890625,348.27825927734375,423.9139404296875,404.79107666015625,409.49273681640625,390.6368103027344,474.8856506347656,458.51507568359375,470.1910095214844,454.1268005371094,2.4700000286102295,1.8799999952316284,805.6648559570312,-0.045226290822029114,-1.5586707592010498,-1.4832983016967773,-1.5013911724090576,-1.5437942743301392,-0.11451351642608643,-0.06083182618021965,0.2763713002204895,0.26094838976860046,0.5997705459594727,0.5581896305084229,0.6764039993286133,0.5160269141197205,0.8924012780189514,1.0430997610092163,0.44807732105255127,28.9870548248291,94.87396240234375,146.9670867919922,30.673261642456055,91.9800033569336,162.4805450439453,27.191991806030273,243.0977020263672,2.003432273864746,0.0,0.45179373025894165,35.243324279785156,4.436282157897949,4.870852947235107,4.089310169219971,4.211490154266357,20.080141067504883,259.1164855957031,0.23703523709225297,0.28953533771786105,0.23080711429731646,0.13359613065965403,0.10902618023291553,3.3488521869907615,134.77683639526367,3.8387665772119783,112.66717529296875,657.2237130414144,223.79579332139758,-45.226290822029114,-1521.788626909256,0.029481389500815774,-0.08767267130315304,0.268659844994545,0.9344174563884735,0.5789800882339478
