datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-15 16:05:00,5389.62890625,79.6987075805664,140.4517364501953,6.0,49.99021530151367,61.074249267578125,48.996341705322266,27.31554412841797,22.4377384185791,7.0,7.0,7.0,7.0,7.0,134.34652709960938,134.15426635742188,134.97825622558594,135.73358154296875,840.98388671875,492.29931640625,373.5713806152344,350.9025573730469,369.1371154785156,347.96820068359375,422.86029052734375,403.9970703125,410.0068664550781,390.3075866699219,475.43292236328125,459.0562744140625,473.3806457519531,452.77178955078125,2.4700000286102295,1.8799999952316284,807.3541870117188,-0.040502045303583145,-1.6205061674118042,-1.5467941761016846,-1.5575169324874878,-1.5710670948028564,-0.1185067668557167,-0.0635804757475853,0.23567354679107666,0.2961658239364624,0.6301444172859192,0.5329623818397522,0.6952303051948547,0.5157266855239868,0.8883672952651978,1.0383827686309814,0.46539151668548584,25.51810646057129,94.87396240234375,146.9670867919922,30.673261642456055,91.9800033569336,162.4805450439453,27.191991806030273,242.5233917236328,1.6875051259994507,0.0,0.48612380027770996,34.513389587402344,4.10917854309082,4.8393988609313965,4.378604412078857,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23825957342675963,0.2910874556167823,0.23352264845773446,0.13018927509519307,0.10694104740353057,3.3634852397997457,134.80315780639648,3.7448985138558215,119.3857421875,657.2237130414144,224.26505194769967,-40.502045303583145,-1573.9710927009583,0.03048960598356629,-0.091043621301651,0.26591968536376953,0.9530936479568481,0.5815533995628357
2024-11-15 16:10:00,5412.7470703125,79.69345092773438,140.4367218017578,6.0,49.83579635620117,60.67292785644531,48.247314453125,28.592798233032227,23.18731689453125,7.0,7.0,7.0,7.0,7.0,134.45181274414062,134.15426635742188,135.07327270507812,135.7685089111328,849.78955078125,492.13739013671875,373.180908203125,351.3115234375,367.6396484375,347.64935302734375,422.36041259765625,403.6778869628906,408.1369323730469,388.0126647949219,478.64208984375,461.99755859375,470.4885559082031,450.92767333984375,2.4700000286102295,1.8799999952316284,823.54736328125,-0.03726864978671074,-1.6219817399978638,-1.5471311807632446,-1.550744891166687,-1.5689451694488525,-0.15065039694309235,-0.08487388491630554,0.2326647937297821,0.27951425313949585,0.6510999202728271,0.5598037242889404,0.7037563920021057,0.5579099059104919,0.9080517888069153,1.0559055805206299,0.4641430974006653,25.100955963134766,94.87396240234375,146.9670867919922,30.673261642456055,91.9800033569336,162.4805450439453,27.191991806030273,242.9736328125,1.8450978994369507,0.0,0.43561920523643494,46.18537521362305,4.363572597503662,4.730232238769531,3.9115185737609863,4.211490154266357,18.74994659423828,99.82830047607422,0.23670897115903733,0.28818294037993425,0.22916403469821717,0.13580944516113508,0.11013460860167619,3.3606454267026997,134.86196517944336,3.767947948392223,116.87188720703125,657.2237130414144,228.76315646701389,-37.26864978671074,-1572.200745344162,0.029330333876742633,-0.11776214092969894,0.256089523434639,0.9827113449573517,0.6054518222808838
2024-11-15 16:15:00,5400.40380859375,79.68391418457031,140.44715881347656,6.0,49.7610969543457,60.67090606689453,49.08393096923828,27.625404357910156,22.534345626831055,7.0,7.0,7.0,7.0,7.0,134.45181274414062,134.30075073242188,135.1018524169922,135.8846435546875,848.4828491210938,490.8954162597656,371.60693359375,350.90234375,367.3934020996094,347.4873962402344,422.958251953125,406.2016906738281,408.194091796875,389.9833068847656,472.36846923828125,456.4606018066406,465.04583740234375,451.67327880859375,2.4700000286102295,1.8799999952316284,825.01904296875,-0.010886033065617085,-1.5785523653030396,-1.490883231163025,-1.5077072381973267,-1.5325294733047485,-0.14992840588092804,-0.08694373816251755,0.26385077834129333,0.2486078441143036,0.6117815971374512,0.5721163749694824,0.7074180245399475,0.5427547097206116,0.9046668410301208,1.053947925567627,0.446356862783432,24.160564422607422,94.87396240234375,146.9670867919922,30.673261642456055,91.9800033569336,162.4805450439453,27.191991806030273,237.81930541992188,1.8537853956222534,0.0,0.4583073556423187,22.47576904296875,4.231175899505615,4.774515628814697,3.9670634269714355,4.211490154266357,7.44936990737915,13.919270515441895,0.2373241189008195,0.28935594684438876,0.2340945313193265,0.13175301892028182,0.10747238401518341,3.35456009171587,134.93476486206055,3.770752910458537,104.85836791992188,657.2237130414144,229.17195638020834,-10.886033065617085,-1527.418076992035,0.02887544240436659,-0.1184360720217228,0.25622931122779846,0.9787953794002533,0.5919489860534668
2024-11-15 16:20:00,5413.90966796875,79.67788696289062,140.46385192871094,6.0,50.11191177368164,61.00019073486328,49.32215118408203,27.242034912109375,21.723297119140625,7.0,7.0,7.0,7.0,7.0,134.6563720703125,134.32508850097656,135.20713806152344,135.98992919921875,857.3431396484375,490.4164733886719,372.7491760253906,351.63531494140625,366.2430419921875,346.9718322753906,422.4736328125,404.2268981933594,408.4046630859375,389.9781799316406,474.0157775878906,457.72320556640625,472.6178283691406,454.391357421875,2.4700000286102295,1.8799999952316284,812.583251953125,-0.04471107944846153,-1.5901732444763184,-1.5196664333343506,-1.5430790185928345,-1.594359278678894,-0.15081292390823364,-0.09148231148719788,0.23795872926712036,0.2870980501174927,0.6261450052261353,0.5435464382171631,0.6989415287971497,0.5262138843536377,0.8924344182014465,1.058891773223877,0.44321340322494507,24.43830680847168,94.96552276611328,147.63848876953125,30.752609252929688,91.9800033569336,162.4805450439453,27.191991806030273,226.70457458496094,1.6229653358459473,0.0,0.4299582242965698,59.318565368652344,4.094315052032471,4.710083961486816,4.069743633270264,4.211490154266357,10.882159233093262,31.803930282592773,0.23931237304242475,0.2913099876677917,0.23554082503830873,0.1300959350895367,0.10374087916193814,3.3417853854460358,135.0446319580078,3.8006240616280023,111.57733154296875,657.2237130414144,225.71756998697919,-44.71107944846153,-1561.8194937705994,0.029777338975560813,-0.12114761769771576,0.2625283896923065,0.9620484709739685,0.5848457217216492
2024-11-15 16:25:00,5500.9013671875,79.67788696289062,140.4275360107422,6.0,49.94298553466797,61.04319381713867,49.51995849609375,28.454788208007812,23.42570686340332,7.0,7.0,7.0,7.0,7.0,134.78599548339844,134.51133728027344,135.35362243652344,136.09521484375,859.0732421875,491.53814697265625,370.8771667480469,350.28948974609375,367.12579345703125,348.48876953125,421.4928283691406,403.9486389160156,409.3385314941406,389.0887145996094,476.9806823730469,460.65997314453125,471.7919006347656,452.0357666015625,2.4700000286102295,1.8799999952316284,818.74951171875,-0.01629689708352089,-1.6296687126159668,-1.5432631969451904,-1.560560703277588,-1.5902622938156128,-0.12090332806110382,-0.05022670328617096,0.2487722933292389,0.27620747685432434,0.6556525230407715,0.5787789225578308,0.7078347206115723,0.5336996912956238,0.8986013531684875,1.0849339962005615,0.4239557385444641,23.768999099731445,94.96552276611328,147.63848876953125,30.752609252929688,91.9800033569336,162.4805450439453,27.191991806030273,219.83590698242188,2.0324740409851074,0.0,0.4186922609806061,44.99625015258789,4.118410587310791,4.587775707244873,3.9205360412597656,4.211490154266357,10.882617950439453,43.0576286315918,0.2351512656337556,0.28741542242128665,0.23315948756015656,0.13397636102088478,0.11029746336391638,3.335854228124546,135.18654251098633,3.7480689865634593,113.09555053710938,657.2237130414144,227.430419921875,-16.29689708352089,-1580.9387266635895,0.030249474204271157,-0.08556501567363739,0.2624898850917816,0.9746845662593842,0.6172157227993011
2024-11-15 16:30:00,5489.32861328125,79.67285919189453,140.43421936035156,6.0,49.908203125,60.6794319152832,49.34674072265625,27.006744384765625,22.349220275878906,7.0,7.0,7.0,7.0,7.0,134.93247985839844,134.6638641357422,135.4843292236328,136.3240966796875,873.0152587890625,491.5765380859375,372.50335693359375,351.20562744140625,368.13958740234375,347.76251220703125,422.4736022949219,402.78509521484375,408.4046630859375,388.68096923828125,476.2210388183594,460.02581787109375,472.7203674316406,452.14886474609375,2.4700000286102295,1.8799999952316284,823.067138671875,0.012475192546844482,-1.5383940935134888,-1.4519760608673096,-1.4760477542877197,-1.5139511823654175,-0.17680723965168,-0.1051226258277893,0.26495781540870667,0.2417028546333313,0.6467922329902649,0.5736035704612732,0.6941219568252563,0.5438677668571472,0.8874744772911072,1.0810080766677856,0.41815385222435,34.195030212402344,94.96552276611328,147.63848876953125,30.752609252929688,91.9800033569336,162.4805450439453,27.191991806030273,224.67483520507812,2.2099809646606445,0.0,0.3924061059951782,34.2586669921875,4.009507656097412,4.657425880432129,3.987260103225708,4.211490154266357,6.317234992980957,17.68644905090332,0.2384639588429666,0.2899294434347698,0.23578126263631224,0.12903961229221814,0.10678572279373326,3.2941524704582625,135.35119247436523,3.8169269298697,117.85372924804688,657.2237130414144,228.6297607421875,12.475192546844482,-1495.092272758484,0.028841060972410848,-0.14096493273973465,0.253330335021019,0.96605584025383,0.610197901725769
2024-11-15 16:35:00,5493.857421875,79.64706420898438,140.41502380371094,6.0,49.96607208251953,60.97844696044922,48.86457824707031,27.827905654907227,22.836284637451172,7.0,7.0,7.0,7.0,7.0,135.06211853027344,134.77442932128906,135.6923828125,136.47662353515625,846.6502075195312,491.7451171875,373.7331237792969,350.3868103027344,367.4290466308594,347.595458984375,420.38250732421875,401.7486877441406,408.966064453125,389.23797607421875,473.5052185058594,456.97711181640625,470.8464050292969,451.519287109375,2.4700000286102295,1.8799999952316284,821.677734375,-0.016183560714125633,-1.564319372177124,-1.4867172241210938,-1.5023276805877686,-1.5537647008895874,-0.18232835829257965,-0.1313757300376892,0.2628283202648163,0.2665482759475708,0.6181883215904236,0.5739103555679321,0.7094054222106934,0.5618855953216553,0.8927120566368103,1.0495493412017822,0.42547836899757385,24.683849334716797,95.04792022705078,144.25704956054688,31.729202270507812,91.9800033569336,162.4805450439453,27.191991806030273,243.31138610839844,1.5251952409744263,0.0,0.4499368369579315,14.622795104980469,3.802666425704956,4.63818359375,4.197881698608398,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2373986393069405,0.28972059904075464,0.23216522537540774,0.1322158549170425,0.10849968135985462,3.3100407692984533,135.5013885498047,3.6986043539393245,117.39703369140625,657.2237130414144,228.24381510416669,-16.183560714125633,-1526.7822444438934,0.0289968662945253,-0.15685204416513443,0.26468829810619354,0.990348219871521,0.5960493385791779
2024-11-15 16:40:00,5506.982421875,79.67133331298828,140.44338989257812,6.0,49.83919906616211,60.77564239501953,49.51363754272461,27.64524269104004,22.774463653564453,7.0,7.0,7.0,7.0,7.0,135.27122497558594,134.8729705810547,135.6923828125,136.5575714111328,856.2959594726562,491.568115234375,371.0931091308594,349.6625671386719,367.9560546875,347.8111877441406,421.73382568359375,402.26434326171875,408.0881652832031,388.6322326660156,475.256103515625,459.0558166503906,471.4733581542969,451.81048583984375,2.4700000286102295,1.8799999952316284,821.0913696289062,-0.03863362967967987,-1.5781314373016357,-1.5059837102890015,-1.519411563873291,-1.5323070287704468,-0.0762629359960556,-0.01806233637034893,0.2506321966648102,0.2763640284538269,0.609112024307251,0.5123929381370544,0.6707717180252075,0.5311327576637268,0.8813740611076355,0.9996730089187622,0.44620659947395325,26.70110321044922,95.04792022705078,144.25704956054688,31.729202270507812,91.9800033569336,162.4805450439453,27.191991806030273,223.927978515625,1.7201366424560547,0.0,0.3733755946159363,39.90864944458008,4.205414772033691,4.820762634277344,4.125924110412598,4.211490154266357,6.317234992980957,25.268939971923828,0.23671160586668355,0.28865431584898443,0.235165349256119,0.1313012631539908,0.10816746587422223,3.303326907645656,135.59853744506836,3.7318265164076143,116.36398315429688,657.2237130414144,228.0809360080295,-38.63362967967987,-1533.9584350585938,0.028744685713893367,-0.04716263618320227,0.26349811255931854,0.9363380968570709,0.5607524812221527
2024-11-15 16:45:00,5504.7373046875,79.67788696289062,140.4346160888672,6.0,50.1348762512207,61.01043701171875,49.724853515625,27.41788673400879,22.932825088500977,7.0,7.0,7.0,7.0,7.0,135.24156188964844,134.8729705810547,135.6923828125,136.5575714111328,879.0785522460938,491.39453125,372.1847229003906,350.96685791015625,366.6101989746094,347.43878173828125,420.6607971191406,402.4855041503906,407.3181457519531,388.0126037597656,477.1423645019531,460.7084045410156,467.6107482910156,450.8630676269531,2.4700000286102295,1.8799999952316284,822.0341186523438,-0.0411515012383461,-1.5510374307632446,-1.4585150480270386,-1.471682071685791,-1.516634464263916,-0.1436055451631546,-0.08453358709812164,0.22862562537193298,0.2415756732225418,0.5961233973503113,0.5297161936759949,0.680054247379303,0.5289188027381897,0.87931889295578,0.9860382080078125,0.4182863235473633,24.60234260559082,95.04792022705078,144.25704956054688,31.729202270507812,91.9800033569336,162.4805450439453,27.191991806030273,226.83624267578125,1.7278809547424316,0.0,0.38093650341033936,33.06797790527344,4.215513229370117,4.821351051330566,4.143098831176758,4.211490154266357,10.546297073364258,144.04393005371094,0.2373575783950258,0.2888466207308375,0.23541637476822858,0.12980670715697584,0.10857271894893228,3.315232480865647,135.59112167358398,3.8326779437668304,111.0517578125,657.2237130414144,228.34281073676217,-41.1515012383461,-1499.4672536849976,0.027968996318360653,-0.11406956613063812,0.2351006492972374,0.9445136487483978,0.5629197955131531
2024-11-15 16:50:00,5498.84375,79.6751480102539,140.4117431640625,6.0,49.83481216430664,61.123497009277344,49.36079025268555,27.556238174438477,22.776084899902344,7.0,7.0,7.0,7.0,7.0,135.27122497558594,134.8729705810547,135.6923828125,136.4522705078125,877.3533325195312,490.4259033203125,371.0446472167969,350.7411804199219,365.87982177734375,348.21429443359375,419.99542236328125,403.6786804199219,406.9522705078125,388.30853271484375,475.535400390625,459.3577880859375,466.3702697753906,451.761474609375,2.4700000286102295,1.8799999952316284,822.0404663085938,-0.01277961116284132,-1.5817149877548218,-1.4949150085449219,-1.5095808506011963,-1.525840163230896,-0.14738991856575012,-0.08259333670139313,0.28600946068763733,0.28305861353874207,0.5787653923034668,0.5011895895004272,0.705213725566864,0.5571374893188477,0.9034644365310669,0.9589139819145203,0.47286954522132874,23.518421173095703,94.18119812011719,165.6199951171875,31.46674346923828,91.9800033569336,162.4805450439453,27.191991806030273,229.29745483398438,1.597132682800293,0.0,0.42830950021743774,49.868743896484375,4.048415184020996,4.757593154907227,4.143854141235352,4.211490154266357,16.08266258239746,183.05885314941406,0.2365747715952986,0.29016417873513406,0.23432450475164737,0.13081439397523476,0.1081221509426852,3.3098381644418855,135.57221221923828,3.8292559195683182,103.71588134765625,657.2237130414144,228.34457397460938,-12.77961116284132,-1528.012752532959,0.029060164500419147,-0.11499162763357162,0.2845340371131897,0.9837824702262878,0.539977490901947
2024-11-15 16:55:00,5508.60546875,79.65837097167969,140.45880126953125,6.0,50.00308609008789,60.967567443847656,49.523738861083984,27.700603485107422,22.923484802246094,7.0,7.0,7.0,7.0,7.0,135.27122497558594,134.8729705810547,135.6923828125,136.5575714111328,849.633544921875,489.9425048828125,372.34149169921875,351.9644775390625,369.61865234375,349.06549072265625,420.8182067871094,401.4699401855469,406.1565246582031,389.1905822753906,471.706298828125,455.6249694824219,461.74688720703125,451.4078369140625,2.4700000286102295,1.8799999952316284,826.2013549804688,-0.02145315520465374,-1.570070743560791,-1.487642526626587,-1.5008701086044312,-1.4942138195037842,-0.09359509497880936,-0.028303753584623337,0.2604069709777832,0.2856259047985077,0.5828379988670349,0.4845882058143616,0.701313853263855,0.5349407196044922,0.9069852828979492,0.9527871608734131,0.45684754848480225,23.724855422973633,94.18119812011719,165.6199951171875,31.46674346923828,91.9800033569336,162.4805450439453,27.191991806030273,238.57089233398438,1.954469919204712,0.0,0.4512832760810852,34.221282958984375,4.01917839050293,4.717944145202637,4.089936256408691,4.211490154266357,16.643648147583008,382.6286315917969,0.23684845556139325,0.2887836595204241,0.23457794268419477,0.1312088046274967,0.10858113760649116,3.311298446482528,135.59853744506836,3.701700038930565,103.66476440429688,657.2237130414144,229.50037638346356,-21.45315520465374,-1513.1992995738983,0.02832227398595795,-0.06094942428171635,0.27301643788814545,0.9687842130661011,0.5337131023406982
2024-11-15 17:00:00,5508.203125,79.65059661865234,140.44088745117188,6.0,49.76812744140625,60.58979797363281,49.1103515625,27.529897689819336,22.972692489624023,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.97825622558594,135.79766845703125,136.66285705566406,906.4761352539062,490.6635437011719,375.4465637207031,351.6838684082031,371.6221008300781,347.0169372558594,421.6305236816406,400.0414733886719,406.0883483886719,386.5146789550781,467.2943115234375,451.8759460449219,470.6705627441406,441.1643981933594,2.4700000286102295,1.8799999952316284,837.0814208984375,-0.022455699741840363,-1.5188885927200317,-1.4450442790985107,-1.4567546844482422,-1.4500629901885986,-0.17240077257156372,-0.11176471412181854,0.2585230767726898,0.2574538588523865,0.5955840945243835,0.5043333172798157,0.7066994309425354,0.5611733198165894,0.9104664325714111,0.9678477644920349,0.42676618695259094,26.277921676635742,94.18119812011719,165.6199951171875,31.46674346923828,91.9800033569336,162.4805450439453,27.191991806030273,231.60018920898438,2.5759353637695312,0.0,0.42128637433052063,31.701513290405273,4.085501194000244,4.6537628173828125,3.8883440494537354,4.211490154266357,9.55139446258545,63.847503662109375,0.23702396487317287,0.2885628791937765,0.2338912641903945,0.1311129399167405,0.10940895182591565,3.293539201563719,135.7038230895996,3.9496414261399906,134.45510864257812,657.2237130414144,232.52261691623264,-22.455699741840363,-1467.6876366138458,0.0267305039115671,-0.14208274334669113,0.25798846781253815,0.9872860908508301,0.5499587059020996
2024-11-15 17:05:00,5501.67138671875,79.63882446289062,140.47470092773438,6.0,50.22112274169922,61.18213653564453,49.591487884521484,27.563222885131836,22.885826110839844,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.97825622558594,135.79766845703125,136.66285705566406,859.2356567382812,490.24359130859375,372.0719299316406,349.85943603515625,366.71856689453125,348.7626037597656,415.912109375,398.3742980957031,406.3133239746094,388.72967529296875,470.0563049316406,454.0977783203125,466.1382751464844,448.6634521484375,2.4700000286102295,1.8799999952316284,827.5059814453125,-0.019350586459040642,-1.5858699083328247,-1.5167840719223022,-1.5311654806137085,-1.5717607736587524,-0.12355827540159225,-0.05714501067996025,0.2879785895347595,0.2541285455226898,0.5752621293067932,0.5170465111732483,0.7032800912857056,0.5700653195381165,0.9080418944358826,0.9683056473731995,0.44044581055641174,26.285675048828125,92.6888427734375,141.84608459472656,32.35177993774414,91.9800033569336,162.4805450439453,27.191991806030273,215.4225616455078,2.069657564163208,0.0,0.38601794838905334,38.68613815307617,3.999983549118042,4.603766918182373,3.9556164741516113,4.211490154266357,7.445859432220459,9.319127082824707,0.23751523409185554,0.2893541340412455,0.23453744581611094,0.13035720785374405,0.10823597819704396,3.3205807297285284,135.7038230895996,3.7482529057442857,108.7232666015625,657.2237130414144,229.86277262369794,-19.350586459040642,-1551.395058631897,0.028995732891954458,-0.09035164304077625,0.27105356752872467,0.9883127510547638,0.5461543202400208
2024-11-15 17:10:00,5497.32275390625,79.62957000732422,140.48931884765625,6.0,49.641517639160156,60.64830780029297,49.18299865722656,27.628591537475586,22.770523071289062,7.0,7.0,7.0,7.0,7.0,135.48179626464844,135.0835418701172,135.79766845703125,136.66285705566406,858.6160888671875,487.49871826171875,369.9696044921875,351.2193298339844,369.759033203125,349.1784362792969,420.65606689453125,398.8456115722656,405.6098937988281,389.4071960449219,468.4671325683594,452.7191467285156,466.0076599121094,454.34124755859375,2.4700000286102295,1.8799999952316284,823.1196899414062,-0.028904931619763374,-1.5256000757217407,-1.4481104612350464,-1.4806777238845825,-1.5028629302978516,-0.15009504556655884,-0.1006247028708458,0.2383400946855545,0.250478595495224,0.5962734818458557,0.5394054651260376,0.7130186557769775,0.5660042762756348,0.9061054587364197,0.9834514260292053,0.44347327947616577,24.331787109375,92.6888427734375,141.84608459472656,32.35177993774414,91.9800033569336,162.4805450439453,27.191991806030273,218.24903869628906,2.176123857498169,0.0,0.37094253301620483,41.063209533691406,3.897339105606079,4.556332588195801,3.9007351398468018,4.211490154266357,13.698493003845215,175.70765686035156,0.2365324204148708,0.28897768884392394,0.23434766439288005,0.13164500079380487,0.10849722555452035,3.298502983341412,135.75646591186523,3.748513059046764,104.7584228515625,657.2237130414144,228.6443583170573,-28.904931619763374,-1489.3127977848053,0.027935289975456825,-0.12535987421870232,0.24440934509038925,0.9960207939147949,0.5678394734859467
2024-11-15 17:15:00,5511.92138671875,79.64907836914062,140.50473022460938,6.0,50.12079620361328,61.18415832519531,49.611270904541016,27.50882911682129,22.77060317993164,7.0,7.0,7.0,7.0,7.0,135.48179626464844,135.0835418701172,135.9029541015625,136.7864532470703,867.5516967773438,490.46697998046875,378.8357238769531,352.6398620605469,369.60870361328125,347.48760986328125,419.0547180175781,398.1400146484375,406.9177551269531,382.3522033691406,473.201416015625,457.0846862792969,465.7733154296875,439.6695556640625,2.4700000286102295,1.8799999952316284,841.1793212890625,-0.030163541436195374,-1.608717918395996,-1.5222828388214111,-1.5353686809539795,-1.5859980583190918,-0.14772000908851624,-0.10082872211933136,0.1932215839624405,0.27834802865982056,0.631695568561554,0.5231384038925171,0.7039731740951538,0.5633316040039062,0.906719446182251,1.0059814453125,0.4230540096759796,27.263132095336914,92.6888427734375,141.84608459472656,32.35177993774414,91.9800033569336,162.4805450439453,27.191991806030273,234.3880615234375,1.6946238279342651,0.0,0.4113735556602478,34.91244125366211,3.9102094173431396,4.597342491149902,4.022028923034668,4.211490154266357,7.445158004760742,25.320205688476562,0.23731925524560332,0.2897036756474681,0.23490668055278738,0.13025281586033455,0.10781757269380667,3.3105161608161997,135.8136863708496,3.7774923228814674,136.0177001953125,657.2237130414144,233.66092258029514,-30.163541436195374,-1563.0918741226196,0.028076933734555904,-0.1242743656039238,0.23578480631113052,0.9856389760971069,0.5774169862270355
2024-11-15 17:20:00,5497.86328125,79.65010833740234,140.47633361816406,6.0,50.24409866333008,60.8448600769043,49.3510627746582,27.903905868530273,23.07693862915039,7.0,7.0,7.0,7.0,7.0,135.48179626464844,135.0835418701172,135.9029541015625,136.7864532470703,874.0533447265625,489.80010986328125,370.16900634765625,348.2145080566406,366.4521484375,348.946044921875,415.4417724609375,400.1201171875,406.3832092285156,388.98602294921875,465.6751403808594,450.1750183105469,461.6144714355469,449.2395935058594,2.4700000286102295,1.8799999952316284,831.52685546875,-0.07889851182699203,-1.587238073348999,-1.5028741359710693,-1.528241515159607,-1.5810480117797852,-0.13039353489875793,-0.08258353918790817,0.23594915866851807,0.26866430044174194,0.608257532119751,0.5367687344551086,0.6756908893585205,0.5283327698707581,0.8734637498855591,1.0181007385253906,0.43842172622680664,26.00941276550293,92.6888427734375,141.84608459472656,32.35177993774414,91.9800033569336,162.4805450439453,27.191991806030273,242.60740661621094,2.1608235836029053,0.0,0.45819756388664246,19.057950973510742,4.0179033279418945,4.486662864685059,3.8050224781036377,4.211490154266357,24.979963302612305,379.50439453125,0.23764966822310743,0.28779023198819853,0.23342569589003237,0.1319827432116886,0.10915166068697306,3.322520384561687,135.8136863708496,3.815533271803748,100.054443359375,657.2237130414144,230.9796820746528,-78.89851182699203,-1549.850434064865,0.027570898514150694,-0.10648853704333305,0.25230672955513,0.9398572742938995,0.5725131332874298
2024-11-15 17:25:00,5503.58984375,79.6268081665039,140.490966796875,6.0,49.70750427246094,61.048057556152344,49.259246826171875,27.71229362487793,22.886707305908203,7.0,7.0,7.0,7.0,7.0,135.48179626464844,135.0835418701172,135.9029541015625,136.7864532470703,847.9022216796875,486.39752197265625,369.2499694824219,351.1216735839844,364.2313232421875,347.8110656738281,420.11224365234375,406.2073059082031,405.0476989746094,389.083740234375,468.83038330078125,452.4559020996094,459.17913818359375,450.8827209472656,2.4700000286102295,1.8799999952316284,817.5531005859375,-0.017945921048521996,-1.541290044784546,-1.4680142402648926,-1.4777086973190308,-1.5150320529937744,-0.11560820788145065,-0.05343670770525932,0.2609960734844208,0.250190407037735,0.601176381111145,0.5488051176071167,0.6674118041992188,0.5021204948425293,0.8532314896583557,0.9924173951148987,0.4223746061325073,22.780372619628906,91.9441909790039,167.9088897705078,30.746505737304688,91.9800033569336,162.4805450439453,27.191991806030273,234.15029907226562,1.7526401281356812,0.0,0.42943158745765686,50.23405456542969,4.196736812591553,4.666119575500488,3.909911870956421,4.211490154266357,12.655950546264648,240.93606567382812,0.23601255952907987,0.2898578097812187,0.2338842211871112,0.1315787111937623,0.10866669830882791,3.3063934022733035,135.8136863708496,3.6975235978789414,89.08834838867188,657.2237130414144,227.09808349609375,-17.945921048521996,-1500.511258840561,0.028746627657748165,-0.08452245779335499,0.2555932402610779,0.9184720516204834,0.5749907493591309
2024-11-15 17:30:00,5490.818359375,79.6182861328125,140.468017578125,6.0,50.04722595214844,60.97800827026367,48.67485427856445,27.647775650024414,22.626325607299805,7.0,7.0,7.0,7.0,7.0,135.48179626464844,135.0835418701172,135.79766845703125,136.66285705566406,844.0167846679688,484.36029052734375,367.7236633300781,350.6431579589844,365.1738586425781,348.11627197265625,420.92010498046875,404.2002258300781,408.0043029785156,390.7499084472656,468.7909240722656,452.8186340332031,467.5263977050781,458.51953125,2.4700000286102295,1.8799999952316284,807.6546630859375,-0.06807354092597961,-1.6047358512878418,-1.5174347162246704,-1.5395493507385254,-1.583212971687317,-0.1102956011891365,-0.055256377905607224,0.228515163064003,0.27075624465942383,0.6323794722557068,0.528563380241394,0.6708082556724548,0.5255510807037354,0.8809787034988403,1.016818642616272,0.4258141815662384,21.937732696533203,91.9441909790039,167.9088897705078,30.746505737304688,91.9800033569336,162.3889923095703,27.191991806030273,225.9220733642578,3.668475389480591,0.0,0.4207648038864136,33.710731506347656,3.9637787342071533,4.664261341094971,4.239964962005615,4.211490154266357,4.912705421447754,9.916027069091797,0.23834941813447313,0.29040716071082284,0.23181351162537453,0.13167225782297098,0.10775765170635851,3.304019329676424,135.75646591186523,3.689140945164495,93.09152221679688,657.2237130414144,224.34851752387155,-68.07354092597961,-1561.2332224845886,0.02966605833330873,-0.08277598954737186,0.2496357038617134,0.9335837960243225,0.5804714262485504
2024-11-15 17:35:00,5495.1220703125,79.61228942871094,140.47470092773438,6.0,50.03364944458008,60.96167755126953,49.47258377075195,28.06265640258789,23.219511032104492,7.0,7.0,7.0,7.0,7.0,135.48179626464844,135.0835418701172,135.79766845703125,136.66285705566406,863.1282348632812,486.82421875,371.41680908203125,350.9660339355469,367.34539794921875,348.53741455078125,420.43060302734375,404.74249267578125,409.3962097167969,385.9922180175781,474.414306640625,457.6575012207031,470.5747985839844,451.33282470703125,2.4700000286102295,1.8799999952316284,820.3643798828125,-0.028249595314264297,-1.5692113637924194,-1.488387107849121,-1.5015794038772583,-1.5186266899108887,-0.09406322240829468,-0.01678697019815445,0.25840064883232117,0.24731826782226562,0.6122819185256958,0.548644483089447,0.6644445657730103,0.5153601169586182,0.864188551902771,1.015750527381897,0.41033852100372314,24.054609298706055,91.9441909790039,167.9088897705078,30.746505737304688,91.9800033569336,162.3889923095703,27.191991806030273,233.77236938476562,1.8356268405914307,0.0,0.4641628861427307,28.243955612182617,3.874896764755249,4.580928802490234,4.115055561065674,4.211490154266357,3.2959487438201904,9.916625022888184,0.23628633278244682,0.28789447479362024,0.23363667296369214,0.1325272540202368,0.109655265440004,3.329354020255891,135.75646591186523,3.7697211038554257,114.34963989257812,657.2237130414144,227.87899441189236,-28.249595314264297,-1519.4511413574219,0.02871625205191961,-0.055425096303224564,0.2528594583272934,0.9221246242523193,0.5804632008075714
2024-11-15 17:40:00,5500.4931640625,79.59918212890625,140.48806762695312,6.0,50.088172912597656,60.921875,49.16170883178711,28.86206817626953,23.667837142944336,7.0,7.0,7.0,7.0,7.0,135.48179626464844,135.0835418701172,135.79766845703125,136.66285705566406,877.8933715820312,489.2099914550781,371.9874267578125,349.7184753417969,366.6101989746094,347.6004943847656,421.0284423828125,402.94195556640625,407.83856201171875,388.4702453613281,475.700927734375,459.3021240234375,473.2149658203125,454.2290344238281,2.4700000286102295,1.8799999952316284,827.1405029296875,-0.033063922077417374,-1.5777477025985718,-1.498213529586792,-1.5192168951034546,-1.545085072517395,-0.12865446507930756,-0.04268139600753784,0.2662828266620636,0.25760090351104736,0.6141791343688965,0.5579836368560791,0.6832783818244934,0.5131519436836243,0.8660681843757629,1.0082100629806519,0.4376344084739685,23.921255111694336,92.94519805908203,145.83790588378906,32.034385681152344,91.9800033569336,162.3889923095703,27.191991806030273,249.2495880126953,1.9963645935058594,0.0,0.47746244072914124,24.653541564941406,4.053816318511963,4.542999744415283,3.668562412261963,4.211490154266357,17.212177276611328,112.5054702758789,0.2354855736746481,0.2864193650813322,0.23112987625403494,0.1356927251825595,0.1112724598074253,3.341050166622134,135.75646591186523,3.8304639765077884,114.11819458007812,657.2237130414144,229.7612508138021,-33.063922077417374,-1535.0657999515533,0.02845226873012527,-0.0856679305434227,0.2619418650865555,0.9398543536663055,0.5860813856124878
2024-11-15 17:45:00,5504.53515625,79.59243774414062,140.48971557617188,6.0,50.02389907836914,60.973304748535156,49.42496109008789,29.183551788330078,24.02484130859375,7.0,7.0,7.0,7.0,7.0,135.48179626464844,135.0592498779297,135.79766845703125,136.63856506347656,857.5230712890625,490.75189208984375,371.7611389160156,350.6917419433594,366.7664794921875,346.9718322753906,421.1764831542969,404.11358642578125,405.47705078125,388.274658203125,474.19207763671875,458.2532043457031,465.7513732910156,451.64849853515625,2.4700000286102295,1.8799999952316284,840.18212890625,-0.061742719262838364,-1.5887922048568726,-1.5143722295761108,-1.52698814868927,-1.5572664737701416,-0.149379700422287,-0.0898895263671875,0.27103978395462036,0.289670467376709,0.589327871799469,0.5244187712669373,0.6910226345062256,0.5246348977088928,0.8777962923049927,0.9732759594917297,0.4511149227619171,23.009262084960938,92.94519805908203,145.83790588378906,32.034385681152344,91.9800033569336,162.3889923095703,27.191991806030273,251.44578552246094,2.2306160926818848,0.0,0.47180333733558655,30.56805992126465,3.892866611480713,4.480688095092773,3.685467004776001,4.211490154266357,7.450591087341309,20.898040771484375,0.23416078459669873,0.2854147146147665,0.23135716888811533,0.13660757178019936,0.11245976012022006,3.3531769147563693,135.74431991577148,3.7388359101621464,105.17108154296875,657.2237130414144,233.38392469618057,-61.742719262838364,-1546.8547642230988,0.02726574336709921,-0.11963461339473724,0.2803551256656647,0.953340083360672,0.5568733215332031
2024-11-15 17:50:00,5493.15185546875,79.57416534423828,140.49639892578125,6.0,49.83393859863281,61.081993103027344,49.147220611572266,28.592283248901367,23.782682418823242,7.0,7.0,7.0,7.0,7.0,135.48179626464844,134.97825622558594,135.79766845703125,136.5575714111328,888.3223266601562,490.14093017578125,372.85699462890625,349.90863037109375,368.8209228515625,346.1035461425781,421.1764831542969,403.61785888671875,406.7630310058594,389.8727722167969,470.0965576171875,454.6788635253906,469.9776306152344,454.4507751464844,2.4700000286102295,1.8799999952316284,840.7940673828125,-0.057674799114465714,-1.5697259902954102,-1.4766417741775513,-1.484925627708435,-1.538120150566101,-0.19903917610645294,-0.14302034676074982,0.251505047082901,0.26004284620285034,0.5719979405403137,0.5115886330604553,0.7074265480041504,0.5356818437576294,0.8832097053527832,0.9453985691070557,0.42417171597480774,22.845441818237305,91.64510345458984,166.30972290039062,29.94081687927246,91.9800033569336,162.3889923095703,27.191991806030273,250.4027557373047,1.8742045164108276,0.0,0.4941829741001129,28.45626449584961,4.075507640838623,4.573068141937256,3.822303533554077,4.211490154266357,3.2959487438201904,9.92224407196045,0.2345809644345462,0.2875284044292971,0.23134840902694226,0.1345911153829012,0.11195110672631323,3.341370105266901,135.7038230895996,3.881148091440203,111.05917358398438,657.2237130414144,233.55390760633682,-57.67479911446571,-1517.3533856868744,0.026759806036009904,-0.17102976143360138,0.25577394664287567,0.9752674698829651,0.5417932868003845
2024-11-15 17:55:00,5504.52099609375,79.56048583984375,140.4842987060547,6.0,49.55801010131836,60.887962341308594,48.72353744506836,28.662803649902344,23.63152313232422,7.0,7.0,7.0,7.0,7.0,135.48179626464844,134.97825622558594,135.6923828125,136.5575714111328,852.125,490.3779602050781,372.23370361328125,349.345947265625,367.0179748535156,346.2091064453125,420.20599365234375,402.94171142578125,407.00177001953125,386.8290100097656,475.27581787109375,458.8418273925781,469.36199951171875,451.6485290527344,2.4700000286102295,1.8799999952316284,828.2969970703125,-0.0021318423096090555,-1.5351946353912354,-1.4556782245635986,-1.4799888134002686,-1.476083755493164,-0.12597988545894623,-0.06618960201740265,0.25202101469039917,0.2856968641281128,0.6020809412002563,0.5263727307319641,0.6964043974876404,0.5240267515182495,0.8793362379074097,0.9751218557357788,0.4407888352870941,22.744522094726562,91.64510345458984,166.30972290039062,29.94081687927246,91.9800033569336,162.3889923095703,27.191991806030273,246.251953125,2.9328079223632812,0.0,0.451291024684906,20.025541305541992,4.0497822761535645,4.570080280303955,3.8313488960266113,4.211490154266357,8.580530166625977,36.97705078125,0.23435690414845942,0.28793557943597625,0.23041073221953265,0.13554470637285695,0.11175207782317473,3.3191762736933486,135.6775016784668,3.7153096544663793,115.2811279296875,657.2237130414144,230.08249918619794,-2.1318423096090555,-1486.7363572120667,0.02804423545922114,-0.09608474373817444,0.268858939409256,0.9584177732467651,0.5642268359661102
2024-11-15 18:00:00,5509.51171875,79.5821304321289,140.4667510986328,6.0,49.98392868041992,60.82930374145508,49.57997131347656,28.570764541625977,23.44343376159668,7.0,7.0,7.0,7.0,7.0,135.40090942382812,134.97825622558594,135.6923828125,136.5575714111328,876.0045166015625,489.2256774902344,370.0824890136719,349.6628112792969,365.4291687011719,345.8572692871094,420.9795227050781,405.5749206542969,406.3813171386719,389.70318603515625,471.20025634765625,455.2820129394531,464.2953796386719,452.73895263671875,2.4700000286102295,1.8799999952316284,829.6642456054688,-0.0409080795943737,-1.5291637182235718,-1.4517699480056763,-1.4799152612686157,-1.5407829284667969,-0.14205597341060638,-0.08175061643123627,0.2415744960308075,0.284252792596817,0.5812354683876038,0.49749505519866943,0.6874760985374451,0.5418537259101868,0.8785310387611389,0.943355143070221,0.43841347098350525,22.22970199584961,91.64510345458984,166.30972290039062,29.94081687927246,91.9800033569336,162.3889923095703,27.191991806030273,238.32472229003906,2.192528009414673,0.0,0.44252505898475647,8.013629913330078,3.9535582065582275,4.500921249389648,3.707345724105835,4.211490154266357,24.48974609375,227.90406799316406,0.23532103024989023,0.2863803387153532,0.23341922568438833,0.1345092697684678,0.11037013558190048,3.3309666033883167,135.65727996826172,3.815965819055823,99.54898071289062,657.2237130414144,230.46229044596356,-40.9080795943737,-1500.4079639911652,0.027479214700825736,-0.11190329492092133,0.26291364431381226,0.9584029614925385,0.5393652617931366
2024-11-15 18:05:00,5501.08056640625,79.56397247314453,140.48013305664062,6.0,49.99612045288086,60.94638442993164,49.25054931640625,29.759933471679688,24.28729248046875,7.0,7.0,7.0,7.0,7.0,135.48179626464844,135.0592498779297,135.79766845703125,136.5575714111328,882.2670288085938,488.418212890625,370.48785400390625,350.28399658203125,365.7193298339844,345.01470947265625,422.5708923339844,405.82073974609375,406.6010437011719,390.0269470214844,471.09527587890625,454.9852600097656,470.572021484375,456.3973388671875,2.4700000286102295,1.8799999952316284,829.1106567382812,-0.09313945472240448,-1.5415130853652954,-1.4669533967971802,-1.4957448244094849,-1.5381572246551514,-0.20694683492183685,-0.15005730092525482,0.2792835235595703,0.2718103229999542,0.5909820795059204,0.534012496471405,0.6874743700027466,0.5246168971061707,0.8583348989486694,0.964790940284729,0.45455408096313477,22.636510848999023,91.64510345458984,166.30972290039062,29.94081687927246,91.9800033569336,162.3889923095703,27.191991806030273,214.7706298828125,1.5818393230438232,0.0,0.4302630126476288,40.380428314208984,4.214875221252441,4.603850364685059,3.72412371635437,4.211490154266357,16.644563674926758,135.6275634765625,0.23336470815645452,0.2844767771348655,0.22988463832109096,0.1389091418787046,0.11336473450888436,3.3648589548235956,135.72407150268555,3.849136262557791,104.51742553710938,657.2237130414144,230.3085157606337,-93.13945472240448,-1510.592132806778,0.026723207003224676,-0.17850206792354584,0.27554692327976227,0.9497828185558319,0.5624972879886627
2024-11-15 18:10:00,5494.873046875,79.53533172607422,140.49932861328125,6.0,49.71476745605469,60.916561126708984,49.74767303466797,28.2045841217041,23.326416015625,7.0,7.0,7.0,7.0,7.0,135.4574737548828,134.97825622558594,135.77334594726562,136.5575714111328,852.1596069335938,490.9657287597656,371.31951904296875,349.5079040527344,365.7221374511719,345.2303161621094,421.52850341796875,403.9486999511719,407.31805419921875,388.72967529296875,476.6702880859375,460.0257568359375,473.1012268066406,454.8409118652344,2.4700000286102295,1.8799999952316284,821.4906616210938,-0.035551272332668304,-1.5340337753295898,-1.449415922164917,-1.4760407209396362,-1.4950724840164185,-0.14036975800991058,-0.06801244616508484,0.2793785631656647,0.28243914246559143,0.5763080716133118,0.5161564350128174,0.6700794696807861,0.5084640383720398,0.855929970741272,0.9680986404418945,0.47600650787353516,22.63888168334961,91.64510345458984,166.30972290039062,29.94081687927246,91.9800033569336,162.3889923095703,27.191991806030273,223.21597290039062,2.2842888832092285,0.0,0.4151034653186798,19.016132354736328,3.9289937019348145,4.648266792297363,4.166770935058594,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23460321383786598,0.28746430381896987,0.234758494751182,0.13309699347907472,0.11007699411290742,3.332019501710579,135.6916618347168,3.7219841826987157,113.37646484375,657.2237130414144,228.19185045030383,-35.551272332668304,-1488.6407256126404,0.02790564662225268,-0.10419110208749771,0.28090885281562805,0.924311488866806,0.5462322533130646
2024-11-15 18:15:00,5484.90771484375,79.5329360961914,140.50726318359375,6.0,49.615684509277344,60.60704040527344,48.975154876708984,28.204574584960938,22.980005264282227,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.97825622558594,135.6923828125,136.4522705078125,873.5638427734375,494.0556335449219,371.20623779296875,349.5566101074219,367.7022399902344,347.33917236328125,419.10736083984375,402.0537414550781,407.058837890625,389.140625,474.2079162597656,458.01971435546875,473.6505126953125,452.8226318359375,2.4700000286102295,1.8799999952316284,823.8035278320312,-0.01791408099234104,-1.4781943559646606,-1.4008395671844482,-1.4303464889526367,-1.4485841989517212,-0.18447473645210266,-0.11106113344430923,0.2639201283454895,0.24424199759960175,0.5957382321357727,0.5494787096977234,0.6779348850250244,0.5082470774650574,0.8624809384346008,0.9693265557289124,0.42405518889427185,23.422344207763672,91.64510345458984,166.30972290039062,29.94081687927246,91.9800033569336,162.3889923095703,27.191991806030273,237.1273956298828,2.056558132171631,0.0,0.4576343297958374,8.0,3.9871394634246826,4.657833576202393,4.2623186111450195,4.211490154266357,7.789699077606201,34.87620544433594,0.23583565186023384,0.2880802920017071,0.23279105568209768,0.13406333699661233,0.10922966345934909,3.3140110021809672,135.6248550415039,3.8224038245572833,114.0006103515625,657.2237130414144,228.83431328667535,-17.91408099234104,-1439.4911527633667,0.027147392177863033,-0.14776793494820595,0.2540810629725456,0.9320584237575531,0.572608470916748
2024-11-15 18:20:00,5506.36572265625,79.5197525024414,140.4871826171875,6.0,49.643062591552734,60.51069641113281,50.6745491027832,30.259559631347656,24.698633193969727,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.89747619628906,135.59754943847656,136.3539276123047,873.2565307617188,494.368896484375,373.0235900878906,350.5444641113281,368.2514343261719,345.4807434082031,422.4779052734375,402.6825256347656,406.3131408691406,389.4071960449219,474.0908508300781,457.6078796386719,473.2634582519531,452.10345458984375,2.4700000286102295,1.8799999952316284,828.718017578125,-0.015188523568212986,-1.5584955215454102,-1.4847017526626587,-1.5062510967254639,-1.5148168802261353,-0.12233806401491165,-0.04484701156616211,0.28282883763313293,0.26106762886047363,0.6070064902305603,0.5564815402030945,0.6909284591674805,0.5344435572624207,0.868854284286499,0.9803439974784851,0.45576363801956177,24.012428283691406,91.64510345458984,166.30972290039062,29.94081687927246,91.9800033569336,162.3889923095703,27.191991806030273,239.90399169921875,2.6115665435791016,0.0,0.4719499945640564,197.22999572753906,4.201182842254639,4.662858963012695,3.609100580215454,6.479270935058594,52.7914924621582,3867.708251953125,0.23005638618458263,0.28041928549803824,0.2348365114787099,0.14022915938126018,0.11445865745740903,3.3858909159826296,135.55636596679688,3.806168677109067,119.5941162109375,657.2237130414144,230.19944932725696,-15.188523568212986,-1516.066312789917,0.02832283810728251,-0.08359253779053688,0.2719482332468033,0.9581502377986908,0.5817440152168274
2024-11-15 18:25:00,5497.451171875,79.49968719482422,140.43797302246094,6.0,49.963558197021484,61.071014404296875,49.328643798828125,32.07054138183594,25.04740333557129,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.97825622558594,135.6923828125,136.4766082763672,869.7313842773438,493.75152587890625,372.91107177734375,350.4460754394531,365.169921875,344.0091247558594,421.965087890625,402.731201171875,405.5614013671875,388.4704284667969,476.5729675292969,460.1390075683594,466.66754150390625,450.13909912109375,2.4700000286102295,1.8799999952316284,836.5324096679688,-0.08423004299402237,-1.6096165180206299,-1.5336469411849976,-1.5583302974700928,-1.6373651027679443,-0.1261015385389328,-0.06742048263549805,0.2671869099140167,0.30569350719451904,0.6130285263061523,0.5331478714942932,0.6739041805267334,0.5043773055076599,0.8508893251419067,0.9563765525817871,0.44567281007766724,23.494089126586914,92.24937438964844,147.68731689453125,29.873676300048828,91.9800033569336,162.3889923095703,27.191991806030273,237.50396728515625,2.831066370010376,0.0,0.4154662787914276,144.5037078857422,4.484593868255615,4.797330379486084,3.67973256111145,10.06397533416748,44.560821533203125,3496.059814453125,0.22973740778409307,0.28081059568781014,0.22681800826033308,0.14746353760959116,0.11517045065817252,3.4180153189333127,135.63093948364258,3.7969510906155017,112.91305541992188,657.2237130414144,232.370113796658,-84.23004299402237,-1584.7397148609161,0.027789341625894273,-0.09676101058721542,0.2864402085542679,0.9260928332805634,0.5730881989002228
2024-11-15 18:30:00,5507.31103515625,79.48287963867188,140.4504852294922,6.0,50.01782989501953,60.91431427001953,50.4141731262207,31.109046936035156,24.393497467041016,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.97825622558594,135.6923828125,136.53318786621094,863.28857421875,491.6178894042969,371.66400146484375,351.01556396484375,365.7709045410156,344.8037109375,421.2252502441406,404.74249267578125,404.5806884765625,389.7031555175781,470.82952880859375,455.1273193359375,463.67718505859375,451.76531982421875,2.4700000286102295,1.8799999952316284,833.319580078125,-0.03913460671901703,-1.606271505355835,-1.5386295318603516,-1.5579237937927246,-1.629702091217041,-0.13865673542022705,-0.08185119181871414,0.2786570191383362,0.3136991560459137,0.6161723136901855,0.5437893271446228,0.6955879330635071,0.5315091609954834,0.8642146587371826,0.9808347225189209,0.46380615234375,22.349891662597656,92.24937438964844,147.68731689453125,29.873676300048828,91.9800033569336,162.3889923095703,27.191991806030273,237.5315704345703,2.7463009357452393,0.0,0.4702419936656952,30.484821319580078,4.508099555969238,4.858443737030029,3.854536771774292,4.211490154266357,11.855527877807617,62.80876541137695,0.23065756261853593,0.280906774396089,0.23248530212385024,0.14345958144749496,0.11249077941402987,3.4019763058214614,135.64508438110352,3.7620765649496635,100.58999633789062,657.2237130414144,231.4776611328125,-39.13460671901703,-1583.131730556488,0.02881564305739875,-0.1102539636194706,0.29617808759212494,0.9613425135612488,0.5799808204174042
2024-11-15 18:35:00,5504.21337890625,79.4856185913086,140.44757080078125,6.0,49.884674072265625,61.08517837524414,49.54169845581055,30.996597290039062,24.337526321411133,7.0,7.0,7.0,7.0,7.0,135.40098571777344,134.97825622558594,135.6923828125,136.4522705078125,874.2442016601562,489.6649169921875,371.2486267089844,351.205078125,364.5929870605469,344.493896484375,421.6342468261719,405.5816345214844,405.76513671875,389.97760009765625,473.27239990234375,457.2074279785156,467.30120849609375,454.3373718261719,2.4700000286102295,1.8799999952316284,825.7640991210938,-0.008623701520264149,-1.6408571004867554,-1.5566271543502808,-1.577962875366211,-1.6250356435775757,-0.09610437601804733,-0.047057297080755234,0.2742815613746643,0.2714005410671234,0.6214633584022522,0.5790910720825195,0.699131429195404,0.5281792879104614,0.8661252856254578,0.9972485303878784,0.4343988001346588,24.8758602142334,92.24937438964844,147.68731689453125,29.873676300048828,91.9800033569336,162.3889923095703,27.191991806030273,244.43214416503906,1.9702190160751343,0.0,0.47849106788635254,31.47679328918457,4.472860336303711,4.870852947235107,3.88976788520813,4.211490154266357,8.422980308532715,31.938812255859375,0.23111268819450895,0.283003949523501,0.2295237028362149,0.1436053669350596,0.11275429251071555,3.388143771741268,135.63097381591797,3.8119635623597654,101.0115966796875,657.2237130414144,229.37891642252606,-8.623701520264149,-1600.1206934452057,0.030248150727866838,-0.07158083654940128,0.27284105122089386,0.9632210731506348,0.6002772152423859
