datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-15 18:40:00,5467.75732421875,79.4953842163086,140.46385192871094,6.0,49.576751708984375,60.758941650390625,50.12467575073242,30.379777908325195,23.977806091308594,7.0,7.0,7.0,7.0,7.0,135.45742797851562,134.97825622558594,135.7167510986328,136.5575714111328,869.7173461914062,489.38134765625,371.41680908203125,351.0643310546875,367.32086181640625,345.1224670410156,421.33831787109375,405.68780517578125,407.1075744628906,390.2429504394531,472.0474548339844,455.78936767578125,467.7151184082031,454.2242736816406,2.4700000286102295,1.8799999952316284,820.4102172851562,-0.008539491333067417,-1.5366469621658325,-1.4593535661697388,-1.4828742742538452,-1.5079455375671387,-0.12094514071941376,-0.06237001717090607,0.26938992738723755,0.27871769666671753,0.5928019881248474,0.5181288719177246,0.6909284591674805,0.5385454297065735,0.8737806677818298,0.9507047533988953,0.43300753831863403,23.600677490234375,91.37348937988281,160.1632843017578,30.56339454650879,91.9800033569336,162.3889923095703,27.191991806030273,256.5971374511719,2.3937413692474365,0.0,0.5531493425369263,10.716474533081055,4.530453681945801,4.854274749755859,3.8914952278137207,4.211490154266357,4.91658878326416,12.756684303283691,0.23078495531357082,0.2828392169780684,0.23333559893444236,0.14142103799306513,0.11161919078085326,3.3944943142357893,135.6775016784668,3.817509642598518,104.81494140625,657.2237130414144,227.8917270236545,-8.539491333067417,-1496.7050850391388,0.028654586135894587,-0.09165757894515991,0.27405381202697754,0.9602011740207672,0.555465430021286
2024-11-15 18:45:00,5479.763671875,79.47859954833984,140.47012329101562,6.0,49.669715881347656,60.845176696777344,50.16803741455078,30.811452865600586,23.993009567260742,7.0,7.0,7.0,7.0,7.0,135.48179626464844,134.97825622558594,135.6923828125,136.4522705078125,869.6493530273438,487.5882568359375,369.3900451660156,349.7184753417969,365.5456848144531,344.9606018066406,421.33831787109375,405.2581787109375,407.2206726074219,390.7013244628906,469.201171875,453.39599609375,471.0155944824219,455.2133483886719,2.4700000286102295,1.8799999952316284,832.8117065429688,-0.023430056869983673,-1.5182926654815674,-1.435310959815979,-1.4655712842941284,-1.5138040781021118,-0.1335524618625641,-0.04786757752299309,0.25084489583969116,0.24863341450691223,0.5923466682434082,0.5132157206535339,0.6867235898971558,0.5215599536895752,0.8603999018669128,0.9272003769874573,0.44285401701927185,23.78429412841797,91.37348937988281,160.1632843017578,30.56339454650879,91.9800033569336,162.3889923095703,27.191991806030273,253.01296997070312,2.1118671894073486,0.0,0.4624202847480774,23.94683265686035,4.493866920471191,4.807942867279053,3.8448078632354736,4.211490154266357,7.293231964111328,22.51824951171875,0.23049940566017713,0.2823607265924049,0.23281193785797297,0.14298494458903277,0.11134298530041224,3.397611981174342,135.65117645263672,3.8088475566528692,104.46356201171875,657.2237130414144,231.33658515082467,-23.430056869983673,-1483.2447469234467,0.027277784158976803,-0.09071001969277859,0.2497391551733017,0.9475035667419434,0.5527811944484711
2024-11-15 18:50:00,5472.607421875,79.46910858154297,140.4893341064453,6.0,50.07271194458008,60.92452621459961,50.52117919921875,29.78635597229004,23.35076904296875,7.0,7.0,7.0,7.0,7.0,135.48179626464844,134.97825622558594,135.6923828125,136.4522705078125,874.027099609375,486.2432861328125,369.92120361328125,351.0643310546875,366.2519836425781,344.655517578125,420.8710632324219,405.2094421386719,405.92681884765625,388.92633056640625,474.8212890625,458.3382873535156,468.8971252441406,454.4989013671875,2.4700000286102295,1.8799999952316284,836.194580078125,-0.09640368819236755,-1.5575143098831177,-1.4710936546325684,-1.500503659248352,-1.5430285930633545,-0.18317563831806183,-0.11140871793031693,0.24964110553264618,0.24950920045375824,0.5777992010116577,0.5034589767456055,0.6805500388145447,0.5262553691864014,0.8648377060890198,0.921055793762207,0.42605072259902954,20.915189743041992,91.37348937988281,160.1632843017578,30.56339454650879,91.9800033569336,162.3889923095703,27.191991806030273,252.163818359375,2.028581142425537,0.0,0.5125185251235962,21.290407180786133,4.435150623321533,4.804774284362793,4.012833595275879,4.211490154266357,5.66734504699707,17.042436599731445,0.23327006324121383,0.28382461286998356,0.2353593046820801,0.13876350753823097,0.10878251166849155,3.388921848651398,135.65117645263672,3.8330267043781614,103.99667358398438,657.2237130414144,232.27627224392361,-96.40368819236755,-1518.0350542068481,0.026349798708215667,-0.14729217812418938,0.2495751529932022,0.9436777234077454,0.5406290888786316
2024-11-15 18:55:00,5514.49755859375,79.46910095214844,140.48680114746094,6.0,50.06259536743164,61.028167724609375,50.158721923828125,31.128549575805664,24.519405364990234,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.8729705810547,135.56878662109375,136.3240966796875,888.4622802734375,487.0561828613281,372.5471496582031,351.8514099121094,367.7454833984375,345.0736999511719,420.92010498046875,407.89111328125,405.4200134277344,389.3026428222656,472.72607421875,456.41082763671875,462.286865234375,452.71453857421875,2.4700000286102295,1.8799999952316284,839.3631591796875,-0.07131761312484741,-1.562401294708252,-1.4825503826141357,-1.5140529870986938,-1.574957251548767,-0.12925906479358673,-0.05889395251870155,0.2632204294204712,0.25474268198013306,0.5847429037094116,0.513526976108551,0.6777161955833435,0.5352405309677124,0.8601924180984497,0.9422900080680847,0.4173124432563782,23.835664749145508,90.63665771484375,162.19525146484375,30.752609252929688,91.9800033569336,162.3889923095703,27.191991806030273,248.2336883544922,2.2760775089263916,0.0,0.4709625840187073,55.50871658325195,4.546534538269043,4.824034214019775,3.7899091243743896,4.211490154266357,15.256758689880371,125.06856536865234,0.23081229256294533,0.2813687784272718,0.2312554815485585,0.14351736738813045,0.11304608007309391,3.3983039457605133,135.53559112548828,3.8667339136514363,98.40145874023438,657.2237130414144,233.15643310546875,-71.31761312484741,-1533.4904789924622,0.02689700444807309,-0.09407650865614414,0.2589815557003021,0.9453364610671997,0.5491349399089813
2024-11-15 19:00:00,5490.21240234375,79.4432144165039,140.50436401367188,6.0,50.29524230957031,61.14306640625,50.620059967041016,30.265296936035156,23.967937469482422,7.0,7.0,7.0,7.0,7.0,135.27122497558594,134.7447967529297,135.56878662109375,136.21881103515625,877.1380004882812,486.6983642578125,374.51025390625,351.5711669921875,369.5443115234375,345.1224670410156,420.5970764160156,408.664306640625,406.0883483886719,391.512939453125,463.148193359375,447.91986083984375,465.5345458984375,456.3446350097656,2.4700000286102295,1.8799999952316284,833.9346313476562,-0.03277290239930153,-1.5322558879852295,-1.4562325477600098,-1.4819831848144531,-1.4932141304016113,-0.1637880653142929,-0.10009675472974777,0.23800812661647797,0.2698822617530823,0.5776033401489258,0.48564592003822327,0.6909287571907043,0.5371076464653015,0.8577405214309692,0.9153304100036621,0.42454099655151367,24.548370361328125,89.78652954101562,164.53964233398438,30.752609252929688,91.9800033569336,162.3889923095703,27.191991806030273,247.36891174316406,2.3650026321411133,0.0,0.4640516936779022,42.76845169067383,4.56166410446167,4.881359100341797,3.916350841522217,4.211490154266357,17.61338233947754,120.03688049316406,0.23253441923503232,0.28268811887841216,0.23403617729143722,0.1399282103599207,0.11081307423519758,3.4038017361328823,135.4509048461914,3.8343347158539856,98.287353515625,657.2237130414144,231.6485087076823,-32.77290239930153,-1490.921437740326,0.027173322842120873,-0.13194241002202034,0.2539451941847801,0.9594825804233551,0.5316246300935745
2024-11-15 19:05:00,5527.17041015625,79.43999481201172,140.5302276611328,6.0,50.137725830078125,61.01359939575195,50.254459381103516,30.301572799682617,23.918537139892578,7.0,7.0,7.0,7.0,7.0,135.1185302734375,134.63951110839844,135.43438720703125,136.07069396972656,840.5223999023438,486.38507080078125,374.7105407714844,351.2539367675781,367.27044677734375,344.3959045410156,421.7957763671875,409.28948974609375,406.65008544921875,390.5882263183594,467.5335998535156,451.71893310546875,470.30596923828125,457.69085693359375,2.4700000286102295,1.8799999952316284,830.2973022460938,-0.017706196755170822,-1.5475987195968628,-1.4744994640350342,-1.501450538635254,-1.5294269323349,-0.12384159862995148,-0.06261732429265976,0.26551553606987,0.31287381052970886,0.5837948322296143,0.4866407513618469,0.6770257949829102,0.5060977935791016,0.8548940420150757,0.8928719758987427,0.47655221819877625,24.440643310546875,89.78652954101562,164.53964233398438,30.752609252929688,91.9800033569336,162.3889923095703,27.191991806030273,252.6424560546875,1.7033555507659912,0.0,0.47046855092048645,35.575740814208984,4.483368873596191,4.8287034034729,3.8482296466827393,4.211490154266357,15.10643196105957,95.40662384033203,0.23252182181330647,0.2829604464903069,0.23306319255762684,0.14052845027454164,0.1109260888642182,3.370635588616074,135.31578063964844,3.6497042972637392,103.32907104492188,657.2237130414144,230.63813951280383,-17.706196755170822,-1513.2439136505127,0.02811480774773968,-0.09322946146130562,0.28919467329978943,0.9300746917724609,0.5352177917957306
2024-11-15 19:10:00,5505.12060546875,79.4544906616211,140.51519775390625,6.0,49.978145599365234,62.06632614135742,50.47443389892578,29.551546096801758,23.37215232849121,7.0,7.0,7.0,7.0,7.0,135.0377655029297,134.51133728027344,135.20713806152344,135.96546936035156,852.9454345703125,485.9894104003906,369.4072570800781,350.28472900390625,365.2185974121094,344.4449462890625,422.0645446777344,408.2983093261719,406.3132629394531,389.54803466796875,471.8422546386719,455.39453125,472.0379333496094,456.186767578125,2.4700000286102295,1.8799999952316284,831.2448120117188,-0.0384991280734539,-1.5498188734054565,-1.4776805639266968,-1.5023452043533325,-1.5249310731887817,-0.1395827978849411,-0.08308430016040802,0.25845277309417725,0.26146766543388367,0.5836824774742126,0.5186519026756287,0.6828786134719849,0.5161352157592773,0.8588638305664062,0.9338780641555786,0.4414593279361725,22.939035415649414,89.78652954101562,164.53964233398438,30.752609252929688,91.9800033569336,162.3889923095703,27.191991806030273,242.84056091308594,2.488651990890503,0.0,0.4449661076068878,112.93199920654297,4.438162803649902,4.912355422973633,4.06664514541626,4.211490154266357,8.422980308532715,41.31626892089844,0.23197893386166182,0.288087522942531,0.23428250933929087,0.1371666770602808,0.10848435679623555,3.381259435573433,135.18042755126953,3.7184817366856695,102.72653198242188,657.2237130414144,230.90133666992188,-38.4991280734539,-1513.693928718567,0.027669192127254584,-0.11133354902267456,0.25996021926403046,0.9409462213516235,0.5511671900749207
2024-11-15 19:15:00,5498.94482421875,79.4404525756836,140.56565856933594,6.0,49.65950012207031,61.901878356933594,50.41038131713867,30.003320693969727,23.352062225341797,7.0,7.0,7.0,7.0,7.0,134.95704650878906,134.40603637695312,135.20713806152344,135.90921020507812,874.9619750976562,487.0006408691406,370.44110107421875,351.5220947265625,365.0080261230469,344.4449462890625,422.5223083496094,407.3731994628906,406.4325866699219,389.3580627441406,475.8058776855469,459.35791015625,473.5912170410156,456.34820556640625,2.4700000286102295,1.8799999952316284,830.1673583984375,-0.05941188335418701,-1.6063470840454102,-1.5309062004089355,-1.5504270792007446,-1.5819216966629028,-0.1304088532924652,-0.07573233544826508,0.22657622396945953,0.27012982964515686,0.6307768225669861,0.5324130654335022,0.6991230249404907,0.5601939558982849,0.8918331861495972,0.9947890043258667,0.4328756332397461,23.080928802490234,90.01847076416016,170.24049377441406,30.258209228515625,91.9800033569336,162.3889923095703,27.191991806030273,258.88592529296875,1.5062673091888428,0.0,0.49560970067977905,28.381290435791016,4.42891263961792,4.8272600173950195,3.842410087585449,4.211490154266357,14.966796875,183.6691131591797,0.23062350382688765,0.28747828804255465,0.234110668452764,0.13933831246540931,0.10844922721238437,3.3832427357112818,135.11985778808594,3.8187485187809913,105.39669799804688,657.2237130414144,230.60204399956598,-59.41188335418701,-1567.4005150794983,0.02835774955198483,-0.10307059437036514,0.2483530268073082,0.9792200028896332,0.5815949440002441
2024-11-15 19:20:00,5549.92919921875,79.45264434814453,140.54396057128906,6.0,49.83620834350586,61.76461410522461,50.178340911865234,28.95536994934082,23.170429229736328,7.0,7.0,7.0,7.0,7.0,135.14305114746094,134.63951110839844,135.35362243652344,136.12405395507812,872.54150390625,490.2991943359375,372.80841064453125,351.96429443359375,366.4978942871094,345.0699462890625,421.7956848144531,404.4302978515625,407.2169189453125,388.33660888671875,477.1377258300781,460.4931640625,472.77880859375,453.76849365234375,2.4700000286102295,1.8799999952316284,818.3185424804688,-0.023906122893095016,-1.5372174978256226,-1.4683555364608765,-1.4979281425476074,-1.5548384189605713,-0.13471268117427826,-0.07400558888912201,0.24147839844226837,0.28684478998184204,0.5998830199241638,0.5209706425666809,0.7080904245376587,0.5420135855674744,0.8935193419456482,0.9493466019630432,0.4339035749435425,24.252761840820312,90.01847076416016,170.24049377441406,30.258209228515625,91.9800033569336,162.3889923095703,27.191991806030273,240.9195098876953,2.192650079727173,0.0,0.46616390347480774,31.089492797851562,4.242526531219482,4.849254131317139,4.296901702880859,4.211490154266357,6.317234992980957,13.395360946655273,0.2329829460326932,0.28874792511543135,0.2345824066730508,0.13536558294654094,0.10832113923228368,3.3300224381293577,135.31505966186523,3.773200583657502,114.17263793945312,657.2237130414144,227.31070624457467,-23.906122893095016,-1514.5848989486694,0.0288498982314451,-0.10435913503170013,0.2641615942120552,0.9790972173213959,0.5604268312454224
2024-11-15 19:25:00,5596.58544921875,79.4569320678711,140.5343780517578,6.0,50.28994369506836,62.466270446777344,50.97282791137695,30.52263832092285,24.400203704833984,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.8729705810547,135.56878662109375,136.35400390625,810.4620971679688,491.2742614746094,373.5716857910156,350.9028625488281,366.9190979003906,345.1716003417969,421.906494140625,404.47210693359375,408.13641357421875,388.4067687988281,475.628662109375,459.0332336425781,473.4297790527344,453.54754638671875,2.4700000286102295,1.8799999952316284,833.9332885742188,0.01345246471464634,-1.6721034049987793,-1.5980262756347656,-1.6107234954833984,-1.6413966417312622,-0.13087542355060577,-0.058027107268571854,0.29297712445259094,0.28053709864616394,0.6261121034622192,0.56785649061203,0.7321927547454834,0.5632426738739014,0.8925499320030212,0.9787070155143738,0.43472111225128174,24.884536743164062,90.01847076416016,170.24049377441406,30.258209228515625,91.9800033569336,162.3889923095703,27.191991806030273,238.94818115234375,1.6788232326507568,0.0,0.46325013041496277,57.03207015991211,3.881220817565918,4.808539390563965,4.6104631423950195,4.211490154266357,7.447634696960449,10.305818557739258,0.23000004736708818,0.28568823319269376,0.23312320461398356,0.139594673283939,0.11159384154229542,3.375544420046508,135.5430679321289,3.475528160612022,118.05801391601562,657.2237130414144,231.64813571506076,13.45246471464634,-1630.5624544620514,0.030637133965909922,-0.09445126540958881,0.28675711154937744,1.013814091682434,0.5969842970371246
2024-11-15 19:30:00,5592.859375,79.44044494628906,140.51901245117188,6.0,49.704246520996094,61.99512481689453,50.743167877197266,29.97785758972168,23.67905044555664,7.0,7.0,7.0,7.0,7.0,135.51174926757812,135.0835418701172,135.79766845703125,136.66285705566406,893.0648193359375,490.4857177734375,370.2146301269531,349.7762145996094,365.6536865234375,345.7507629394531,420.6572570800781,406.5256652832031,406.9005432128906,389.4071960449219,472.9102783203125,456.9432373046875,467.1277770996094,453.2021179199219,2.4700000286102295,1.8799999952316284,839.0245971679688,-0.0036336726043373346,-1.57522714138031,-1.4975894689559937,-1.5253814458847046,-1.5571377277374268,-0.113774374127388,-0.04357380419969559,0.2819870114326477,0.28793099522590637,0.6193375587463379,0.532548725605011,0.6961073875427246,0.537834644317627,0.8770584464073181,0.9699181318283081,0.43984776735305786,25.329557418823242,91.35517883300781,159.8825225830078,30.593914031982422,91.9800033569336,162.3889923095703,27.191991806030273,241.90625,4.530279159545898,0.0,0.4509221017360687,17.8225040435791,4.204331874847412,4.771355152130127,3.949934244155884,4.211490154266357,4.696669578552246,13.820865631103516,0.23000635657994198,0.2868823849654223,0.23481396423197595,0.13872250934075853,0.10957478488190123,3.3383625424037486,135.76395416259766,3.832307273783815,101.85897827148438,657.2237130414144,233.06238810221356,-3.6336726043373346,-1538.8339459896088,0.028263155938127567,-0.0786740891635418,0.28495900332927704,0.9650247097015381,0.5759431421756744
2024-11-15 19:35:00,5626.06884765625,79.43955993652344,140.52479553222656,6.0,50.10599899291992,62.03946304321289,50.35139846801758,30.717483520507812,24.35067367553711,7.0,7.0,7.0,7.0,7.0,135.6344757080078,135.3124237060547,135.93276977539062,136.7864532470703,884.7646484375,489.4398193359375,370.53192138671875,350.9027099609375,368.6242370605469,346.4728088378906,420.4308166503906,406.53076171875,406.96710205078125,390.74371337890625,469.1535949707031,453.5774841308594,472.3127136230469,457.1919860839844,2.4700000286102295,1.8799999952316284,827.574951171875,0.003970164339989424,-1.662178874015808,-1.5779494047164917,-1.5996849536895752,-1.608966588973999,-0.11746058613061905,-0.04550798982381821,0.26061293482780457,0.29275110363960266,0.6681113243103027,0.5756341814994812,0.7190920114517212,0.5514400601387024,0.8889198303222656,1.012535572052002,0.4425216615200043,25.07037353515625,91.35517883300781,159.8825225830078,30.593914031982422,91.9800033569336,162.3889923095703,27.191991806030273,232.01158142089844,2.205493211746216,0.0,0.45788100361824036,20.68531608581543,4.094961643218994,4.797458648681641,4.468223571777344,4.211490154266357,8.2752046585083,22.707807540893555,0.23030356406821803,0.28515366899978056,0.23143150034074791,0.14118760380327558,0.11192366278797793,3.341163792748062,135.91653060913086,3.7742786548632385,102.60092163085938,657.2237130414144,229.88193088107639,3.9701643399894238,-1612.1949553489685,0.030582716362359003,-0.08148428797721863,0.2766820192337036,0.9948120415210724,0.621872752904892
2024-11-15 19:40:00,5611.04248046875,79.42366027832031,140.56527709960938,6.0,50.36735153198242,62.313777923583984,50.67750549316406,30.71579360961914,24.294048309326172,7.0,7.0,7.0,7.0,7.0,135.8388671875,135.41770935058594,136.13641357421875,136.91615295410156,847.3561401367188,490.7340087890625,373.6202087402344,350.6919860839844,369.0882873535156,345.1224670410156,422.1546325683594,405.2629089355469,407.736328125,389.2454528808594,474.0947570800781,457.4990539550781,476.1494140625,455.97235107421875,2.4700000286102295,1.8799999952316284,839.7861328125,-0.062254589051008224,-1.663207769393921,-1.5884946584701538,-1.61338472366333,-1.6483534574508667,-0.14182406663894653,-0.057201165705919266,0.29595065116882324,0.2817121148109436,0.6261423230171204,0.542041540145874,0.7136367559432983,0.5487855672836304,0.9003347158432007,0.9793618321418762,0.43750718235969543,26.640575408935547,91.35517883300781,159.8825225830078,30.593914031982422,91.9800033569336,162.3889923095703,27.191991806030273,250.51585388183594,1.9644925594329834,0.0,0.468744695186615,24.069252014160156,3.7563259601593018,4.805273056030273,4.779758453369141,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23065303314133295,0.28536068400268283,0.23207335701605405,0.14066038308373566,0.1112525427561945,3.3624832581540223,136.07728576660156,3.624379504177684,119.04940795898438,657.2237130414144,233.27392578125,-62.254589051008224,-1628.3601522445679,0.02877985727806773,-0.0995126161724329,0.2888313829898834,0.9880295395851135,0.5840919315814972
2024-11-15 19:45:00,5598.89892578125,79.4682846069336,140.54522705078125,6.0,50.1457633972168,62.1120719909668,50.36934280395508,30.834537506103516,24.386329650878906,7.0,7.0,7.0,7.0,7.0,136.0494384765625,135.674072265625,136.36529541015625,137.14808654785156,866.6697998046875,491.53973388671875,372.1849670410156,349.9656677246094,368.7720947265625,346.9231872558594,418.8114929199219,405.5257873535156,406.90228271484375,389.7030334472656,469.9544982910156,454.0953369140625,467.89202880859375,452.2007751464844,2.4700000286102295,1.8799999952316284,848.3352661132812,-0.022235890850424767,-1.6312367916107178,-1.560500144958496,-1.5932154655456543,-1.6405588388442993,-0.09676846116781235,-0.0241316519677639,0.2729208767414093,0.2287808060646057,0.6302090287208557,0.5883264541625977,0.7033801078796387,0.5428287982940674,0.8787930011749268,0.9978935718536377,0.43911585211753845,26.14002227783203,91.9777603149414,164.0330352783203,31.25921630859375,91.9800033569336,162.3889923095703,27.191991806030273,257.4783935546875,2.0314524173736572,0.0,0.4865638315677643,32.05409622192383,3.751659870147705,4.831878662109375,4.7737812995910645,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23018688699663886,0.285116498940473,0.23121319598362094,0.14154149263395224,0.11194192544531496,3.3617451159002125,136.30922317504883,3.7150295926105033,106.10357666015625,657.2237130414144,235.648685031467,-22.235890850424767,-1606.3778102397919,0.028527521744656358,-0.060450056567788124,0.2508508414030075,0.9747945070266724,0.6092677414417267
2024-11-15 19:50:00,5594.8447265625,79.44207000732422,140.539794921875,6.0,49.8719596862793,61.91563034057617,50.45834732055664,30.625490188598633,24.413089752197266,7.0,7.0,7.0,7.0,7.0,136.20050048828125,135.69837951660156,136.4705810546875,137.2533721923828,913.5253295898438,489.67852783203125,372.25213623046875,350.80511474609375,367.9074401855469,346.7583312988281,420.59619140625,406.5312805175781,406.31365966796875,390.2106628417969,467.66015625,452.2966003417969,470.89471435546875,455.3212585449219,2.4700000286102295,1.8799999952316284,840.8505859375,-0.08658380061388016,-1.6069130897521973,-1.5350408554077148,-1.5537266731262207,-1.5898432731628418,-0.11502408236265182,-0.058011990040540695,0.2480681836605072,0.281459778547287,0.6413407325744629,0.5676895380020142,0.6708523631095886,0.5118014812469482,0.849516749382019,1.0096161365509033,0.4346885681152344,32.258079528808594,91.9777603149414,164.0330352783203,31.25921630859375,91.9800033569336,162.3889923095703,27.191991806030273,260.2200927734375,2.0532796382904053,0.0,0.5291526317596436,21.235017776489258,4.224625587463379,4.737935543060303,3.843961238861084,4.211490154266357,6.317234992980957,15.723990440368652,0.22952376132777427,0.28495187376121583,0.23222247010645616,0.14094649066954332,0.1123554041350104,3.3554786971247426,136.40570831298828,3.9187160648204147,103.7010498046875,657.2237130414144,233.56960720486111,-86.58380061388016,-1571.3809728622437,0.027216637629373618,-0.08651803620159626,0.2647639811038971,0.9267531037330627,0.6045151352882385
2024-11-15 19:55:00,5595.76953125,79.45272064208984,140.5247802734375,6.0,49.8665771484375,61.97941207885742,50.458702087402344,31.426193237304688,24.676193237304688,7.0,7.0,7.0,7.0,7.0,136.3057861328125,135.8079376220703,136.5758819580078,137.38723754882812,865.3598022460938,491.97955322265625,376.0296325683594,352.08349609375,371.4181823730469,347.53619384765625,421.8448181152344,400.6737365722656,406.2648620605469,387.6128234863281,476.26458740234375,454.4385681152344,475.30987548828125,453.0673522949219,2.4700000286102295,1.8799999952316284,841.6878662109375,-0.018802901729941368,-1.6189773082733154,-1.5321125984191895,-1.5620423555374146,-1.6103520393371582,-0.13281655311584473,-0.07452680915594101,0.26758432388305664,0.31159594655036926,0.6466442942619324,0.5675095319747925,0.7061447501182556,0.5428292155265808,0.8538570404052734,0.9910191297531128,0.4535146653652191,42.008113861083984,91.9777603149414,164.0330352783203,31.25921630859375,91.9800033569336,162.3889923095703,27.191991806030273,253.00640869140625,3.1170332431793213,0.0,0.456129252910614,31.221437454223633,4.418310165405273,4.8474297523498535,3.862730026245117,4.211490154266357,4.6925249099731445,9.300228118896484,0.22831941919273735,0.28377932027755914,0.23103052610812796,0.14388816312821587,0.11298257129335966,3.372256740670443,136.5192108154297,3.711488676923206,131.71978759765625,657.2237130414144,233.80218505859375,-18.802901729941368,-1580.8710753917694,0.028576093134090614,-0.10367168113589287,0.28959013521671295,0.977559357881546,0.6070769131183624
2024-11-15 20:00:00,5616.96435546875,79.46228790283203,140.53228759765625,6.0,50.262874603271484,62.45079803466797,51.01852035522461,30.7017879486084,24.59600257873535,7.0,7.0,7.0,7.0,7.0,136.41107177734375,135.92726135253906,136.72694396972656,137.4822540283203,872.0608520507812,496.6895446777344,383.080810546875,351.9164123535156,374.8739318847656,346.7612609863281,418.5388488769531,396.7327575683594,404.9396667480469,383.6217346191406,475.36993408203125,454.30914306640625,473.21575927734375,437.616455078125,2.4700000286102295,1.8799999952316284,866.1644287109375,-0.03659265488386154,-1.63034987449646,-1.549391746520996,-1.5841424465179443,-1.6192808151245117,-0.179441437125206,-0.13504952192306519,0.2615281939506531,0.3089366853237152,0.6170627474784851,0.5495105385780334,0.7185309529304504,0.5385288000106812,0.8683153986930847,0.9737204313278198,0.43664681911468506,35.76309585571289,91.52913665771484,163.8987579345703,30.398595809936523,91.9800033569336,162.3889923095703,27.191991806030273,244.28807067871094,2.1950745582580566,0.0,0.42145588994026184,13.021424293518066,4.308172225952148,4.812744140625,3.8954880237579346,4.211490154266357,7.449300289154053,25.506689071655273,0.22947942466774354,0.2851244246604287,0.23292938955295012,0.1401716215064856,0.11229513961239204,3.3691135244159125,136.63688278198242,3.7261159453222366,159.06118774414062,657.2237130414144,240.60123019748264,-36.59265488386154,-1595.791220664978,0.026934302879082658,-0.1572454795241356,0.28523243963718414,0.987795352935791,0.5832866430282593
2024-11-15 20:05:00,5595.1865234375,79.45329284667969,140.57778930664062,6.0,50.24660110473633,62.3673210144043,51.247657775878906,30.481414794921875,23.800928115844727,7.0,7.0,7.0,7.0,7.0,136.53468322753906,136.00823974609375,136.8322296142578,137.58755493164062,879.6362915039062,493.3575744628906,373.30401611328125,349.5079040527344,367.5835266113281,348.6430969238281,413.6944274902344,398.8289489746094,403.94873046875,387.1761169433594,468.1605529785156,452.1913757324219,463.9821472167969,447.7329406738281,2.4700000286102295,1.8799999952316284,849.1834716796875,-0.07808477431535721,-1.5992062091827393,-1.5201761722564697,-1.546803593635559,-1.6035133600234985,-0.19421108067035675,-0.12539823353290558,0.276431679725647,0.25766050815582275,0.5995474457740784,0.5418936610221863,0.6921948194503784,0.5469448566436768,0.8546904921531677,0.9563612341880798,0.4452063739299774,27.711301803588867,91.52913665771484,163.8987579345703,30.398595809936523,91.9800033569336,162.3889923095703,27.191991806030273,248.72459411621094,1.8404449224472046,3.604964256286621,0.4347311854362488,17.864721298217773,4.100702285766602,4.791969299316406,4.222430229187012,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23033692829238683,0.28589987844827575,0.23492590174746594,0.13973075391176276,0.10910653760010876,3.3685445250966453,136.7406768798828,3.773112997692108,106.593017578125,657.2237130414144,235.8842976888021,-78.08477431535721,-1567.4248337745667,0.026766760158905074,-0.15980465710163116,0.26704609394073486,0.9656672477722168,0.5707205533981323
2024-11-15 20:10:00,5609.3505859375,79.43667602539062,140.58445739746094,6.0,49.97195816040039,62.18048858642578,50.85572814941406,30.78998565673828,24.46481704711914,7.0,7.0,7.0,7.0,7.0,136.6399688720703,136.13641357421875,136.92723083496094,137.58755493164062,836.52001953125,489.5180358886719,369.2989501953125,351.5220947265625,365.65435791015625,349.0650939941406,417.35540771484375,404.6293640136719,404.2217712402344,389.4643859863281,465.9446105957031,450.02630615234375,465.5821838378906,453.8653869628906,2.4700000286102295,1.8799999952316284,832.2264404296875,-0.0591871477663517,-1.6207215785980225,-1.5424290895462036,-1.5664145946502686,-1.5990763902664185,-0.11724648624658585,-0.04310144856572151,0.3169264793395996,0.2984026074409485,0.6490797996520996,0.5140137076377869,0.627737820148468,0.5280842781066895,0.8131927251815796,0.9818065166473389,0.48279672861099243,24.82989501953125,91.52913665771484,163.8987579345703,30.398595809936523,91.9800033569336,162.3889923095703,27.191991806030273,234.10498046875,2.330411911010742,7.527921199798584,0.4349380135536194,9.959832191467285,3.7202794551849365,4.708291053771973,4.533622741699219,4.211490154266357,3.2959487438201904,2.1057450771331787,0.228952975487942,0.28488793321766703,0.23300208174834003,0.14106829291567635,0.11208871663037458,3.361872462014546,136.82279205322266,3.579109588742987,89.48464965820312,657.2237130414144,231.17401123046875,-59.1871477663517,-1582.1604132652283,0.028497992131512807,-0.08017396740615368,0.30766454339027405,0.8917799592018127,0.5815467536449432
2024-11-15 20:15:00,5598.365234375,79.43342590332031,140.60365295410156,6.0,50.249977111816406,62.195377349853516,50.71818161010742,31.745256423950195,25.030691146850586,7.0,7.0,7.0,7.0,7.0,136.6399688720703,136.13641357421875,136.8322296142578,137.4822540283203,903.09423828125,488.03594970703125,366.5023498535156,350.5839538574219,365.8194274902344,350.1762390136719,416.9529724121094,404.1106262207031,406.55029296875,389.5972900390625,466.1956481933594,450.4497375488281,471.2187194824219,455.68035888671875,2.4700000286102295,1.8799999952316284,852.6353149414062,-0.034797582775354385,-1.615831971168518,-1.5392197370529175,-1.5639499425888062,-1.6378252506256104,-0.1724918782711029,-0.10188160091638565,0.28538763523101807,0.2567422688007355,0.6940504312515259,0.578283965587616,0.6289816498756409,0.5522200465202332,0.8032437562942505,1.026311993598938,0.4220864474773407,24.219757080078125,91.52913665771484,163.8987579345703,30.398595809936523,91.9800033569336,162.3889923095703,27.191991806030273,235.64956665039062,2.9546761512756348,11.231003761291504,0.42489951848983765,7.372791767120361,3.757530927658081,4.7584428787231445,4.871488571166992,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2284718336134554,0.28278404731970147,0.23060062145335,0.14433632332946256,0.1138071742840306,3.394342918185868,136.7727165222168,3.8715340659923396,92.64120483398438,657.2237130414144,236.8431430392795,-34.797582775354385,-1589.206725358963,0.027710458418360787,-0.13718673959374428,0.27106495201587677,0.9050916731357574,0.6361671984195709
2024-11-15 20:20:00,5587.53759765625,79.44044494628906,140.5264434814453,6.0,50.18062210083008,62.521114349365234,50.6532096862793,29.994352340698242,23.815536499023438,7.0,7.0,7.0,7.0,7.0,136.61561584472656,136.00823974609375,136.80787658691406,137.4822540283203,932.6256713867188,486.7771301269531,365.7708435058594,350.9024353027344,364.6634216308594,349.2274475097656,418.1287536621094,404.4915466308594,405.7159118652344,388.98602294921875,464.7740783691406,448.92755126953125,467.6108703613281,453.4493103027344,2.4700000286102295,1.8799999952316284,837.9298706054688,-0.03769461810588837,-1.6597658395767212,-1.5763258934020996,-1.5955805778503418,-1.6427042484283447,-0.15375691652297974,-0.0820484608411789,0.2687458097934723,0.2707560658454895,0.6664390563964844,0.54269939661026,0.6450090408325195,0.5442984104156494,0.8288165926933289,1.0139033794403076,0.45229628682136536,24.017784118652344,93.36329650878906,184.1630401611328,31.23480224609375,91.9800033569336,162.3889923095703,27.191991806030273,240.93099975585938,2.1100594997406006,14.315042495727539,0.44192469120025635,7.5960588455200195,4.230189323425293,4.778190612792969,4.248043060302734,4.211490154266357,6.317234992980957,14.532719612121582,0.23107158258992733,0.2878970453766985,0.23324775252785038,0.1381179063543412,0.10966571315118255,3.3580161947928033,136.72849655151367,4.0058819689499785,90.6795654296875,657.2237130414144,232.758297390408,-37.69461810588837,-1618.5941398143768,0.029180580327871117,-0.11790268868207932,0.2697509378194809,0.9171582460403442,0.6045692265033722
2024-11-15 20:25:00,5598.99072265625,79.44375610351562,140.5277099609375,6.0,49.869232177734375,62.152015686035156,50.517860412597656,31.244300842285156,24.349763870239258,7.0,7.0,7.0,7.0,7.0,136.53468322753906,136.00823974609375,136.72694396972656,137.3872528076172,873.8592529296875,485.6888122558594,366.29156494140625,350.53509521484375,364.6561584472656,348.99517822265625,420.6607971191406,406.0883483886719,408.0528259277344,389.703125,467.1336975097656,451.05059814453125,468.4327697753906,455.5184326171875,2.4700000286102295,1.8799999952316284,840.8427124023438,-0.02628210000693798,-1.635085940361023,-1.573615312576294,-1.5840753316879272,-1.5992401838302612,-0.06158333271741867,0.008618734776973724,0.2479618638753891,0.2858548164367676,0.6924553513526917,0.5479690432548523,0.6596428155899048,0.5445153117179871,0.8320828080177307,1.02376389503479,0.4326426088809967,23.414161682128906,93.36329650878906,184.1630401611328,31.23480224609375,91.9800033569336,162.3889923095703,27.191991806030273,238.218505859375,2.1469342708587646,8.592957496643066,0.44298306107521057,10.208395957946777,4.000652313232422,4.722654342651367,4.455609321594238,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22861828622588257,0.28492693171982714,0.23159182860816072,0.1432349807879807,0.1116279726581489,3.3660899043781694,136.66427993774414,3.745786179899715,93.3370361328125,657.2237130414144,233.56742011176217,-26.28210000693798,-1598.0041921138763,0.02881052884119339,-0.026482298970222473,0.26690834015607834,0.9319004714488983,0.620212197303772
2024-11-15 20:30:00,5598.6083984375,79.45646667480469,140.55442810058594,6.0,49.8912467956543,62.11827850341797,50.523956298828125,30.83768653869629,24.022634506225586,7.0,7.0,7.0,7.0,7.0,136.61558532714844,136.00823974609375,136.72694396972656,137.4822540283203,913.1947631835938,485.8980712890625,367.7718505859375,350.74072265625,367.8642272949219,349.7184753417969,419.78485107421875,399.3699951171875,407.1633605957031,387.93865966796875,466.9006652832031,451.2054138183594,471.92962646484375,454.0072937011719,2.4700000286102295,1.8799999952316284,852.2406616210938,-0.03574623540043831,-1.6417479515075684,-1.5584970712661743,-1.5784002542495728,-1.597926139831543,-0.12478651851415634,-0.0640600174665451,0.28857898712158203,0.29663562774658203,0.7139681577682495,0.5790632367134094,0.6359007954597473,0.5358975529670715,0.8113802075386047,1.0555241107940674,0.4726027846336365,23.495389938354492,93.36329650878906,184.1630401611328,31.23480224609375,91.9800033569336,162.3889923095703,27.191991806030273,244.39955139160156,1.7969449758529663,7.1337761878967285,0.5065405964851379,8.647711753845215,4.044163227081299,4.789170742034912,4.561298847198486,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22949709784333433,0.28574079733762336,0.23240752811081242,0.14185172789567774,0.11050284881255214,3.3549095081523994,136.70825576782227,3.914664637470074,108.43402099609375,657.2237130414144,236.7335171169705,-35.74623540043831,-1594.1428542137146,0.02780727913664924,-0.09442326799035072,0.29260730743408203,0.9038495719432831,0.6465156972408295
2024-11-15 20:35:00,5584.9794921875,79.42366027832031,140.58030700683594,6.0,49.88077163696289,62.2464599609375,51.0318603515625,31.372568130493164,24.99411964416504,7.0,7.0,7.0,7.0,7.0,136.615478515625,136.00823974609375,136.72694396972656,137.45350646972656,882.927978515625,488.5965270996094,373.1316223144531,350.5345458984375,369.5505676269531,349.7184753417969,417.3660888671875,398.6239013671875,407.058837890625,382.89642333984375,463.5610656738281,447.8318786621094,467.60357666015625,440.8274841308594,2.4700000286102295,1.8799999952316284,867.4719848632812,-0.04322285205125809,-1.621122121810913,-1.5514274835586548,-1.5709478855133057,-1.6402838230133057,-0.16512422263622284,-0.10537230968475342,0.2532021105289459,0.2879667580127716,0.7214041352272034,0.5633348226547241,0.6269638538360596,0.5497044920921326,0.8056790828704834,1.0481468439102173,0.44238829612731934,25.896013259887695,92.48131561279297,168.1591339111328,31.735305786132812,91.9800033569336,162.3889923095703,27.191991806030273,253.3070526123047,2.4311537742614746,3.9641013145446777,0.5227904319763184,7.401087760925293,3.7085375785827637,4.737582206726074,4.643896102905273,4.211490154266357,3.2959487438201904,2.1057450771331787,0.227220564708383,0.2835496589018514,0.23246408879947694,0.1429106329558159,0.11385505463447276,3.3960782478603413,136.70104217529297,3.7941538575059814,127.83905029296875,657.2237130414144,240.96444023980035,-43.22285205125809,-1595.9453284740448,0.026741633046405363,-0.13524826616048813,0.27058443427085876,0.9018160998821259,0.6423694789409637
2024-11-15 20:40:00,5608.2890625,79.4330062866211,140.5506591796875,6.0,49.852394104003906,61.980533599853516,50.89972686767578,31.101266860961914,24.729963302612305,7.0,7.0,7.0,7.0,7.0,136.53468322753906,135.9029541015625,136.72694396972656,137.35865783691406,878.2716064453125,485.4844055175781,366.44842529296875,348.9522705078125,366.72314453125,351.12164306640625,414.58294677734375,401.62713623046875,405.1011962890625,388.9266052246094,458.2490539550781,443.1372375488281,463.40826416015625,452.3628234863281,2.4700000286102295,1.8799999952316284,849.83544921875,-0.04218316823244095,-1.5850293636322021,-1.5172995328903198,-1.5468378067016602,-1.6063659191131592,-0.13415005803108215,-0.08397728949785233,0.2448892891407013,0.29516416788101196,0.7103623151779175,0.5446963310241699,0.625018298625946,0.5351735949516296,0.8260264992713928,1.0423709154129028,0.4207857549190521,26.13956069946289,92.48131561279297,168.1591339111328,31.735305786132812,91.9800033569336,162.3889923095703,27.191991806030273,253.6851806640625,1.8028006553649902,0.0,0.47122472524642944,6.811408042907715,3.8015730381011963,4.751118183135986,4.60582971572876,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22809072122973767,0.2835808563476623,0.2328826051447825,0.14229828911878867,0.11314752815902886,3.3671444946340587,136.63080978393555,3.758457939628981,88.38531494140625,657.2237130414144,236.06540256076389,-42.18316823244095,-1563.8831555843353,0.027306394030597755,-0.10906367376446724,0.27002672851085663,0.8926050961017609,0.6275293231010437
2024-11-15 20:45:00,5596.6279296875,79.42826843261719,140.5681915283203,6.0,50.18712615966797,62.344234466552734,50.945438385009766,30.091121673583984,23.757518768310547,7.0,7.0,7.0,7.0,7.0,136.50599670410156,135.9029541015625,136.5758819580078,137.33421325683594,900.2425537109375,482.68389892578125,366.2027893066406,350.5836486816406,366.49737548828125,351.3115234375,418.291015625,407.2694091796875,406.53857421875,390.4265441894531,459.9924621582031,444.2955017089844,465.34637451171875,456.77984619140625,2.4700000286102295,1.8799999952316284,836.6568603515625,-0.010274484753608704,-1.5859856605529785,-1.506500005722046,-1.533502221107483,-1.5983493328094482,-0.13160288333892822,-0.07736895233392715,0.2010302096605301,0.2538282573223114,0.7281342148780823,0.5521228313446045,0.6313571929931641,0.5516848564147949,0.8362250924110413,1.034559965133667,0.4138299822807312,24.192781448364258,92.48131561279297,168.1591339111328,31.735305786132812,91.9800033569336,162.3889923095703,27.191991806030273,255.54440307617188,2.3753902912139893,0.0,0.47016361355781555,7.272719860076904,3.967705011367798,4.7882795333862305,4.478599548339844,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2309307473895289,0.2868703941123275,0.2344200408070414,0.1384611104401993,0.10931770725090292,3.3550413221410005,136.57976150512695,3.8605069982325784,82.20211791992188,657.2237130414144,232.4046834309896,-10.274484753608704,-1556.084305047989,0.028619781284827985,-0.10448591783642769,0.22742923349142075,0.9071996212005615,0.6401285231113434
2024-11-15 20:50:00,5625.29052734375,79.42366027832031,140.52896118164062,6.0,50.23391342163086,62.256465911865234,50.99137878417969,30.39957618713379,24.42433738708496,7.0,7.0,7.0,7.0,7.0,136.53468322753906,135.9029541015625,136.5758819580078,137.27792358398438,852.5096435546875,483.1544494628906,368.9931335449219,350.7413635253906,365.9818115234375,350.225341796875,420.8675231933594,407.736328125,407.8977966308594,389.5476379394531,467.45428466796875,450.92913818359375,472.0381164550781,460.5757141113281,2.4700000286102295,1.8799999952316284,827.2365112304688,-0.08060348033905029,-1.679835319519043,-1.6214847564697266,-1.6483407020568848,-1.6339359283447266,-0.11611074209213257,-0.042527444660663605,0.30127429962158203,0.29102039337158203,0.6791046261787415,0.559493899345398,0.6303806304931641,0.5271077156066895,0.8244702219963074,1.0248819589614868,0.4737595021724701,22.82301902770996,92.46300506591797,172.1692657470703,31.07000160217285,91.9800033569336,162.3889923095703,27.191991806030273,244.600341796875,2.085052490234375,0.0,0.4742477238178253,9.94956111907959,3.991835594177246,4.772348403930664,4.214457035064697,4.211490154266357,9.552377700805664,33.72703170776367,0.2301081462167801,0.2851802494610897,0.23357789281877345,0.1392523426053639,0.11188136889799283,3.3530019369659296,136.57286071777344,3.637186621003516,93.47714233398438,657.2237130414144,229.78791978624133,-80.6034803390503,-1645.8991765975952,0.02964435490040248,-0.07931909337639809,0.29614734649658203,0.8939344882965088,0.6192992627620697
2024-11-15 20:55:00,5580.62646484375,79.41388702392578,140.5519256591797,6.0,49.95918655395508,61.96781539916992,51.03855514526367,29.681224822998047,23.43964195251465,7.0,7.0,7.0,7.0,7.0,136.41107177734375,135.80816650390625,136.5758819580078,137.2533721923828,884.344970703125,486.3857421875,369.92132568359375,350.7413330078125,366.6101989746094,349.5079040527344,421.52752685546875,408.4046630859375,406.03924560546875,389.3033447265625,467.6620178222656,451.8038024902344,466.2633972167969,454.49884033203125,2.4700000286102295,1.8799999952316284,853.3698120117188,-0.0514032244682312,-1.5781199932098389,-1.493546724319458,-1.526760220527649,-1.5970351696014404,-0.18046803772449493,-0.11804220080375671,0.278572142124176,0.31128746271133423,0.6914653778076172,0.5200757384300232,0.6054781079292297,0.5323836803436279,0.7922807931900024,1.0035960674285889,0.4855709373950958,23.64434814453125,92.46300506591797,172.1692657470703,31.07000160217285,91.9800033569336,162.3889923095703,27.191991806030273,237.99142456054688,1.9801300764083862,0.0,0.4422146677970886,44.794578552246094,4.028934478759766,4.666223049163818,4.0391950607299805,8.928557395935059,37.563907623291016,2999.82177734375,0.2312000247785538,0.2867732932418357,0.23619510300678376,0.13735811945464338,0.10847345951818335,3.3454787093025424,136.51212310791016,3.803207297707794,93.76382446289062,657.2237130414144,237.04717000325522,-51.4032244682312,-1548.8655269145966,0.026649333295230573,-0.14925511926412582,0.2949298024177551,0.8716699481010437,0.6057705581188202
2024-11-15 21:00:00,5603.64697265625,79.41542053222656,140.53475952148438,6.0,50.22886657714844,62.30278396606445,50.9134407043457,30.45440673828125,24.086597442626953,7.0,7.0,7.0,7.0,7.0,136.3057861328125,135.77935791015625,136.4705810546875,137.2533721923828,908.8666381835938,486.3346862792969,369.9208679199219,350.2251281738281,369.7657165527344,350.8048400878906,419.3668212890625,405.3711242675781,406.0394592285156,387.8934326171875,459.9247741699219,445.08990478515625,470.7409362792969,452.25042724609375,2.4700000286102295,1.8799999952316284,851.9818725585938,-0.053052496165037155,-1.6802034378051758,-1.601920485496521,-1.6296446323394775,-1.6367480754852295,-0.07133260369300842,-0.00035542683326639235,0.2959630787372589,0.28881213068962097,0.6942986249923706,0.5557642579078674,0.6239659190177917,0.5236037969589233,0.808076024055481,1.044898271560669,0.4753528833389282,24.81662940979004,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,162.3889923095703,27.191991806030273,244.86126708984375,2.0554943084716797,0.0,0.49410727620124817,8.74746322631836,4.0603132247924805,4.764519214630127,4.247280597686768,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23042234174808313,0.2858108167110568,0.23356279034344737,0.1397080243967901,0.11049602680062265,3.361025192508123,136.45227432250977,3.8926076933191442,104.12371826171875,657.2237130414144,236.66163126627606,-53.052496165037155,-1637.129157781601,0.02828267533082171,-0.03584401526313741,0.29238760471343994,0.8857678174972534,0.625031441450119
2024-11-15 21:05:00,5601.14599609375,79.40138244628906,140.54649353027344,6.0,49.964271545410156,62.25880432128906,50.89358139038086,30.41476058959961,23.74177360534668,7.0,7.0,7.0,7.0,7.0,136.41107177734375,135.77935791015625,136.4705810546875,137.14808654785156,864.6179809570312,485.6805725097656,373.346435546875,350.6920166015625,368.1391906738281,350.0145263671875,419.62762451171875,405.0125732421875,406.707275390625,388.7891845703125,467.13970947265625,450.9951171875,469.62384033203125,454.8898010253906,2.4700000286102295,1.8799999952316284,846.3626708984375,-0.00643573934212327,-1.62113618850708,-1.5383890867233276,-1.5693951845169067,-1.582057237625122,-0.08699575066566467,-0.018129024654626846,0.27162742614746094,0.2487049102783203,0.6793935298919678,0.5701449513435364,0.6304941177368164,0.5423136949539185,0.8092993497848511,1.04598867893219,0.42359471321105957,24.705839157104492,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,162.3889923095703,27.191991806030273,227.0026092529297,2.222703218460083,0.0,0.41379252076148987,32.709110260009766,3.9750189781188965,4.6697821617126465,4.1849260330200195,4.211490154266357,3.2959487438201904,5.212283134460449,0.22996059114104836,0.2865461859570269,0.23423774028568128,0.13998395469933136,0.10927152791691207,3.3515290896803958,136.45227432250977,3.7047474851468642,104.19085693359375,657.2237130414144,235.10074191623264,-6.43573934212327,-1577.7444243431091,0.02842847162137008,-0.05256238766014576,0.2601661682128906,0.9016509652137756,0.6247692406177521
