datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-15 21:10:00,5606.96337890625,79.41339111328125,140.45591735839844,6.0,49.730613708496094,61.917335510253906,50.953521728515625,30.150129318237305,23.69214630126953,7.0,7.0,7.0,7.0,7.0,136.28135681152344,135.674072265625,136.36529541015625,137.113037109375,884.0819702148438,485.69879150390625,367.4494323730469,348.6436462402344,365.9775695800781,350.80487060546875,418.75579833984375,406.9178466796875,406.7117614746094,389.46453857421875,467.48455810546875,451.5572204589844,469.510986328125,456.29510498046875,2.4700000286102295,1.8799999952316284,854.7308349609375,-0.019573425874114037,-1.571237325668335,-1.492148518562317,-1.537070870399475,-1.5660498142242432,-0.09675592929124832,-0.033222876489162445,0.26635125279426575,0.3051413893699646,0.6764965653419495,0.5282745361328125,0.6220689415931702,0.5251299142837524,0.798336386680603,1.005799412727356,0.4440651834011078,22.686233520507812,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,162.3889923095703,27.191991806030273,244.33688354492188,2.110578775405884,3.6667609214782715,0.46416619420051575,20.469905853271484,3.866788625717163,4.614753723144531,4.0312347412109375,4.211490154266357,9.401575088500977,76.19896697998047,0.2297623031264352,0.28606664083571726,0.23541230706241062,0.13929776118034462,0.1094609877950923,3.3352705269527,136.35844039916992,3.784217204802796,92.20687866210938,657.2237130414144,237.42523193359375,-19.573425874114037,-1541.6266322135925,0.027000766458865642,-0.06498940289020538,0.2857463210821152,0.8846338987350464,0.602385550737381
2024-11-15 21:15:00,5596.52880859375,79.39111328125,140.4542694091797,6.0,49.94258117675781,62.199344635009766,50.88960266113281,29.494474411010742,23.904870986938477,7.0,7.0,7.0,7.0,7.0,136.20050048828125,135.56878662109375,136.24169921875,136.97259521484375,904.6621704101562,486.105224609375,366.9779968261719,349.7184753417969,365.4291687011719,350.6431579589844,419.31793212890625,406.4820861816406,405.4773864746094,388.9265441894531,469.3598937988281,453.5774841308594,472.09735107421875,456.5942077636719,2.4700000286102295,1.8799999952316284,856.873779296875,-0.011957717128098011,-1.6222326755523682,-1.5420479774475098,-1.576542854309082,-1.6337023973464966,-0.02964153327047825,0.016866479068994522,0.23045572638511658,0.2858416736125946,0.674143373966217,0.5114933848381042,0.6198240518569946,0.5167906284332275,0.8132169842720032,0.9825152158737183,0.4630964398384094,22.560977935791016,90.46099090576172,171.2048797607422,30.917409896850586,89.66999816894531,162.3889923095703,27.191991806030273,243.3102569580078,1.8001508712768555,4.201651096343994,0.4405295252799988,18.964282989501953,3.77546763420105,4.616175174713135,4.218960762023926,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23075534596122343,0.28738665386587064,0.23513097623724455,0.13627664983051782,0.11045037410514355,3.3412903144047417,136.2458953857422,3.8795283348678655,92.7177734375,657.2237130414144,238.02049424913196,-11.957717128098011,-1593.6314761638641,0.027918250784590332,-0.006387527100741863,0.2581486999988556,0.8782193660736084,0.5928183794021606
2024-11-15 21:20:00,5605.41943359375,79.39861297607422,140.47091674804688,6.0,49.80773162841797,62.06843948364258,50.61106491088867,29.08047103881836,23.966073989868164,7.0,7.0,7.0,7.0,7.0,136.02499389648438,135.41770935058594,136.13641357421875,136.7864532470703,874.7173461914062,488.9112854003906,369.44671630859375,350.2890319824219,367.0771484375,351.9646301269531,419.5880126953125,405.9266662597656,406.8116149902344,389.8649597167969,470.2220153808594,454.1421813964844,473.26806640625,455.5716857910156,2.4700000286102295,1.8799999952316284,849.4457397460938,-0.013981320895254612,-1.5543817281723022,-1.4765065908432007,-1.4989311695098877,-1.5603033304214478,-0.16946154832839966,-0.11067917943000793,0.2618524730205536,0.2883232831954956,0.6618558764457703,0.5259314179420471,0.6232273578643799,0.5329005122184753,0.8011409640312195,0.9917328357696533,0.4380025863647461,23.292083740234375,90.46099090576172,171.2048797607422,30.917409896850586,89.66999816894531,162.3889923095703,27.191991806030273,249.70919799804688,1.8708003759384155,11.353772163391113,0.4792022705078125,16.567455291748047,3.8597965240478516,4.573728561401367,3.9850144386291504,4.211490154266357,8.422980308532715,25.907533645629883,0.2310901399557662,0.2879754587925721,0.23481732034740163,0.13492303107628176,0.11119404982797837,3.3221632927693876,136.09139251708984,3.74516422139254,98.6544189453125,657.2237130414144,235.9571499294705,-13.981320895254612,-1522.5307047367096,0.027095255349604625,-0.1400703638792038,0.2750878781080246,0.8896776139736176,0.5938936471939087
2024-11-15 21:25:00,5605.2353515625,79.39159393310547,140.48971557617188,6.0,50.37358856201172,62.44337844848633,50.985469818115234,29.266592025756836,24.221895217895508,7.0,7.0,7.0,7.0,7.0,135.91970825195312,135.3124237060547,136.0311279296875,136.66285705566406,884.8489379882812,489.2138977050781,368.46875,349.2973327636719,367.01763916015625,350.8048400878906,421.2827453613281,405.9536437988281,407.47998046875,390.0755310058594,469.2026672363281,453.4605712890625,468.89300537109375,454.503173828125,2.4700000286102295,1.8799999952316284,851.298095703125,-0.0737573429942131,-1.5939956903457642,-1.5097659826278687,-1.5409431457519531,-1.5968226194381714,-0.17981372773647308,-0.12076731026172638,0.25123119354248047,0.2675454020500183,0.6851868629455566,0.5443515777587891,0.6054778099060059,0.5156331062316895,0.7948208451271057,1.0295377969741821,0.4267806112766266,23.47047996520996,90.46099090576172,171.2048797607422,30.917409896850586,89.66999816894531,162.3889923095703,27.191991806030273,273.91693115234375,2.1597378253936768,5.106184482574463,0.5237573981285095,16.32791519165039,4.034680366516113,4.6371989250183105,3.9076366424560547,4.211490154266357,11.851324081420898,123.23235321044922,0.23182555266440258,0.28737223478197,0.23464150670719555,0.1346885156419303,0.1114721902045016,3.3493572816010984,135.98152923583984,3.7886677685708516,98.24969482421875,657.2237130414144,236.47169325086807,-73.7573429942131,-1560.3818595409393,0.02658538588079393,-0.15029051899909973,0.2593882977962494,0.8632943630218506,0.6147692203521729
2024-11-15 21:30:00,5593.0546875,79.38660430908203,140.490966796875,6.0,49.94194412231445,62.238792419433594,50.71310806274414,30.170825958251953,25.089099884033203,7.0,7.0,7.0,7.0,7.0,135.8388671875,135.20713806152344,135.9029541015625,136.5575714111328,885.8612060546875,487.6673278808594,369.45599365234375,349.7184753417969,367.5904541015625,350.2317810058594,422.360595703125,406.6010437011719,407.2694091796875,389.1966247558594,471.7738952636719,455.6047668457031,473.0427551269531,456.7025451660156,2.4700000286102295,1.8799999952316284,843.4944458007812,-0.03304032236337662,-1.6314945220947266,-1.5671143531799316,-1.5941182374954224,-1.6386851072311401,-0.12413962185382843,-0.05437859147787094,0.2795450985431671,0.26102757453918457,0.6943044066429138,0.5639891028404236,0.6303806304931641,0.5341286063194275,0.8141131401062012,1.0497230291366577,0.43237486481666565,23.64435577392578,91.28804016113281,151.68524169921875,32.034385681152344,89.66999816894531,160.55787658691406,27.191991806030273,263.872802734375,3.4731733798980713,0.9411543011665344,0.5436732172966003,43.470298767089844,4.243826389312744,4.6862382888793945,3.8914954662323,4.211490154266357,6.317234992980957,28.582796096801758,0.22893000666471963,0.28529780756009393,0.23246496248441667,0.13830073116069605,0.1150064921300737,3.369980595527936,135.8766326904297,3.801262482347666,103.4378662109375,657.2237130414144,234.30401272243924,-33.04032236337662,-1607.8530550003052,0.028685965025888938,-0.08925910666584969,0.27028633654117584,0.8974449336528778,0.6291467547416687
2024-11-15 21:35:00,5598.97412109375,79.3834228515625,140.51809692382812,6.0,50.41696548461914,62.151145935058594,50.855194091796875,28.824172973632812,24.173154830932617,7.0,7.0,7.0,7.0,7.0,135.6099853515625,135.0835418701172,135.79766845703125,136.5332489013672,841.6819458007812,489.581787109375,369.7713623046875,349.17889404296875,366.34039306640625,350.446044921875,421.068603515625,405.9750671386719,407.2694091796875,389.2452697753906,474.4051818847656,458.01983642578125,470.93292236328125,454.6759338378906,2.4700000286102295,1.8799999952316284,848.9057006835938,-0.060376837849617004,-1.6318435668945312,-1.5650745630264282,-1.5890785455703735,-1.660240888595581,-0.15060046315193176,-0.0878857970237732,0.2551978528499603,0.2561742961406708,0.7059949040412903,0.5603446364402771,0.6325384378433228,0.5358574986457825,0.83012855052948,1.0508264303207397,0.4389658570289612,23.61176872253418,91.28804016113281,151.68524169921875,32.034385681152344,89.66999816894531,160.55787658691406,27.191991806030273,267.0437927246094,1.9217627048492432,0.06321725249290466,0.5724920034408569,18.557147979736328,3.8374195098876953,4.658823490142822,4.023452281951904,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23295821988929777,0.2871775439465561,0.23498311280483503,0.13318588219608776,0.11169524116322332,3.3396730033203106,135.75611114501953,3.6078692743221046,102.246826171875,657.2237130414144,235.80713907877606,-60.376837849617004,-1611.5593910217285,0.027896454677563753,-0.11924313008785248,0.25568607449531555,0.900467187166214,0.6331697702407837
2024-11-15 21:40:00,5595.6640625,79.38227081298828,140.5193634033203,6.0,49.96586990356445,62.24150466918945,50.6947021484375,28.885316848754883,24.79231834411621,7.0,7.0,7.0,7.0,7.0,135.6099853515625,134.97825622558594,135.6923828125,136.4522705078125,903.3612670898438,488.83990478515625,366.9687194824219,348.7272033691406,365.8199462890625,351.36041259765625,419.946533203125,407.43109130859375,406.6010437011719,390.14569091796875,469.67388916015625,454.1423645019531,468.1968688964844,455.0471496582031,2.4700000286102295,1.8799999952316284,856.7599487304688,-0.06606584042310715,-1.5956876277923584,-1.5308781862258911,-1.560591697692871,-1.5977898836135864,-0.11567150056362152,-0.050970032811164856,0.2640576660633087,0.28320741653442383,0.6793524026870728,0.5459729433059692,0.6101580858230591,0.5088081359863281,0.797407329082489,1.0383708477020264,0.4426899552345276,22.65633773803711,91.28804016113281,151.68524169921875,32.034385681152344,89.66999816894531,160.55787658691406,27.191991806030273,265.2223205566406,2.386121988296509,0.17612046003341675,0.5286545157432556,17.84236717224121,3.802978038787842,4.680321216583252,4.34459924697876,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23070429571626083,0.2873838187294593,0.23406948739756772,0.13337037247614586,0.11447202568056629,3.3441048105047857,135.68322372436523,3.874548251645736,90.35308837890625,657.2237130414144,237.98887464735245,-66.06584042310715,-1571.2368488311768,0.026574954756948464,-0.08332076668739319,0.27363254129886627,0.8645621538162231,0.612662672996521
2024-11-15 21:45:00,5609.41162109375,79.37910461425781,140.53562927246094,6.0,50.13071060180664,62.12660217285156,50.65871047973633,28.866518020629883,25.06415557861328,7.0,7.0,7.0,7.0,7.0,135.48179626464844,134.9539794921875,135.66387939453125,136.3240966796875,887.5205078125,488.0609436035156,367.498291015625,349.2973327636719,366.34051513671875,352.0833435058594,419.31793212890625,406.039794921875,407.3179626464844,390.3776550292969,469.60504150390625,453.62603759765625,474.99615478515625,457.4622802734375,2.4700000286102295,1.8799999952316284,844.590576171875,-0.026488374918699265,-1.6032894849777222,-1.5329079627990723,-1.559259295463562,-1.5991771221160889,-0.11287025362253189,-0.06655509024858475,0.2561594247817993,0.2691878080368042,0.7003799676895142,0.5885973572731018,0.6131123900413513,0.5093638896942139,0.7960413098335266,1.0486656427383423,0.4434341490268707,22.518632888793945,89.5973129272461,162.41555786132812,30.600017547607422,89.66999816894531,160.55787658691406,27.191991806030273,271.4051513671875,2.18453311920166,0.0,0.5364886522293091,8.099696159362793,3.851458787918091,4.703649044036865,4.400978088378906,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23118042068052685,0.2865001084834803,0.23361532001536,0.1331194730630993,0.11558467775753357,3.340021355840731,135.60593795776367,3.7972774376908234,96.189453125,657.2237130414144,234.60849338107639,-26.488374918699265,-1573.6584663391113,0.02810933687406255,-0.08971267193555832,0.26267361640930176,0.8677943348884583,0.644488662481308
2024-11-15 21:50:00,5598.1474609375,79.39276885986328,140.59823608398438,6.0,50.05727767944336,62.04603958129883,50.53726577758789,28.442232131958008,24.65204620361328,7.0,7.0,7.0,7.0,7.0,135.3765106201172,134.84339904785156,135.54342651367188,136.21881103515625,871.6900634765625,490.4981689453125,369.5040283203125,349.2973327636719,369.4068298339844,354.1715087890625,419.15594482421875,405.3714294433594,408.4046630859375,390.3776550292969,471.16009521484375,454.9233093261719,475.79132080078125,455.2135009765625,2.4700000286102295,1.8799999952316284,844.1875,0.00371105526573956,-1.5997432470321655,-1.5224064588546753,-1.5461171865463257,-1.5707792043685913,-0.12475446611642838,-0.07744096219539642,0.23703528940677643,0.28315070271492004,0.7294865250587463,0.5503100752830505,0.6235446929931641,0.5535057783126831,0.8015637397766113,1.0537958145141602,0.4425380527973175,23.58267593383789,89.5973129272461,162.41555786132812,30.600017547607422,89.66999816894531,160.55787658691406,27.191991806030273,263.3876647949219,1.5893442630767822,3.38448166847229,0.5371687412261963,9.364294052124023,3.7815988063812256,4.661594390869141,4.261545658111572,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2320314730806834,0.2876032143630398,0.234256371250074,0.13183883193854,0.1142701093676628,3.3295821792417732,135.49553680419922,3.737050813580036,104.06814575195312,657.2237130414144,234.4965277777778,3.71105526573956,-1559.7615242004395,0.028432656351161472,-0.1010977141559124,0.26009299606084824,0.9002975821495056,0.6398983001708984
2024-11-15 21:55:00,5606.26611328125,79.39866638183594,140.562744140625,6.0,50.02140426635742,62.090145111083984,50.48946762084961,28.362173080444336,25.01177978515625,7.0,7.0,7.0,7.0,7.0,135.29551696777344,134.7447967529297,135.4589080810547,136.21881103515625,901.8109130859375,491.38958740234375,370.771728515625,348.48883056640625,368.3504638671875,353.6503601074219,418.01788330078125,404.334716796875,408.1370544433594,390.3079528808594,470.1058349609375,454.2063903808594,472.45880126953125,453.29296875,2.4700000286102295,1.8799999952316284,853.4613037109375,-0.04789146035909653,-1.6090073585510254,-1.5299698114395142,-1.5530039072036743,-1.6035411357879639,-0.10544195771217346,-0.037088535726070404,0.25141310691833496,0.2647111415863037,0.6329770088195801,0.5581977963447571,0.6805211901664734,0.514411985874176,0.8548490405082703,1.0010069608688354,0.4310258626937866,23.902820587158203,89.5973129272461,162.41555786132812,30.600017547607422,89.66999816894531,160.55787658691406,27.191991806030273,265.0442810058594,1.9554873704910278,22.562074661254883,0.5095670819282532,6.1541056632995605,3.86891508102417,4.75476598739624,4.516164302825928,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2316074140345112,0.28748768966243393,0.23377462514599862,0.13132157443206638,0.11580869672498988,3.3284608720292663,135.42950820922852,3.8605841172592785,103.560546875,657.2237130414144,237.07258436414932,-47.89146035909653,-1573.8805532455444,0.027151183280622444,-0.07126524671912193,0.25806212425231934,0.9377271831035614,0.5955874025821686
2024-11-15 22:00:00,5607.98583984375,79.39005279541016,140.57945251464844,6.0,50.10826873779297,62.147151947021484,50.7561149597168,28.123754501342773,25.428926467895508,7.0,7.0,7.0,7.0,7.0,135.1726531982422,134.63951110839844,135.35362243652344,136.07090759277344,895.1336059570312,489.60833740234375,367.0826110839844,347.85992431640625,367.0826110839844,354.4940185546875,417.355224609375,406.9173278808594,407.2694091796875,390.9045104980469,464.9441223144531,449.6158142089844,466.5198974609375,453.46429443359375,2.4700000286102295,1.8799999952316284,848.8241577148438,-0.042005736380815506,-1.566721796989441,-1.5005587339401245,-1.5252485275268555,-1.604404091835022,-0.17886842787265778,-0.10672120749950409,0.24183452129364014,0.2808844745159149,0.6344215273857117,0.560939371585846,0.6853130459785461,0.5199267864227295,0.844781756401062,0.9911472201347351,0.4134579002857208,29.787431716918945,89.79263305664062,136.82273864746094,31.820756912231445,89.66999816894531,160.55787658691406,27.191991806030273,266.2148742675781,1.4430932998657227,8.69555377960205,0.5136182904243469,7.682183265686035,3.7462642192840576,4.700489521026611,4.512492656707764,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2313783390501596,0.28696870110290446,0.23436981304366436,0.12986334926928375,0.11741979753398786,3.3365184666641414,135.30917358398438,3.8308239636295722,86.99798583984375,657.2237130414144,235.78448825412326,-42.005736380815506,-1549.2332875728607,0.027111176435167358,-0.14279481768608093,0.2613594979047775,0.9452764391899109,0.5976804494857788
2024-11-15 22:05:00,5602.54541015625,79.40138244628906,140.5101776123047,6.0,50.06649398803711,62.23261642456055,50.98775863647461,26.93449592590332,25.697912216186523,7.0,7.0,7.0,7.0,7.0,135.14305114746094,134.63951110839844,135.35362243652344,135.9656219482422,875.61767578125,486.80230712890625,362.52972412109375,347.6979675292969,366.0460510253906,354.7722473144531,418.69818115234375,406.76300048828125,407.47998046875,391.4051208496094,464.8796081542969,449.29986572265625,473.3265075683594,457.3678283691406,2.4700000286102295,1.8799999952316284,843.1509399414062,-0.1164555549621582,-1.560159683227539,-1.4801287651062012,-1.5096218585968018,-1.5721091032028198,-0.20068788528442383,-0.13395431637763977,0.2397720217704773,0.2760876715183258,0.6508581638336182,0.5503724217414856,0.6888564229011536,0.5237158536911011,0.8565168976783752,1.0066365003585815,0.42481064796447754,24.10084342956543,89.79263305664062,136.82273864746094,31.820756912231445,89.66999816894531,160.55787658691406,27.191991806030273,265.8831481933594,1.5835223197937012,3.163621664047241,0.5139820575714111,6.893650054931641,3.7334635257720947,4.694004535675049,4.531611919403076,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23187597994648346,0.2882216781851464,0.2361426885999302,0.12474335907514694,0.11901629419329297,3.329812466222585,135.27545166015625,3.7509422379075223,85.65402221679688,657.2237130414144,234.20859442816842,-116.4555549621582,-1530.5048525333405,0.025778574310806664,-0.1673211008310318,0.25792984664440155,0.9507143497467041,0.6006152927875519
2024-11-15 22:10:00,5581.7109375,79.42366027832031,140.4634552001953,6.0,50.35105514526367,62.28825378417969,50.723114013671875,27.696643829345703,26.38677406311035,7.0,7.0,7.0,7.0,7.0,135.14305114746094,134.54095458984375,135.31976318359375,135.9089813232422,881.611083984375,486.8290710449219,364.9152526855469,348.99517822265625,368.02587890625,355.90753173828125,419.63641357421875,407.4259948730469,408.5231628417969,391.3158264160156,467.1337585449219,451.05059814453125,471.1570739746094,455.5184326171875,2.4700000286102295,1.8799999952316284,841.496337890625,-0.05483882129192352,-1.5416991710662842,-1.464534044265747,-1.4933364391326904,-1.5697758197784424,-0.16765765845775604,-0.09485018998384476,0.24604015052318573,0.27759218215942383,0.6510944962501526,0.5590851902961731,0.6962248086929321,0.5255855917930603,0.8535274863243103,1.003153920173645,0.4338456392288208,25.915184020996094,89.79263305664062,136.82273864746094,31.820756912231445,89.66999816894531,160.55787658691406,27.191991806030273,275.64453125,1.6241929531097412,2.136185884475708,0.5218800902366638,6.515420436859131,3.7310664653778076,4.6203413009643555,4.579866409301758,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2315567635222706,0.2864541052835357,0.2332678050716445,0.1273726079235032,0.12134871819904601,3.3658712997789237,135.22818756103516,3.790713322947853,89.177978515625,657.2237130414144,233.74898274739584,-54.83882129192352,-1517.336368560791,0.026766752752900913,-0.1312539242208004,0.2618161663413048,0.9590176045894623,0.6050898432731628
2024-11-15 22:15:00,5608.69775390625,79.40409088134766,140.48263549804688,6.0,50.04948425292969,60.46586608886719,50.49007797241211,27.789268493652344,26.215877532958984,7.0,7.0,7.0,7.0,7.0,135.14305114746094,134.51133728027344,135.20713806152344,135.8846435546875,889.352783203125,487.1278991699219,366.9773254394531,348.1649169921875,366.5561828613281,354.3850402832031,420.8714599609375,407.16363525390625,409.2412109375,390.9888916015625,467.0903015136719,451.0992431640625,472.3561096191406,456.3973388671875,2.4700000286102295,1.8799999952316284,843.3023071289062,-0.02683805301785469,-1.5433553457260132,-1.4799598455429077,-1.5046477317810059,-1.5469149351119995,-0.08619266748428345,-0.004050643183290958,0.2738262116909027,0.3112551271915436,0.6375747919082642,0.5322552919387817,0.6853132247924805,0.5148939490318298,0.8533629179000854,0.975848913192749,0.4829375147819519,24.7945613861084,89.80815887451172,151.86387634277344,29.873676300048828,89.66999816894531,160.55787658691406,27.191991806030273,279.87255859375,1.627121090888977,2.915642499923706,0.5425097942352295,6.455087661743164,3.804722785949707,4.684009075164795,4.664033889770508,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23277685019153807,0.28122275508655104,0.23482602252100696,0.12924605489217783,0.12192831730872611,3.312161652873654,135.18654251098633,3.805601181131461,94.89352416992188,657.2237130414144,234.25064086914062,-26.83805301785469,-1518.7194645404816,0.027187716167218004,-0.0451216553337872,0.29254066944122314,0.9427601993083954,0.584915041923523
2024-11-15 22:20:00,5590.76611328125,79.42366027832031,140.490966796875,6.0,50.17605209350586,60.085235595703125,51.17598342895508,27.677324295043945,25.91556739807129,7.0,7.0,7.0,7.0,7.0,135.14305114746094,134.51133728027344,135.31951904296875,135.8846435546875,866.4373779296875,487.7658996582031,367.1789855957031,348.99517822265625,368.6793212890625,355.63726806640625,421.2830810546875,407.3243713378906,407.2694091796875,391.15472412109375,465.7934875488281,449.8594055175781,471.7923583984375,455.6250305175781,2.4700000286102295,1.8799999952316284,828.9685668945312,-0.04665166884660721,-1.4923478364944458,-1.4331343173980713,-1.4483784437179565,-1.470079779624939,-0.1488233357667923,-0.09048590809106827,0.2444974035024643,0.2588409185409546,0.6108507513999939,0.5279988646507263,0.6787209510803223,0.5087966918945312,0.8475993275642395,0.9667208790779114,0.4430207312107086,22.93548583984375,89.82620239257812,169.34326171875,29.873676300048828,89.66999816894531,160.55787658691406,27.191991806030273,251.9033203125,1.7232729196548462,0.0,0.4779132604598999,5.727992057800293,3.902066230773926,4.719540119171143,4.840187072753906,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23334425011593724,0.2794270106582061,0.23799444115135399,0.1287136833883853,0.12052061468611742,3.323087693251874,135.21463775634766,3.7194360574150545,93.40066528320312,657.2237130414144,230.269046359592,-46.65166884660721,-1460.9850943088531,0.026673541433488296,-0.11965462192893028,0.25166916102170944,0.9331192970275879,0.5694248080253601
2024-11-15 22:25:00,5590.98291015625,79.43390655517578,140.5034942626953,6.0,50.184879302978516,63.08759689331055,50.5755500793457,27.00269317626953,25.770814895629883,7.0,7.0,7.0,7.0,7.0,135.14305114746094,134.5409698486328,135.2410125732422,135.8846435546875,847.8757934570312,487.07257080078125,365.98138427734375,349.2973327636719,367.0823669433594,353.852783203125,424.02191162109375,407.47998046875,408.2427673339844,390.15325927734375,462.4017333984375,447.0760192871094,471.6778259277344,451.448486328125,2.4700000286102295,1.8799999952316284,826.5228271484375,-0.03285589441657066,-1.5560119152069092,-1.4834885597229004,-1.508156418800354,-1.56755530834198,-0.14430192112922668,-0.08188014477491379,0.2501746118068695,0.2782421410083771,0.6442735195159912,0.5653979778289795,0.691077470779419,0.5303363800048828,0.8558589220046997,1.0093904733657837,0.4372742176055908,21.55320930480957,89.82620239257812,169.34326171875,29.873676300048828,89.66999816894531,160.55787658691406,27.191991806030273,250.13995361328125,1.7821656465530396,0.0,0.4640456438064575,9.674112319946289,3.8626866340637207,4.640064239501953,4.412829875946045,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23167077758051977,0.29123418908157445,0.23347424914000203,0.12465378041754649,0.11896700378035724,3.347551024280255,135.20241928100586,3.6396138872118393,100.10012817382812,657.2237130414144,229.58967420789932,-32.85589441657066,-1528.803050518036,0.028379944964286356,-0.11309103295207024,0.2642083764076233,0.9562456607818604,0.6048357486724854
2024-11-15 22:30:00,5591.2998046875,79.44627380371094,140.51268005371094,6.0,50.05195999145508,63.3912467956543,50.44620132446289,28.109203338623047,26.746257781982422,7.0,7.0,7.0,7.0,7.0,135.27122497558594,134.7447967529297,135.37802124023438,136.09521484375,872.671630859375,485.0247497558594,367.393798828125,349.7184753417969,367.6324768066406,353.5912170410156,423.7569580078125,401.4700012207031,406.9527587890625,390.46942138671875,466.6689147949219,448.0305480957031,471.9978332519531,456.75128173828125,2.4700000286102295,1.8799999952316284,857.860595703125,-0.03519229218363762,-1.5709466934204102,-1.502707839012146,-1.5240437984466553,-1.5689737796783447,-0.17466263473033905,-0.1076631247997284,0.283698707818985,0.3145081698894501,0.6510884165763855,0.5742135643959045,0.7093817591667175,0.5369162559509277,0.8599177598953247,1.00495445728302,0.47018373012542725,22.342771530151367,89.82620239257812,169.34326171875,29.873676300048828,89.66999816894531,160.55787658691406,27.191991806030273,242.3797607421875,2.110454559326172,0.0,0.45572999119758606,6.899461269378662,3.7625696659088135,4.563244342803955,4.285786151885986,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22881432678692676,0.28979535391237116,0.23061661515323978,0.12850222927417643,0.12227147487328587,3.380172296576835,135.372314453125,3.745840837056595,104.37179565429688,657.2237130414144,238.29460991753473,-35.19229218363762,-1541.668027639389,0.026529783324959155,-0.14116287976503372,0.29910343885421753,0.9778398871421814,0.612650990486145
2024-11-15 22:35:00,5610.66259765625,79.45265197753906,140.5385284423828,6.0,50.23130416870117,63.40266418457031,51.04736328125,28.605213165283203,27.279836654663086,7.0,7.0,7.0,7.0,7.0,135.29574584960938,134.77464294433594,135.56878662109375,136.21881103515625,919.5980224609375,487.2733154296875,372.0920104980469,349.85906982421875,369.2496032714844,353.4931640625,420.4942321777344,398.8487243652344,405.8287353515625,386.1009521484375,467.100830078125,448.404296875,474.8389892578125,442.1897277832031,2.4700000286102295,1.8799999952316284,882.2656860351562,-0.03657359629869461,-1.621043086051941,-1.5504001379013062,-1.5741828680038452,-1.641341209411621,-0.16533738374710083,-0.10866200923919678,0.2636493146419525,0.3029910922050476,0.6814095377922058,0.6053925156593323,0.7171407341957092,0.5530758500099182,0.8662912845611572,1.0417308807373047,0.4408648908138275,24.631052017211914,92.96961212158203,177.84571838378906,31.26531982421875,89.66999816894531,160.55787658691406,27.191991806030273,243.08164978027344,1.5024409294128418,0.0,0.506132960319519,7.4510016441345215,3.7626864910125732,4.590938091278076,4.4333648681640625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2277378077178574,0.28745388923950194,0.23143764224008848,0.12968981481517514,0.12368084598737705,3.3965570065871895,135.46449661254883,3.9336445838468306,130.70846557617188,657.2237130414144,245.0738016764323,-36.57359629869461,-1596.7418253421783,0.025976321707200427,-0.1369996964931488,0.28332020342350006,0.9936786592006683,0.643401026725769
2024-11-15 22:40:00,5589.85498046875,79.45601654052734,140.55694580078125,6.0,50.18690490722656,63.56481170654297,50.63496780395508,28.47964859008789,27.10441017150879,7.0,7.0,7.0,7.0,7.0,135.45738220214844,134.8973846435547,135.59744262695312,136.3240966796875,881.86474609375,485.7450256347656,367.130615234375,347.75762939453125,368.41314697265625,354.9272155761719,417.5173645019531,400.7391662597656,405.0523376464844,389.2454528808594,461.3520202636719,445.6673583984375,466.833740234375,451.87164306640625,2.4700000286102295,1.8799999952316284,858.43017578125,-0.06730373203754425,-1.630754828453064,-1.5543394088745117,-1.5921874046325684,-1.6167317628860474,-0.1707695871591568,-0.10622214525938034,0.2763717770576477,0.275631844997406,0.6647101044654846,0.5979413986206055,0.7095894813537598,0.5528618097305298,0.8627938032150269,1.0466670989990234,0.43911758065223694,24.046154022216797,92.96961212158203,177.84571838378906,31.26531982421875,89.66999816894531,160.55787658691406,27.191991806030273,241.1632537841797,2.0593581199645996,0.0,0.47010111808776855,6.018070697784424,3.7726497650146484,4.661083698272705,4.538188457489014,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22815263603630206,0.2889693910554487,0.23018955644786449,0.12947016579778126,0.1232182506626035,3.399993788228763,135.56907653808594,3.7862796047841627,96.09075927734375,657.2237130414144,238.4528266059028,-67.30373203754425,-1598.5033512115479,0.02692941149528697,-0.13849586620926857,0.27600181102752686,0.9860203862190247,0.631325751543045
2024-11-15 22:45:00,5593.54638671875,79.4508285522461,140.59571838378906,6.0,49.7971305847168,63.213714599609375,50.84193420410156,28.391481399536133,26.9841365814209,7.0,7.0,7.0,7.0,7.0,135.48179626464844,134.97825622558594,135.6923828125,136.4522705078125,899.22802734375,483.0877990722656,365.4291687011719,349.3461608886719,366.5613708496094,354.1069641113281,420.20599365234375,406.2560119628906,405.574951171875,390.3785705566406,460.99713134765625,445.33673095703125,465.8572692871094,456.2997131347656,2.4700000286102295,1.8799999952316284,852.728515625,-0.010983392596244812,-1.5467028617858887,-1.4762911796569824,-1.50583016872406,-1.5331019163131714,-0.11975304782390594,-0.03645147755742073,0.22828559577465057,0.2521093487739563,0.6812309622764587,0.5812770128250122,0.6981679201126099,0.5358976721763611,0.8621918559074402,1.0075987577438354,0.42636045813560486,26.085111618041992,92.96961212158203,177.84571838378906,31.26531982421875,89.66999816894531,160.55787658691406,27.191991806030273,215.36814880371094,2.2403628826141357,0.0,0.36490991711616516,6.4630327224731445,3.828084945678711,4.653767108917236,4.435632228851318,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2271472636859725,0.2883463792014983,0.2319130861429252,0.1295064040070431,0.1230868669625609,3.3862834458097857,135.65117645263672,3.858280805088663,82.9017333984375,657.2237130414144,236.86903211805557,-10.983392596244812,-1515.4815316200256,0.02681483222140557,-0.07810226269066334,0.24019747227430344,0.9661167562007904,0.6312539875507355
2024-11-15 22:50:00,5603.529296875,79.44320678710938,140.56480407714844,6.0,50.06577682495117,63.20114517211914,50.788414001464844,28.633575439453125,27.216861724853516,7.0,7.0,7.0,7.0,7.0,135.6099853515625,135.0835418701172,135.79766845703125,136.5575714111328,875.3009643554688,482.8714294433594,366.4973449707031,349.45904541015625,366.2027587890625,354.2687072753906,421.6342468261719,408.4046630859375,407.7851867675781,390.5882263183594,465.9937744140625,450.0267333984375,468.8289489746094,459.0325622558594,2.4700000286102295,1.8799999952316284,851.3123779296875,-0.004075809847563505,-1.5691739320755005,-1.5019253492355347,-1.5251210927963257,-1.592600703239441,-0.1821334809064865,-0.08816709369421005,0.27075624465942383,0.2615959942340851,0.6785397529602051,0.6234578490257263,0.7230362892150879,0.561190128326416,0.8708431124687195,1.0432404279708862,0.4201202690601349,29.331939697265625,91.30940246582031,162.06764221191406,30.09341049194336,89.66999816894531,160.55787658691406,27.191991806030273,242.5109100341797,2.1767899990081787,0.0,0.44228941202163696,8.010087966918945,3.7951500415802,4.650589942932129,4.460708141326904,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22766922443585466,0.28740102755428,0.2309553463330663,0.13020838438038532,0.12376601729641375,3.390695005711035,135.76219177246094,3.7489271549354886,85.16232299804688,657.2237130414144,236.47566053602432,-4.075809847563505,-1547.2052693367004,0.027594940874583515,-0.13515028730034828,0.26617611944675446,1.003631353378296,0.6509988009929657
2024-11-15 22:55:00,5581.89013671875,79.48284149169922,140.54812622070312,6.0,49.673030853271484,63.12533950805664,50.55955123901367,28.1766300201416,27.04046058654785,7.0,7.0,7.0,7.0,7.0,135.71527099609375,135.20713806152344,135.9029541015625,136.66285705566406,911.6757202148438,486.01513671875,368.1175537109375,349.388427734375,366.8207702636719,354.5616760253906,420.92010498046875,406.2498474121094,407.2203369140625,389.8158874511719,468.20196533203125,452.02435302734375,474.9967956542969,458.88092041015625,2.4700000286102295,1.8799999952316284,857.6801147460938,-0.03660167008638382,-1.5634183883666992,-1.4870240688323975,-1.5125972032546997,-1.5809804201126099,-0.16853293776512146,-0.08996900171041489,0.287885457277298,0.2621304392814636,0.6465122699737549,0.6021114587783813,0.7137198448181152,0.5433002710342407,0.8603290319442749,1.0286304950714111,0.4463110864162445,24.144060134887695,91.30940246582031,162.06764221191406,30.09341049194336,89.66999816894531,160.55787658691406,27.191991806030273,236.02816772460938,1.7917096614837646,0.0,0.457331120967865,6.825144290924072,3.8368732929229736,4.694034099578857,4.494369983673096,2.8020734786987305,3.2959487438201904,2.1057450771331787,0.22725850659553834,0.28880400769812237,0.23131441571703704,0.12891057278520512,0.12371249720409713,3.383241266333622,135.87205505371094,3.919858103480747,95.35641479492188,657.2237130414144,238.24447631835938,-36.60167008638382,-1536.0050201416016,0.026416349152872512,-0.12925096973776817,0.2750079482793808,0.9853699803352356,0.6243118643760681
2024-11-15 23:00:00,5636.2216796875,79.47245788574219,140.5385284423828,6.0,49.926536560058594,63.427223205566406,50.81727981567383,28.633176803588867,27.336872100830078,7.0,7.0,7.0,7.0,7.0,135.8634796142578,135.41770935058594,136.0557403564453,136.81106567382812,882.1285400390625,489.6517639160156,368.6300964355469,348.99517822265625,368.0758972167969,355.0686950683594,421.0292663574219,406.5257873535156,406.6502685546875,390.1461486816406,467.2084655761719,451.0450134277344,469.1397705078125,453.5036315917969,2.4700000286102295,1.8799999952316284,848.3934936523438,-0.036387380212545395,-1.6368204355239868,-1.5682525634765625,-1.5929505825042725,-1.6517586708068848,-0.1064041331410408,-0.04331279173493385,0.27075615525245667,0.291704386472702,0.6687372922897339,0.5784170627593994,0.7224230766296387,0.5642675161361694,0.8763570189476013,1.025351643562317,0.46710294485092163,23.396692276000977,91.30940246582031,162.06764221191406,30.09341049194336,89.66999816894531,160.55787658691406,27.191991806030273,245.01461791992188,1.8039480447769165,0.0,0.4939110279083252,6.677835464477539,3.918426036834717,4.762199401855469,4.624310493469238,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22679335740314424,0.28812078491054344,0.2308395954850143,0.1300673899658969,0.12417887223540111,3.3746348398100254,136.0369987487793,3.756254839520672,95.44931030273438,657.2237130414144,235.66485934787326,-36.387380212545395,-1612.4455630779266,0.0283780525907758,-0.07485846243798733,0.28123027086257935,1.0045568346977234,0.6235771775245667
2024-11-15 23:05:00,5657.2431640625,79.47522735595703,140.5710906982422,6.0,50.201290130615234,63.51066207885742,51.21892547607422,29.898082733154297,28.673274993896484,7.0,7.0,7.0,7.0,7.0,136.0494384765625,135.56878662109375,136.24169921875,137.03208923339844,879.6356811523438,487.1468811035156,368.51141357421875,349.4590148925781,367.69659423828125,353.6507263183594,422.9578552246094,408.62176513671875,406.8690185546875,392.09136962890625,459.24041748046875,444.2373046875,467.47296142578125,456.29925537109375,2.4700000286102295,1.8799999952316284,863.6715698242188,-0.040877606719732285,-1.6349215507507324,-1.5633801221847534,-1.5953229665756226,-1.6283206939697266,-0.1272743195295334,-0.06183679401874542,0.2837632894515991,0.3130091428756714,0.6721205115318298,0.6044935584068298,0.7107444405555725,0.5427241325378418,0.8655025959014893,1.0209912061691284,0.46209409832954407,23.773107528686523,89.68276977539062,163.41046142578125,30.587810516357422,89.66999816894531,160.55787658691406,27.191991806030273,250.69602966308594,3.0308334827423096,0.0,0.47254419326782227,6.077030181884766,3.7068448066711426,4.6482439041137695,4.4736199378967285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22461202698013663,0.2841611940104902,0.22916515971986237,0.13377084429585576,0.12829077499365504,3.4134281627345477,136.22300338745117,3.7317215709879674,88.38882446289062,657.2237130414144,239.90876939561633,-40.877606719732285,-1605.4863333702087,0.02718400880039076,-0.0945555567741394,0.29838621616363525,0.9821065068244934,0.6383070349693298
2024-11-15 23:10:00,5660.029296875,79.48291778564453,140.53729248046875,6.0,50.142730712890625,63.427406311035156,51.2455940246582,29.673477172851562,28.328577041625977,7.0,7.0,7.0,7.0,7.0,136.22479248046875,135.77935791015625,136.4705810546875,137.2533721923828,935.2154541015625,484.690673828125,365.4291687011719,348.5944519042969,365.654541015625,353.1109313964844,420.92010498046875,405.77215576171875,405.61016845703125,390.2107849121094,462.8962097167969,447.4482727050781,473.7884216308594,457.6242370605469,2.4700000286102295,1.8799999952316284,865.81591796875,-0.03633718937635422,-1.6616343259811401,-1.5856510400772095,-1.6064082384109497,-1.6473021507263184,-0.11034859716892242,-0.04575686156749725,0.31481972336769104,0.31629180908203125,0.6499395370483398,0.5936042070388794,0.7207090258598328,0.5543655157089233,0.8660283088684082,1.0181273221969604,0.475001722574234,22.633813858032227,89.68276977539062,163.41046142578125,30.587810516357422,89.66999816894531,160.55787658691406,27.191991806030273,253.5865478515625,1.8820964097976685,0.0,0.4786524176597595,6.630218029022217,3.9295156002044678,4.726417541503906,4.697553634643555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22503917563713094,0.28466042886187004,0.22998879539241895,0.13317373717640482,0.12713786293217527,3.401299823193067,136.43202590942383,3.96555737102454,91.53778076171875,657.2237130414144,240.50442165798611,-36.33718937635422,-1625.2489387989044,0.027469682891817265,-0.07805272936820984,0.31555576622486115,0.9978917837142944,0.6217718720436096
2024-11-15 23:15:00,5643.5068359375,79.49639129638672,140.539794921875,6.0,50.338050842285156,63.37175750732422,50.8424186706543,29.630306243896484,28.384536743164062,7.0,7.0,7.0,7.0,7.0,136.41107177734375,135.9273681640625,136.72694396972656,137.4822540283203,872.3540649414062,485.7591857910156,367.1748046875,350.1762390136719,365.9327087402344,353.5912170410156,422.1218566894531,407.12835693359375,406.1562805175781,390.19439697265625,464.8387756347656,448.87530517578125,469.36065673828125,454.7729797363281,2.4700000286102295,1.8799999952316284,864.4933471679688,-0.08087322860956192,-1.63400137424469,-1.5506157875061035,-1.5770964622497559,-1.6248356103897095,-0.21698486804962158,-0.16414318978786469,0.26178982853889465,0.3346824049949646,0.6794033050537109,0.5426182150840759,0.7331719994544983,0.5838347673416138,0.882612943649292,0.9902018904685974,0.45061954855918884,23.078540802001953,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,160.55787658691406,27.191991806030273,253.85386657714844,1.6213072538375854,0.0,0.49356186389923096,5.8238959312438965,3.7860305309295654,4.727060794830322,4.573395252227783,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2261702543895134,0.2847310588454922,0.22843639298922871,0.13312978529537822,0.12753250848038744,3.407419430446806,136.63690948486328,3.7098382561125716,90.84658813476562,657.2237130414144,240.13704087999133,-80.87322860956192,-1596.6373085975647,0.0262853220102073,-0.19056402891874313,0.2982361167669296,1.0250893831253052,0.6110107600688934
2024-11-15 23:20:00,5684.2412109375,79.48722839355469,140.51060485839844,6.0,50.2861328125,63.77133560180664,51.7241325378418,32.924495697021484,31.58426284790039,7.0,7.0,7.0,7.0,7.0,136.6399688720703,136.24169921875,136.95582580566406,137.69284057617188,896.5469360351562,486.2549133300781,368.1802673339844,350.0143127441406,371.2633361816406,355.07562255859375,422.3117370605469,401.42718505859375,405.9910583496094,389.73699951171875,461.2497253417969,445.72393798828125,471.5758972167969,455.02105712890625,2.4700000286102295,1.8799999952316284,880.5632934570312,-0.004052703734487295,-1.7320581674575806,-1.664981722831726,-1.6802304983139038,-1.7168627977371216,-0.1612756997346878,-0.08820466697216034,0.3095989525318146,0.30409300327301025,0.6901106238365173,0.5986393690109253,0.7750892043113708,0.6033964157104492,0.8929944038391113,0.9649810194969177,0.45895442366600037,25.596837997436523,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,160.55787658691406,27.191991806030273,245.2159881591797,2.475955009460449,0.0,0.457576721906662,5.560246467590332,3.623199462890625,4.657193660736084,4.691220760345459,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2183596956569071,0.2769170873721178,0.22460398538089832,0.14296949194453942,0.13714973964553734,3.5003945684537996,136.88258361816406,3.785399962169258,103.57290649414062,657.2237130414144,244.60091484917535,-4.052703734487295,-1698.533296585083,0.0283217734893982,-0.12474018335342407,0.3068459779024124,1.0767874121665955,0.6443749964237213
2024-11-15 23:25:00,5714.35595703125,79.4953842163086,140.4367218017578,6.0,49.88593292236328,63.42689514160156,51.13630676269531,30.840293884277344,29.700733184814453,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.34698486328125,137.0611114501953,137.82101440429688,957.0828857421875,488.3330993652344,371.20623779296875,349.5079040527344,371.670654296875,353.65069580078125,419.00567626953125,398.1887512207031,405.2094421386719,383.8944396972656,459.2406311035156,444.1290588378906,472.3964538574219,443.84344482421875,2.4700000286102295,1.8799999952316284,896.8818969726562,-0.019608886912465096,-1.6261848211288452,-1.5583642721176147,-1.570976734161377,-1.6405277252197266,-0.17131982743740082,-0.1093180701136589,0.32443076372146606,0.3494963049888611,0.641255795955658,0.5554097890853882,0.7391115427017212,0.5559813976287842,0.8764256238937378,0.9355287551879883,0.5059719681739807,27.61808967590332,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,160.55787658691406,27.191991806030273,265.57220458984375,2.194420099258423,0.0,0.507566511631012,6.346210956573486,3.6921942234039307,4.812276840209961,4.781250476837158,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22172495233581668,0.2819096382133815,0.22728241240338792,0.1370739663655473,0.1320090306818666,3.401809431187779,136.99359130859375,4.0196987080493285,125.51480102539062,657.2237130414144,249.1338602701823,-19.608886912465096,-1599.0133881568909,0.02544648829741376,-0.14031894877552986,0.3369635343551636,1.0171022415161133,0.5983327925205231
2024-11-15 23:30:00,5685.45703125,79.4856185913086,140.46469116210938,6.0,50.417274475097656,63.70932388305664,51.60203552246094,30.51750946044922,29.544248580932617,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.4705810546875,137.16639709472656,137.84530639648438,900.9881591796875,486.90753173828125,365.9812927246094,348.4810791015625,368.6307373046875,355.01947021484375,416.27691650390625,401.1451110839844,404.4727783203125,389.8649597167969,455.9909973144531,440.93878173828125,469.8699035644531,454.7127380371094,2.4700000286102295,1.8799999952316284,872.7510375976562,-0.08881347626447678,-1.6148046255111694,-1.54434335231781,-1.5619044303894043,-1.6425131559371948,-0.1913929283618927,-0.12293542176485062,0.26946449279785156,0.32298609614372253,0.6641312837600708,0.5658584833145142,0.7171597480773926,0.5488653779029846,0.8576071858406067,0.9660981893539429,0.45699405670166016,25.34209632873535,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,160.55787658691406,27.191991806030273,266.481201171875,3.217937707901001,0.0,0.5269544720649719,2.8742570877075195,4.003096580505371,4.849095344543457,4.878091812133789,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22329238213340413,0.28216135921791596,0.2285395542441314,0.13515858314729345,0.13084812125725506,3.431261507181151,137.08892822265625,3.8033381839767992,91.06048583984375,657.2237130414144,242.43084377712674,-88.81347626447678,-1590.8913910388947,0.025557402613806478,-0.15716417506337166,0.29622529447078705,0.9915924370288849,0.6149948835372925
2024-11-15 23:35:00,5702.45849609375,79.50240325927734,140.48931884765625,6.0,50.25562286376953,63.50825881958008,51.09239959716797,29.71633529663086,28.694026947021484,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.4949188232422,137.29457092285156,137.92630004882812,871.5928344726562,486.9893798828125,368.5121765136719,350.6971740722656,368.2581787109375,355.44061279296875,420.8660888671875,406.466064453125,407.42596435546875,391.7235107421875,462.8966369628906,446.8788146972656,471.0156555175781,457.5297546386719,2.4700000286102295,1.8799999952316284,839.4329223632812,-0.022038033232092857,-1.6290395259857178,-1.5626323223114014,-1.5793125629425049,-1.605747938156128,-0.1415727138519287,-0.07031524926424026,0.28247085213661194,0.30567941069602966,0.6549216508865356,0.5670269727706909,0.7395290732383728,0.5737870931625366,0.8944416046142578,0.9668927192687988,0.4498862028121948,24.535249710083008,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,160.55787658691406,27.191991806030273,262.0,2.6259987354278564,0.0,0.5441128611564636,7.3890581130981445,4.064359188079834,4.87401008605957,4.810011863708496,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22509239208556053,0.2844502780044926,0.2288402727371002,0.13309796227314133,0.12851909489970537,3.3827932309726267,137.17362594604492,3.6682823806035554,90.23876953125,657.2237130414144,233.17581176757812,-22.038033232092857,-1594.183087348938,0.028915161281644067,-0.10594398155808449,0.2940751314163208,1.0264226198196411,0.6109743118286133
