datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-15 23:40:00,5700.62939453125,79.4856185913086,140.49598693847656,6.0,50.485382080078125,62.570289611816406,51.53666687011719,29.451936721801758,28.263460159301758,7.0,7.0,7.0,7.0,7.0,137.00302124023438,136.5758819580078,137.3998565673828,138.02487182617188,872.7190551757812,488.286376953125,369.24493408203125,350.4460144042969,368.5122985839844,354.17144775390625,424.0217590332031,407.6771240234375,408.2989501953125,391.4537353515625,467.1875,450.8176574707031,473.73974609375,457.9375,2.4700000286102295,1.8799999952316284,841.5648803710938,-0.08040878921747208,-1.6928950548171997,-1.617287278175354,-1.6274170875549316,-1.6617474555969238,-0.09705293923616409,-0.03045722283422947,0.2939070761203766,0.3040415644645691,0.6417099237442017,0.5650750398635864,0.7134197950363159,0.5578439831733704,0.8868920803070068,0.9886147975921631,0.46544185280799866,24.590736389160156,91.43148040771484,164.0025177001953,29.95302391052246,89.66999816894531,160.55787658691406,27.191991806030273,252.97312927246094,1.956532597541809,1.5475378036499023,0.5213116407394409,6.966006755828857,3.9644711017608643,4.766407489776611,4.317344665527344,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22709683034397368,0.28145799554432094,0.23182579214974974,0.13248273463402718,0.12713664732792843,3.3693452096204086,137.25090789794922,3.674200842509081,98.501708984375,657.2237130414144,233.76802232530383,-80.40878921747208,-1649.8367190361023,0.028719122867963458,-0.06375508103519678,0.29897432029247284,0.9923417866230011,0.603392481803894
2024-11-15 23:45:00,5721.1552734375,79.4733657836914,140.5548095703125,6.0,50.06569290161133,62.3575439453125,51.0999755859375,29.059402465820312,28.222896575927734,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.68116760253906,137.3998565673828,138.05447387695312,884.8599243164062,488.41131591796875,369.2987365722656,350.6921081542969,367.4284973144531,353.3806457519531,423.281005859375,406.443359375,406.6010437011719,391.1545715332031,466.15228271484375,450.3406066894531,469.3005065917969,455.3706359863281,2.4700000286102295,1.8799999952316284,862.0884399414062,0.008494922891259193,-1.5427706241607666,-1.4696054458618164,-1.4837807416915894,-1.5230381488800049,-0.1527051329612732,-0.09619952738285065,0.2978360652923584,0.2876223921775818,0.6372284293174744,0.5838789939880371,0.7244744300842285,0.5737337470054626,0.8652308583259583,0.970642626285553,0.45126914978027344,23.96025848388672,91.43148040771484,164.0025177001953,29.95302391052246,89.66999816894531,160.55787658691406,27.191991806030273,257.61505126953125,1.9390020370483398,0.0,0.4849812984466553,7.70921516418457,4.037374973297119,4.714686393737793,4.2942681312561035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2267411377879869,0.2824093634659253,0.23142527215319775,0.131606327540252,0.12781789905263805,3.334570603245254,137.30487442016602,3.711949277481141,94.68014526367188,657.2237130414144,239.46901109483508,8.494922891259193,-1504.7987401485443,0.02638909958019321,-0.12445233017206192,0.2927292287349701,1.0113413035869598,0.6105537116527557
2024-11-15 23:50:00,5703.2021484375,79.46575927734375,140.57070922851562,6.0,50.444217681884766,62.500003814697266,51.17333984375,29.70040512084961,28.543594360351562,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.68116760253906,137.42431640625,138.15975952148438,910.219970703125,486.5512390136719,367.40045166015625,349.6206359863281,366.7229309082031,353.1700744628906,422.0645446777344,405.8777770996094,407.00140380859375,388.9328918457031,462.8384704589844,447.68768310546875,466.8905944824219,450.13433837890625,2.4700000286102295,1.8799999952316284,875.7178955078125,-0.022035105153918266,-1.7037956714630127,-1.6293636560440063,-1.6472632884979248,-1.650099754333496,-0.059934891760349274,-0.015892628580331802,0.23522862792015076,0.29826489090919495,0.6956844925880432,0.5872403979301453,0.72831130027771,0.5698551535606384,0.8889524340629578,1.0147837400436401,0.44353216886520386,23.541540145874023,91.43148040771484,164.0025177001953,29.95302391052246,89.66999816894531,160.55787658691406,27.191991806030273,259.66864013671875,2.1786117553710938,0.0,0.5139123797416687,7.574479103088379,3.959010601043701,4.704165935516357,4.340470314025879,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22685673501982279,0.28107377724722665,0.23013572874145088,0.13356807269709298,0.12836568629440667,3.3686406960419544,137.3682098388672,3.830353322275264,97.4949951171875,657.2237130414144,243.25497097439236,-22.035105153918266,-1657.63059258461,0.027640917568291207,-0.03791376017034054,0.26674675941467285,1.0132388770580292,0.6414624452590942
2024-11-15 23:55:00,5698.62353515625,79.455078125,140.6049041748047,6.0,50.04102325439453,62.53524398803711,51.10709762573242,29.405776977539062,28.331153869628906,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.68116760253906,137.3998565673828,138.15975952148438,908.7513427734375,483.8609924316406,367.4009704589844,349.62115478515625,366.04058837890625,352.9729309082031,421.8448181152344,406.2989196777344,406.9173889160156,390.1588134765625,463.9310302734375,448.36175537109375,467.82781982421875,456.3000183105469,2.4700000286102295,1.8799999952316284,874.2255859375,-0.06568153202533722,-1.5812822580337524,-1.5067107677459717,-1.5213596820831299,-1.5839518308639526,-0.1576191931962967,-0.1043298989534378,0.2640698552131653,0.30135563015937805,0.6550490856170654,0.5632683634757996,0.7102712988853455,0.5765745043754578,0.8765696287155151,0.990497887134552,0.4459746479988098,23.278539657592773,92.35313415527344,176.70431518554688,29.769912719726562,89.66999816894531,160.55787658691406,27.191991806030273,257.9034729003906,1.741788625717163,0.0,0.49933403730392456,8.0181245803833,3.933259963989258,4.657934665679932,4.299587249755859,4.211490154266357,3.2959487438201904,2.1057450771331787,0.226000164495894,0.28242778642313465,0.23081487386069624,0.13280524661273357,0.12795192860754157,3.3570762188066077,137.3620948791504,3.8272456659070198,90.2490234375,657.2237130414144,242.84044053819446,-65.68153202533722,-1548.3261346817017,0.02514172297692041,-0.13097454607486725,0.28271274268627167,0.9985585510730743,0.6091587245464325
2024-11-16 00:00:00,5696.2353515625,79.42366027832031,140.61700439453125,6.0,49.9786262512207,61.54812240600586,50.986656188964844,30.069738388061523,28.747596740722656,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.68116760253906,137.3998565673828,138.05447387695312,891.190673828125,484.57086181640625,367.8430480957031,349.9656677246094,366.1432800292969,352.9136962890625,423.02587890625,407.43121337890625,407.9468994140625,390.8560485839844,467.3011779785156,451.2054138183594,473.5375671386719,459.0860595703125,2.4700000286102295,1.8799999952316284,867.1188354492188,0.014423386193811893,-1.596514105796814,-1.5336909294128418,-1.5511174201965332,-1.5821943283081055,-0.13625304400920868,-0.06695789843797684,0.3006509244441986,0.29510846734046936,0.6565529108047485,0.5823796391487122,0.7403951287269592,0.5887269377708435,0.8858259320259094,0.9835613965988159,0.4463701844215393,22.86573600769043,92.35313415527344,176.70431518554688,29.769912719726562,89.66999816894531,160.55787658691406,27.191991806030273,267.3063659667969,2.1908631324768066,0.0,0.5063533782958984,9.224555015563965,3.7712109088897705,4.5942583084106445,4.30722713470459,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22580969212352273,0.27808212457503506,0.2303640976157653,0.13585884360871567,0.1298852420769612,3.357125321128521,137.33577346801758,3.7548617379385543,94.33975219726562,657.2237130414144,240.86634318033856,14.423386193811893,-1565.8791959285736,0.027238802528403605,-0.10160547122359276,0.297879695892334,1.034758597612381,0.6194662749767303
2024-11-16 00:05:00,5714.88720703125,79.44904327392578,140.50851440429688,6.0,50.43317794799805,61.898582458496094,51.17172622680664,30.478790283203125,29.190200805664062,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.68116760253906,137.3998565673828,138.15975952148438,902.7066040039062,486.6489562988281,367.9073791503906,349.2973327636719,367.4777526855469,352.9136962890625,422.7328796386719,406.0396728515625,407.9468994140625,390.7501220703125,468.4121398925781,452.50439453125,475.40399169921875,457.52972412109375,2.4700000286102295,1.8799999952316284,874.6211547851562,-0.03154057636857033,-1.6253845691680908,-1.5543307065963745,-1.5652716159820557,-1.6109071969985962,-0.1552603840827942,-0.09388165175914764,0.26272159814834595,0.3071565628051758,0.6673874855041504,0.5708561539649963,0.7223843336105347,0.557799756526947,0.8738307952880859,0.9799085855484009,0.45155754685401917,23.42342758178711,92.35313415527344,176.70431518554688,29.769912719726562,89.66999816894531,160.55787658691406,27.191991806030273,252.6776580810547,1.7891792058944702,0.0,0.4776533544063568,7.610536098480225,3.7697408199310303,4.601095199584961,4.3504509925842285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22598296377200844,0.27735759843807856,0.2292922798953345,0.1365705601079843,0.13079659778659422,3.3740127104296627,137.3620948791504,3.7909686947869243,100.84609985351562,657.2237130414144,242.9503207736545,-31.540576368570328,-1588.9735221862793,0.02638605138554701,-0.12457101792097092,0.28493908047676086,1.0012842118740082,0.6191218197345734
2024-11-16 00:10:00,5708.81787109375,79.45079803466797,140.52227783203125,6.0,50.15314865112305,61.71027755737305,50.90597152709961,30.55862045288086,29.117801666259766,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.5758819580078,137.37548828125,138.02481079101562,916.167724609375,487.5852355957031,369.4070129394531,349.66973876953125,368.57470703125,352.8649597167969,423.2851867675781,406.4175720214844,407.9468994140625,390.7987976074219,470.270751953125,454.2549743652344,471.04534912109375,455.4103698730469,2.4700000286102295,1.8799999952316284,862.0721435546875,-0.002272727433592081,-1.6501309871673584,-1.5740290880203247,-1.5847731828689575,-1.6307518482208252,-0.09869091212749481,-0.019331246614456177,0.27426615357398987,0.28224241733551025,0.6909400224685669,0.5968922972679138,0.735968291759491,0.570064127445221,0.8793200850486755,1.0128720998764038,0.4486977458000183,23.336763381958008,92.0799789428711,171.75352478027344,30.410802841186523,89.66999816894531,160.55787658691406,27.191991806030273,251.9099578857422,2.879995107650757,0.0,0.44229739904403687,8.305242538452148,3.786071300506592,4.563244342803955,4.256526947021484,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22546231115457477,0.2774171148627188,0.22884660885218122,0.1373755662068028,0.1308983989237224,3.366602205469728,137.26504516601562,3.851589924064669,101.11349487304688,657.2237130414144,239.46448432074655,-2.272727433592081,-1609.9212765693665,0.028035537757098522,-0.059011079370975494,0.27825428545475006,1.0210003554821014,0.6439161598682404
2024-11-16 00:15:00,5701.4833984375,79.45171356201172,140.5193634033203,6.0,50.3865966796875,61.97002029418945,51.17571258544922,30.687854766845703,29.62196922302246,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.4705810546875,137.29457092285156,137.92630004882812,909.9483032226562,486.94927978515625,368.70159912109375,348.4886169433594,367.75238037109375,351.63507080078125,422.6352844238281,406.8545837402344,407.83868408203125,391.256591796875,466.47003173828125,451.0956726074219,471.6743469238281,457.73541259765625,2.4700000286102295,1.8799999952316284,885.7776489257812,-0.03881241753697395,-1.6630858182907104,-1.5897613763809204,-1.606210470199585,-1.6252106428146362,-0.2166770100593567,-0.1493016630411148,0.3032090961933136,0.31203320622444153,0.6816795468330383,0.6009508371353149,0.7474855780601501,0.5843681693077087,0.8977614641189575,1.008331298828125,0.45106378197669983,23.2222957611084,91.76412963867188,166.02894592285156,30.410802841186523,89.66999816894531,160.55787658691406,27.191991806030273,234.55709838867188,2.854444742202759,0.0,0.4243936538696289,8.356589317321777,3.77317476272583,4.580841541290283,4.166770935058594,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22509878448169018,0.27684696252071284,0.2286241075419345,0.13709595927427207,0.1323341861813904,3.3920930247644914,137.19386291503906,3.8303644422307173,98.00637817382812,657.2237130414144,246.04934692382812,-38.81241753697395,-1621.067076921463,0.02613556841940158,-0.18298933655023575,0.30762115120887756,1.0396696627140045,0.6413151919841766
2024-11-16 00:20:00,5716.35498046875,79.4554214477539,140.5631561279297,6.0,49.9375,61.88856506347656,50.863365173339844,31.26629638671875,30.02288246154785,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.44190979003906,137.16639709472656,137.82101440429688,931.7401733398438,487.046142578125,365.77099609375,348.5947570800781,363.5675354003906,351.3115234375,420.70953369140625,405.2094421386719,405.82891845703125,390.3075866699219,466.6202392578125,451.50836181640625,473.5912170410156,456.7559509277344,2.4700000286102295,1.8799999952316284,888.2833862304688,0.025463933125138283,-1.6244168281555176,-1.548477053642273,-1.5662992000579834,-1.5925343036651611,-0.1003059670329094,-0.03631942346692085,0.31333160400390625,0.3171515464782715,0.6493131518363953,0.5810832381248474,0.7329098582267761,0.560555100440979,0.8706074953079224,0.9805273413658142,0.45583242177963257,22.005847930908203,91.76412963867188,166.02894592285156,30.410802841186523,89.66999816894531,160.55787658691406,27.191991806030273,252.04879760742188,2.532904863357544,0.0,0.4498198926448822,8.896987915039062,3.7780964374542236,4.600600719451904,4.163187026977539,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22295655912851117,0.2763146235985727,0.227090280545578,0.13959501094518176,0.1340435257821564,3.385330668069235,137.10200881958008,3.911892147454172,92.40081787109375,657.2237130414144,246.7453850640191,25.463933125138283,-1582.9318463802338,0.0264176904740629,-0.06831269524991512,0.31524157524108887,1.0131874084472656,0.6151981949806213
2024-11-16 00:25:00,5694.25048828125,79.44898986816406,140.53273010253906,6.0,50.44483947753906,61.96763610839844,50.98244094848633,30.634565353393555,29.42522621154785,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.34698486328125,137.0611114501953,137.69284057617188,922.5588989257812,489.0581970214844,366.55657958984375,349.61395263671875,366.6053771972656,353.26763916015625,421.0282897949219,404.27557373046875,406.3813171386719,390.3776550292969,469.08978271484375,453.41571044921875,476.78863525390625,456.8154602050781,2.4700000286102295,1.8799999952316284,880.2252197265625,-0.06921945512294769,-1.6356594562530518,-1.5637321472167969,-1.581808090209961,-1.6521432399749756,-0.1815008521080017,-0.13014647364616394,0.2843804955482483,0.3054741322994232,0.6261758804321289,0.5590925216674805,0.7402458190917969,0.5786130428314209,0.8877357244491577,0.9381248354911804,0.49794265627861023,22.553253173828125,91.76412963867188,166.02894592285156,30.410802841186523,89.66999816894531,160.55787658691406,27.191991806030273,250.4230194091797,1.7207809686660767,0.0,0.44990259408950806,8.772350311279297,3.8039631843566895,4.6445136070251465,4.2014617919921875,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22574972756943384,0.27731631450272615,0.22815559082252854,0.1370951886132158,0.13168317849209568,3.390522917725142,137.01991271972656,3.8883806779813623,98.68399047851562,657.2237130414144,244.5070054796007,-69.21945512294769,-1608.3357334136963,0.025744758239320004,-0.15582366287708282,0.29492731392383575,1.0295523405075073,0.5926342010498047
2024-11-16 00:30:00,5683.39404296875,79.45447540283203,140.56944274902344,6.0,50.16339874267578,61.602176666259766,51.012725830078125,31.663654327392578,30.38343048095703,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.13641357421875,136.95582580566406,137.58755493164062,901.0092163085938,491.8470153808594,367.2924499511719,349.6208801269531,367.4776306152344,352.9136962890625,421.6342468261719,402.8930969238281,407.47998046875,391.5617370605469,468.3146667480469,452.8145446777344,477.3663635253906,455.62078857421875,2.4700000286102295,1.8799999952316284,877.3201904296875,-0.02560935728251934,-1.5753811597824097,-1.4972434043884277,-1.5154340267181396,-1.5665138959884644,-0.1890883594751358,-0.1222601979970932,0.2797947824001312,0.30969473719596863,0.6395879983901978,0.5642431974411011,0.7194869518280029,0.5617709755897522,0.8543102145195007,0.9438105225563049,0.45892348885536194,23.807573318481445,91.76412963867188,166.02894592285156,30.410802841186523,89.66999816894531,160.55787658691406,27.191991806030273,246.74229431152344,2.585380792617798,0.0,0.47704148292541504,8.725419998168945,3.761629819869995,4.5685038566589355,4.46444845199585,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2231215950502494,0.27400009291336086,0.2268993138494219,0.14083665054053146,0.13514234764643637,3.4178368080115535,136.8883056640625,3.804807660337893,104.14059448242188,657.2237130414144,243.70005289713544,-25.60935728251934,-1538.6431217193604,0.02547635974533016,-0.1556742787361145,0.2947447597980499,1.000372439622879,0.6019155979156494
2024-11-16 00:35:00,5763.841796875,79.4404525756836,140.58358764648438,6.0,50.6129264831543,61.51071548461914,51.52748489379883,32.95660400390625,31.71401596069336,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.10671997070312,136.95582580566406,137.4822540283203,908.5759887695312,491.63824462890625,366.9777526855469,349.6139831542969,365.6542663574219,351.80267333984375,421.1170654296875,402.4261779785156,406.4322204589844,390.63702392578125,468.77099609375,453.3669128417969,474.57159423828125,454.38616943359375,2.4700000286102295,1.8799999952316284,890.0819702148438,-0.03116641193628311,-1.6655540466308594,-1.599623680114746,-1.621477723121643,-1.677638053894043,-0.13254450261592865,-0.06906484812498093,0.2834404706954956,0.3004366457462311,0.6592832803726196,0.5804150104522705,0.7219461798667908,0.5660490393638611,0.8617627024650574,0.9603481888771057,0.4467093050479889,24.541645050048828,91.76412963867188,166.02894592285156,30.410802841186523,89.66999816894531,160.55787658691406,27.191991806030273,244.66845703125,2.018083333969116,0.8760914206504822,0.5059537887573242,9.475528717041016,3.6349685192108154,4.543354511260986,4.403116703033447,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22167370032293693,0.26940366539613536,0.22567926888290774,0.14434281649481726,0.13890054890320272,3.42254343907855,136.82251358032227,3.7832099663615475,101.29095458984375,657.2237130414144,247.2449917263455,-31.16641193628311,-1641.0733759403229,0.02633575496276094,-0.10080467537045479,0.29193855822086334,1.0049706995487213,0.6198491454124451
2024-11-16 00:40:00,5723.0478515625,79.4645767211914,140.5193634033203,6.0,50.4340934753418,61.47330093383789,51.185325622558594,32.73301315307617,31.64394760131836,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.13641357421875,136.86090087890625,137.58755493164062,934.485107421875,491.43316650390625,367.1259765625,349.82464599609375,366.0944519042969,352.703125,419.99542236328125,401.8081359863281,406.2645263671875,390.7499694824219,468.31463623046875,452.70159912109375,474.0093078613281,454.9347229003906,2.4700000286102295,1.8799999952316284,888.751220703125,-0.0871550664305687,-1.7081345319747925,-1.6282888650894165,-1.6410131454467773,-1.7194710969924927,-0.13229365646839142,-0.06764104217290878,0.29385843873023987,0.31518125534057617,0.6804495453834534,0.5966071486473083,0.7182557582855225,0.5616625547409058,0.8624069094657898,0.9940614104270935,0.45203647017478943,24.988618850708008,86.28605651855469,139.2153778076172,28.79942512512207,89.66999816894531,160.55787658691406,27.191991806030273,245.13404846191406,2.2830822467803955,0.0,0.4350240230560303,8.781256675720215,3.815678358078003,4.637678146362305,4.493720531463623,2.592921733856201,3.2959487438201904,2.1057450771331787,0.22171787159080764,0.2702483281349269,0.22502043105552638,0.1439005543066277,0.13911281491211142,3.434075850782225,136.8325309753418,3.918828421468087,99.08212280273438,657.2237130414144,246.87533908420139,-87.1550664305687,-1674.2269098758698,0.026040011269989963,-0.0999673493206501,0.304519847035408,0.9990870356559753,0.6385283470153809
2024-11-16 00:45:00,5757.126953125,79.47859954833984,140.5331268310547,6.0,50.16896438598633,61.427268981933594,51.49211883544922,32.6463737487793,31.326759338378906,7.0,7.0,7.0,7.0,7.0,136.6399688720703,136.00823974609375,136.8322296142578,137.45355224609375,907.4310913085938,491.070068359375,365.8837890625,349.5079040527344,366.4974365234375,353.26788330078125,420.0443420410156,402.1623840332031,407.3778381347656,391.9936218261719,466.3034973144531,450.888916015625,472.7197265625,454.6159973144531,2.4700000286102295,1.8799999952316284,875.7662353515625,-0.001579627743922174,-1.664530873298645,-1.5899901390075684,-1.6080477237701416,-1.6461434364318848,-0.09772415459156036,-0.01571137085556984,0.2763713002204895,0.3048408031463623,0.6851004362106323,0.5985565781593323,0.7309677600860596,0.556377649307251,0.8669041395187378,0.9951614737510681,0.4422607719898224,31.05367088317871,86.28605651855469,139.2153778076172,28.79942512512207,89.66999816894531,160.55787658691406,27.191991806030273,245.06369018554688,3.029789924621582,1.223518967628479,0.4786469042301178,8.870522499084473,3.9951694011688232,4.743356704711914,4.51338529586792,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22094880742013406,0.27053143294353427,0.22677610326368014,0.14377768077667574,0.13796597559597576,3.4076219768703804,136.7334976196289,3.7828497388936064,96.38992309570312,657.2237130414144,243.26839870876736,-1.579627743922174,-1627.17804312706,0.027468938332160544,-0.0567177627235651,0.2906060516834259,1.009156584739685,0.6418285071849823
2024-11-16 00:50:00,5746.3037109375,79.47859954833984,140.54270935058594,6.0,50.19734191894531,61.46339797973633,51.642860412597656,32.20110321044922,31.243818283081055,7.0,7.0,7.0,7.0,7.0,136.6399688720703,136.00823974609375,136.8322296142578,137.35865783691406,892.9584350585938,488.5350036621094,366.8207702636719,350.1274108886719,367.51275634765625,353.3806457519531,421.2253112792969,403.2447204589844,408.13677978515625,391.93408203125,467.48455810546875,451.77838134765625,473.9033203125,456.554443359375,2.4700000286102295,1.8799999952316284,874.0294799804688,-0.03647700697183609,-1.6618480682373047,-1.5859602689743042,-1.6032755374908447,-1.6416196823120117,-0.20921607315540314,-0.14962150156497955,0.2981030344963074,0.3387325406074524,0.6871593594551086,0.5909592509269714,0.7359251379966736,0.5791568756103516,0.8719263672828674,0.9777684807777405,0.4588747024536133,23.77538299560547,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,160.55787658691406,27.191991806030273,252.47845458984375,2.784809112548828,0.6389380693435669,0.49712419509887695,7.872805595397949,3.8546597957611084,4.767693519592285,4.6269636154174805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22137891581121907,0.2710641617000064,0.22775390111276245,0.14201240631755332,0.13779061505845874,3.409334638307744,136.70977401733398,3.729528322809415,98.06381225585938,657.2237130414144,242.78596666124133,-36.47700697183609,-1623.1758892536163,0.026918283026011656,-0.17941878736019135,0.3184177875518799,1.0255035758018494,0.63905930519104
2024-11-16 00:55:00,5767.35107421875,79.46485137939453,140.54396057128906,6.0,50.22121810913086,61.472354888916016,51.68227005004883,33.072418212890625,31.766693115234375,7.0,7.0,7.0,7.0,7.0,136.6399688720703,136.00823974609375,136.8078155517578,137.35865783691406,907.0838623046875,490.4704284667969,369.0309753417969,350.486083984375,367.0771484375,352.654296875,420.5928039550781,401.5831298828125,407.9468994140625,391.512939453125,468.57403564453125,453.0251159667969,476.4767761230469,456.1935729980469,2.4700000286102295,1.8799999952316284,883.7178344726562,-0.05724794790148735,-1.6279830932617188,-1.5526365041732788,-1.5774450302124023,-1.6272385120391846,-0.15692463517189026,-0.09156133979558945,0.2872382700443268,0.31802627444267273,0.6715807914733887,0.5815269351005554,0.7185261249542236,0.5638418793678284,0.8626694083213806,0.9707892537117004,0.466347873210907,24.481510162353516,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,160.55787658691406,27.191991806030273,240.77597045898438,2.2891135215759277,0.0,0.46570876240730286,8.415141105651855,3.7867588996887207,4.776860237121582,4.684144496917725,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22006103082245584,0.2693616422155079,0.22646311759591667,0.1449178398641201,0.1391963695019995,3.418861068861922,136.70367050170898,3.7746987161279204,104.24349975585938,657.2237130414144,245.4771762424045,-57.24794790148735,-1596.3257849216461,0.02554102643233567,-0.12424298748373985,0.30263227224349976,1.0004470646381378,0.626553863286972
2024-11-16 01:00:00,5749.82861328125,79.4630355834961,140.53147888183594,6.0,50.31766128540039,61.321868896484375,50.86737823486328,31.9447078704834,30.83609962463379,7.0,7.0,7.0,7.0,7.0,136.6399688720703,136.00823974609375,136.8322296142578,137.3873291015625,932.0367431640625,492.3946228027344,368.7855224609375,349.7184753417969,369.7017517089844,354.00927734375,419.42626953125,401.0345764160156,407.6768493652344,391.6746520996094,467.6462707519531,451.97528076171875,474.00927734375,454.06732177734375,2.4700000286102295,1.8799999952316284,875.5724487304688,-0.02601650357246399,-1.6603230237960815,-1.5896434783935547,-1.6055988073349,-1.6584936380386353,-0.1476651132106781,-0.09726081788539886,0.25840049982070923,0.32837945222854614,0.669681966304779,0.5692170262336731,0.7526969909667969,0.5945480465888977,0.8812392354011536,0.9605492949485779,0.4570568799972534,25.51563835144043,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,160.55787658691406,27.191991806030273,223.24266052246094,2.802806854248047,0.6147444248199463,0.42093124985694885,13.828072547912598,3.958263397216797,4.8414387702941895,4.654387474060059,2.59773325920105,3.2959487438201904,2.1057450771331787,0.22334844614912405,0.27219357543876954,0.22578851238725817,0.1417951606512824,0.13687430537356585,3.3852937128985423,136.7169418334961,3.8903562767538338,104.766357421875,657.2237130414144,243.21456909179688,-26.01650357246399,-1628.5147368907928,0.027090585177958943,-0.12246296554803848,0.2933899760246277,1.0499710142612457,0.6194494962692261
2024-11-16 01:05:00,5744.32861328125,79.45967864990234,140.49766540527344,6.0,50.700035095214844,61.50376892089844,51.17829513549805,32.88129425048828,31.468616485595703,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.00823974609375,136.8322296142578,137.4822540283203,919.6318359375,492.02484130859375,369.92730712890625,350.8048095703125,367.47747802734375,352.703125,419.99542236328125,401.9061279296875,407.00140380859375,391.7235107421875,467.69512939453125,452.18585205078125,469.3397216796875,452.6654052734375,2.4700000286102295,1.8799999952316284,880.76806640625,-0.0559392124414444,-1.6851000785827637,-1.6270999908447266,-1.6430758237838745,-1.6705543994903564,-0.14018404483795166,-0.0842871442437172,0.3107556998729706,0.33668002486228943,0.6382742524147034,0.5626651644706726,0.7358424067497253,0.568512499332428,0.8740882873535156,0.9517233371734619,0.4614059329032898,25.5318546295166,42.12430953979492,84.25145721435547,29.586803436279297,89.66999816894531,160.55787658691406,27.191991806030273,216.55010986328125,4.166637420654297,4.068143367767334,0.38844823837280273,13.714080810546875,3.924193859100342,4.764034748077393,4.553370475769043,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22263025351691781,0.27007081240458314,0.22473035372030625,0.1443859133667836,0.1381826669914092,3.425299452542568,136.76699447631836,3.8422530374515964,99.4476318359375,657.2237130414144,244.65779622395834,-55.9392124414444,-1656.4575731754303,0.02673883871714515,-0.11223559454083443,0.32371786236763,1.0200986564159393,0.600469708442688
2024-11-16 01:10:00,5763.736328125,79.45509338378906,140.50599670410156,6.0,50.44402313232422,61.434696197509766,51.07173156738281,32.6896858215332,31.73678207397461,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.13641357421875,136.8322296142578,137.4822540283203,902.9264526367188,488.5290832519531,368.11749267578125,350.3868103027344,367.6331787109375,353.0226745605469,419.78485107421875,405.1037902832031,407.1571044921875,393.0028381347656,461.7055969238281,446.6073913574219,461.8460998535156,453.186279296875,2.4700000286102295,1.8799999952316284,878.3169555664062,-0.0013822955079376698,-1.7063028812408447,-1.6288416385650635,-1.6528986692428589,-1.669201135635376,-0.11400914192199707,-0.04954676702618599,0.3100721836090088,0.3184279203414917,0.6784197092056274,0.5956137776374817,0.7381870746612549,0.5814965963363647,0.8794004321098328,0.9702613949775696,0.4580391049385071,23.782499313354492,90.67462158203125,181.3553466796875,29.586803436279297,89.66999816894531,160.55787658691406,27.191991806030273,214.09031677246094,2.5911922454833984,11.779070854187012,0.33569857478141785,9.99394702911377,3.9292612075805664,4.791102886199951,4.640716075897217,2.811577081680298,3.2959487438201904,2.1057450771331787,0.22185199535713948,0.2701887971905946,0.22461264687089671,0.14376870790184698,0.13957785267952225,3.4084428338314074,136.7990379333496,3.7597547197879524,84.93453979492188,657.2237130414144,243.9769321017795,-1.3822955079376698,-1664.3110811710358,0.027936765296911158,-0.08177795447409153,0.31425005197525024,1.0289353728294373,0.6370167434215546
2024-11-16 01:15:00,5741.689453125,79.44935607910156,140.48265075683594,6.0,50.56297302246094,61.54640197753906,51.62177276611328,32.24842834472656,31.166086196899414,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.13641357421875,136.8609619140625,137.4822540283203,920.8533935546875,486.19329833984375,368.28582763671875,350.3868103027344,370.2723693847656,353.3316955566406,420.20599365234375,404.10955810546875,407.9468994140625,392.35205078125,461.2572937011719,446.2117614746094,473.2005920410156,458.4664611816406,2.4700000286102295,1.8799999952316284,881.9264526367188,-0.028697790578007698,-1.727761149406433,-1.646130919456482,-1.6619210243225098,-1.7151522636413574,-0.16186073422431946,-0.10792434215545654,0.30494433641433716,0.3244575262069702,0.6711055040359497,0.5785260200500488,0.7651140689849854,0.6167573928833008,0.9027820825576782,0.9929545521736145,0.4622930884361267,23.997961044311523,90.67462158203125,181.3553466796875,29.586803436279297,89.66999816894531,160.55787658691406,27.191991806030273,208.07595825195312,2.117215871810913,17.106111526489258,0.3582195043563843,10.69886302947998,3.852402925491333,4.817686080932617,4.716247081756592,2.594029188156128,3.2959487438201904,2.1057450771331787,0.2226015346661461,0.27095565617341777,0.22726285961902093,0.14197245950942292,0.13720749003199226,3.4180506249266522,136.80622100830078,3.849125179224729,96.31063842773438,657.2237130414144,244.97957017686633,-28.697790578007698,-1687.7413392066956,0.027643819553176806,-0.134892538189888,0.3147009313106537,1.0734927654266357,0.6248157620429993
2024-11-16 01:20:00,5760.0888671875,79.44229888916016,140.53147888183594,6.0,50.2095832824707,61.42850875854492,51.071041107177734,33.723731994628906,32.566104888916016,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.13641357421875,136.95582580566406,137.58755493164062,927.044921875,488.63458251953125,370.7636413574219,351.0643310546875,370.0251770019531,352.86480712890625,419.78485107421875,398.7357482910156,407.89801025390625,390.38861083984375,465.4850769042969,445.9763488769531,474.52685546875,453.48883056640625,2.4700000286102295,1.8799999952316284,890.2406005859375,-0.03444511443376541,-1.6993067264556885,-1.6210229396820068,-1.6432839632034302,-1.6639833450317383,-0.09604272246360779,-0.03223384916782379,0.285213440656662,0.33372732996940613,0.6813191771507263,0.5706857442855835,0.7479538321495056,0.5590211749076843,0.88656085729599,0.9423599243164062,0.4626147449016571,31.382686614990234,90.67462158203125,181.3553466796875,29.586803436279297,89.66999816894531,160.55787658691406,27.191991806030273,208.8218231201172,2.6255438327789307,22.391551971435547,0.35578909516334534,14.413738250732422,3.7936933040618896,4.794205188751221,4.790482044219971,2.594475507736206,3.2959487438201904,2.1057450771331787,0.21925680834071817,0.268247969630742,0.22301864982230926,0.14726586757117266,0.14221070463505794,3.434931555214518,136.8883056640625,3.8626275805816936,115.96493530273438,657.2237130414144,247.28905571831598,-34.44511443376541,-1656.899243593216,0.02653155073373289,-0.06413828581571579,0.30947038531303406,1.0274644196033478,0.6260024607181549
2024-11-16 01:25:00,5731.9541015625,79.44715118408203,140.5264434814453,6.0,50.13449478149414,61.1547966003418,51.28506851196289,33.00342559814453,31.915891647338867,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.24169921875,136.95582580566406,137.58755493164062,914.54296875,488.7576904296875,370.82763671875,349.9082336425781,370.0575866699219,352.4925537109375,419.0499267578125,397.00445556640625,407.736328125,390.032958984375,462.5216064453125,447.0874328613281,470.90264892578125,444.13922119140625,2.4700000286102295,1.8799999952316284,888.9312744140625,0.0056258924305438995,-1.633202075958252,-1.5658326148986816,-1.5808645486831665,-1.6207575798034668,-0.180141419172287,-0.12431693822145462,0.3041185140609741,0.3368338346481323,0.6570348143577576,0.5632874369621277,0.7407379150390625,0.6053174138069153,0.8742483258247375,0.9258508086204529,0.4648897349834442,28.002153396606445,90.29924011230469,169.22727966308594,30.746505737304688,89.66999816894531,160.55787658691406,27.191991806030273,210.96360778808594,2.579745054244995,22.244747161865234,0.3588968515396118,22.85115623474121,3.7667698860168457,4.735236167907715,4.787778377532959,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22037753054033,0.26881976400117696,0.22543513805249094,0.14507403464201907,0.14029353276398301,3.429101726316339,136.9146270751953,3.8292405802790386,120.43087768554688,657.2237130414144,246.92535400390625,5.6258924305438995,-1600.1642048358917,0.026336460369946545,-0.1522291786968708,0.3204761743545532,1.0433966219425201,0.6101611256599426
2024-11-16 01:30:00,5753.515625,79.437744140625,140.4784698486328,6.0,50.33808135986328,61.41168212890625,51.487911224365234,34.53436279296875,33.314903259277344,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.24169921875,137.0366973876953,137.58755493164062,910.5817260742188,485.2679443359375,365.4291687011719,348.83343505859375,368.6793212890625,353.8475646972656,416.6292724609375,399.8924865722656,407.2694091796875,391.561767578125,460.73394775390625,445.2247009277344,466.7246398925781,454.7135314941406,2.4700000286102295,1.8799999952316284,881.0797119140625,-0.05527093634009361,-1.696316123008728,-1.6203385591506958,-1.6382800340652466,-1.7023710012435913,-0.14304956793785095,-0.06763534247875214,0.30863887071609497,0.3337453603744507,0.6780920028686523,0.5896510481834412,0.7311851382255554,0.5591080188751221,0.8691123127937317,0.9417619705200195,0.4748777449131012,24.1060733795166,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,210.5322265625,3.117537021636963,27.448745727539062,0.3589187562465668,17.311443328857422,3.6741764545440674,4.760766983032227,4.851231098175049,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21783178743523543,0.2657514177370006,0.2228075331900306,0.14944316056367277,0.14416610107406055,3.470210734350601,136.93484497070312,3.7983665727476406,91.39227294921875,657.2237130414144,244.74436442057294,-55.27093634009361,-1664.3264293670654,0.026862450089041215,-0.10534245520830154,0.3211921155452728,1.0107391476631165,0.6338715255260468
2024-11-16 01:35:00,5750.443359375,79.44911193847656,140.468017578125,6.0,50.368919372558594,61.2957878112793,51.06338882446289,33.867454528808594,32.65727996826172,7.0,7.0,7.0,7.0,7.0,136.8438262939453,136.13641357421875,136.95582580566406,137.4822540283203,908.6339111328125,483.62567138671875,365.17291259765625,349.7755432128906,368.926513671875,353.5426025390625,418.9658508300781,402.32342529296875,408.9659729003906,392.5266418457031,460.3695373535156,445.278564453125,469.9776611328125,455.8730773925781,2.4700000286102295,1.8799999952316284,880.2012939453125,-0.05326169356703758,-1.717690348625183,-1.6395443677902222,-1.6406614780426025,-1.694984793663025,-0.1596827507019043,-0.09028350561857224,0.31300556659698486,0.3670126497745514,0.6620573997497559,0.5608235001564026,0.7526969909667969,0.5811071395874023,0.8699033260345459,0.9455229640007019,0.48120638728141785,23.471168518066406,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,226.5913848876953,3.0544486045837402,58.0711669921875,0.45081886649131775,7.894091606140137,3.826775074005127,4.9580841064453125,5.164034366607666,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2197090402832715,0.2673720000584386,0.2227383134677002,0.14772971157717124,0.14245093461341846,3.4445073740917396,136.8545799255371,3.7922665270035227,93.05859375,657.2237130414144,244.50035942925348,-53.26169356703758,-1673.2202470302582,0.02709847801919029,-0.12498312816023827,0.3400091081857681,1.043250560760498,0.6114404499530792
2024-11-16 01:40:00,5763.953125,79.43885040283203,140.4555206298828,6.0,50.80315399169922,61.6161003112793,51.25705337524414,33.4792366027832,32.43629837036133,7.0,7.0,7.0,7.0,7.0,136.8437042236328,136.13641357421875,136.95582580566406,137.4822540283203,938.5814819335938,483.9649658203125,366.8161926269531,349.61407470703125,369.6040344238281,353.110595703125,419.15618896484375,401.0834045410156,408.960205078125,391.256591796875,462.9510498046875,447.4488220214844,473.7392578125,457.7889709472656,2.4700000286102295,1.8799999952316284,882.8629150390625,-0.09794266521930695,-1.7996346950531006,-1.7201075553894043,-1.7259846925735474,-1.7776192426681519,-0.1595228612422943,-0.09043105691671371,0.3273354470729828,0.35050347447395325,0.6682220697402954,0.5873615741729736,0.7531289458274841,0.5742573142051697,0.9032437205314636,0.9516229033470154,0.5067729949951172,24.077476501464844,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,233.4498291015625,2.599663734436035,66.2887954711914,0.41571199893951416,8.797771453857422,4.047194480895996,5.005289554595947,4.871104717254639,2.819514036178589,3.2959487438201904,2.1057450771331787,0.22127595390592025,0.26837234110639857,0.2232529378366349,0.14582067122315437,0.14127809592789195,3.44151570543491,136.85454940795898,3.9080740384068005,100.92446899414062,657.2237130414144,245.23969862196182,-97.94266521930695,-1755.836546421051,0.02756609072785669,-0.12497695907950401,0.338919460773468,1.040257602930069,0.6277918219566345
2024-11-16 01:45:00,5739.06787109375,79.44898986816406,140.4884490966797,6.0,50.262901306152344,61.58360290527344,51.30205535888672,32.7694091796875,31.670866012573242,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.00823974609375,136.8608856201172,137.38731384277344,901.0584716796875,486.8313293457031,369.7657775878906,350.8537292480469,369.4469299316406,352.38641357421875,420.49896240234375,403.8887939453125,408.242919921875,392.0423583984375,466.0471496582031,450.3364562988281,469.7321472167969,457.4654846191406,2.4700000286102295,1.8799999952316284,867.8901977539062,0.002163789002224803,-1.752505898475647,-1.6703531742095947,-1.695704460144043,-1.7362624406814575,-0.1331762671470642,-0.07197157293558121,0.296987384557724,0.3345416188240051,0.6659751534461975,0.5775861740112305,0.7606335282325745,0.6023560166358948,0.8837897777557373,0.9594721794128418,0.46725916862487793,24.59819984436035,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,228.77069091796875,2.392178535461426,77.07992553710938,0.408255398273468,9.447043418884277,4.030571937561035,4.905904769897461,4.60466194152832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22084959202233248,0.2705914943917134,0.22541551922969505,0.14398513535988453,0.1391582589963745,3.426283808652507,136.75042343139648,3.768103776788257,96.76065063476562,657.2237130414144,241.0806104871962,2.163789002224803,-1713.7064933776855,0.029522959280230337,-0.10257392004132271,0.31576450169086456,1.0618115365505219,0.621780663728714
2024-11-16 01:50:00,5765.20556640625,79.45156860351562,140.46385192871094,6.0,50.51267623901367,61.39516067504883,51.49041748046875,32.5135612487793,31.434566497802734,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.13641357421875,136.95582580566406,137.4822540283203,886.1962890625,488.24127197265625,366.56707763671875,349.2973327636719,366.50238037109375,352.0347900390625,419.99542236328125,403.77203369140625,408.84759521484375,392.8368835449219,466.0416259765625,450.5013427734375,473.2673034667969,458.4178466796875,2.4700000286102295,1.8799999952316284,875.3422241210938,0.004386806394904852,-1.8319251537322998,-1.7551939487457275,-1.7703152894973755,-1.8022730350494385,-0.10078531503677368,-0.03443877771496773,0.3086934983730316,0.3447004556655884,0.6939678192138672,0.578913688659668,0.7570277452468872,0.6122637987136841,0.9057491421699524,0.9736633896827698,0.4651014804840088,23.86747169494629,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,230.5880126953125,2.4901506900787354,79.02861022949219,0.44633081555366516,8.93277645111084,4.017121315002441,4.932483196258545,4.568708896636963,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22218376981983637,0.2700511883973637,0.22648443751574102,0.1430133215341787,0.1382672827328802,3.4071165703873616,136.82993698120117,3.689150489521553,94.36117553710938,657.2237130414144,243.15061781141495,4.386806394904852,-1789.9268567562103,0.030349225280469603,-0.0676120463758707,0.32669697701931,1.0631596446037292,0.6364407539367676
2024-11-16 01:55:00,5743.412109375,79.44898986816406,140.48138427734375,6.0,50.267948150634766,61.506935119628906,51.347877502441406,31.963457107543945,30.882429122924805,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.13641357421875,136.95582580566406,137.4822540283203,939.1963500976562,488.5186462402344,366.08978271484375,350.6919860839844,367.9131774902344,353.3318176269531,419.15618896484375,402.7801818847656,407.47998046875,391.93408203125,468.63348388671875,452.91217041015625,472.7391357421875,456.24237060546875,2.4700000286102295,1.8799999952316284,881.0098876953125,-0.06535796821117401,-1.7112640142440796,-1.6416507959365845,-1.6594411134719849,-1.7149900197982788,-0.14912578463554382,-0.08105805516242981,0.2777499556541443,0.32718929648399353,0.6422762870788574,0.5608113408088684,0.7349106669425964,0.5685510039329529,0.8854016661643982,0.9283030033111572,0.48563697934150696,23.795711517333984,0.0010810550302267075,165.6749267578125,30.172758102416992,89.66999816894531,159.12350463867188,27.191991806030273,229.599365234375,1.731996774673462,80.19161987304688,0.395722359418869,7.761408805847168,4.072664737701416,4.994794845581055,4.676401138305664,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22245541059476598,0.2721923414391423,0.22723452206057684,0.14145084962647497,0.13666687627903992,3.3993192076893806,136.82993698120117,3.9246204125854796,94.119140625,657.2237130414144,244.72496880425348,-65.35796821117401,-1681.836485862732,0.02699065187734596,-0.11509191989898682,0.3024696260690689,1.0191861689090729,0.6015438139438629
2024-11-16 02:00:00,5767.43505859375,79.44044494628906,140.5498046875,6.0,50.240966796875,61.2133674621582,51.14378356933594,32.16284942626953,31.02128028869629,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.13641357421875,136.95582580566406,137.4822540283203,906.1713256835938,488.54833984375,368.2364807128906,350.9669494628906,369.03125,352.1966552734375,420.20599365234375,404.74249267578125,408.453369140625,393.1151428222656,466.3087158203125,450.8367614746094,469.04925537109375,456.62176513671875,2.4700000286102295,1.8799999952316284,881.4247436523438,-0.04311102256178856,-1.743959665298462,-1.6725322008132935,-1.6831287145614624,-1.706660509109497,-0.15298062562942505,-0.07138247787952423,0.30554988980293274,0.27791258692741394,0.638832151889801,0.5884461402893066,0.7784178853034973,0.6113144159317017,0.9277303814888,0.9425255060195923,0.4533764123916626,24.401193618774414,0.0010810550302267075,165.6749267578125,30.172758102416992,89.66999816894531,159.12350463867188,27.191991806030273,231.98406982421875,2.8010916709899902,81.44093322753906,0.43831396102905273,9.134435653686523,3.9147300720214844,4.919327259063721,4.649844646453857,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2225195618501057,0.2711168310538204,0.22651817902344062,0.14245074524779205,0.1373946828248412,3.382367723183449,136.82993698120117,3.7708464153403063,92.8052978515625,657.2237130414144,244.8402065700955,-43.11102256178856,-1701.5702724456787,0.027665551393812382,-0.11218155175447464,0.29173123836517334,1.0840750932693481,0.6136391460895538
2024-11-16 02:05:00,5746.90185546875,79.42459869384766,140.52061462402344,6.0,50.07765579223633,61.488868713378906,51.599822998046875,32.471961975097656,31.49968910217285,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.13641357421875,136.98025512695312,137.58755493164062,914.3106079101562,488.3020324707031,367.7943420410156,350.4951477050781,367.85833740234375,352.3027038574219,418.8601379394531,402.6825256347656,408.3558044433594,392.8365478515625,466.1000061035156,450.551025390625,475.7458190917969,458.8180236816406,2.4700000286102295,1.8799999952316284,881.1722412109375,-0.05458627641201019,-1.76962411403656,-1.6866862773895264,-1.7070808410644531,-1.731727957725525,-0.16399677097797394,-0.08665432035923004,0.2966001033782959,0.3104977607727051,0.6598478555679321,0.5756557583808899,0.7638565897941589,0.5917096734046936,0.9034771919250488,0.9718954563140869,0.44426652789115906,24.393470764160156,0.0010810550302267075,165.6749267578125,30.172758102416992,89.66999816894531,159.12350463867188,27.191991806030273,237.9511260986328,2.2920196056365967,76.361083984375,0.4487563967704773,9.484563827514648,3.9258220195770264,4.985629081726074,4.769881725311279,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2204723828910244,0.27071150180743325,0.22717389129261478,0.14296138108977577,0.13868084291915184,3.414835257490555,136.89441299438477,3.8183103073114717,97.02847290039062,657.2237130414144,244.7700670030382,-54.58627641201019,-1723.779797554016,0.027860575098468978,-0.125325545668602,0.3035489320755005,1.0597114264965057,0.617751806974411
