datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-16 02:10:00,5755.4033203125,79.44586944580078,140.57652282714844,6.0,50.26617431640625,61.183448791503906,51.52082824707031,32.7111701965332,31.5556697845459,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.21737670898438,137.0367889404297,137.58755493164062,912.2410278320312,489.97735595703125,367.12579345703125,350.0143127441406,367.79412841796875,352.703125,419.156005859375,403.10369873046875,408.96600341796875,392.611572265625,468.57403564453125,452.86334228515625,472.66650390625,455.9761962890625,2.4700000286102295,1.8799999952316284,877.9183349609375,-0.03627591207623482,-1.7299164533615112,-1.6617119312286377,-1.672022819519043,-1.7078701257705688,-0.15273535251617432,-0.07973594963550568,0.28335028886795044,0.3125813901424408,0.6643646955490112,0.5660077929496765,0.7527912855148315,0.5834450721740723,0.8951115012168884,0.9497499465942383,0.43690380454063416,32.230934143066406,89.04187774658203,158.13685607910156,30.282625198364258,89.66999816894531,159.12350463867188,27.191991806030273,253.19569396972656,2.8523592948913574,62.59516906738281,0.4783746600151062,10.672399520874023,3.8381500244140625,4.942121505737305,4.8611321449279785,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22120565696265043,0.26924915550511536,0.2267269951342473,0.1439515935267724,0.13886659887121452,3.4112816910925923,136.9287872314453,3.8040400384624977,97.01022338867188,657.2237130414144,243.86620415581598,-36.27591207623482,-1692.8803324699402,0.027855796371202647,-0.11623565107584,0.2979658395051956,1.0445138216018677,0.6151862442493439
2024-11-16 02:15:00,5748.923828125,79.4603271484375,140.48138427734375,6.0,50.32923126220703,61.36640930175781,51.15148162841797,33.330448150634766,32.27513885498047,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.16087341308594,137.0611114501953,137.58755493164062,915.615234375,489.9661560058594,370.18048095703125,350.9026794433594,369.2882080078125,352.9732666015625,419.78485107421875,398.73675537109375,409.28961181640625,392.8364562988281,469.3111267089844,452.9413146972656,472.3570251464844,456.2952880859375,2.4700000286102295,1.8799999952316284,886.2636108398438,-0.06446872651576996,-1.7687249183654785,-1.6951560974121094,-1.7044806480407715,-1.7598662376403809,-0.14191129803657532,-0.07815596461296082,0.3143771290779114,0.32219743728637695,0.6583324670791626,0.5918419361114502,0.752174973487854,0.6130634546279907,0.8973120450973511,0.9698851704597473,0.45498552918434143,24.405866622924805,89.04187774658203,158.13685607910156,30.282625198364258,89.66999816894531,159.12350463867188,27.191991806030273,255.1444091796875,2.0204989910125732,57.08279037475586,0.4808292090892792,9.221162796020508,3.813819169998169,4.894865036010742,4.846429824829102,2.8174853324890137,3.2959487438201904,2.1057450771331787,0.22030481248785327,0.268617559919467,0.22390402726231365,0.14589648889542187,0.14127711143494417,3.433392868791,136.9207420349121,3.8224137737735564,105.52554321289062,657.2237130414144,246.18433634440106,-64.46872651576996,-1732.056975364685,0.027514903356443864,-0.11003363132476807,0.31828728318214417,1.0587067008018494,0.6250872015953064
2024-11-16 02:20:00,5747.45751953125,79.46906280517578,140.4734344482422,6.0,50.08767318725586,61.24753952026367,51.141693115234375,32.7314453125,31.586273193359375,7.0,7.0,7.0,7.0,7.0,136.8979034423828,136.24169921875,137.0611114501953,137.58755493164062,931.8123168945312,491.0739440917969,372.69989013671875,350.5346374511719,369.7593688964844,351.4093933105469,419.1136779785156,396.64593505859375,407.83837890625,382.9005126953125,468.93878173828125,448.8364562988281,471.015380859375,441.7718200683594,2.4700000286102295,1.8799999952316284,905.8082885742188,-0.010497787036001682,-1.7286816835403442,-1.6614799499511719,-1.6735163927078247,-1.7038947343826294,-0.10599664598703384,-0.03767889738082886,0.30525365471839905,0.29181456565856934,0.6521802544593811,0.6041720509529114,0.7368400692939758,0.5839152336120605,0.886168897151947,0.9733589887619019,0.4635777771472931,31.115236282348633,89.04187774658203,158.13685607910156,30.282625198364258,89.66999816894531,159.12350463867188,27.191991806030273,262.046142578125,2.595001220703125,50.72152328491211,0.4945906102657318,7.798093318939209,3.8021981716156006,4.881720542907715,4.7135138511657715,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22085035452463592,0.27005728068545076,0.22549781885981918,0.14432196269817174,0.13927258323192243,3.4093432575018525,136.9470672607422,3.8910240796860505,137.2667236328125,657.2237130414144,251.61341349283856,-10.497787036001682,-1691.8931901454926,0.026558422562274826,-0.07183777168393135,0.2985341101884842,1.028797686100006,0.6281761527061462
2024-11-16 02:25:00,5762.02294921875,79.46553039550781,140.468017578125,6.0,50.191802978515625,61.42277908325195,51.24521255493164,33.087257385253906,31.981517791748047,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.3226318359375,137.08546447753906,137.7224884033203,940.3425903320312,489.9054260253906,369.6578674316406,349.7756652832031,370.4342346191406,353.1700744628906,415.3320617675781,397.00628662109375,406.4321594238281,390.53228759765625,459.60174560546875,444.60516357421875,469.09478759765625,452.7872619628906,2.4700000286102295,1.8799999952316284,886.2587280273438,-0.009693636558949947,-1.7357016801834106,-1.6562186479568481,-1.678544282913208,-1.7191424369812012,-0.16205747425556183,-0.11191871762275696,0.26934579014778137,0.33864229917526245,0.7060727477073669,0.5927243232727051,0.7625849843025208,0.5902463793754578,0.8925277590751648,0.9786737561225891,0.45507025718688965,27.63088607788086,89.03882598876953,164.32601928710938,29.116817474365234,89.66999816894531,159.12350463867188,27.191991806030273,271.6961364746094,2.1248085498809814,46.67216873168945,0.5226010680198669,8.664444923400879,3.918252468109131,4.945286750793457,4.715495586395264,2.812296152114868,3.2959487438201904,2.1057450771331787,0.22020847594465395,0.2694825801734548,0.2248301413083662,0.14516502874212425,0.14031377383140084,3.417728218671167,137.02732467651367,3.9167185495206485,102.67611694335938,657.2237130414144,246.1829800075955,-9.693636558949947,-1697.401762008667,0.027847184511314006,-0.1369880959391594,0.3039940446615219,1.0577081739902496,0.649398535490036
2024-11-16 02:30:00,5733.33837890625,79.4458999633789,140.48719787597656,6.0,50.53948974609375,61.812904357910156,51.523162841796875,33.40709686279297,32.00667953491211,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.2660675048828,137.14202880859375,137.69284057617188,907.8611450195312,488.6266784667969,368.9125671386719,351.1568908691406,367.47772216796875,352.6543884277344,417.5850524902344,403.0964660644531,406.91754150390625,391.5616760253906,464.5635681152344,449.0301818847656,464.36468505859375,454.49920654296875,2.4700000286102295,1.8799999952316284,882.8154907226562,-0.05627016723155975,-1.7720943689346313,-1.6846592426300049,-1.7116645574569702,-1.7486079931259155,-0.15430165827274323,-0.10610204190015793,0.26048484444618225,0.3119029700756073,0.6584721207618713,0.5585199594497681,0.7548772692680359,0.5865461826324463,0.8872553110122681,0.9407049417495728,0.45580217242240906,25.99544906616211,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,276.4848937988281,2.7078919410705566,51.276580810546875,0.555793285369873,8.265175819396973,3.893272638320923,4.944784641265869,4.783133506774902,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22041797151714373,0.26958473582940823,0.22470806683627248,0.14569843426926757,0.13959079154790796,3.4553338895476426,137.01991271972656,3.8003456346885596,87.82232666015625,657.2237130414144,245.22652520073785,-56.27016723155975,-1729.2565405368805,0.027820024935587422,-0.13020185008645058,0.2861939072608948,1.048150360584259,0.6084960401058197
2024-11-16 02:35:00,5772.05615234375,79.4544906616211,140.4813995361328,6.0,50.12519454956055,61.53786849975586,51.69651794433594,33.61318588256836,32.350494384765625,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.32247924804688,137.0611114501953,137.69284057617188,909.6796264648438,486.7433166503906,367.2877197265625,350.44647216796875,367.9560546875,352.4925537109375,418.91766357421875,405.6305847167969,408.194091796875,392.5181884765625,462.6275329589844,447.1849670410156,465.8475646972656,457.02655029296875,2.4700000286102295,1.8799999952316284,884.8050537109375,-0.03018074296414852,-1.7350587844848633,-1.650679349899292,-1.670022964477539,-1.706659197807312,-0.15291741490364075,-0.08642835915088654,0.3079489469528198,0.3180440664291382,0.6575610041618347,0.5768309831619263,0.7362112998962402,0.5654756426811218,0.864686131477356,0.9349632263183594,0.45115911960601807,24.916927337646484,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,272.6819763183594,2.644033908843994,52.46943664550781,0.5632180571556091,7.760314464569092,3.731809377670288,4.845139503479004,4.709843158721924,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21857876202324927,0.2683455143685636,0.22543076380507945,0.14657556192833898,0.14106939787476874,3.432664071520495,137.01378631591797,3.7824148724352264,85.53131103515625,657.2237130414144,245.77918158637155,-30.18074296414852,-1690.6050741672516,0.027487098658392616,-0.11967288702726364,0.312996506690979,1.0189491212368011,0.6171959936618805
2024-11-16 02:40:00,5734.21923828125,79.45874786376953,140.4734344482422,6.0,50.417633056640625,61.31938934326172,51.24627685546875,33.14336395263672,32.043785095214844,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.34698486328125,137.16639709472656,137.82101440429688,927.5390625,486.33001708984375,367.9560546875,350.8049011230469,366.6590270996094,351.3603515625,419.43084716796875,405.4200134277344,408.13677978515625,392.1309814453125,463.520263671875,447.962158203125,468.89752197265625,457.62335205078125,2.4700000286102295,1.8799999952316284,892.4638671875,-0.06814618408679962,-1.8148469924926758,-1.7303729057312012,-1.7498687505722046,-1.76803719997406,-0.11227681487798691,-0.044305164366960526,0.30683642625808716,0.31664395332336426,0.665251612663269,0.601118266582489,0.7445155382156372,0.5730180144309998,0.8878433108329773,0.9707822799682617,0.46884164214134216,24.693601608276367,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,278.975830078125,2.446669340133667,47.70303726196289,0.5415643453598022,7.907458782196045,3.824899196624756,4.901368618011475,4.755640029907227,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2209647806346907,0.2687437825505454,0.22459646828307062,0.1452570400729173,0.14043792845877606,3.43794436769868,137.10459899902344,3.8821217980972067,89.29873657226562,657.2237130414144,247.90662977430557,-68.14618408679962,-1765.7814621925354,0.027622826083585014,-0.07829098962247372,0.3117401897907257,1.031024545431137,0.633184939622879
2024-11-16 02:45:00,5729.65673828125,79.44318389892578,140.50347900390625,6.0,50.03595733642578,61.30030822753906,51.25288772583008,33.51914978027344,32.31663513183594,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.34698486328125,137.08554077148438,137.69284057617188,916.482177734375,487.1999816894531,366.61468505859375,350.33795166015625,366.919921875,352.0347900390625,418.69842529296875,404.4724426269531,408.3558044433594,392.611572265625,461.8731994628906,446.66064453125,473.1022644042969,457.98583984375,2.4700000286102295,1.8799999952316284,890.1768188476562,-0.03737659752368927,-1.7590042352676392,-1.6832793951034546,-1.703163504600525,-1.7506370544433594,-0.13630832731723785,-0.059317201375961304,0.3267209827899933,0.34799307584762573,0.6613211035728455,0.578683078289032,0.7418586611747742,0.5651941299438477,0.8754420876502991,0.9382789731025696,0.5031099915504456,24.65970230102539,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,281.5887145996094,2.7337844371795654,52.96030044555664,0.5722039341926575,7.817937850952148,3.9896583557128906,4.984199523925781,4.848552227020264,2.8102822303771973,3.2959487438201904,2.1057450771331787,0.21904770000287407,0.26836083971425156,0.22437518481685115,0.14674032548340205,0.14147594998262114,3.444519551892877,137.05234146118164,3.8388987805616965,91.4610595703125,657.2237130414144,247.27133856879342,-37.37659752368927,-1724.0210473537445,0.02758519014293602,-0.09781276434659958,0.3373570293188095,1.024455726146698,0.6200020909309387
2024-11-16 02:50:00,5760.06982421875,79.4673080444336,140.4734344482422,6.0,50.37948989868164,61.3004150390625,51.804107666015625,33.710655212402344,32.669151306152344,7.0,7.0,7.0,7.0,7.0,137.00315856933594,136.34698486328125,137.14195251464844,137.82101440429688,924.9815673828125,489.2968444824219,367.2323303222656,351.0643310546875,366.4664306640625,352.3027648925781,419.31793212890625,400.31463623046875,408.24298095703125,392.1904296875,465.8854675292969,450.1747741699219,474.2687072753906,456.4963684082031,2.4700000286102295,1.8799999952316284,887.4749755859375,0.004198642913252115,-1.7928487062454224,-1.7270677089691162,-1.7390419244766235,-1.7486540079116821,-0.13206343352794647,-0.05037868022918701,0.30433157086372375,0.3203034996986389,0.7048243880271912,0.6186110377311707,0.7631831765174866,0.5875232219696045,0.8908775448799133,0.9939504265785217,0.45873716473579407,32.849002838134766,91.77328491210938,171.9068145751953,29.2449951171875,89.66999816894531,159.12350463867188,27.191991806030273,293.4565734863281,2.9323854446411133,51.10249328613281,0.5707343220710754,7.419670581817627,3.86474871635437,4.945286750793457,4.831794261932373,2.592719554901123,3.2959487438201904,2.1057450771331787,0.2191710295732703,0.26668144326986715,0.22536868944324717,0.14665489915341715,0.14212393856019825,3.4479154903059968,137.07827758789062,3.8540431443812357,98.87054443359375,657.2237130414144,246.52082655164932,4.198642913252115,-1751.903086900711,0.02889631349516421,-0.09122105687856674,0.31231753528118134,1.0569447875022888,0.6617177128791809
2024-11-16 02:55:00,5755.20068359375,79.47859954833984,140.4772186279297,6.0,50.409481048583984,61.486053466796875,51.42401885986328,33.85254669189453,32.88907241821289,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.3756866455078,137.16639709472656,137.82101440429688,915.634033203125,490.39117431640625,369.2498779296875,350.9665222167969,368.6793212890625,351.9646301269531,419.52850341796875,401.08782958984375,408.8471984863281,389.2143249511719,466.35675048828125,450.6741638183594,472.2591247558594,449.705810546875,2.4700000286102295,1.8799999952316284,890.9675903320312,-0.07718005776405334,-1.798067331314087,-1.7245783805847168,-1.7368040084838867,-1.7893515825271606,-0.16463029384613037,-0.0920819416642189,0.3268034756183624,0.3050679564476013,0.6810266971588135,0.6232029795646667,0.7415985465049744,0.5805734992027283,0.8797282576560974,0.9905081987380981,0.4536384046077728,29.149734497070312,91.77328491210938,171.9068145751953,29.2449951171875,89.66999816894531,159.12350463867188,27.191991806030273,280.6487121582031,2.369884729385376,57.11564254760742,0.5446182489395142,6.881682872772217,3.823007583618164,4.943959712982178,4.935580253601074,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21911337973292147,0.26725958492935964,0.22352324081603794,0.14714584962853733,0.1429579448931436,3.4537953401691457,137.11177444458008,3.8183232879297098,111.3074951171875,657.2237130414144,247.49099731445312,-77.18005776405334,-1762.2003257274628,0.027509729344319327,-0.12835611775517464,0.3159357160329819,1.0318852961063385,0.6521148383617401
2024-11-16 03:00:00,5748.814453125,79.47433471679688,140.4817657470703,6.0,50.44304656982422,61.3381233215332,51.34550094604492,33.770164489746094,32.6707649230957,7.0,7.0,7.0,7.0,7.0,137.1789093017578,136.4705810546875,137.16639709472656,137.92630004882812,905.1905517578125,489.87384033203125,366.5018310546875,349.7184753417969,367.2388610839844,352.0347900390625,418.02093505859375,400.87286376953125,408.3558044433594,392.4010009765625,464.72564697265625,449.25152587890625,472.6176452636719,455.5672912597656,2.4700000286102295,1.8799999952316284,884.2794799804688,-0.03721906244754791,-1.8110140562057495,-1.7372901439666748,-1.751580834388733,-1.7865262031555176,-0.13489975035190582,-0.06635664403438568,0.2898242175579071,0.31663087010383606,0.7071444392204285,0.6053023934364319,0.7583124041557312,0.6092368960380554,0.8974888920783997,0.9895566701889038,0.4601391851902008,26.873079299926758,91.77328491210938,171.9068145751953,29.2449951171875,89.66999816894531,159.12350463867188,27.191991806030273,276.2526550292969,2.7503650188446045,56.13311004638672,0.562654972076416,7.692926406860352,3.8904213905334473,5.035808086395264,5.107825756072998,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21973068723477487,0.2671898092530066,0.22366179238740513,0.1471033562790844,0.14231435484572896,3.4502140960279517,137.185546875,3.778965805789441,97.61477661132812,657.2237130414144,245.63318888346356,-37.21906244754791,-1771.6028094291687,0.028745581749110665,-0.10062819719314575,0.3032275438308716,1.062930852174759,0.6562234163284302
2024-11-16 03:05:00,5760.4560546875,79.46820831298828,140.4705352783203,6.0,50.23876190185547,61.01327133178711,50.86141586303711,33.341514587402344,32.40498733520508,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.5758819580078,137.29457092285156,138.02468872070312,909.7045288085938,490.7368469238281,367.4004211425781,351.6837463378906,365.9327087402344,351.8028869628906,418.8601379394531,402.9420471191406,407.84271240234375,392.51800537109375,467.0207824707031,451.0995178222656,470.9664611816406,455.2620849609375,2.4700000286102295,1.8799999952316284,875.37255859375,-0.0483168326318264,-1.8305732011795044,-1.7472245693206787,-1.7664945125579834,-1.7823114395141602,-0.10685773193836212,-0.035864196717739105,0.28968381881713867,0.3423760235309601,0.681952953338623,0.5780701637268066,0.7607712745666504,0.6142390370368958,0.9006445407867432,0.9761133193969727,0.4817734658718109,26.123870849609375,91.47420501708984,164.1245880126953,29.989646911621094,89.66999816894531,159.12350463867188,27.191991806030273,271.93597412109375,3.500566005706787,53.38947677612305,0.5462477207183838,7.790432929992676,3.868880033493042,5.046863079071045,4.9672369956970215,2.807521104812622,3.2959487438201904,2.1057450771331787,0.22048087729819196,0.267766542820957,0.22321349423414896,0.14632459297149664,0.14221449267520545,3.4176286705713643,137.27568435668945,3.7901354483279133,92.71493530273438,657.2237130414144,243.15904405381946,-48.3168326318264,-1781.6509306430817,0.029315778105904897,-0.07136096432805061,0.3160299211740494,1.0678907930850983,0.6300115585327148
2024-11-16 03:10:00,5740.2451171875,79.47590637207031,140.4922332763672,6.0,50.28504943847656,60.879791259765625,51.0157470703125,33.525245666503906,32.2181396484375,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.68116760253906,137.3998565673828,138.15975952148438,907.042236328125,489.37786865234375,366.76727294921875,350.9025573730469,366.6590270996094,352.245361328125,419.20501708984375,403.35089111328125,409.2897033691406,393.2280578613281,467.3013000488281,451.55718994140625,472.7200012207031,456.4966125488281,2.4700000286102295,1.8799999952316284,882.5343017578125,-0.046619102358818054,-1.7850584983825684,-1.6949691772460938,-1.7213168144226074,-1.7854756116867065,-0.1934163123369217,-0.127519890666008,0.29925233125686646,0.3359001874923706,0.6713283061981201,0.5906544923782349,0.754852294921875,0.5844852328300476,0.8893207907676697,0.9590737223625183,0.48128798604011536,25.475696563720703,91.47420501708984,164.1245880126953,29.989646911621094,89.66999816894531,159.12350463867188,27.191991806030273,268.1243591308594,2.81331729888916,57.10091781616211,0.5495523810386658,7.9240217208862305,3.9009857177734375,5.032280445098877,5.075741767883301,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2206220291713478,0.26710569509712495,0.22382791235226382,0.14708959839964925,0.1413547649796142,3.4306254998502044,137.3884162902832,3.792349146675636,94.16165161132812,657.2237130414144,245.14841715494794,-46.619102358818054,-1746.705025434494,0.028288680091435918,-0.16046810150146484,0.31757625937461853,1.0470949113368988,0.6309913992881775
2024-11-16 03:15:00,5739.62548828125,79.48506927490234,140.490966796875,6.0,50.37627410888672,60.66664123535156,50.996768951416016,33.232337951660156,32.34549331665039,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.68116760253906,137.50515747070312,138.15975952148438,912.0025024414062,488.453369140625,367.4012145996094,351.3115234375,367.0180358886719,351.5220947265625,419.4799499511719,405.0121765136719,407.9468994140625,392.6791076660156,465.7263488769531,450.23468017578125,465.47119140625,454.223876953125,2.4700000286102295,1.8799999952316284,893.2083740234375,-0.0407002791762352,-1.7808780670166016,-1.7021360397338867,-1.7215838432312012,-1.766539454460144,-0.09240859746932983,-0.019442487508058548,0.31206515431404114,0.3492431342601776,0.6636869311332703,0.5549994111061096,0.7486459612846375,0.5958400368690491,0.907499372959137,0.9511158466339111,0.4797744154930115,25.066232681274414,91.47420501708984,164.1245880126953,29.989646911621094,89.66999816894531,159.12350463867188,27.191991806030273,268.7615051269531,3.016192674636841,61.390018463134766,0.5272949934005737,9.667045593261719,3.8547258377075195,4.948446273803711,4.872729301452637,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2213198487123019,0.26652887887401217,0.22404589042746562,0.14600079378478778,0.14210458820143257,3.426382676862713,137.41474151611328,3.813499696675889,88.0601806640625,657.2237130414144,248.11343722873264,-40.7002791762352,-1742.7843511104584,0.02764906421156689,-0.05592554248869419,0.3306541442871094,1.046565979719162,0.6093431711196899
2024-11-16 03:20:00,5761.87646484375,79.4856185913086,140.50558471679688,6.0,50.13148498535156,60.872093200683594,51.27104568481445,34.46037292480469,33.34362030029297,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.716064453125,137.50515747070312,138.15975952148438,927.0689697265625,486.4767150878906,366.4537048339844,350.5353088378906,366.0946350097656,351.8024597167969,418.1826477050781,404.74249267578125,408.96600341796875,394.4123229980469,459.50750732421875,444.65380859375,469.7349548339844,457.6862487792969,2.4700000286102295,1.8799999952316284,887.6517333984375,-0.020357949659228325,-1.7425626516342163,-1.6671262979507446,-1.685853123664856,-1.7239974737167358,-0.1643999218940735,-0.08237864077091217,0.2978515028953552,0.3146071135997772,0.6781132817268372,0.5688413381576538,0.7698497772216797,0.6238101720809937,0.8999217748641968,0.931840181350708,0.4520813226699829,24.096054077148438,91.64205169677734,165.3880615234375,30.13613510131836,89.66999816894531,159.12350463867188,27.191991806030273,261.6888122558594,2.5774049758911133,57.136348724365234,0.5244102478027344,7.533252716064453,3.752068519592285,4.951257228851318,5.114041805267334,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21788850097462883,0.2645708409108646,0.22284141973712154,0.14977651274057355,0.14492272563681147,3.4500553141638584,137.46123123168945,3.861529383560094,85.1068115234375,657.2237130414144,246.56992594401044,-20.357949659228325,-1704.8848867416382,0.02770752607858413,-0.12338928133249283,0.3062293082475662,1.0817548632621765,0.6234773099422455
2024-11-16 03:25:00,5752.98779296875,79.47859954833984,140.5410614013672,6.0,50.32273864746094,60.73910903930664,51.11122512817383,34.0197868347168,32.79420471191406,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.8322296142578,137.50515747070312,138.26504516601562,918.736572265625,485.2283020019531,364.08331298828125,350.3868103027344,365.2715759277344,352.35162353515625,418.5367736816406,403.1651611328125,409.3959045410156,393.5155334472656,462.9022521972656,447.58984375,474.2132873535156,458.4664611816406,2.4700000286102295,1.8799999952316284,884.8255004882812,-0.02610480599105358,-1.7630658149719238,-1.673804759979248,-1.6888233423233032,-1.7328143119812012,-0.19386380910873413,-0.1109890341758728,0.3142854869365692,0.3446860909461975,0.6619690656661987,0.5643089413642883,0.7584620118141174,0.6087126731872559,0.8891429305076599,0.9267273545265198,0.4952147901058197,22.94109344482422,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,277.27874755859375,3.033132314682007,50.58476638793945,0.5515891313552856,8.158679008483887,3.7738821506500244,5.045544624328613,5.286216735839844,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.21976236425303466,0.26525126739648114,0.22320573116509684,0.14856641325817121,0.14321422392721614,3.4389925848652525,137.51659393310547,3.832735011418574,88.92767333984375,657.2237130414144,245.7848612467448,-26.10480599105358,-1714.627057313919,0.027950947136731245,-0.15242642164230347,0.32948578894138336,1.0628183484077454,0.6131390035152435
2024-11-16 03:30:00,5759.6337890625,79.4953842163086,140.5331268310547,6.0,50.546810150146484,60.981082916259766,51.240840911865234,34.010467529296875,33.08993911743164,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.8322296142578,137.50515747070312,138.15975952148438,913.3218383789062,486.0130615234375,366.30059814453125,350.6920471191406,369.24554443359375,353.3317565917969,419.3668212890625,403.3997802734375,411.2193298339844,393.67071533203125,464.03607177734375,448.4194030761719,476.2265319824219,457.8485107421875,2.4700000286102295,1.8799999952316284,873.2267456054688,-0.0529545433819294,-1.7900627851486206,-1.7020232677459717,-1.7166719436645508,-1.7554603815078735,-0.17434941232204437,-0.11037851870059967,0.33347222208976746,0.3502793610095978,0.656728208065033,0.5711095333099365,0.7479682564735413,0.5730085968971252,0.8773621916770935,0.927983283996582,0.48700815439224243,23.27285385131836,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,285.42138671875,2.6870272159576416,43.9977912902832,0.5641658306121826,7.8191070556640625,3.7800590991973877,5.069793701171875,5.287834167480469,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21989384922531502,0.2652860786378544,0.22291309208597793,0.1479557779562081,0.14395120209464454,3.448256343609086,137.49027252197266,3.8057496229567818,99.03268432617188,657.2237130414144,242.562984890408,-52.9545433819294,-1741.0545945167542,0.0286912273290101,-0.14236396551132202,0.3418757915496826,1.0344725549221039,0.6139188706874847
2024-11-16 03:35:00,5765.236328125,79.48131561279297,140.539794921875,6.0,50.1662483215332,60.70869064331055,51.052921295166016,34.83995056152344,33.8072624206543,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.8322296142578,137.50515747070312,138.15975952148438,920.1288452148438,486.6221008300781,368.0121154785156,350.021728515625,368.5174255371094,352.0347900390625,419.6769104003906,404.1136779785156,410.9407043457031,393.5157470703125,465.33013916015625,449.9692687988281,471.3643798828125,456.0809326171875,2.4700000286102295,1.8799999952316284,889.7086181640625,-0.006747721694409847,-1.7484859228134155,-1.6608142852783203,-1.6846462488174438,-1.7217872142791748,-0.15408581495285034,-0.0909857228398323,0.3244054913520813,0.32690954208374023,0.6522423624992371,0.5780373215675354,0.7724098563194275,0.5949639678001404,0.8885781764984131,0.9179528951644897,0.5058348774909973,24.192018508911133,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,294.60321044921875,3.1329824924468994,40.960350036621094,0.6247655153274536,9.25148868560791,3.741971969604492,5.006049156188965,5.261844635009766,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21757012853180552,0.26329251375557144,0.2214156134802218,0.15110024718469392,0.14662149704770733,3.455484770145413,137.49027252197266,3.8303880410637436,98.10552978515625,657.2237130414144,247.1412828233507,-6.747721694409847,-1703.9334177970886,0.027786815001311513,-0.12253576889634132,0.32565751671791077,1.0698918402194977,0.6151398420333862
2024-11-16 03:40:00,5799.109375,79.47859954833984,140.52352905273438,6.0,50.24223327636719,60.85755920410156,51.423458099365234,34.673744201660156,33.69356155395508,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.7972412109375,137.48077392578125,138.15975952148438,944.5775756835938,486.84075927734375,366.34027099609375,349.9656677246094,367.4776611328125,351.5220947265625,418.8601379394531,404.27557373046875,408.8473815917969,393.1639099121094,462.2452392578125,447.23809814453125,471.4684143066406,457.4165954589844,2.4700000286102295,1.8799999952316284,903.5768432617188,-0.07162746042013168,-1.8034676313400269,-1.7244813442230225,-1.7345819473266602,-1.8004690408706665,-0.15879695117473602,-0.0938483327627182,0.3223002851009369,0.33594706654548645,0.6561345458030701,0.5605305433273315,0.768189549446106,0.603276252746582,0.8991047143936157,0.923583447933197,0.48938560485839844,23.938976287841797,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,278.90130615234375,2.907473564147949,41.48706817626953,0.5645167231559753,8.170380592346191,3.847327947616577,4.955379009246826,4.846313953399658,2.592302083969116,3.2959487438201904,2.1057450771331787,0.21760194125641408,0.2635775155553989,0.2227178924747996,0.15017393847535465,0.14592871223803283,3.4400013480316214,137.4754295349121,3.909197145709336,91.65716552734375,657.2237130414144,250.99356757269967,-71.62746042013168,-1765.749990940094,0.026891785290600486,-0.1263226419687271,0.32912367582321167,1.069827675819397,0.6083325445652008
2024-11-16 03:45:00,5807.95263671875,79.4715805053711,140.49424743652344,6.0,50.17631149291992,60.770057678222656,51.53450012207031,33.91579055786133,33.034629821777344,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.68116760253906,137.3998565673828,138.15975952148438,941.8203125,486.53546142578125,365.9817199707031,350.7411804199219,366.20294189453125,351.1708679199219,419.0498352050781,403.94781494140625,407.736328125,392.1904296875,466.1068115234375,450.6152038574219,472.1995849609375,456.81524658203125,2.4700000286102295,1.8799999952316284,901.16015625,-0.017838604748249054,-1.7371470928192139,-1.6626965999603271,-1.6791783571243286,-1.7274701595306396,-0.13068068027496338,-0.05984683707356453,0.3026176393032074,0.3359450697898865,0.6724988222122192,0.5863208770751953,0.7445051074028015,0.5720124244689941,0.8823235630989075,0.9436469674110413,0.4625784754753113,23.09795379638672,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,265.6735534667969,2.5598700046539307,39.38544845581055,0.5638129115104675,7.630099296569824,3.9345779418945312,4.9539103507995605,4.732457637786865,2.8139188289642334,3.2959487438201904,2.1057450771331787,0.21869864203991898,0.2648725802172638,0.22461844762130695,0.14782548015234628,0.14398484996916402,3.4130552825812064,137.4261817932129,3.8918512105446745,91.79647827148438,657.2237130414144,250.322265625,-17.838604748249054,-1701.6230523586273,0.026871229122742767,-0.09526375867426395,0.31928135454654694,1.0305113196372986,0.6294098496437073
2024-11-16 03:50:00,5820.53369140625,79.47340393066406,140.4530029296875,6.0,50.55205535888672,60.88125228881836,51.7496452331543,34.33113098144531,33.49250793457031,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.5758819580078,137.3998565673828,138.05447387695312,938.4509887695312,487.3096618652344,366.0410461425781,351.0154724121094,367.3450927734375,352.4351806640625,417.9040832519531,403.56146240234375,408.4046630859375,393.1151428222656,465.5686340332031,450.2281188964844,471.4158630371094,455.9761962890625,2.4700000286102295,1.8799999952316284,907.33740234375,-0.014782233163714409,-1.808224081993103,-1.7192226648330688,-1.7432823181152344,-1.7989879846572876,-0.17324568331241608,-0.10810081660747528,0.3109356462955475,0.3372724652290344,0.6805660724639893,0.6007290482521057,0.7768576145172119,0.613055944442749,0.8913376927375793,0.9652777910232544,0.4678300619125366,26.04343605041504,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,266.78289794921875,2.4407107830047607,34.08339309692383,0.5129421353340149,7.900137901306152,3.770915985107422,4.922368049621582,4.7877984046936035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21883382186486408,0.2635476841386045,0.22401804567835867,0.14861537376228992,0.14498507455588283,3.4290617646829364,137.33577346801758,3.869546148959272,90.34780883789062,657.2237130414144,252.03816731770834,-14.782233163714409,-1767.4292623996735,0.027590643839212947,-0.14067324995994568,0.32410405576229095,1.0833855867385864,0.6406475603580475
2024-11-16 03:55:00,5856.60546875,79.4856185913086,140.46597290039062,6.0,50.5374641418457,61.078304290771484,51.88218307495117,35.78852844238281,34.865867614746094,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.5758819580078,137.3998565673828,138.05447387695312,966.3671264648438,487.8145446777344,367.0771484375,350.9599609375,370.6661071777344,353.2723083496094,417.4685363769531,399.049072265625,407.38226318359375,391.1200866699219,464.655517578125,445.70654296875,472.8282165527344,454.8465270996094,2.4700000286102295,1.8799999952316284,917.1859130859375,-0.0649251863360405,-1.8469444513320923,-1.7627147436141968,-1.773949146270752,-1.8236360549926758,-0.15382929146289825,-0.07693937420845032,0.2958797514438629,0.32117563486099243,0.6833043694496155,0.5908817052841187,0.7737008929252625,0.6023119688034058,0.8839390277862549,0.9483329057693481,0.4416821002960205,25.23589515686035,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,254.447998046875,2.662045478820801,41.98434066772461,0.4877660870552063,7.913544178009033,3.7780697345733643,4.9421162605285645,4.9236578941345215,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21583155013161673,0.2608485668668997,0.2215744732630362,0.15284291964014707,0.14890249009830026,3.4543496121666846,137.33577346801758,3.960111562731985,105.123291015625,657.2237130414144,254.77386474609375,-64.9251863360405,-1801.8110990524292,0.026758486325016498,-0.11538433283567429,0.3085276931524277,1.0748568773269653,0.6370930373668671
2024-11-16 04:00:00,5833.05224609375,79.4883804321289,140.4830322265625,6.0,50.20709228515625,60.88745880126953,51.63079071044922,32.43416976928711,31.75152587890625,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.4705810546875,137.2648468017578,137.90188598632812,966.729736328125,488.8504638671875,372.51617431640625,352.4003601074219,370.77056884765625,352.703125,416.1226806640625,397.6195983886719,406.86895751953125,390.08154296875,462.9419860839844,447.2449645996094,470.5309753417969,443.9698791503906,2.4700000286102295,1.8799999952316284,901.5682983398438,-0.02558468095958233,-1.7317131757736206,-1.6473875045776367,-1.6647233963012695,-1.7296037673950195,-0.15588803589344025,-0.06873555481433868,0.30226096510887146,0.2869411110877991,0.6561197638511658,0.602047324180603,0.7526969909667969,0.5873192548751831,0.8784950375556946,0.9496802687644958,0.4655558168888092,26.712100982666016,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,262.2101135253906,2.9334657192230225,49.94792938232422,0.4861604869365692,9.221331596374512,4.240692615509033,5.151878356933594,4.813361167907715,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22126333231943646,0.26833185149051836,0.22753759046625588,0.1429378232741936,0.1399294024495957,3.361038579481774,137.2112274169922,3.97759400962206,115.73187255859375,657.2237130414144,250.43563842773438,-25.58468095958233,-1693.3569610118866,0.026591601149090306,-0.11231179535388947,0.29460103809833527,1.0463566184043884,0.6290835440158844
2024-11-16 04:05:00,5835.3916015625,79.4898910522461,140.47848510742188,6.0,50.976287841796875,61.192256927490234,52.022308349609375,34.009361267089844,33.19202423095703,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.34698486328125,137.16639709472656,137.69284057617188,899.42529296875,486.2044677734375,366.7716979980469,350.1235656738281,367.0771484375,353.4297180175781,416.2293701171875,403.67523193359375,408.02764892578125,392.611572265625,462.4657287597656,447.02325439453125,460.884521484375,452.58221435546875,2.4700000286102295,1.8799999952316284,901.8630981445312,-0.060382574796676636,-1.8624751567840576,-1.7816617488861084,-1.7912862300872803,-1.841592788696289,-0.14344143867492676,-0.072966568171978,0.33861830830574036,0.34435537457466125,0.6621499061584473,0.5864003896713257,0.7667233347892761,0.6295186877250671,0.9009302258491516,0.9416175484657288,0.47870829701423645,26.29637336730957,92.0662612915039,167.1215057373047,30.703779220581055,89.66999816894531,159.12350463867188,27.191991806030273,252.91493225097656,2.503572940826416,47.08470916748047,0.5159689784049988,7.94049072265625,3.9639976024627686,4.981022834777832,4.599961757659912,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22030249651625183,0.26445250408243176,0.22482304791445204,0.1469771046356935,0.1434448468511709,3.4260407495446783,137.10345458984375,3.699187390520633,82.01055908203125,657.2237130414144,250.5175272623698,-60.382574796676636,-1819.2539811134338,0.028025789519702537,-0.10820400342345238,0.3414868414402008,1.0814826786518097,0.6242751479148865
2024-11-16 04:10:00,5857.591796875,79.48838806152344,140.48680114746094,6.0,50.42985153198242,60.89021682739258,51.74751281738281,33.50688552856445,32.79329299926758,7.0,7.0,7.0,7.0,7.0,137.1789093017578,136.34698486328125,137.16639709472656,137.82101440429688,920.7573852539062,483.583740234375,365.0080261230469,351.3603820800781,366.3401184082031,353.1105651855469,418.69842529296875,406.20733642578125,408.5236511230469,394.2503967285156,460.1496887207031,444.9281311035156,468.6986999511719,460.258056640625,2.4700000286102295,1.8799999952316284,885.3206176757812,-0.028550878167152405,-1.7699086666107178,-1.687647819519043,-1.702296257019043,-1.7625691890716553,-0.14627622067928314,-0.07331983000040054,0.28198719024658203,0.32427337765693665,0.6675372123718262,0.5618950724601746,0.770024299621582,0.6194186806678772,0.896061360836029,0.9179475903511047,0.4522193372249603,28.005977630615234,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,240.14773559570312,2.9114911556243896,31.1062068939209,0.48077794909477234,9.113534927368164,3.921027183532715,4.945286750793457,4.678274631500244,2.594576358795166,3.2959487438201904,2.1057450771331787,0.21986460345138592,0.26546981539957953,0.22560935714779665,0.14608367615273854,0.1429725478484994,3.383194856467985,137.12832641601562,3.7725703689156065,77.30374145507812,657.2237130414144,245.92239379882812,-28.550878167152405,-1730.6054830551147,0.02814344992491496,-0.10979802533984184,0.30313028395175934,1.0797336399555206,0.6147161424160004
2024-11-16 04:15:00,5949.0927734375,79.4856185913086,140.4934844970703,6.0,50.70380401611328,61.05796432495117,52.27769088745117,35.700138092041016,34.96232986450195,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.34698486328125,137.29457092285156,137.82101440429688,916.5596923828125,485.042236328125,366.56134033203125,351.6838073730469,366.2027587890625,353.331787109375,420.1122741699219,405.8204040527344,411.05755615234375,394.2503967285156,466.26171875,450.7127380371094,474.3260803222656,462.57080078125,2.4700000286102295,1.8799999952316284,887.3343505859375,-0.018776578828692436,-1.8483054637908936,-1.7618675231933594,-1.7857997417449951,-1.7892069816589355,-0.1386110782623291,-0.07495737075805664,0.32286086678504944,0.33742067217826843,0.6786342263221741,0.5918823480606079,0.7907940745353699,0.6158304214477539,0.9097987413406372,0.9215152263641357,0.4758600890636444,23.638383865356445,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,236.91879272460938,3.198183059692383,30.576629638671875,0.4507620334625244,9.274725914001465,3.6981418132781982,4.834537982940674,4.588639736175537,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21603488571329102,0.2601510991292712,0.22274078238067077,0.1521084147889934,0.14896481798777364,3.4086283877317824,137.16754150390625,3.69761129216295,86.15179443359375,657.2237130414144,246.48176405164932,-18.776578828692436,-1796.294927597046,0.029257991233316457,-0.10678422451019287,0.33014076948165894,1.0987092852592468,0.635258287191391
2024-11-16 04:20:00,5949.75439453125,79.47428131103516,140.5030975341797,6.0,50.64103317260742,61.25973892211914,52.150630950927734,35.18692398071289,34.69638442993164,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.4417724609375,137.29457092285156,137.84555053710938,948.0726928710938,487.47369384765625,365.9817810058594,350.9028015136719,365.8836364746094,352.4349365234375,419.04974365234375,405.1496887207031,409.0084533691406,392.4010009765625,466.4052429199219,451.21209716796875,470.9661560058594,456.70635986328125,2.4700000286102295,1.8799999952316284,913.9597778320312,-0.08992288261651993,-1.819175124168396,-1.754485845565796,-1.7473886013031006,-1.8179290294647217,-0.1857944279909134,-0.13222506642341614,0.28002721071243286,0.3346870243549347,0.6821683049201965,0.594289243221283,0.7790114283561707,0.6142560243606567,0.8831669688224792,0.9349504709243774,0.4550849199295044,24.12671661376953,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,257.92742919921875,2.708660125732422,23.70071792602539,0.4855163097381592,9.216464042663574,3.8969340324401855,4.971870422363281,4.6975507736206055,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21647507057569623,0.26186681976677506,0.22292814361014548,0.15041343698703788,0.14831652906034531,3.3971081375060046,137.19737243652344,3.824316622181998,88.48812866210938,657.2237130414144,253.87771606445312,-89.92288261651993,-1784.7446501255035,0.02629510249189242,-0.15900974720716476,0.3073571175336838,1.086139440536499,0.6382287740707397
2024-11-16 04:25:00,6007.59765625,79.47698211669922,140.51268005371094,6.0,50.59267044067383,61.091670989990234,51.63563919067383,36.96354293823242,36.298946380615234,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.26597595214844,137.16639709472656,137.82101440429688,968.4998168945312,487.1329345703125,366.81494140625,350.5429992675781,367.4779357910156,352.3023376464844,418.1826477050781,404.06500244140625,408.4046630859375,392.1904296875,465.3788146972656,450.1258850097656,470.3501892089844,455.7859802246094,2.4700000286102295,1.8799999952316284,929.2794799804688,-0.02658303827047348,-1.9517755508422852,-1.8727129697799683,-1.8776285648345947,-1.9047651290893555,-0.11237498372793198,-0.045739252120256424,0.3683915436267853,0.36745885014533997,0.7242093086242676,0.6310210824012756,0.8022580146789551,0.6438088417053223,0.9179936647415161,0.9556020498275757,0.4678609073162079,25.048965454101562,42.07119369506836,72.62531280517578,0.002162110060453415,89.66999816894531,159.12350463867188,27.191991806030273,263.6936950683594,3.0268590450286865,11.307065963745117,0.5178030729293823,8.392970085144043,3.692671298980713,4.891711711883545,4.604639530181885,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2138479256449771,0.25822568766585224,0.21825640422018044,0.15623956816233175,0.15343041430665844,3.4024790893855115,137.08434677124023,3.8690999190478204,91.5965576171875,657.2237130414144,258.13318888346356,-26.58303827047348,-1901.720553636551,0.028141382527945333,-0.0790571179240942,0.3679251968860626,1.1241624355316162,0.6776151955127716
2024-11-16 04:30:00,6004.61083984375,79.4715805053711,140.52059936523438,6.0,51.05526351928711,61.30309295654297,52.53940200805664,37.01808166503906,36.48412322998047,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.34698486328125,137.29457092285156,137.92630004882812,972.6776733398438,487.14288330078125,367.6884460449219,350.7459716796875,366.7721862792969,352.654541015625,417.0016174316406,403.0065002441406,407.736328125,391.885498046875,464.60693359375,449.55120849609375,471.635498046875,456.0811462402344,2.4700000286102295,1.8799999952316284,935.640380859375,-0.06524182856082916,-1.9315481185913086,-1.8474355936050415,-1.8688265085220337,-1.914646863937378,-0.16957132518291473,-0.09320975840091705,0.33605003356933594,0.3580282926559448,0.7137836813926697,0.6191943883895874,0.793577253818512,0.6299957633018494,0.9043487906455994,0.9526299834251404,0.48292872309684753,25.656375885009766,90.87908935546875,156.87950134277344,30.075098037719727,89.66999816894531,159.12350463867188,27.191991806030273,259.502685546875,3.3385088443756104,6.446282386779785,0.4884389638900757,8.778565406799316,3.702340841293335,4.904160499572754,4.696407794952393,2.58577299118042,3.2959487438201904,2.1057450771331787,0.2141580174580031,0.25714388579460284,0.2203834315383345,0.15527721204471645,0.15303745316434308,3.4303233607181594,137.19386291503906,3.887723081944759,91.51614379882812,657.2237130414144,259.90010579427087,-65.24182856082916,-1890.6142711639404,0.027023312108536705,-0.1313905417919159,0.3470391631126404,1.1085751354694366,0.6664890348911285
2024-11-16 04:35:00,5986.4501953125,79.4630355834961,140.54104614257812,6.0,50.58846664428711,61.25065231323242,52.42046356201172,36.978755950927734,36.70729064941406,7.0,7.0,7.0,7.0,7.0,137.23191833496094,136.4705810546875,137.29457092285156,138.05447387695312,964.8768310546875,487.5401916503906,365.7707824707031,350.90240478515625,366.7106018066406,353.07025146484375,417.7467956542969,401.2451477050781,407.5392150878906,392.2877502441406,463.7173767089844,448.580810546875,470.1913757324219,456.181396484375,2.4700000286102295,1.8799999952316284,928.7754516601562,0.0023688185028731823,-1.8627960681915283,-1.7874228954315186,-1.8055163621902466,-1.8675823211669922,-0.15769153833389282,-0.08964836597442627,0.34450453519821167,0.3819914162158966,0.6995112299919128,0.6037858724594116,0.8038299083709717,0.6518628597259521,0.8970693945884705,0.9215244650840759,0.5097779035568237,24.884607315063477,90.87908935546875,156.87950134277344,30.075098037719727,89.66999816894531,159.12350463867188,27.191991806030273,262.82049560546875,3.169562578201294,3.724108934402466,0.5212906002998352,8.326727867126465,3.6509411334991455,4.965034484863281,4.782129287719727,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21260515198958113,0.25741448809036693,0.22030437691126137,0.1554084270751553,0.15426755593363534,3.434172453661222,137.26288604736328,3.8682429803633696,89.40838623046875,657.2237130414144,257.9931810167101,2.3688185028731823,-1830.8294117450714,0.027541841499361206,-0.12366995215415955,0.36324797570705414,1.1297613382339478,0.6516485512256622
