datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-16 04:40:00,6005.92919921875,79.47859954833984,140.5277099609375,6.0,50.7014274597168,61.37861633300781,52.20125198364258,36.078556060791016,35.504032135009766,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.5758819580078,137.3998565673828,138.05447387695312,954.5980224609375,488.83233642578125,369.0238952636719,351.9649353027344,368.1883239746094,352.4925537109375,419.78485107421875,403.0063171386719,409.2337951660156,389.5184020996094,465.6746826171875,450.174560546875,472.7151794433594,451.12774658203125,2.4700000286102295,1.8799999952316284,912.181884765625,-0.09353792667388916,-1.8898892402648926,-1.8055094480514526,-1.8208857774734497,-1.879729151725769,-0.1435886025428772,-0.07636821269989014,0.3038078546524048,0.3599608540534973,0.7116560935974121,0.587862491607666,0.7769986391067505,0.6153713464736938,0.8960967063903809,0.9375162124633789,0.47729843854904175,25.779144287109375,90.87908935546875,156.87950134277344,30.075098037719727,89.66999816894531,159.12350463867188,27.191991806030273,257.6849670410156,2.5968613624572754,3.366028308868408,0.4747290015220642,8.004719734191895,3.784335136413574,5.060707092285156,4.784553527832031,2.814913749694824,3.2959487438201904,2.1057450771331787,0.2149605382810519,0.26022897316594057,0.2213193944936578,0.1529634611844529,0.15052763287489684,3.39308688118504,137.33577346801758,3.814622480405309,106.33621215820312,657.2237130414144,253.3838568793403,-93.53792667388916,-1849.003404378891,0.02734225997201206,-0.10997840762138367,0.33188435435295105,1.0846843123435974,0.6497592926025391
2024-11-16 04:45:00,6006.05224609375,79.47428894042969,140.53146362304688,6.0,50.85148620605469,61.49853515625,52.31096649169922,36.46834182739258,36.0592041015625,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.5758819580078,137.3998565673828,138.0788116455078,933.6134643554688,489.3831481933594,368.301513671875,350.6431579589844,368.8693542480469,353.3806457519531,418.13397216796875,401.8079528808594,409.4798889160156,392.904541015625,465.6746826171875,450.6147766113281,474.0581359863281,456.186767578125,2.4700000286102295,1.8799999952316284,924.4165649414062,-0.07942288368940353,-1.8726575374603271,-1.7888975143432617,-1.8023256063461304,-1.8594229221343994,-0.17411752045154572,-0.0964331328868866,0.3019106388092041,0.3466373383998871,0.7220168113708496,0.5876999497413635,0.7482702732086182,0.6058568358421326,0.8679260015487671,0.9403660893440247,0.4588831067085266,29.30207061767578,91.51387786865234,165.89466857910156,29.861469268798828,89.66999816894531,159.12350463867188,27.191991806030273,258.8056945800781,2.968972682952881,5.765717029571533,0.5372745990753174,7.896268844604492,3.6529064178466797,4.905884742736816,4.691067695617676,2.811577081680298,3.2959487438201904,2.1057450771331787,0.21439268330140568,0.2592812315814754,0.22054593304905173,0.15375254969434227,0.1520276023737249,3.4120731021239568,137.34185791015625,3.730690681071624,98.97970581054688,657.2237130414144,256.7823791503906,-79.42288368940353,-1830.8258950710297,0.02656168703807537,-0.13527532666921616,0.3242739886045456,1.0511986911296844,0.6548583805561066
2024-11-16 04:50:00,6001.19384765625,79.4715805053711,140.5573272705078,6.0,50.7230110168457,61.18827819824219,52.0560188293457,36.07695007324219,35.88159942626953,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.600341796875,137.50515747070312,138.15975952148438,970.3123779296875,490.5248718261719,369.2945556640625,351.5220947265625,366.9197082519531,352.8647766113281,417.7471923828125,402.7314453125,408.4046630859375,392.8364562988281,466.5140686035156,451.450927734375,470.58349609375,454.6153869628906,2.4700000286102295,1.8799999952316284,925.3756713867188,-0.03494744002819061,-1.893036961555481,-1.8033723831176758,-1.821412205696106,-1.8711532354354858,-0.19974657893180847,-0.11690548807382584,0.3403102457523346,0.3240845799446106,0.826775074005127,0.6576043367385864,0.6854612827301025,0.6491479277610779,0.8352739214897156,1.0440332889556885,0.46756067872047424,31.316959381103516,91.51387786865234,165.89466857910156,29.861469268798828,89.66999816894531,159.12350463867188,27.191991806030273,268.38525390625,3.433647394180298,9.021483421325684,0.5643991231918335,8.504362106323242,3.7457692623138428,4.9581990242004395,4.702263355255127,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.21499555642135434,0.2593538446155475,0.220645669666155,0.15291647320396928,0.15208845609297386,3.3966565002324978,137.43230056762695,3.8804773952448426,93.44259643554688,657.2237130414144,257.0487976074219,-34.94744002819061,-1847.2436964511871,0.027428246251346076,-0.15832603350281715,0.3321974128484726,1.0100352466106415,0.7421897053718567
2024-11-16 04:55:00,5992.80322265625,79.48019409179688,140.49932861328125,6.0,50.819461822509766,61.41665267944336,52.15085983276367,36.0297737121582,35.445743560791016,7.0,7.0,7.0,7.0,7.0,137.54493713378906,136.68116760253906,137.50515747070312,138.26504516601562,963.7033081054688,488.69195556640625,365.16998291015625,350.4945983886719,365.8193664550781,353.21868896484375,418.2904357910156,405.4200134277344,407.9468994140625,393.1151428222656,464.501220703125,449.3968811035156,465.4571228027344,454.65863037109375,2.4700000286102295,1.8799999952316284,914.625732421875,-0.0836649090051651,-1.8975573778152466,-1.8055914640426636,-1.8202403783798218,-1.8919621706008911,-0.1763402223587036,-0.11058516800403595,0.3281018137931824,0.33686280250549316,0.7999407052993774,0.6340821385383606,0.6779157519340515,0.6135346293449402,0.8376461863517761,1.041844129562378,0.45336779952049255,24.7429141998291,91.51387786865234,165.89466857910156,29.861469268798828,89.66999816894531,159.12350463867188,27.191991806030273,258.49957275390625,3.132542133331299,7.693968772888184,0.48790302872657776,11.347016334533691,3.87070369720459,5.011624813079834,4.660370826721191,2.590259313583374,3.2959487438201904,2.1057450771331787,0.2154622444464079,0.2603917742953547,0.2211070504568038,0.15275753879548673,0.1502813920059469,3.400498651091996,137.49907684326172,3.8594424904676923,80.88107299804688,657.2237130414144,254.06270345052084,-83.6649090051651,-1853.8378477096558,0.027424193663004387,-0.14346269518136978,0.33248230814933777,0.9846830666065216,0.717011421918869
2024-11-16 05:00:00,6006.76513671875,79.4630355834961,140.5155792236328,6.0,50.578155517578125,61.2657356262207,52.37522888183594,36.405643463134766,35.845340728759766,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.68116760253906,137.534912109375,138.26504516601562,950.7796630859375,487.4453125,366.8207702636719,352.4925537109375,366.76751708984375,353.2189636230469,419.4796142578125,405.8777770996094,408.0531921386719,393.8323669433594,463.35858154296875,448.4194030761719,469.5110168457031,457.3678283691406,2.4700000286102295,1.8799999952316284,924.6907348632812,-0.08427327871322632,-1.8430852890014648,-1.768277883529663,-1.7877371311187744,-1.865742564201355,-0.17739562690258026,-0.11270096898078918,0.30651161074638367,0.3559685945510864,0.8376222252845764,0.640722930431366,0.6737607717514038,0.6037244200706482,0.8239757418632507,1.0439937114715576,0.47242558002471924,24.5347900390625,91.62679290771484,161.40234375,30.709884643554688,89.66999816894531,159.12350463867188,27.191991806030273,263.9913024902344,3.0534868240356445,8.474357604980469,0.5548341870307922,8.20876693725586,3.801426649093628,4.961225986480713,4.677819728851318,2.8187437057495117,3.2959487438201904,2.1057450771331787,0.2138881601331354,0.259084486933123,0.22148773966647328,0.1539545287705593,0.15158508449670902,3.4013344186710053,137.51259231567383,3.7988353788920453,82.78179931640625,657.2237130414144,256.8585374620226,-84.27327871322632,-1816.2107169628143,0.026250899508308414,-0.14504829794168472,0.33124010264873505,0.9756229817867279,0.7391725778579712
2024-11-16 05:05:00,6018.2509765625,79.45601654052734,140.49221801757812,6.0,50.65745544433594,61.27105712890625,52.97867965698242,35.988643646240234,35.738101959228516,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.68116760253906,137.50515747070312,138.26504516601562,953.4169311523438,488.56011962890625,366.2431640625,351.47344970703125,365.7707824707031,352.81097412109375,418.6495666503906,404.33477783203125,409.1766052246094,393.8321228027344,463.1963806152344,448.0245361328125,472.1995849609375,456.54583740234375,2.4700000286102295,1.8799999952316284,924.9026489257812,-0.03894982486963272,-1.9059020280838013,-1.8130452632904053,-1.8325011730194092,-1.8516943454742432,-0.1266305297613144,-0.058906201273202896,0.33626124262809753,0.3626704514026642,0.7885854244232178,0.6085886359214783,0.6998412609100342,0.6136631965637207,0.8435689210891724,1.004317045211792,0.48918616771698,24.835689544677734,91.62679290771484,161.40234375,30.709884643554688,89.66999816894531,159.12350463867188,27.191991806030273,267.094482421875,4.028266429901123,6.9007568359375,0.5648813247680664,7.151164531707764,3.7434468269348145,4.932478904724121,4.627804279327393,2.5876259803771973,3.2959487438201904,2.1057450771331787,0.21407519102145828,0.2589275979992767,0.223884537195033,0.1520857235246997,0.15102695025953228,3.397195017061546,137.50515365600586,3.8021023777120666,88.21438598632812,657.2237130414144,256.91740247938367,-38.94982486963272,-1850.7857024669647,0.027449333907355787,-0.09276836551725864,0.34946584701538086,1.0066728591918945,0.698587030172348
2024-11-16 05:10:00,5991.80712890625,79.4622802734375,140.5155792236328,6.0,50.77576446533203,61.42209243774414,52.18905258178711,36.06144714355469,35.60261917114258,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.68116760253906,137.50515747070312,138.26504516601562,956.515625,488.0676574707031,366.4093322753906,351.6412658691406,366.3603820800781,353.65081787109375,418.9176025390625,403.04766845703125,409.3385314941406,392.9534912109375,466.3524475097656,451.05059814453125,472.3473815917969,455.6204528808594,2.4700000286102295,1.8799999952316284,922.7083129882812,-0.035446204245090485,-1.9158916473388672,-1.8327007293701172,-1.848538875579834,-1.8712188005447388,-0.10331374406814575,-0.027893802151083946,0.32862725853919983,0.33252477645874023,0.7902414202690125,0.6238961815834045,0.7028695344924927,0.6080530881881714,0.840406060218811,1.0110502243041992,0.4727568030357361,24.81476593017578,91.62679290771484,161.40234375,30.709884643554688,89.66999816894531,159.12350463867188,27.191991806030273,266.2327880859375,2.9255664348602295,7.381241798400879,0.5012063980102539,7.487820148468018,3.757474899291992,4.94160270690918,4.732722282409668,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.21510508182964502,0.26020689908056077,0.22109229756416143,0.15276974399875293,0.15082597752687985,3.403781842491469,137.50515365600586,3.831294049711923,91.76138305664062,657.2237130414144,256.30786471896704,-35.446204245090485,-1867.0875132083893,0.027881527590045144,-0.06560377310961485,0.33057601749897003,1.0068960785865784,0.7070688009262085
2024-11-16 05:15:00,6003.29833984375,79.455078125,140.50851440429688,6.0,50.57830810546875,61.206783294677734,50.80997848510742,35.717342376708984,35.322357177734375,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.8322296142578,137.50515747070312,138.26504516601562,982.103515625,489.5865783691406,372.6113586425781,352.9562072753906,369.7014465332031,352.4353942871094,420.49896240234375,398.5277404785156,408.68511962890625,384.8184814453125,466.04095458984375,443.2823181152344,464.49554443359375,441.7695617675781,2.4700000286102295,1.8799999952316284,949.1862182617188,-0.01903153955936432,-1.905639886856079,-1.826107144355774,-1.8404792547225952,-1.8733208179473877,-0.13428089022636414,-0.04713990539312363,0.36357051134109497,0.37061119079589844,0.8054775595664978,0.6265396475791931,0.7079213857650757,0.6210516691207886,0.8453662991523743,1.0399197340011597,0.5021501183509827,27.475814819335938,93.5738754272461,165.25376892089844,29.67225456237793,89.66999816894531,159.12350463867188,27.191991806030273,266.0281982421875,3.4670982360839844,8.916902542114258,0.5302484035491943,7.995445728302002,3.7562334537506104,4.921872138977051,4.5802154541015625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21648450796414254,0.2619763464207994,0.21747610001268167,0.15287682763300295,0.15118621796937343,3.362492239576958,137.54291915893555,3.926255708226801,128.24368286132812,657.2237130414144,263.662838406033,-19.03153955936432,-1861.386775970459,0.02650180944217822,-0.09071039780974388,0.3670908510684967,1.01844722032547,0.7160086035728455
2024-11-16 05:20:00,5989.5400390625,79.45777893066406,140.52061462402344,6.0,50.82819747924805,61.38591766357422,52.675323486328125,35.87447738647461,35.490543365478516,7.0,7.0,7.0,7.0,7.0,137.65020751953125,136.8322296142578,137.63333129882812,138.41152954101562,995.6736450195312,485.39483642578125,370.29327392578125,350.8104553222656,367.0179138183594,351.90826416015625,416.79852294921875,400.4649353027344,407.8390197753906,391.09466552734375,455.6211242675781,440.9659729003906,463.1665954589844,451.4545593261719,2.4700000286102295,1.8799999952316284,937.9813232421875,-0.06440109759569168,-1.9037572145462036,-1.8096152544021606,-1.8277164697647095,-1.862410068511963,-0.1569177359342575,-0.0727367177605629,0.3506382405757904,0.34571242332458496,0.7918850183486938,0.5977113842964172,0.699280321598053,0.6212186813354492,0.8414033055305481,1.0242680311203003,0.48701709508895874,27.18358612060547,93.5738754272461,165.25376892089844,29.67225456237793,89.66999816894531,159.12350463867188,27.191991806030273,269.4617919921875,3.138949155807495,9.40190601348877,0.5397294759750366,7.390992641448975,3.631303548812866,4.875391006469727,4.514387130737305,2.5876317024230957,3.2959487438201904,2.1057450771331787,0.21514174848762016,0.25982966765741433,0.22296012369170665,0.15184677351890857,0.1502216866443503,3.408005482458107,137.6318244934082,3.9896498436646306,94.03759765625,657.2237130414144,260.5503675672743,-64.40109759569168,-1850.8747518062592,0.026315597520364428,-0.1148272268474102,0.3481753319501877,1.0098896622657776,0.6947982013225555
2024-11-16 05:25:00,5998.3564453125,79.4501953125,140.539794921875,6.0,50.47478485107422,61.0849609375,52.196651458740234,35.94517135620117,35.571163177490234,7.0,7.0,7.0,7.0,7.0,137.67453002929688,136.8322296142578,137.63333129882812,138.41152954101562,994.3970336914062,482.3503112792969,365.0566711425781,351.1214294433594,366.13787841796875,353.2187194824219,417.7954406738281,406.206787109375,407.1561279296875,392.44964599609375,456.70233154296875,441.8677062988281,463.8011474609375,455.99432373046875,2.4700000286102295,1.8799999952316284,928.681640625,-0.0024916960392147303,-1.8755245208740234,-1.790283203125,-1.8097598552703857,-1.8394157886505127,-0.1047818511724472,-0.02439022995531559,0.3504663407802582,0.3168790638446808,0.7887725830078125,0.6448490619659424,0.7128615975379944,0.6196183562278748,0.833564043045044,1.0203500986099243,0.46488311886787415,24.429187774658203,93.5738754272461,165.25376892089844,29.67225456237793,89.66999816894531,159.12350463867188,27.191991806030273,264.49859619140625,3.529500961303711,6.83339786529541,0.5248638391494751,9.933990478515625,3.732320785522461,4.871711730957031,4.662336349487305,2.5888288021087646,3.2959487438201904,2.1057450771331787,0.2145373349005725,0.2596346821626506,0.22185593317004276,0.15278086450604605,0.1511911852606881,3.3888556325731805,137.6379051208496,3.978677997244363,75.79098510742188,657.2237130414144,257.96712239583337,-2.4916960392147303,-1828.7458419799805,0.027443057560544586,-0.0645860405638814,0.3336727023124695,1.0226707756519318,0.7168108224868774
2024-11-16 05:30:00,6001.462890625,79.4469985961914,140.55023193359375,6.0,50.94129180908203,58.19530487060547,52.56963348388672,35.67952346801758,35.127891540527344,7.0,7.0,7.0,7.0,7.0,137.65020751953125,136.8322296142578,137.63333129882812,138.37770080566406,953.577392578125,484.1884765625,366.7180480957031,352.245361328125,368.1883850097656,353.5912170410156,419.52850341796875,406.53125,409.7422180175781,393.3828125,461.2069396972656,445.9892272949219,473.9020690917969,462.02288818359375,2.4700000286102295,1.8799999952316284,901.5452880859375,-0.09522831439971924,-1.8031989336013794,-1.725862741470337,-1.7416375875473022,-1.7998473644256592,-0.17000891268253326,-0.104815773665905,0.2983435094356537,0.3107968866825104,0.7556381225585938,0.6064848899841309,0.6688522696495056,0.6013724207878113,0.8253269195556641,0.9936041831970215,0.47061583399772644,23.983959197998047,93.48908233642578,164.77044677734375,29.46472930908203,89.66999816894531,159.825439453125,27.191991806030273,253.8740234375,3.882200002670288,7.8334126472473145,0.5265543460845947,8.1619291305542,3.651113748550415,4.988452434539795,5.056622505187988,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21908947223881223,0.2502876974275044,0.2260926813347743,0.15345131010098642,0.15107883889792267,3.3473803485901388,137.6233673095703,3.8133798107167234,85.52340698242188,657.2237130414144,250.4292466905382,-95.22831439971924,-1767.6366567611694,0.026666881497616823,-0.13741234317421913,0.30457019805908203,0.9695384800434113,0.6810615062713623
2024-11-16 05:35:00,5992.4560546875,79.45680236816406,140.5431365966797,6.0,50.576473236083984,60.576786041259766,52.29951858520508,35.51704025268555,35.117576599121094,7.0,7.0,7.0,7.0,7.0,137.65020751953125,136.8322296142578,137.50515747070312,138.26504516601562,908.5582885742188,487.95086669921875,365.11285400390625,350.3868103027344,366.4482727050781,353.8475646972656,419.31793212890625,405.2094421386719,411.606201171875,394.1425476074219,463.41754150390625,448.12939453125,476.7469482421875,458.1480407714844,2.4700000286102295,1.8799999952316284,914.9713745117188,-0.010583155788481236,-1.8243927955627441,-1.743454933166504,-1.7609310150146484,-1.7931029796600342,-0.14068448543548584,-0.0685519352555275,0.33706894516944885,0.3368719816207886,0.7781263589859009,0.616489589214325,0.6976538896560669,0.5894121527671814,0.817499041557312,0.999889075756073,0.48857104778289795,35.69309997558594,93.39076232910156,164.2100372314453,29.46472930908203,89.66999816894531,159.825439453125,27.191991806030273,251.01853942871094,2.997912645339966,6.411529541015625,0.47772204875946045,7.659728050231934,3.5873775482177734,4.885944843292236,4.796109676361084,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2160580807770525,0.2587785049903197,0.2234187733560939,0.1517255565855014,0.15001908429103253,3.3751020814745107,137.56315994262695,3.6388083161201212,92.78594970703125,657.2237130414144,254.1587151421441,-10.583155788481236,-1780.4704308509827,0.027399055632741233,-0.10461821034550667,0.3369704633951187,0.9923599660396576,0.6973079741001129
2024-11-16 05:40:00,6006.23828125,79.46031188964844,140.5043487548828,6.0,50.7801399230957,61.259490966796875,51.97871398925781,35.752342224121094,35.04973602294922,7.0,7.0,7.0,7.0,7.0,137.67453002929688,136.8322296142578,137.60357666015625,138.26504516601562,992.7548828125,488.5047607421875,364.7119140625,351.41583251953125,364.9017639160156,353.0616760253906,419.26904296875,403.9481201171875,408.4046630859375,392.56268310546875,465.2810363769531,449.9686279296875,474.013671875,455.4100341796875,2.4700000286102295,1.8799999952316284,932.3171997070312,-0.05093303695321083,-1.8912851810455322,-1.8108476400375366,-1.827033281326294,-1.901037335395813,-0.16324087977409363,-0.0951928123831749,0.36370784044265747,0.3705185353755951,0.7710056304931641,0.6374539732933044,0.6985538601875305,0.6059090495109558,0.8380053639411926,1.0130382776260376,0.5076228380203247,30.88983917236328,93.39076232910156,164.2100372314453,29.46472930908203,89.66999816894531,159.825439453125,27.191991806030273,258.97210693359375,2.717223644256592,4.914851665496826,0.5116797089576721,7.814715385437012,3.609471082687378,4.874537467956543,4.641599655151367,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2162509514591938,0.260878036719441,0.22135516705596858,0.15225397241066843,0.14926187235472818,3.377902042521545,137.59384536743164,3.9668950966995906,90.21511840820312,657.2237130414144,258.9769999186198,-50.93303695321083,-1857.550859451294,0.026936669591471663,-0.12921684607863426,0.3671131879091263,1.0015083849430084,0.7042298018932343
2024-11-16 05:45:00,6005.45703125,79.44044494628906,140.5001678466797,6.0,50.67837905883789,61.21024703979492,52.391788482666016,35.351993560791016,35.040191650390625,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.68116760253906,137.4241943359375,138.15975952148438,979.9514770507812,486.6019592285156,363.6756286621094,351.5220947265625,364.19122314453125,353.21875,418.6982421875,403.997314453125,408.194091796875,392.904541015625,464.3878173828125,449.2918395996094,471.3115234375,455.7861328125,2.4700000286102295,1.8799999952316284,929.0354614257812,-0.03318269923329353,-1.8451300859451294,-1.7664213180541992,-1.787756085395813,-1.798396110534668,-0.13415999710559845,-0.06277384608983994,0.3092239797115326,0.33965665102005005,0.7987133264541626,0.6158353686332703,0.6796979904174805,0.6132095456123352,0.8199412822723389,1.0217185020446777,0.46166688203811646,23.2825870513916,93.39076232910156,164.2100372314453,29.46472930908203,89.66999816894531,159.825439453125,27.191991806030273,260.2428283691406,3.071835517883301,3.024017810821533,0.4886513352394104,8.688344955444336,3.7049777507781982,4.911867618560791,4.717201232910156,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2159535416731756,0.2608325262255703,0.2232548176864097,0.1506438910722963,0.1493152233425481,3.3762147521102226,137.45859146118164,3.916244063829967,83.73785400390625,657.2237130414144,258.0654059516059,-33.18269923329353,-1799.4258999824524,0.026521062668371922,-0.09846692159771919,0.3244403153657913,0.9863027632236481,0.7072743475437164
2024-11-16 05:50:00,6023.734375,79.4421615600586,140.5272979736328,6.0,50.85388946533203,61.37563705444336,52.7556037902832,35.693660736083984,35.29259490966797,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.5758819580078,137.3998565673828,138.05447387695312,980.656005859375,487.39691162109375,367.2021484375,352.9730224609375,367.9560546875,353.4937438964844,420.97943115234375,404.74249267578125,409.17669677734375,393.16387939453125,465.99334716796875,450.501708984375,473.6505432128906,457.3678283691406,2.4700000286102295,1.8799999952316284,921.1822509765625,-0.025629891082644463,-1.9268277883529663,-1.843125581741333,-1.856351375579834,-1.8797893524169922,-0.1014956533908844,-0.0414152555167675,0.3259328007698059,0.33898329734802246,0.8144741654396057,0.6221245527267456,0.7046008110046387,0.6469529271125793,0.8456419110298157,1.0432926416397095,0.4656730890274048,24.480113983154297,93.6166000366211,160.66989135742188,30.874683380126953,89.66999816894531,159.825439453125,27.191991806030273,264.0672912597656,2.7262277603149414,2.0945677757263184,0.5086404085159302,9.925287246704102,3.587973117828369,4.855288028717041,4.565249443054199,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21550871203873526,0.26009779450944503,0.22356780071700108,0.1512626651384257,0.1495630275963929,3.3845993992027634,137.37353897094727,3.907168323740205,92.71554565429688,657.2237130414144,255.8839586046007,-25.629891082644463,-1876.5235245227814,0.028268016753694496,-0.07145545445382595,0.3324580490589142,1.0280772745609283,0.7182993590831757
2024-11-16 05:55:00,5991.02685546875,79.43342590332031,140.52603149414062,6.0,50.74370574951172,61.10881423950195,52.29533767700195,35.34023666381836,34.942962646484375,7.0,7.0,7.0,7.0,7.0,137.48826599121094,136.5758819580078,137.3998565673828,138.15975952148438,949.131103515625,489.4548645019531,368.9129333496094,351.3677062988281,366.1432800292969,352.3024597167969,419.83892822265625,400.1591491699219,410.2040100097656,392.7450256347656,467.9627990722656,452.701416015625,473.0050964355469,454.51080322265625,2.4700000286102295,1.8799999952316284,928.5364990234375,-0.03962111845612526,-1.8263007402420044,-1.7502455711364746,-1.755499005317688,-1.8429296016693115,-0.17229712009429932,-0.08864909410476685,0.3203513026237488,0.3237522542476654,0.8082194328308105,0.6240597367286682,0.6793741583824158,0.6001577973365784,0.8101677894592285,1.027968406677246,0.45417118072509766,25.669315338134766,93.6166000366211,160.66989135742188,30.874683380126953,89.66999816894531,159.825439453125,27.191991806030273,262.7851867675781,3.5174574851989746,3.3419532775878906,0.5429759621620178,9.019570350646973,3.586761236190796,4.804774284362793,4.489080429077148,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21645470700001032,0.26066859497065276,0.22307342018376303,0.15074895416859527,0.14905432367697863,3.380863383088462,137.40594100952148,3.802210711771666,102.28048706054688,657.2237130414144,257.9268052842882,-39.62111845612526,-1793.7437295913696,0.026367380649978216,-0.13047310709953308,0.3220517784357071,0.979453057050705,0.7161395847797394
2024-11-16 06:00:00,5951.9296875,79.43342590332031,140.54522705078125,6.0,50.87921905517578,61.035160064697266,52.00584411621094,35.1893310546875,34.36015701293945,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.68116760253906,137.48068237304688,138.15975952148438,960.6319580078125,488.8266906738281,367.91357421875,351.3604736328125,367.4774475097656,353.3316955566406,419.15631103515625,402.1029052734375,408.9173583984375,392.2882995605469,465.6812438964844,450.34063720703125,470.3686828613281,453.3574523925781,2.4700000286102295,1.8799999952316284,921.2990112304688,-0.056875552982091904,-1.8614915609359741,-1.7659357786178589,-1.7869462966918945,-1.8608101606369019,-0.1981697827577591,-0.10423450171947479,0.32350900769233704,0.348234087228775,0.7960717082023621,0.6024827361106873,0.6785717606544495,0.6209555864334106,0.8261293172836304,1.0286756753921509,0.4616413712501526,25.42363929748535,93.6166000366211,160.66989135742188,30.874683380126953,89.66999816894531,159.825439453125,27.191991806030273,255.49342346191406,2.99282169342041,2.083155870437622,0.48405221104621887,10.014573097229004,3.5994670391082764,4.854259490966797,4.79098653793335,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2179264229653719,0.2614264596631089,0.22275199564777257,0.15072332448688033,0.14717179723686627,3.3891164909095925,137.47271347045898,3.873561719085328,96.733154296875,657.2237130414144,255.91639200846356,-56.875552982091904,-1818.7959492206573,0.026902341072754653,-0.15120214223861694,0.33587154746055603,0.9890495538711548,0.6992772221565247
2024-11-16 06:05:00,5889.8701171875,79.44901275634766,140.53689575195312,6.0,50.9677848815918,61.4180793762207,52.408226013183594,34.68301010131836,33.78288650512695,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.68116760253906,137.3998565673828,138.05447387695312,975.53955078125,487.6119384765625,366.50213623046875,350.80499267578125,367.0771484375,353.2725524902344,419.88232421875,406.1370849609375,409.7962951660156,394.1910705566406,464.4449462890625,449.143310546875,465.5822448730469,455.6731262207031,2.4700000286102295,1.8799999952316284,917.1232299804688,-0.076409250497818,-1.8324556350708008,-1.7473769187927246,-1.7590889930725098,-1.8214434385299683,-0.16246579587459564,-0.0896044373512268,0.3451387584209442,0.3117607533931732,0.7457274198532104,0.6280097365379333,0.6746031045913696,0.599109411239624,0.8233503103256226,1.0215697288513184,0.47471287846565247,25.264293670654297,94.13846588134766,171.8946075439453,30.026269912719727,89.66999816894531,159.825439453125,27.191991806030273,259.52117919921875,2.7140438556671143,2.8756747245788574,0.5518527030944824,8.783565521240234,3.616014242172241,4.8474345207214355,4.770370006561279,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21850204813897678,0.2633031073970297,0.2246773084177516,0.14868821080548794,0.14482932524075393,3.421749964808156,137.42618560791016,3.975121480256008,84.06295776367188,657.2237130414144,254.75645277235245,-76.409250497818,-1790.0912463665009,0.026404615499150113,-0.12603511661291122,0.3284497559070587,0.9741578102111816,0.6868685781955719
2024-11-16 06:10:00,5888.00439453125,79.45316314697266,140.54940795898438,6.0,50.53908920288086,60.83573532104492,51.94305419921875,34.48517990112305,33.71342468261719,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.65679931640625,137.3998565673828,138.15975952148438,946.4329223632812,487.2362060546875,366.7635498046875,351.3186950683594,365.7221374511719,352.245361328125,420.8713684082031,407.5880432128906,410.31195068359375,394.2503967285156,465.21697998046875,449.76702880859375,467.04833984375,456.8155212402344,2.4700000286102295,1.8799999952316284,919.3716430664062,-0.02126476913690567,-1.7969870567321777,-1.7173092365264893,-1.7319579124450684,-1.784407615661621,-0.1376952975988388,-0.06135327368974686,0.32107871770858765,0.34335756301879883,0.765805184841156,0.5704641342163086,0.6839808821678162,0.6079192161560059,0.830973207950592,0.9948884844779968,0.48147696256637573,24.25336456298828,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,265.0855407714844,2.9160144329071045,1.0928138494491577,0.5256167054176331,8.95730972290039,3.538382053375244,4.777690410614014,4.6338043212890625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2182958573013965,0.2627706435934612,0.22436006912892703,0.14895345423596254,0.14561997574025273,3.3972502086264673,137.44641494750977,3.8577400108287563,83.94927978515625,657.2237130414144,255.38101196289062,-21.26476913690567,-1757.665455341339,0.026623965490672762,-0.09952428564429283,0.33221814036369324,0.9879404902458191,0.6681346595287323
2024-11-16 06:15:00,5812.43603515625,79.42366027832031,140.52061462402344,6.0,50.77046203613281,61.16108322143555,52.07609176635742,33.58262634277344,32.760833740234375,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.68116760253906,137.3998565673828,138.15975952148438,954.60009765625,486.57061767578125,365.49713134765625,351.4732666015625,366.767333984375,353.3318176269531,420.92010498046875,406.69873046875,410.11517333984375,394.4609680175781,464.8387145996094,449.71240234375,471.74261474609375,459.19427490234375,2.4700000286102295,1.8799999952316284,915.6766357421875,-0.0812203511595726,-1.7989611625671387,-1.7356829643249512,-1.7408076524734497,-1.8076646327972412,-0.18004292249679565,-0.11057836562395096,0.33972200751304626,0.3566235303878784,0.7606117725372314,0.5566526055335999,0.6674906611442566,0.607952356338501,0.8409634828567505,1.0100939273834229,0.48395973443984985,23.537906646728516,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,261.5658874511719,3.2916815280914307,2.1133346557617188,0.4850199818611145,8.865894317626953,3.5773770809173584,4.834526538848877,4.75145149230957,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22040468950996203,0.26551244595567675,0.22607268825892615,0.14578887083478362,0.14222130544065148,3.4240952794423394,137.45250701904297,3.9416179731144556,85.00961303710938,657.2237130414144,254.35462103949655,-81.2203511595726,-1770.7791030406952,0.026115240757457445,-0.1453106440603733,0.34817276895046234,0.9714668393135071,0.6586321890354156
2024-11-16 06:20:00,5814.263671875,79.41339874267578,140.53564453125,6.0,50.28371047973633,60.85385513305664,51.613372802734375,33.138343811035156,32.45375442504883,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.5758819580078,137.3998565673828,138.05447387695312,953.3303833007812,489.137451171875,367.7247009277344,351.57122802734375,367.4281005859375,352.703125,421.8448181152344,405.7709655761719,411.21966552734375,393.9940490722656,468.0616149902344,452.3439025878906,477.1410827636719,458.2067565917969,2.4700000286102295,1.8799999952316284,904.80908203125,-0.036225058138370514,-1.7904963493347168,-1.716266393661499,-1.7304354906082153,-1.726434588432312,-0.14685098826885223,-0.08152028918266296,0.291342169046402,0.3307734429836273,0.7357368469238281,0.5567390322685242,0.6936155557632446,0.6117112040519714,0.8519470691680908,0.9900032877922058,0.4608553647994995,24.851537704467773,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,262.28924560546875,3.0799131393432617,1.2437864542007446,0.52564537525177,8.528928756713867,3.6349751949310303,4.748035430908203,4.5070390701293945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22021127167742557,0.2665019088184541,0.22603436285855386,0.14512526546450005,0.14212719118106645,3.393179167661829,137.37353897094727,3.93513787651126,98.8299560546875,657.2237130414144,251.33585611979169,-36.225058138370514,-1740.9082055091858,0.026985767038945754,-0.1141856387257576,0.31105780601501465,0.9994711577892303,0.6462379395961761
2024-11-16 06:25:00,5787.0146484375,79.40565490722656,140.5493927001953,6.0,50.236507415771484,60.82668685913086,51.5420036315918,32.35805892944336,31.53842544555664,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.68116760253906,137.3998565673828,138.15975952148438,936.8563232421875,492.148193359375,369.0838317871094,351.57098388671875,367.7454833984375,352.9136962890625,421.6831359863281,404.580810546875,411.4931640625,394.2503967285156,470.83709716796875,454.87005615234375,477.1470947265625,456.299560546875,2.4700000286102295,1.8799999952316284,897.6909790039062,-0.05511099100112915,-1.8051130771636963,-1.7170933485031128,-1.734680414199829,-1.7611193656921387,-0.09203287959098816,-0.027639150619506836,0.2911737263202667,0.3134765326976776,0.766420841217041,0.5889697670936584,0.6758002638816833,0.586640477180481,0.8456478714942932,1.0292959213256836,0.4594612419605255,26.25077247619629,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,252.03155517578125,2.667027235031128,0.0,0.49947938323020935,9.855862617492676,3.732954978942871,4.796785831451416,4.442912578582764,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22179308740558504,0.2685484992713477,0.22755682479892525,0.14286012626267858,0.13924146226146342,3.3816650791449,137.45250701904297,3.885345575180694,103.50430297851562,657.2237130414144,249.35860527886285,-55.11099100112915,-1754.5015513896942,0.027330305180577698,-0.0598360151052475,0.30232512950897217,0.9691205024719238,0.6776953041553497
2024-11-16 06:30:00,5790.3115234375,79.38734436035156,140.56565856933594,6.0,50.448543548583984,61.04064178466797,51.54362106323242,33.260135650634766,32.216453552246094,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.5758819580078,137.3998565673828,138.05447387695312,909.3202514648438,493.9190368652344,370.9896240234375,351.6349792480469,370.03973388671875,353.5912170410156,422.0135803222656,398.9577941894531,411.2191467285156,393.987060546875,472.7977600097656,450.3522033691406,475.1339416503906,455.0026550292969,2.4700000286102295,1.8799999952316284,914.6093139648438,-0.03749826177954674,-1.7939361333847046,-1.71629798412323,-1.7326703071594238,-1.7878470420837402,-0.1344110071659088,-0.05122682452201843,0.28052207827568054,0.3169794976711273,0.7876675724983215,0.5875164270401001,0.6683188676834106,0.5918064713478088,0.8286334872245789,1.0376192331314087,0.4649508595466614,26.92218589782715,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,248.44036865234375,2.2302558422088623,0.29178115725517273,0.4971257150173187,8.276555061340332,3.620730400085449,4.7302632331848145,4.4854865074157715,2.593871593475342,3.2959487438201904,2.1057450771331787,0.2207722943569158,0.26712530408022106,0.22556455907660544,0.1455525956094523,0.1409852468768054,3.409697682045321,137.37353897094727,3.769000328707757,118.66787719726562,657.2237130414144,254.05814276801217,-37.49826177954674,-1757.6878666877747,0.02665078961914182,-0.09281891584396362,0.29875078797340393,0.9642221033573151,0.6875919997692108
2024-11-16 06:35:00,5801.62841796875,79.38411712646484,140.56692504882812,6.0,50.44179153442383,60.8513069152832,50.82718276977539,32.79785919189453,32.22297668457031,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.5758819580078,137.3998565673828,138.05447387695312,962.0007934570312,493.1031188964844,374.44573974609375,352.5902404785156,371.2635803222656,352.245361328125,420.435546875,398.0337219238281,408.4046630859375,387.60748291015625,469.6846923828125,450.1258850097656,472.0912780761719,440.1589050292969,2.4700000286102295,1.8799999952316284,919.9041137695312,-0.01301738154143095,-1.8204622268676758,-1.7461299896240234,-1.761042594909668,-1.7866612672805786,-0.1108107939362526,-0.015262817032635212,0.3132173717021942,0.30371546745300293,0.7843859791755676,0.6156978607177734,0.6765209436416626,0.6176853775978088,0.8516458868980408,1.0643619298934937,0.4657360315322876,29.022785186767578,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,246.498046875,2.3275904655456543,1.301971673965454,0.46984270215034485,9.61816120147705,3.617906093597412,4.74718713760376,4.492318153381348,4.211490154266357,3.2959487438201904,2.1057450771331787,0.222072481545103,0.2679008877533117,0.22376918551609196,0.14439419692578295,0.1418632482597104,3.3826696753462353,137.37353897094727,3.979575625950251,135.56390380859375,657.2237130414144,255.52892049153647,-13.01738154143095,-1778.5740196704865,0.027039679123451038,-0.0630368054844439,0.30846641957759857,0.985363632440567,0.7000419199466705
2024-11-16 06:40:00,5803.3603515625,79.34950256347656,140.5573272705078,6.0,50.35528564453125,60.92950439453125,51.400177001953125,32.81142807006836,31.75752067565918,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.5758819580078,137.3754119873047,138.05447387695312,948.1980590820312,489.5091857910156,370.51531982421875,350.2890625,367.534912109375,353.6996154785156,416.390625,400.27972412109375,409.5857238769531,392.904541015625,464.4449462890625,448.7135009765625,465.7729797363281,452.3096008300781,2.4700000286102295,1.8799999952316284,898.2359008789062,-0.03586898371577263,-1.7642918825149536,-1.694483757019043,-1.7421324253082275,-1.7750359773635864,-0.13262368738651276,-0.049836982041597366,0.30313464999198914,0.30600565671920776,0.7667701244354248,0.5715730786323547,0.6717721223831177,0.6194821000099182,0.846125602722168,1.0301344394683838,0.46213477849960327,26.54008674621582,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,247.51528930664062,3.233710289001465,1.8866450786590576,0.48389294743537903,9.270289421081543,3.6349611282348633,4.747669696807861,4.396767616271973,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22158159726402707,0.26811201111142996,0.22617949980755206,0.14438223410354284,0.13974465771344807,3.3833395023778152,137.36742782592773,3.9213062845290505,96.0484619140625,657.2237130414144,249.50997246636285,-35.86898371577263,-1743.9860105514526,0.027437327381217937,-0.09123033471405506,0.30457015335559845,0.9815131723880768,0.6691716015338898
2024-11-16 06:45:00,5790.1669921875,79.34580993652344,140.54270935058594,6.0,50.417762756347656,60.789100646972656,51.6645393371582,32.62117004394531,31.43360710144043,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.5514373779297,137.29457092285156,137.92630004882812,918.10595703125,487.27789306640625,365.2251892089844,351.1217041015625,364.0344543457031,352.5414123535156,420.5478210449219,406.41790771484375,409.3959045410156,393.62176513671875,466.669189453125,450.7127685546875,467.3009338378906,457.465576171875,2.4700000286102295,1.8799999952316284,894.1952514648438,-0.06489279866218567,-1.7484010457992554,-1.6686043739318848,-1.6825531721115112,-1.7325892448425293,-0.16755184531211853,-0.09456625580787659,0.27755334973335266,0.31352055072784424,0.7388015985488892,0.5737724304199219,0.6655884385108948,0.5873409509658813,0.8450782895088196,0.9997199177742004,0.45511141419410706,23.436328887939453,92.41112518310547,154.53567504882812,28.726181030273438,89.66999816894531,159.825439453125,27.191991806030273,249.49652099609375,3.507676124572754,1.4312423467636108,0.48516279458999634,9.076635360717773,3.6688618659973145,4.7210869789123535,4.327105522155762,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2221769334049777,0.2678805093248712,0.22767112795510688,0.1437523429881585,0.13851908632688573,3.386158286728696,137.27129745483398,3.805510790704405,81.2923583984375,657.2237130414144,248.3875698513455,-64.89279866218567,-1708.0369591712952,0.026632746218870462,-0.13105905055999756,0.29553695023059845,0.9592589139938354,0.6562870144844055
2024-11-16 06:50:00,5786.52099609375,79.33123016357422,140.53651428222656,6.0,50.149112701416016,60.97214126586914,51.36516571044922,32.619346618652344,31.52452278137207,7.0,7.0,7.0,7.0,7.0,137.28842163085938,136.4705810546875,137.29457092285156,137.90184020996094,934.1162109375,488.5529479980469,367.03558349609375,352.30279541015625,364.7544250488281,353.32745361328125,421.1764831542969,406.25,411.2682800292969,393.7834777832031,470.3772888183594,454.30389404296875,472.425048828125,458.3686218261719,2.4700000286102295,1.8799999952316284,889.9909057617188,-0.03622925281524658,-1.8023958206176758,-1.7125506401062012,-1.7290866374969482,-1.7762067317962646,-0.1273496001958847,-0.0570562444627285,0.3047957122325897,0.33949023485183716,0.7499615550041199,0.5639153122901917,0.675270140171051,0.6166098713874817,0.8493837118148804,1.0052196979522705,0.4853570759296417,22.95509147644043,92.41112518310547,154.53567504882812,28.726181030273438,89.66999816894531,159.825439453125,27.191991806030273,250.90028381347656,2.7237977981567383,0.0,0.47753703594207764,8.87903118133545,3.6641459465026855,4.664261341094971,4.310187816619873,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2212815987902192,0.26903791860296783,0.22664739968992137,0.14393198169314592,0.1391011012237457,3.383873831882165,137.23885345458984,3.8743122296858563,88.70086669921875,657.2237130414144,247.21969604492188,-36.22925281524658,-1755.0599575042725,0.028123344506942413,-0.0922029223293066,0.32214297354221344,0.9835750758647919,0.6569384336471558
2024-11-16 06:55:00,5808.52490234375,79.314453125,140.50015258789062,6.0,50.55698013305664,60.97608184814453,51.747032165527344,32.21457290649414,31.32750701904297,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.34698486328125,137.16639709472656,137.82101440429688,930.69677734375,491.11248779296875,368.11798095703125,351.2544250488281,367.182861328125,353.3320007324219,422.3117370605469,405.8206787109375,412.11260986328125,393.3828125,472.3586730957031,456.05572509765625,472.0968322753906,455.2620849609375,2.4700000286102295,1.8799999952316284,892.2733154296875,-0.014838959090411663,-1.7612419128417969,-1.6868271827697754,-1.6997579336166382,-1.6909098625183105,-0.1129993349313736,-0.0610710047185421,0.30386319756507874,0.35839441418647766,0.7154452204704285,0.5623341798782349,0.6922702193260193,0.6046398282051086,0.8551688194274902,0.9960436820983887,0.47692251205444336,23.40163230895996,92.41112518310547,154.53567504882812,28.726181030273438,89.66999816894531,159.825439453125,27.191991806030273,249.43032836914062,2.465949773788452,0.0632145032286644,0.47075170278549194,11.630937576293945,3.6464827060699463,4.697680950164795,4.29413366317749,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2228925824375053,0.26882769331325396,0.22813921247858562,0.14202567733184043,0.13811483443881467,3.3739092401818147,137.135498046875,3.8455069112705518,99.07296752929688,657.2237130414144,247.85369873046875,-14.838959090411663,-1709.6842229366302,0.027589208768765316,-0.08703516982495785,0.3311288058757782,0.9945901334285736,0.6388897001743317
2024-11-16 07:00:00,5790.02978515625,79.31013488769531,140.4530029296875,6.0,50.49342727661133,61.010379791259766,51.313941955566406,32.27128982543945,31.292354583740234,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.34698486328125,137.08541870117188,137.82101440429688,951.0703735351562,490.4530944824219,366.9771423339844,350.44598388671875,366.6588134765625,352.245361328125,421.1173095703125,403.6748352050781,411.37664794921875,393.515869140625,470.58685302734375,454.7613525390625,473.8475646972656,455.4592590332031,2.4700000286102295,1.8799999952316284,899.23095703125,-0.008786511607468128,-1.7781188488006592,-1.692431092262268,-1.7103134393692017,-1.7359989881515503,-0.15690745413303375,-0.10522889345884323,0.2728162109851837,0.3471301198005676,0.7632514238357544,0.5592285990715027,0.6771695613861084,0.6286013722419739,0.8519867658615112,0.9933101534843445,0.4727785587310791,23.49872398376465,90.46709442138672,155.64654541015625,28.53086280822754,89.66999816894531,159.825439453125,27.191991806030273,266.1131896972656,1.7504240274429321,0.0,0.568414568901062,9.524127006530762,3.7291624546051025,4.719884872436523,4.303716659545898,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22304583654592966,0.2695026250442248,0.22667031586604353,0.14255274842207852,0.1382284741217235,3.378109114865339,137.11525344848633,3.9422403358548137,100.461669921875,657.2237130414144,249.786376953125,-8.786511607468128,-1729.2155921459198,0.02757396863684892,-0.1310681737959385,0.30997316539287567,0.9914702475070953,0.6612400114536285
2024-11-16 07:05:00,5792.298828125,79.2955093383789,140.44757080078125,6.0,50.486995697021484,60.92702102661133,51.54600143432617,32.189701080322266,31.210851669311523,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.24169921875,137.0611114501953,137.69284057617188,933.1734619140625,490.8687438964844,369.29345703125,351.360107421875,367.3933410644531,353.2186584472656,420.2735900878906,400.22320556640625,410.9892883300781,393.1637268066406,473.0186462402344,456.66845703125,471.0953369140625,454.0190734863281,2.4700000286102295,1.8799999952316284,893.2966918945312,-0.037911802530288696,-1.7859127521514893,-1.6918569803237915,-1.7163302898406982,-1.7271990776062012,-0.11124525964260101,-0.06380294263362885,0.26274460554122925,0.32928431034088135,0.7742135524749756,0.5882389545440674,0.6586474180221558,0.5686516165733337,0.8325316905975342,1.0512585639953613,0.45428603887557983,31.915603637695312,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,270.17742919921875,2.191425323486328,0.0,0.5619831681251526,9.322629928588867,3.6376185417175293,4.64732027053833,4.247392654418945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2230379411687904,0.2691591595759121,0.22771634312306452,0.14220542451919807,0.13788113161303492,3.376475196937812,137.01991271972656,3.8665413768348804,103.41043090820312,657.2237130414144,248.13796997070312,-37.911802530288696,-1730.324774980545,0.027486528692566365,-0.08752410113811493,0.2960144579410553,0.9429732263088226,0.6812262535095215
