datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-16 07:10:00,5723.5439453125,79.27198791503906,140.44631958007812,6.0,50.371395111083984,60.70718765258789,50.71980285644531,30.97811508178711,29.880300521850586,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.24169921875,137.0611114501953,137.69284057617188,932.5919799804688,490.9188537597656,369.1856994628906,350.3868103027344,369.7012023925781,353.0623474121094,421.1173400878906,403.61785888671875,411.60626220703125,393.38275146484375,469.6755676269531,453.9339294433594,469.3675842285156,452.8970031738281,2.4700000286102295,1.8799999952316284,891.7159423828125,-0.03357839584350586,-1.7193547487258911,-1.6426783800125122,-1.6618155241012573,-1.6808644533157349,-0.12732011079788208,-0.04861459881067276,0.31046727299690247,0.3164903223514557,0.7425627708435059,0.559899091720581,0.6442434787750244,0.5714094638824463,0.8164156079292297,1.0184928178787231,0.452948659658432,25.151803970336914,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,271.85308837890625,2.450652599334717,0.0,0.5171416401863098,9.8125,3.6395275592803955,4.6202192306518555,4.189047813415527,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22622886358842537,0.27264915025695224,0.22779363836039024,0.13912943557765486,0.13419891221657732,3.3611251716670574,137.01991271972656,3.9105504794563437,103.37295532226562,657.2237130414144,247.6988728841146,-33.57839584350586,-1676.1782765388489,0.026772179375715747,-0.08796735480427742,0.3134787976741791,0.9299482107162476,0.6512309312820435
2024-11-16 07:15:00,5701.23388671875,79.27722930908203,140.42462158203125,6.0,50.3821907043457,60.714019775390625,51.36585998535156,31.001075744628906,29.94751739501953,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.13641357421875,136.95582580566406,137.66854858398438,944.0584106445312,491.6465759277344,370.9173583984375,351.3115234375,371.50982666015625,353.3320617675781,419.7257080078125,401.7001037597656,410.9407043457031,393.6778869628906,471.1543273925781,455.3443908691406,476.98577880859375,456.8700256347656,2.4700000286102295,1.8799999952316284,888.4439697265625,-0.048800185322761536,-1.734243631362915,-1.6548261642456055,-1.675467848777771,-1.7184715270996094,-0.16464294493198395,-0.09703759849071503,0.28038087487220764,0.32219094038009644,0.7525678873062134,0.5741055607795715,0.6540627479553223,0.5842105746269226,0.8310535550117493,1.0559731721878052,0.4620695114135742,25.59318733215332,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,273.1991271972656,2.4299728870391846,0.0,0.5561551451683044,11.159872055053711,3.6338701248168945,4.663757801055908,4.285321235656738,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22551381340276183,0.2717597217418743,0.22991677817236741,0.13876273963125044,0.13404694705174602,3.3857024144221795,136.93487548828125,3.974122497982422,108.99771118164062,657.2237130414144,246.78999159071182,-48.800185322761536,-1695.7522928714752,0.02704119524767997,-0.1308402717113495,0.30128590762615204,0.9461680352687836,0.6633367240428925
2024-11-16 07:20:00,5702.79248046875,79.23941040039062,140.4125213623047,6.0,50.285606384277344,60.76546859741211,50.77473068237305,30.677715301513672,29.5307559967041,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.13641357421875,136.95582580566406,137.58755493164062,896.8031616210938,494.4827880859375,373.9258728027344,351.3191833496094,369.7068176269531,353.21868896484375,419.10736083984375,402.88543701171875,410.6843566894531,393.431396484375,473.2699890136719,457.13397216796875,470.5379943847656,452.149169921875,2.4700000286102295,1.8799999952316284,891.0581665039062,-0.05528176948428154,-1.71892249584198,-1.635056495666504,-1.6609357595443726,-1.703802227973938,-0.16674764454364777,-0.09387901425361633,0.27756085991859436,0.2955089211463928,0.7390921115875244,0.548516035079956,0.6516500115394592,0.5729779601097107,0.8301374316215515,1.0295019149780273,0.47243013978004456,25.95817756652832,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,263.5544738769531,2.76170015335083,0.0,0.5292960405349731,12.92704963684082,3.638139247894287,4.6845269203186035,4.316518783569336,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22647677229052335,0.2736760712299169,0.22867969476171818,0.1381665737435904,0.1330008879742512,3.363924181923621,136.9146270751953,3.774164315573536,107.09454345703125,657.2237130414144,247.5161573621962,-55.28176948428154,-1679.6792447566986,0.026514607200490568,-0.13031332939863205,0.2865348905324936,0.9381389915943146,0.6438040733337402
2024-11-16 07:25:00,5696.83984375,79.22158813476562,140.3911895751953,6.0,50.12925338745117,60.699562072753906,51.17017364501953,30.514299392700195,29.097431182861328,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.13641357421875,136.95582580566406,137.6684112548828,913.385498046875,492.1044921875,367.9560546875,350.4462890625,368.574951171875,353.21893310546875,419.78485107421875,404.6341552734375,409.6834411621094,394.8830261230469,465.7242431640625,450.2326354980469,468.5857238769531,454.44970703125,2.4700000286102295,1.8799999952316284,889.3704223632812,-0.025649217888712883,-1.6686187982559204,-1.5939265489578247,-1.6125335693359375,-1.6667639017105103,-0.14529713988304138,-0.06789998710155487,0.27548539638519287,0.2924329340457916,0.730126678943634,0.5457943677902222,0.6563845276832581,0.5989198684692383,0.8499744534492493,1.0048121213912964,0.45394933223724365,23.78605079650879,93.4579086303711,164.40536499023438,29.794328689575195,89.66999816894531,159.825439453125,27.191991806030273,260.5574035644531,2.165925979614258,0.0,0.49470117688179016,11.495807647705078,3.6958811283111572,4.6445136070251465,4.273992538452148,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22620409996257698,0.27390174157724473,0.2309011663277227,0.13769324623219395,0.13129974590026164,3.3610153533500275,136.93484115600586,3.8479670403890314,92.44451904296875,657.2237130414144,247.04733954535592,-25.649217888712883,-1635.4607045650482,0.02637634770734851,-0.10659856349229813,0.28395916521549225,0.9558444619178772,0.6379605233669281
2024-11-16 07:30:00,5703.38330078125,79.21034240722656,140.35452270507812,6.0,50.2408332824707,60.810298919677734,51.02239227294922,30.904804229736328,29.684425354003906,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.10682678222656,136.95582580566406,137.58755493164062,936.1878051757812,489.31964111328125,367.3934020996094,350.8537292480469,369.1933898925781,353.9503479003906,419.5876770019531,402.7853088378906,411.44427490234375,394.8200988769531,468.8868408203125,453.3465881347656,476.3315734863281,457.0262451171875,2.4700000286102295,1.8799999952316284,888.40380859375,-0.07489947974681854,-1.7212711572647095,-1.6392035484313965,-1.6606884002685547,-1.7266795635223389,-0.12431783229112625,-0.05150613188743591,0.3147721588611603,0.3111552596092224,0.6980246901512146,0.552608847618103,0.6551092863082886,0.5644944310188293,0.8459841012954712,0.9930450320243835,0.46253708004951477,32.95697784423828,93.4579086303711,164.40536499023438,29.794328689575195,89.66999816894531,159.825439453125,27.191991806030273,267.5027770996094,2.754056692123413,0.0,0.5586641430854797,9.471113204956055,3.6117215156555176,4.611203193664551,4.288160800933838,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22563644959315796,0.27310494373750904,0.22914650673667103,0.13879646984681523,0.13331563008584676,3.3730964475153478,136.88090896606445,3.9395050515263477,100.05484008789062,657.2237130414144,246.77883572048611,-74.89947974681854,-1686.9606673717499,0.02647071669880502,-0.08791198208928108,0.31296370923519135,0.9373565018177032,0.6253167688846588
2024-11-16 07:35:00,5697.615234375,79.19207763671875,140.3448944091797,6.0,50.09974670410156,60.65067672729492,51.080562591552734,30.614877700805664,29.325292587280273,7.0,7.0,7.0,7.0,7.0,136.8977813720703,136.1067657470703,136.95582580566406,137.58755493164062,895.9668579101562,490.9373474121094,367.017822265625,350.0143737792969,367.239013671875,353.2187805175781,419.52850341796875,401.31292724609375,411.65484619140625,394.0533447265625,472.08349609375,455.9425048828125,476.37957763671875,454.72442626953125,2.4700000286102295,1.8799999952316284,885.4945678710938,-0.013690900057554245,-1.6741951704025269,-1.5891410112380981,-1.6159969568252563,-1.6361819505691528,-0.12393578141927719,-0.06140311807394028,0.2706671357154846,0.30892062187194824,0.7224345803260803,0.5389890670776367,0.6618752479553223,0.5632224082946777,0.8423544764518738,0.9878072142601013,0.4643661081790924,25.78028678894043,93.4579086303711,164.40536499023438,29.794328689575195,89.66999816894531,159.825439453125,27.191991806030273,266.7159729003906,2.1441755294799805,0.0,0.5714489817619324,9.163078308105469,3.646796226501465,4.6408467292785645,4.457539081573486,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22590740625366276,0.273483160462184,0.23033005482422605,0.1380471573042084,0.13223222115571875,3.362990850921387,136.88698196411133,3.7740710288946957,104.63690185546875,657.2237130414144,245.97071329752606,-13.690900057554245,-1628.8787722587585,0.02669661779376028,-0.09266944974660873,0.28979387879371643,0.9434864521026611,0.6307118237018585
2024-11-16 07:40:00,5703.0439453125,79.19908142089844,140.30819702148438,6.0,50.03328323364258,60.5738525390625,51.24753189086914,30.754362106323242,29.518014907836914,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.00823974609375,136.8322296142578,137.4822540283203,934.3593139648438,491.499755859375,366.7235107421875,350.28955078125,366.9286193847656,353.6504211425781,419.269287109375,399.8992919921875,411.44427490234375,394.4123229980469,471.7784423828125,455.8261413574219,475.2420654296875,454.4992980957031,2.4700000286102295,1.8799999952316284,887.8615112304688,-0.026509033516049385,-1.7059314250946045,-1.6269019842147827,-1.6466269493103027,-1.6687986850738525,-0.10130598396062851,-0.038562580943107605,0.2918853163719177,0.32504504919052124,0.7138068675994873,0.5357721447944641,0.6547273397445679,0.5734569430351257,0.8433605432510376,0.9997108578681946,0.4772294759750366,23.049747467041016,93.4121322631836,159.63836669921875,30.34976577758789,89.66999816894531,159.825439453125,27.191991806030273,265.99163818359375,2.5737061500549316,0.0,0.5163162350654602,9.076553344726562,3.6157419681549072,4.64777946472168,4.481480598449707,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2252462472826382,0.2726991331782407,0.2307127075193384,0.13845392915096036,0.1328879828688224,3.365181268843376,136.7990379333496,3.9320446677581202,102.80917358398438,657.2237130414144,246.6281975640191,-26.509033516049385,-1662.0647609233856,0.026889324252789202,-0.06993428245186806,0.3084651827812195,0.9414558112621307,0.6247895061969757
2024-11-16 07:45:00,5705.17529296875,79.18936157226562,140.31361389160156,6.0,49.952545166015625,60.585384368896484,51.31106948852539,30.703577041625977,29.77830696105957,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.00823974609375,136.8322296142578,137.56324768066406,922.364990234375,493.0255126953125,369.3421630859375,351.12139892578125,368.35540771484375,354.10675048828125,419.2693176269531,400.146484375,411.5986022949219,394.10186767578125,472.9108581542969,456.5712890625,473.1700744628906,453.09722900390625,2.4700000286102295,1.8799999952316284,881.3256225585938,-0.04661298915743828,-1.6411014795303345,-1.5665916204452515,-1.5879265069961548,-1.6336523294448853,-0.18375378847122192,-0.1061316728591919,0.3021616041660309,0.28898754715919495,0.7336171269416809,0.5379976034164429,0.6455038785934448,0.5773085355758667,0.8421440124511719,1.0084260702133179,0.46027666330337524,23.710460662841797,93.4121322631836,159.63836669921875,30.34976577758789,89.66999816894531,159.825439453125,27.191991806030273,256.63946533203125,2.4135143756866455,0.0,0.5411018133163452,11.717494010925293,3.593695878982544,4.640839099884033,4.413512229919434,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2246765923209435,0.27250098386816524,0.23078696396171167,0.13809857012990148,0.13393688971927814,3.3670110569838805,136.81928634643555,3.88011912498238,105.50140380859375,657.2237130414144,244.81267293294272,-46.61298915743828,-1607.3179841041565,0.026040722463981845,-0.1449427306652069,0.2955745756626129,0.9341581463813782,0.6358073651790619
2024-11-16 07:50:00,5676.60546875,79.17643737792969,140.27854919433594,6.0,50.29445266723633,60.68801498413086,51.343448638916016,30.566030502319336,29.266496658325195,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.00823974609375,136.8322296142578,137.58755493164062,885.682373046875,493.5863342285156,368.7508850097656,349.7184753417969,368.5121765136719,354.00946044921875,419.10736083984375,400.3570556640625,412.32318115234375,394.7173156738281,472.7489013671875,456.5712890625,473.33197021484375,453.6112060546875,2.4700000286102295,1.8799999952316284,884.7891845703125,-0.05601947754621506,-1.6811667680740356,-1.6051039695739746,-1.6191538572311401,-1.6838916540145874,-0.19476152956485748,-0.11782921105623245,0.31722983717918396,0.2799938917160034,0.7055655717849731,0.5353678464889526,0.6589138507843018,0.6317827105522156,0.857995331287384,1.0015753507614136,0.46166107058525085,23.592693328857422,93.4121322631836,159.63836669921875,30.34976577758789,89.66999816894531,159.825439453125,27.191991806030273,248.77005004882812,2.379246473312378,0.0,0.4780137836933136,9.681943893432617,3.5283944606781006,4.62084436416626,4.476271629333496,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22639001194814276,0.2731744697227146,0.23111184900904835,0.1375866252370058,0.13173704408308853,3.381332315558443,136.8253631591797,3.744557741442915,105.7896728515625,657.2237130414144,245.77477349175348,-56.01947754621506,-1647.3290622234344,0.02634390002448701,-0.15629537031054497,0.2986118644475937,0.9748052060604095,0.6204667091369629
2024-11-16 07:55:00,5713.65966796875,79.16395568847656,140.29983520507812,6.0,50.30908203125,60.84656524658203,51.652366638183594,31.668560028076172,30.528955459594727,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.00823974609375,136.8322296142578,137.58755493164062,926.9940795898438,493.01544189453125,368.07452392578125,349.8242492675781,368.42010498046875,353.8475646972656,418.4389953613281,399.73736572265625,411.15130615234375,394.2503967285156,471.9755554199219,456.05572509765625,471.7753601074219,452.94073486328125,2.4700000286102295,1.8799999952316284,891.8475952148438,-0.08851253986358643,-1.7548449039459229,-1.6768277883529663,-1.701749324798584,-1.7293243408203125,-0.15894314646720886,-0.08514533936977386,0.31204983592033386,0.3310476541519165,0.7365397214889526,0.5438560843467712,0.6621863842010498,0.5924369692802429,0.8488408327102661,0.9931378364562988,0.49803751707077026,23.19913673400879,92.54235076904297,150.8551483154297,29.959129333496094,89.66999816894531,159.825439453125,27.191991806030273,270.31689453125,2.0298120975494385,0.0,0.5728487968444824,9.327457427978516,3.5094192028045654,4.630333423614502,4.500102519989014,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22359042537567847,0.2704225332054667,0.22956043247058672,0.1407456968368943,0.1356809121113738,3.4024563712577156,136.8253631591797,3.8938017318181526,103.1798095703125,657.2237130414144,247.73544311523438,-88.51253986358643,-1715.6865894794464,0.026512929667890154,-0.12204424291849136,0.3215487450361252,0.9584048688411713,0.6401979029178619
2024-11-16 08:00:00,5687.1279296875,79.17644500732422,140.27813720703125,6.0,50.28141784667969,60.59328842163086,50.89567947387695,30.923402786254883,29.77509307861328,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.00823974609375,136.8322296142578,137.4822540283203,909.2875366210938,493.6580810546875,366.92864990234375,349.87286376953125,367.5318603515625,353.2187194824219,418.1826477050781,400.0893859863281,410.74359130859375,395.0442199707031,468.09063720703125,452.4370422363281,471.8405456542969,453.5466003417969,2.4700000286102295,1.8799999952316284,884.202880859375,-0.02939761057496071,-1.7157981395721436,-1.636773943901062,-1.6598128080368042,-1.7175096273422241,-0.1646990180015564,-0.10173877328634262,0.28337544202804565,0.3686578869819641,0.7345912456512451,0.5270023941993713,0.6610331535339355,0.5994531512260437,0.8395677804946899,0.9869747161865234,0.49784472584724426,23.036449432373047,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,254.13162231445312,1.846558928489685,0.0,0.5803529024124146,10.0,3.53788161277771,4.703756809234619,4.766695499420166,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22601551049953675,0.27236747892074237,0.2287766230774398,0.13900102595415817,0.13383936154812295,3.379792332525531,136.7990379333496,3.837244589661515,99.10910034179688,657.2237130414144,245.61191134982639,-29.39761057496071,-1682.4736297130585,0.02740273911719324,-0.1332188956439495,0.3260166645050049,0.9607597291469574,0.6307968199253082
2024-11-16 08:05:00,5693.00048828125,79.17755889892578,140.30825805664062,6.0,50.14826202392578,60.88827896118164,51.15156555175781,30.377174377441406,29.178255081176758,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.00823974609375,136.8322296142578,137.4822540283203,937.1817016601562,491.8699645996094,364.9158935546875,350.2845764160156,366.448486328125,353.3806457519531,419.31341552734375,399.688720703125,410.635498046875,394.6089782714844,470.8043518066406,454.79693603515625,474.10699462890625,454.1268005371094,2.4700000286102295,1.8799999952316284,874.9628295898438,-0.06308984756469727,-1.7333595752716064,-1.6512980461120605,-1.6628773212432861,-1.7452274560928345,-0.1816343367099762,-0.12475566565990448,0.31970885396003723,0.33995968103408813,0.723371148109436,0.5290350317955017,0.6509931087493896,0.6087263822555542,0.8582019805908203,1.014612078666687,0.47438764572143555,21.988698959350586,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,256.8360595703125,2.1980385780334473,0.0,0.5415553450584412,9.256490707397461,3.801486015319824,4.686250686645508,4.284283638000488,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22615433545240854,0.2745887436485267,0.23067894774077968,0.13699237833954334,0.13158559481874177,3.365297710661864,136.7990379333496,3.95087983676501,99.33798217773438,657.2237130414144,243.04523044162326,-63.089847564697266,-1698.190599679947,0.02768026940259476,-0.15319500118494034,0.3298342674970627,0.9553562998771667,0.6262030899524689
2024-11-16 08:10:00,5705.3662109375,79.18192291259766,140.29818725585938,6.0,50.13611602783203,60.431114196777344,50.86940383911133,30.78943634033203,29.35567855834961,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.00823974609375,136.8322296142578,137.5067596435547,893.5157470703125,493.1416931152344,366.929443359375,351.47308349609375,369.6040344238281,353.22296142578125,420.92010498046875,398.6834411621094,411.4932861328125,395.13848876953125,473.15618896484375,456.8944091796875,475.35498046875,454.22869873046875,2.4700000286102295,1.8799999952316284,876.5475463867188,-0.02796642854809761,-1.6814868450164795,-1.5972568988800049,-1.6154556274414062,-1.6728960275650024,-0.12754735350608826,-0.05996010825037956,0.29776060581207275,0.3076673150062561,0.7208312153816223,0.5271978378295898,0.6476243734359741,0.5824378728866577,0.8234111666679382,0.9980021715164185,0.4546341896057129,23.35060691833496,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,242.32852172851562,70.11307525634766,0.0,0.47106343507766724,9.499956130981445,3.685230016708374,4.604259014129639,4.552204132080078,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22626464617507397,0.27272604571340936,0.2295739792528796,0.13895294393382704,0.13248238492481001,3.355553772104969,136.8051643371582,3.7586330371882966,107.81695556640625,657.2237130414144,243.48542955186633,-27.96642854809761,-1641.7738497257233,0.02722110513837497,-0.09375373087823391,0.30271396040916443,0.938843309879303,0.6240145266056061
2024-11-16 08:15:00,5701.04296875,79.20179748535156,140.272705078125,6.0,50.325294494628906,60.74699783325195,51.294185638427734,30.73948860168457,29.472681045532227,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.13641357421875,136.95582580566406,137.72262573242188,890.0789794921875,495.1410217285156,369.5050964355469,351.5220947265625,368.926513671875,352.245361328125,420.6606140136719,396.25140380859375,412.05517578125,395.3634033203125,473.3136901855469,457.13330078125,473.6858825683594,452.8341064453125,2.4700000286102295,1.8799999952316284,883.9622802734375,-0.023454580456018448,-1.7059075832366943,-1.6243375539779663,-1.6505966186523438,-1.7017484903335571,-0.1687483936548233,-0.10768488049507141,0.3204159438610077,0.3299601078033447,0.7188574075698853,0.548409104347229,0.6455901265144348,0.5788073539733887,0.8298022150993347,0.9988861083984375,0.4848520755767822,25.400928497314453,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,252.03677368164062,0.16608288884162903,0.0,0.507576048374176,10.706727027893066,3.4736146926879883,4.627687454223633,4.618514060974121,4.211490154266357,3.2959487438201904,2.1057450771331787,0.226101178321522,0.27292374396456054,0.23045420658450774,0.13810618822277645,0.13241468290663325,3.3732064920789577,136.94839477539062,3.747015348754031,112.79730224609375,657.2237130414144,245.54507785373264,-23.454580456018448,-1670.6475615501404,0.027320083191935365,-0.13821663707494736,0.3251880258321762,0.9349938035011292,0.6336332559585571
2024-11-16 08:20:00,5691.6474609375,79.20846557617188,140.28565979003906,6.0,50.31699752807617,60.807762145996094,51.111263275146484,31.412317276000977,30.135271072387695,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.24169921875,137.0611114501953,138.07882690429688,957.5758666992188,495.66748046875,371.82586669921875,351.473388671875,370.8049011230469,351.8512878417969,418.7033996582031,391.3426818847656,410.1064758300781,385.7677001953125,470.929443359375,446.3708190917969,465.63262939453125,438.7508239746094,2.4700000286102295,1.8799999952316284,908.6221313476562,-0.06609302759170532,-1.7181763648986816,-1.6403061151504517,-1.651763916015625,-1.673470377922058,-0.146640345454216,-0.07737299054861069,0.28261178731918335,0.3098418116569519,0.7168360352516174,0.5340449810028076,0.6378148794174194,0.5569182634353638,0.8311803936958313,1.0001256465911865,0.46339449286460876,27.623212814331055,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,159.825439453125,27.191991806030273,246.4109344482422,2.2258541584014893,0.0,0.48460322618484497,9.283541679382324,3.4609463214874268,4.677173614501953,4.793138027191162,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22484665984391564,0.2717257166125919,0.22839591772953455,0.14036915882202863,0.13466254699192928,3.3970663413029687,137.1164093017578,4.037815229862427,142.44601440429688,657.2237130414144,252.39503648546008,-66.09302759170532,-1670.929193496704,0.02519237329316735,-0.11200666800141335,0.2962267994880676,0.9162740111351013,0.6254405081272125
2024-11-16 08:25:00,5709.5361328125,79.2384033203125,140.3349151611328,6.0,50.54066467285156,60.67744827270508,51.17320251464844,31.742328643798828,30.440570831298828,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.34698486328125,137.16639709472656,138.26504516601562,914.1520385742188,489.23046875,367.115234375,349.9016418457031,366.8600158691406,351.85186767578125,414.2682189941406,394.22137451171875,408.4046630859375,392.09161376953125,460.297607421875,444.560302734375,463.29461669921875,449.2257995605469,2.4700000286102295,1.8799999952316284,897.17236328125,-0.018236979842185974,-1.7203738689422607,-1.6347029209136963,-1.6551982164382935,-1.6804983615875244,-0.14345254004001617,-0.06573203951120377,0.2970218360424042,0.32782527804374695,0.7160719037055969,0.5169053077697754,0.654094934463501,0.6089802384376526,0.8290056586265564,0.9875973463058472,0.4702461063861847,24.92387580871582,94.58098602294922,142.12684631347656,30.78312873840332,89.66999816894531,159.825439453125,27.191991806030273,242.63914489746094,2.0039236545562744,0.04062919691205025,0.49913737177848816,9.70709228515625,3.364470958709717,4.648305416107178,4.755279541015625,2.585613250732422,3.2959487438201904,2.1057450771331787,0.2250510580095393,0.270188847326865,0.22786766739623626,0.14134449341365138,0.13554793385370803,3.398386789935629,137.21560668945312,3.842632468808608,98.38775634765625,657.2237130414144,249.2145453559028,-18.236979842185974,-1672.6933419704437,0.02663842504281057,-0.10459228977560997,0.31242355704307556,0.9585850536823273,0.6164886057376862
2024-11-16 08:30:00,5695.759765625,79.2198257446289,140.3428497314453,6.0,50.549129486083984,60.96684646606445,51.37071228027344,30.603769302368164,29.414243698120117,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.34698486328125,137.16639709472656,138.26504516601562,920.473388671875,483.7501220703125,362.8578796386719,351.1708679199219,365.22320556640625,353.4296569824219,415.8709411621094,397.7176208496094,408.73455810546875,393.8324890136719,461.32574462890625,445.8291931152344,461.8814392089844,453.7088928222656,2.4700000286102295,1.8799999952316284,877.2844848632812,-0.08067286759614944,-1.7402559518814087,-1.671051025390625,-1.6904687881469727,-1.7113333940505981,-0.12254773080348969,-0.048319827765226364,0.275143563747406,0.3194713592529297,0.7082969546318054,0.5284494161605835,0.6528433561325073,0.576691746711731,0.8374987244606018,1.0080478191375732,0.47631168365478516,22.25178337097168,94.58098602294922,142.12684631347656,30.78312873840332,89.66999816894531,159.825439453125,27.191991806030273,233.58590698242188,2.1450653076171875,1.7139471769332886,0.4722137153148651,10.409022331237793,3.69498348236084,4.671726703643799,4.402892112731934,2.5861260890960693,3.2959487438201904,2.1057450771331787,0.22677462254717487,0.27351081484082745,0.2304604254470024,0.13729530661800934,0.13195883054698593,3.3812813354163893,137.2465057373047,3.8785626917502025,80.20504760742188,657.2237130414144,243.6901346842448,-80.67286759614944,-1703.2772898674011,0.02732352704361859,-0.08543377928435802,0.29730746150016785,0.9411892294883728,0.6183731853961945
2024-11-16 08:35:00,5696.91552734375,79.23018646240234,140.3645477294922,6.0,50.26859664916992,60.690677642822266,51.26042556762695,29.703449249267578,28.917278289794922,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.4705810546875,137.19607543945312,138.24066162109375,912.818115234375,484.17364501953125,367.9560546875,351.8100280761719,367.9560546875,352.0778503417969,420.3226013183594,403.244873046875,413.10882568359375,391.89056396484375,466.6758728027344,450.4982604980469,464.94476318359375,454.35321044921875,2.4700000286102295,1.8799999952316284,881.6635131835938,0.03309405595064163,-1.6613799333572388,-1.5921822786331177,-1.6116917133331299,-1.6050654649734497,-0.12455178797245026,-0.0505511574447155,0.30568408966064453,0.28539952635765076,0.7223067283630371,0.5418323874473572,0.6606648564338684,0.5810717940330505,0.8376682996749878,0.9895147681236267,0.44827768206596375,23.078746795654297,94.38008117675781,139.534912109375,30.81974983215332,89.66999816894531,159.825439453125,27.191991806030273,237.076416015625,2.8812081813812256,3.6923773288726807,0.47846004366874695,12.335254669189453,3.7754828929901123,4.584601402282715,4.062110424041748,4.211490154266357,4.696594715118408,9.321194648742676,0.22762406884143718,0.274816881844092,0.2321152253300383,0.13450186453245788,0.13094195945197465,3.3492883711657635,137.27872848510742,3.8455256463737104,97.08938598632812,657.2237130414144,244.90653143988717,33.09405595064163,-1617.579847574234,0.027520768065134472,-0.08755147270858288,0.29554180800914764,0.9512007534503937,0.6320695579051971
2024-11-16 08:40:00,5681.7080078125,79.22864532470703,140.4442596435547,6.0,50.25218200683594,60.61818313598633,51.01504898071289,28.99834632873535,27.712696075439453,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.4705810546875,137.29457092285156,138.05447387695312,922.2485961914062,486.38372802734375,368.1178283691406,349.34613037109375,368.4199523925781,350.90252685546875,419.6766662597656,401.19635009765625,412.89251708984375,393.46685791015625,469.58245849609375,453.3963623046875,472.9937438964844,457.9371337890625,2.4700000286102295,1.8799999952316284,885.1517333984375,-0.016934799030423164,-1.6527800559997559,-1.5657362937927246,-1.574293851852417,-1.6188338994979858,-0.15030567348003387,-0.07964321970939636,0.28600916266441345,0.2764669954776764,0.7055003643035889,0.5509514212608337,0.6494162678718567,0.5749188661575317,0.8493854999542236,1.0063408613204956,0.45351332426071167,26.48163604736328,94.14762115478516,136.53585815429688,30.81974983215332,89.66999816894531,159.825439453125,27.191991806030273,245.2425079345703,2.4734628200531006,4.866469860076904,0.44986146688461304,24.590599060058594,3.8221652507781982,4.500831127166748,3.785003662109375,4.211490154266357,4.697102069854736,4.228704929351807,0.22988562031180873,0.27730633926493764,0.23337546175752427,0.132656982594132,0.12677559607159739,3.3241296134937555,137.25680541992188,3.895653609470771,105.43780517578125,657.2237130414144,245.87548149956598,-16.934799030423164,-1602.9110252857208,0.026234103411627737,-0.11497444659471512,0.2812380790710449,0.9368757009506226,0.6282258927822113
2024-11-16 08:45:00,5698.86865234375,79.22864532470703,140.46347045898438,6.0,50.1762809753418,60.776283264160156,51.27008819580078,29.991756439208984,28.78569793701172,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.5758819580078,137.3998565673828,138.15975952148438,915.4059448242188,488.943359375,368.926513671875,349.9656677246094,366.4034118652344,349.66943359375,419.4794616699219,399.8502502441406,411.44427490234375,392.9535827636719,473.4754638671875,456.8884582519531,473.54217529296875,455.5184326171875,2.4700000286102295,1.8799999952316284,885.9357299804688,0.0026207328774034977,-1.6531862020492554,-1.5702950954437256,-1.578583836555481,-1.606284499168396,-0.14768627285957336,-0.08139904588460922,0.2776052951812744,0.33034780621528625,0.7124221324920654,0.5181184411048889,0.6479275822639465,0.5766392946243286,0.8241483569145203,0.9960625767707825,0.46584951877593994,23.985197067260742,94.14762115478516,136.53585815429688,30.81974983215332,89.66999816894531,159.825439453125,27.191991806030273,230.68283081054688,2.228787422180176,6.40351676940918,0.4219922721385956,20.19462776184082,3.821428060531616,4.4289445877075195,3.5867791175842285,4.211490154266357,8.422980308532715,14.5907564163208,0.22704188563191,0.2750056737121502,0.23199123717856704,0.13570923956515096,0.13025196391222182,3.3505613821548152,137.3620948791504,3.855105989632845,108.42547607421875,657.2237130414144,246.093258327908,2.6207328774034977,-1602.0874083042145,0.026496994952340147,-0.1145426593720913,0.30397655069828033,0.9362472295761108,0.6152702867984772
2024-11-16 08:50:00,5717.10546875,79.22679138183594,140.46762084960938,6.0,50.46464157104492,60.80930709838867,51.047813415527344,29.469675064086914,28.40035629272461,7.0,7.0,7.0,7.0,7.0,137.42892456054688,136.68116760253906,137.50515747070312,138.24063110351562,935.2542724609375,490.9223937988281,366.25152587890625,349.3949890136719,364.33966064453125,349.5567321777344,418.6495666503906,399.1729736328125,410.2037658691406,392.2927551269531,474.5616760253906,455.3949279785156,471.9936828613281,454.2291259765625,2.4700000286102295,1.8799999952316284,894.0646362304688,-0.05876515060663223,-1.7043225765228271,-1.6360584497451782,-1.647421956062317,-1.6847691535949707,-0.1412186175584793,-0.07005517929792404,0.3408777415752411,0.31460604071617126,0.6846434473991394,0.5318571925163269,0.6419962644577026,0.5710386037826538,0.8347248435020447,0.9926714897155762,0.518040120601654,22.532289505004883,94.14762115478516,136.53585815429688,30.81974983215332,89.66999816894531,159.825439453125,27.191991806030273,228.06439208984375,1.9640415906906128,7.015902042388916,0.4455532431602478,21.625,3.738833427429199,4.4729108810424805,3.7924373149871826,4.211490154266357,3.2959487438201904,2.1057450771331787,0.229184933653714,0.27616518376044336,0.23183340585772755,0.13383639146333526,0.12898008526477986,3.3276578606706577,137.46397018432617,3.9261305676017493,105.9583740234375,657.2237130414144,248.35128784179688,-58.76515060663223,-1668.1430339813232,0.026093071000636566,-0.10563689842820168,0.3277418911457062,0.9275155663490295,0.6082503199577332
2024-11-16 08:55:00,5688.22998046875,79.23017883300781,140.49639892578125,6.0,50.138126373291016,60.80778503417969,51.22381591796875,29.942596435546875,28.727767944335938,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.8322296142578,137.5348663330078,138.15975952148438,923.5123901367188,490.53277587890625,365.81976318359375,350.01446533203125,366.6054992675781,350.49505615234375,417.63031005859375,399.4781494140625,410.4737854003906,392.2392272949219,469.9970703125,451.05059814453125,469.51092529296875,454.2923278808594,2.4700000286102295,1.8799999952316284,891.604736328125,-0.04566563293337822,-1.6716413497924805,-1.5941534042358398,-1.6134415864944458,-1.6308820247650146,-0.12850159406661987,-0.062357883900403976,0.2729527950286865,0.29458895325660706,0.7244111895561218,0.5396687388420105,0.6460068225860596,0.5663996934890747,0.8334295749664307,1.01543128490448,0.4612656831741333,22.368764877319336,94.14762115478516,136.53585815429688,30.81974983215332,89.66999816894531,159.825439453125,27.191991806030273,216.46051025390625,1.88186776638031,10.61606502532959,0.39182552695274353,15.212095260620117,3.66287899017334,4.580007553100586,4.2545485496521,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22703362413104217,0.2753475809787223,0.2319498036901705,0.13558496649920226,0.13008402470086275,3.354397411647458,137.49769973754883,3.8965192053389437,102.467529296875,657.2237130414144,247.66798231336807,-45.66563293337822,-1627.5295913219452,0.02578869696429506,-0.09542973898351192,0.2837708741426468,0.9292066693305969,0.6320399641990662
2024-11-16 09:00:00,5688.35107421875,79.22437286376953,140.49891662597656,6.0,50.22993850708008,60.859798431396484,51.11695098876953,29.058223724365234,27.928133010864258,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.8322296142578,137.63333129882812,138.15975952148438,949.01708984375,490.1047668457031,367.84320068359375,350.22509765625,369.611083984375,350.902587890625,417.30682373046875,399.01123046875,410.6843566894531,392.4010009765625,469.4767150878906,453.1373596191406,473.4889831542969,455.72900390625,2.4700000286102295,1.8799999952316284,893.59912109375,-0.041083257645368576,-1.7003250122070312,-1.6160950660705566,-1.6296718120574951,-1.654322624206543,-0.11855337023735046,-0.058744847774505615,0.28710493445396423,0.30385076999664307,0.7108854055404663,0.5320631265640259,0.6615053415298462,0.5798406600952148,0.8430336713790894,1.0117359161376953,0.45908790826797485,24.65934181213379,94.14762115478516,136.53585815429688,30.81974983215332,89.66999816894531,159.825439453125,27.191991806030273,217.4637908935547,2.6023519039154053,13.476290702819824,0.42850470542907715,13.734103202819824,3.735698699951172,4.463746070861816,3.712573289871216,4.211490154266357,5.679544448852539,19.06639862060547,0.22915845064530516,0.27765387594807783,0.23320516883864617,0.13256909574439527,0.12741340882357555,3.3293091111537825,137.54864120483398,4.004044381064887,107.0048828125,657.2237130414144,248.22197808159723,-41.083257645368576,-1650.1036286354065,0.02611446170194144,-0.08864910900592804,0.29547785222530365,0.9514256715774536,0.6214742660522461
2024-11-16 09:05:00,5700.3232421875,79.22590637207031,140.5410614013672,6.0,50.06255340576172,60.6500244140625,50.57665252685547,29.636322021484375,28.396259307861328,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.8322296142578,137.63333129882812,138.15975952148438,911.3375854492188,493.0761413574219,371.9236755371094,350.744873046875,369.0303649902344,349.22686767578125,418.37921142578125,396.84722900390625,410.7932434082031,391.93408203125,473.3140563964844,454.523193359375,472.77886962890625,453.7722473144531,2.4700000286102295,1.8799999952316284,886.0703735351562,-0.036937959492206573,-1.653233528137207,-1.5824217796325684,-1.6102542877197266,-1.6243292093276978,-0.16787861287593842,-0.07388521730899811,0.2597745954990387,0.2617277503013611,0.7267955541610718,0.5273126363754272,0.649936318397522,0.5744718909263611,0.8443136215209961,0.9913870096206665,0.4507959187030792,24.739971160888672,94.14762115478516,136.53585815429688,30.81974983215332,89.66999816894531,159.825439453125,27.191991806030273,211.0025177001953,3.2413125038146973,13.092803955078125,0.40102532505989075,25.046337127685547,3.789158821105957,4.412984371185303,3.6826534271240234,4.211490154266357,4.918588161468506,4.564289569854736,0.2282607143502553,0.27653439459843887,0.2306047544489809,0.13512710749107856,0.12947302911124636,3.324268418423366,137.54864120483398,3.8369932934518687,119.17092895507812,657.2237130414144,246.1306593153212,-36.93795949220657,-1617.5597012043,0.026091348239432946,-0.12088191509246826,0.2607511729001999,0.9371722638607025,0.6270540952682495
2024-11-16 09:10:00,5712.681640625,79.21736145019531,140.56149291992188,6.0,50.16682434082031,60.577571868896484,50.942604064941406,29.108600616455078,28.133419036865234,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.93751525878906,137.63333129882812,138.26504516601562,933.1475830078125,493.1003112792969,370.3767395019531,349.34619140625,368.6304626464844,349.9656677246094,416.791015625,397.66845703125,410.6843566894531,390.6370849609375,474.502197265625,455.4391174316406,471.1216735839844,452.2011413574219,2.4700000286102295,1.8799999952316284,887.6643676757812,-0.028064284473657608,-1.680846929550171,-1.6054095029830933,-1.6200584173202515,-1.6485241651535034,-0.11596047878265381,-0.03666291385889053,0.2937021851539612,0.30005019903182983,0.710220456123352,0.5435898900032043,0.6560254096984863,0.5577249526977539,0.8423988819122314,0.9927237629890442,0.45866212248802185,23.801992416381836,91.65731811523438,168.34225463867188,29.67835807800293,89.66999816894531,159.825439453125,27.191991806030273,217.31541442871094,2.666863203048706,20.64737892150879,0.3781902492046356,37.20634078979492,3.6949667930603027,4.439578533172607,3.6814119815826416,4.211490154266357,3.2959487438201904,4.557140827178955,0.22914652592572599,0.27669959829366064,0.23269004758574305,0.13295907790584816,0.12850475028902217,3.311136259941817,137.6012840270996,3.920320333085689,116.84878540039062,657.2237130414144,246.5734354654948,-28.064284473657608,-1638.7097537517548,0.02649155083406722,-0.07631169632077217,0.2968761920928955,0.9348878860473633,0.6269051730632782
2024-11-16 09:15:00,5698.73486328125,79.21980285644531,140.57652282714844,6.0,50.121131896972656,60.55479431152344,51.071502685546875,29.492998123168945,28.067899703979492,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.93751525878906,137.65777587890625,138.1842041015625,907.7937622070312,492.4794921875,370.1803283691406,349.8247375488281,369.0882263183594,349.2973327636719,417.6302185058594,397.9385681152344,409.7962951660156,390.6371154785156,473.6369934082031,454.5229187011719,469.8250732421875,452.4757080078125,2.4700000286102295,1.8799999952316284,888.2546997070312,-0.049514416605234146,-1.639062523841858,-1.5609267950057983,-1.5619134902954102,-1.6249816417694092,-0.1702607125043869,-0.10244826972484589,0.29076534509658813,0.3071373403072357,0.7056253552436829,0.5371936559677124,0.644097626209259,0.567251443862915,0.8343018293380737,1.0109814405441284,0.4514981508255005,23.90428352355957,91.65731811523438,168.34225463867188,29.67835807800293,89.66999816894531,159.825439453125,27.191991806030273,213.3520050048828,1.6170061826705933,24.12260627746582,0.41462191939353943,39.57533645629883,3.5360991954803467,4.487149715423584,3.989729166030884,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22854185541569558,0.2761171689960832,0.23287534700164178,0.13448188932955404,0.1279837392570254,3.3249905256692034,137.58718490600586,3.8231380851475647,115.46075439453125,657.2237130414144,246.73741658528647,-49.514416605234146,-1596.721112728119,0.025414309226475473,-0.1363544911146164,0.2989513427019119,0.9277233481407166,0.6214095056056976
2024-11-16 09:20:00,5693.70703125,79.20758819580078,140.5869903564453,6.0,50.22920608520508,60.45939636230469,51.01076889038086,29.215259552001953,28.137714385986328,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.8322296142578,137.63333129882812,138.15975952148438,936.919921875,491.61846923828125,368.7857666015625,349.2973327636719,370.3531799316406,350.1272888183594,416.791015625,393.3147277832031,409.8514709472656,389.9455261230469,471.40625,445.3540954589844,469.94110107421875,453.97900390625,2.4700000286102295,1.8799999952316284,901.2514038085938,-0.01852567493915558,-1.6665488481521606,-1.589878797531128,-1.5958688259124756,-1.637451171875,-0.17087826132774353,-0.09499186277389526,0.2795030176639557,0.3127578794956207,0.7090156674385071,0.5526009798049927,0.6865160465240479,0.5720124244689941,0.860409677028656,1.0103278160095215,0.4572807550430298,23.89996910095215,91.65731811523438,168.34225463867188,29.67835807800293,89.66999816894531,159.825439453125,27.191991806030273,222.20640563964844,2.1628682613372803,27.34360694885254,0.4221668541431427,32.366207122802734,3.5521082878112793,4.422731876373291,3.8325040340423584,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2293022976857217,0.27600433259986745,0.2328702248137854,0.1333711333480939,0.12845201155253155,3.3240422325840826,137.54864120483398,3.9492861156334196,125.11080932617188,657.2237130414144,250.34761216905383,-18.52567493915558,-1622.436910867691,0.025591363343291235,-0.1329350620508194,0.2961304485797882,0.9725222587585449,0.6308083236217499
2024-11-16 09:25:00,5679.1884765625,79.2060775756836,140.63165283203125,6.0,50.0947265625,60.46034622192383,51.26066589355469,29.31020736694336,28.05613899230957,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.93751525878906,137.63333129882812,138.26504516601562,948.7264404296875,491.85015869140625,374.5099182128906,351.4731750488281,372.9700927734375,349.2271423339844,415.0091857910156,391.7266845703125,406.91796875,382.4149475097656,469.0804138183594,449.6589660644531,471.0154113769531,438.7010498046875,2.4700000286102295,1.8799999952316284,912.8096923828125,-0.011487653478980064,-1.6439461708068848,-1.5701236724853516,-1.5880494117736816,-1.622395396232605,-0.10963873565196991,-0.031727612018585205,0.2935543358325958,0.29038792848587036,0.10143659263849258,0.5593180060386658,1.5912491083145142,0.5798443555831909,0.9632646441459656,0.899148166179657,0.4406816065311432,26.89411735534668,90.47319793701172,160.37081909179688,28.37216567993164,89.66999816894531,159.825439453125,27.191991806030273,229.56655883789062,2.921614646911621,23.782878875732422,0.42273807525634766,22.319412231445312,3.540292263031006,4.426388740539551,4.093386173248291,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22855301588170696,0.2758452918798254,0.2338725169296901,0.13372537888744224,0.12800379642133528,3.3345137646636425,137.6012840270996,4.009276090110394,146.301025390625,657.2237130414144,253.5582478841146,-11.487653478980064,-1606.1286628246307,0.02480318453761841,-0.07068317383527756,0.2919711321592331,1.8811712861061096,0.3303772993385792
2024-11-16 09:30:00,5693.69091796875,79.1920394897461,140.6537322998047,6.0,50.189369201660156,60.897239685058594,51.02329635620117,30.145633697509766,28.913097381591797,7.0,7.0,7.0,7.0,7.0,137.65011596679688,136.93751525878906,137.71420288085938,138.26504516601562,907.7642211914062,489.48223876953125,368.9585266113281,348.6784362792969,365.2674255371094,350.171630859375,410.6019592285156,393.4022216796875,407.9468994140625,389.9137878417969,461.7074890136719,445.8350524902344,463.0318908691406,449.0698547363281,2.4700000286102295,1.8799999952316284,888.6627197265625,-0.03491460159420967,-1.698878288269043,-1.6214847564697266,-1.6405277252197266,-1.6866787672042847,-0.14393103122711182,-0.08375172317028046,0.289582222700119,0.3158477544784546,0.6297566890716553,0.5481476187705994,0.7311055660247803,0.2651556134223938,0.7904452681541443,0.9446700215339661,0.476056307554245,24.42247200012207,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,163.12142944335938,27.191991806030273,249.03419494628906,3.524569034576416,15.46323299407959,0.49395063519477844,14.888134956359863,3.4549620151519775,4.493498802185059,4.281287670135498,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22692805831919335,0.2753430174267215,0.23069860720175198,0.13630157602282147,0.13072874102951168,3.3561657022717117,137.64171981811523,3.826400418020254,100.44320678710938,657.2237130414144,246.8507554796007,-34.91460159420967,-1661.8923842906952,0.026700088509586408,-0.11384137719869614,0.3027149885892868,0.8636833727359772,0.5889521539211273
2024-11-16 09:35:00,5695.07177734375,79.17413330078125,140.66917419433594,6.0,50.277706146240234,60.7613410949707,51.13572311401367,30.365915298461914,29.290424346923828,7.0,7.0,7.0,7.0,7.0,137.67453002929688,136.93751525878906,137.73861694335938,138.41152954101562,906.4436645507812,486.88079833984375,364.7044982910156,350.1220397949219,367.7940979003906,351.41644287109375,415.1064453125,399.5753479003906,407.84197998046875,390.9044494628906,462.95050048828125,447.07574462890625,466.00567626953125,456.18115234375,2.4700000286102295,1.8799999952316284,875.343994140625,0.0022290300112217665,-1.7152342796325684,-1.6369941234588623,-1.645559310913086,-1.6641017198562622,-0.14027617871761322,-0.08275553584098816,0.28938525915145874,0.35090893507003784,0.6399773955345154,0.5232539176940918,0.7489475607872009,0.5784451961517334,0.9026423096656799,0.9251442551612854,0.4657069742679596,23.723365783691406,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,163.12142944335938,27.191991806030273,254.50738525390625,2.295271873474121,4.785857677459717,0.49032360315322876,13.307378768920898,3.5470049381256104,4.55349063873291,4.330819606781006,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2266485802920154,0.2739081145778134,0.23051646414190047,0.136887541600357,0.13203929938791378,3.365402343180315,137.69054794311523,3.8199075972604124,89.12802124023438,657.2237130414144,243.15110948350696,2.2290300112217665,-1665.4723584651947,0.0282075767964769,-0.11151585727930069,0.3201470971107483,1.0381701588630676,0.5816156566143036
