datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-16 09:40:00,5698.20361328125,79.17755889892578,140.61993408203125,6.0,50.490570068359375,60.71361541748047,51.36824417114258,30.420679092407227,29.216455459594727,7.0,7.0,7.0,7.0,7.0,137.67453002929688,137.0428009033203,137.73861694335938,138.41152954101562,920.2554321289062,489.3446960449219,368.12298583984375,350.8537292480469,367.2314147949219,350.1762390136719,416.52337646484375,399.8506774902344,409.7476806640625,390.94036865234375,466.6683349609375,450.88861083984375,468.4710998535156,454.89227294921875,2.4700000286102295,1.8799999952316284,886.291015625,-0.025199206545948982,-1.7002382278442383,-1.6181761026382446,-1.6478798389434814,-1.6867809295654297,-0.13712278008460999,-0.08000446856021881,0.29524654150009155,0.32907742261886597,0.6307206153869629,0.5371921062469482,0.7347245216369629,0.5786809325218201,0.9034342169761658,0.9236283302307129,0.4837387502193451,24.890954971313477,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,163.12142944335938,27.191991806030273,240.88885498046875,2.6700704097747803,8.332356452941895,0.4781990051269531,13.428544044494629,3.5842127799987793,4.530584812164307,4.285111427307129,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2272205080285106,0.27322683266855397,0.2311702664734611,0.13690085393352866,0.13148153889594572,3.369291034617972,137.71686935424805,3.8759812512869627,99.16299438476562,657.2237130414144,246.19194878472223,-25.199206545948982,-1663.2687747478485,0.027026179067754477,-0.1085636243224144,0.31216198205947876,1.024064987897873,0.5839563608169556
2024-11-16 09:45:00,5703.38037109375,79.17106628417969,140.6483154296875,6.0,50.32829666137695,60.89875793457031,51.05997085571289,31.04427146911621,29.83795928955078,7.0,7.0,7.0,7.0,7.0,137.67453002929688,136.96182250976562,137.73861694335938,138.41152954101562,931.3842163085938,489.092529296875,367.68841552734375,350.1762390136719,368.86944580078125,349.66986083984375,415.912109375,402.0050354003906,408.3560485839844,391.15380859375,462.36712646484375,446.9346923828125,459.7666320800781,451.3570556640625,2.4700000286102295,1.8799999952316284,900.15869140625,-0.0988132432103157,-1.7584738731384277,-1.6695239543914795,-1.6908587217330933,-1.7392159700393677,-0.1545947939157486,-0.0820557251572609,0.2707207500934601,0.30418217182159424,0.6496390104293823,0.5547775030136108,0.729590654373169,0.5912742614746094,0.9057344198226929,0.9563887119293213,0.4550185203552246,24.866989135742188,90.57695770263672,155.9639434814453,29.562387466430664,89.66999816894531,163.12142944335938,27.191991806030273,236.48023986816406,1.9050836563110352,8.033382415771484,0.48480790853500366,30.00698471069336,3.534494400024414,4.5489501953125,4.437391757965088,4.211490154266357,4.920524597167969,2.1057450771331787,0.2255162629298041,0.2728814845230112,0.22879482471183724,0.13910639841833033,0.13370102941701711,3.3807711360612878,137.69662475585938,3.919293425474185,91.6630859375,657.2237130414144,250.04408094618057,-98.8132432103157,-1714.518129825592,0.025842164206013107,-0.11832525953650475,0.28745146095752716,1.0252277851104736,0.6022082567214966
2024-11-16 09:50:00,5706.63623046875,79.1443862915039,140.5819549560547,6.0,50.192771911621094,60.733673095703125,51.00019073486328,30.385635375976562,29.135147094726562,7.0,7.0,7.0,7.0,7.0,137.79812622070312,137.0428009033203,137.84390258789062,138.51683044433594,941.2724609375,485.47015380859375,367.4010314941406,349.9085998535156,366.3404235839844,348.4888000488281,415.912109375,401.199462890625,407.9468994140625,390.8292236328125,458.5180358886719,443.6171875,460.93121337890625,452.3572692871094,2.4700000286102295,1.8799999952316284,894.1402587890625,-0.027816273272037506,-1.6733964681625366,-1.5869996547698975,-1.6125739812850952,-1.6687095165252686,-0.20355834066867828,-0.13766339421272278,0.2893349528312683,0.2971474528312683,0.6446669101715088,0.547185480594635,0.745875358581543,0.5880656242370605,0.9098087549209595,0.9453135132789612,0.45984160900115967,24.541833877563477,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,163.12142944335938,27.191991806030273,249.72091674804688,2.6071693897247314,6.708385944366455,0.5114247798919678,16.785865783691406,3.538992404937744,4.591445446014404,4.479949474334717,2.5889711380004883,3.2959487438201904,2.1057450771331787,0.22665774257692084,0.2742577609882822,0.23030383982997604,0.13721377120217784,0.1315668854026431,3.3527731856183407,137.8004150390625,3.9586436124813904,90.649169921875,657.2237130414144,248.37229410807294,-27.816273272037506,-1635.4199051856995,0.026059896182634157,-0.17061086744070053,0.2932412028312683,1.0399081707000732,0.5959261953830719
2024-11-16 09:55:00,5696.37890625,79.13136291503906,140.5994873046875,6.0,50.29264831542969,60.85744857788086,50.64078903198242,30.350339889526367,29.193523406982422,7.0,7.0,7.0,7.0,7.0,137.79812622070312,137.0428009033203,137.8194580078125,138.51683044433594,902.5734252929688,483.791015625,366.9291687011719,350.0145568847656,366.91986083984375,348.9462890625,416.390625,402.2156066894531,408.9173583984375,391.31610107421875,458.8709411621094,443.6180114746094,466.738037109375,456.7203674316406,2.4700000286102295,1.8799999952316284,881.9736328125,-0.05945192277431488,-1.7417157888412476,-1.6563585996627808,-1.675058364868164,-1.7125118970870972,-0.1499992161989212,-0.0828711986541748,0.31369566917419434,0.3803585171699524,0.6199803352355957,0.5009421110153198,0.7400192618370056,0.5922979712486267,0.8925064206123352,0.908461332321167,0.5225088000297546,24.360036849975586,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,163.12142944335938,27.191991806030273,264.0356140136719,2.537538528442383,4.909646511077881,0.5507480502128601,13.513737678527832,3.670491933822632,4.647314548492432,4.454405784606934,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22722436712832164,0.27495659308740084,0.22879728199043334,0.1371241524262961,0.13189760536754805,3.357101528443234,137.79430389404297,3.8027249527351876,91.93505859375,657.2237130414144,244.99267578125,-59.45192277431488,-1696.4111626148224,0.02727292157052571,-0.116435207426548,0.34702709317207336,1.036168247461319,0.5604612231254578
2024-11-16 10:00:00,5681.2265625,79.11637115478516,140.5911407470703,6.0,50.36710739135742,60.812538146972656,51.46722412109375,30.274324417114258,29.09722137451172,7.0,7.0,7.0,7.0,7.0,137.70309448242188,137.0428009033203,137.73861694335938,138.41152954101562,903.3726196289062,486.2049560546875,366.6588439941406,350.0143127441406,364.85357666015625,348.99517822265625,416.333251953125,402.4261779785156,409.07928466796875,390.7501525878906,466.40081787109375,450.5014953613281,471.3190002441406,456.76385498046875,2.4700000286102295,1.8799999952316284,889.6580200195312,0.0052958894520998,-1.6665211915969849,-1.5871233940124512,-1.6109472513198853,-1.6483820676803589,-0.18523772060871124,-0.12025720626115799,0.2795783281326294,0.31280359625816345,0.639641284942627,0.5607022047042847,0.7541033029556274,0.6033573746681213,0.8971360325813293,0.9544296264648438,0.4355025291442871,23.453067779541016,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,163.12142944335938,27.191991806030273,260.62261962890625,2.5906152725219727,3.6781861782073975,0.536952018737793,13.81655216217041,3.6093671321868896,4.603499412536621,4.545958518981934,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22686004351950825,0.27390763069552887,0.23181511324875276,0.13635951934711957,0.13105769318909052,3.3764524058216003,137.7240104675293,3.8162433116473253,95.193603515625,657.2237130414144,247.12722778320312,5.2958894520998,-1628.24347615242,0.026747821109070456,-0.15274746343493462,0.2961909621953964,1.055781990289688,0.6001717448234558
2024-11-16 10:05:00,5688.4326171875,79.12181091308594,140.6049041748047,6.0,50.18082046508789,60.66288757324219,51.003753662109375,29.920957565307617,28.85745620727539,7.0,7.0,7.0,7.0,7.0,137.79812622070312,137.0184783935547,137.73861694335938,138.41152954101562,926.583740234375,487.3381652832031,365.3805236816406,349.5565490722656,363.87274169921875,349.2275390625,416.3903503417969,402.6825256347656,408.8475646972656,390.7501525878906,467.7437744140625,451.5570068359375,468.833251953125,454.2240905761719,2.4700000286102295,1.8799999952316284,883.0914306640625,-0.05157283693552017,-1.6673954725265503,-1.592320442199707,-1.617005705833435,-1.6467756032943726,-0.14344313740730286,-0.06271220743656158,0.26494520902633667,0.27250275015830994,0.6260509490966797,0.5665955543518066,0.7331281900405884,0.5726822018623352,0.9100856184959412,0.9484425783157349,0.4504445493221283,22.267702102661133,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,163.12142944335938,27.191991806030273,247.1559600830078,1.994240641593933,0.013594030402600765,0.4991099238395691,15.509195327758789,3.530285120010376,4.560425281524658,4.349865436553955,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22744757548270383,0.27495817271288236,0.2311775695065558,0.13561853296290385,0.13079814933495415,3.3510242493289653,137.7416877746582,3.9093386987538956,93.07034301757812,657.2237130414144,245.30317518446182,-51.57283693552017,-1630.8743059635162,0.026245732607785562,-0.10307767242193222,0.2687239795923233,1.019469290971756,0.5963232517242432
2024-11-16 10:10:00,5689.64501953125,79.10353088378906,140.5481414794922,6.0,49.49089050292969,60.343711853027344,50.6363639831543,29.489416122436523,28.375953674316406,7.0,7.0,7.0,7.0,7.0,137.79812622070312,137.0428009033203,137.73861694335938,138.49244689941406,926.5545654296875,486.4652404785156,363.87274169921875,349.7184753417969,364.8668212890625,349.7184753417969,416.62921142578125,401.9456481933594,408.56646728515625,391.512939453125,466.4653015136719,450.8399963378906,471.8408203125,456.186767578125,2.4700000286102295,1.8799999952316284,882.9107055664062,0.016972525045275688,-1.597083330154419,-1.519728183746338,-1.5345009565353394,-1.5820945501327515,-0.13174887001514435,-0.05957256257534027,0.26874953508377075,0.3290872573852539,0.6516996622085571,0.5190903544425964,0.7328680157661438,0.577957808971405,0.8982828855514526,0.9211766719818115,0.47230425477027893,22.056161880493164,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,163.12142944335938,27.191991806030273,249.82379150390625,2.351484537124634,2.2002813816070557,0.4902462661266327,10.355027198791504,3.8193466663360596,4.624493598937988,4.337837219238281,4.211490154266357,5.676772117614746,17.921215057373047,0.22667271686803872,0.27637961193723265,0.23191908813402815,0.13506417046444405,0.1299644125962565,3.315542424418744,137.76799774169922,3.908382595746642,92.31906127929688,657.2237130414144,245.2529737684462,16.972525045275688,-1558.351755142212,0.02619035605685895,-0.09566071629524231,0.29891839623451233,1.0218469202518463,0.5853950083255768
2024-11-16 10:15:00,5710.8544921875,79.1216049194336,140.57943725585938,6.0,50.20737075805664,60.51457977294922,51.02354049682617,30.73675537109375,29.50516128540039,7.0,7.0,7.0,7.0,7.0,137.79812622070312,137.07144165039062,137.84390258789062,138.51683044433594,900.4158325195312,489.0881042480469,367.5555725097656,350.804931640625,366.3996276855469,349.065185546875,417.63031005859375,399.84356689453125,409.634521484375,391.31597900390625,469.669677734375,453.5774841308594,473.0046081542969,455.81072998046875,2.4700000286102295,1.8799999952316284,886.9609985351562,-0.012235968373715878,-1.6886523962020874,-1.6217002868652344,-1.6332885026931763,-1.6676077842712402,-0.12660986185073853,-0.061941053718328476,0.26905253529548645,0.30707696080207825,0.6326818466186523,0.5480537414550781,0.7378405332565308,0.5730275511741638,0.8947749137878418,0.9330147504806519,0.46888938546180725,22.77735137939453,0.0010810550302267075,0.002162110060453415,0.002162110060453415,89.66999816894531,163.12142944335938,27.191991806030273,261.2898254394531,1.8850867748260498,2.8850605487823486,0.5361965298652649,13.189177513122559,3.53104567527771,4.476564407348633,4.368476390838623,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22617215670833576,0.27260365983913404,0.22984880552046189,0.13846170686763679,0.13291367106443153,3.3584662418143902,137.80757522583008,3.784018663061963,103.4764404296875,657.2237130414144,246.3780551486545,-12.235968373715878,-1652.8122425079346,0.027026660186678528,-0.0942754577845335,0.28806474804878235,1.0243543088436127,0.5903677940368652
2024-11-16 10:20:00,5717.1279296875,79.11812591552734,140.56149291992188,6.0,50.373138427734375,60.96810531616211,51.280242919921875,30.17210578918457,29.047142028808594,7.0,7.0,7.0,7.0,7.0,137.9278106689453,137.16639709472656,137.99038696289062,138.6221160888672,940.9002075195312,490.0572204589844,366.44842529296875,349.55670166015625,365.10565185546875,348.9522399902344,416.0738830566406,400.872802734375,408.79852294921875,390.7987976074219,468.9327697753906,453.0739440917969,469.7809143066406,453.3082275390625,2.4700000286102295,1.8799999952316284,886.6987915039062,-0.05755705013871193,-1.6776516437530518,-1.5977890491485596,-1.6116644144058228,-1.6838366985321045,-0.18667984008789062,-0.12205754220485687,0.2935701608657837,0.3015863001346588,0.6270169615745544,0.5694032907485962,0.7233861684799194,0.5561472773551941,0.8799941539764404,0.9496171474456787,0.4485055208206177,23.42412567138672,89.5576400756836,174.41543579101562,28.433202743530273,89.66999816894531,163.12142944335938,27.191991806030273,259.51751708984375,2.617908239364624,1.2160087823867798,0.053773850202560425,9.570055961608887,3.6128740310668945,4.547164440155029,4.329064846038818,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2270689309851001,0.274828270193817,0.2311579207475365,0.13600796021371966,0.13093691785982675,3.352564381094091,137.92667770385742,3.9498162815648357,98.57745361328125,657.2237130414144,246.3052198621962,-57.55705013871193,-1642.7354514598846,0.02612948888778195,-0.15436869114637375,0.29757823050022125,1.0014598071575165,0.5982101261615753
2024-11-16 10:25:00,5709.70166015625,79.11909484863281,140.539794921875,6.0,50.51527404785156,60.70474624633789,51.02577209472656,30.7840576171875,29.57023048400879,7.0,7.0,7.0,7.0,7.0,137.90341186523438,137.16639709472656,137.99038696289062,138.6221160888672,914.6096801757812,489.0722351074219,367.0819091796875,350.0213623046875,366.0456848144531,349.5079040527344,416.333251953125,402.53436279296875,408.615234375,391.5617370605469,467.73809814453125,452.02886962890625,465.822265625,453.39202880859375,2.4700000286102295,1.8799999952316284,892.4752197265625,-0.009445391595363617,-1.7315958738327026,-1.6533639430999756,-1.6742222309112549,-1.7169430255889893,-0.08902634680271149,-0.015814540907740593,0.32522302865982056,0.3299427330493927,0.6335296034812927,0.565132200717926,0.7253612875938416,0.5481058359146118,0.8894753456115723,0.9628764390945435,0.463874489068985,23.73243522644043,89.5576400756836,174.41543579101562,28.433202743530273,89.66999816894531,163.12142944335938,27.191991806030273,256.06622314453125,2.4767749309539795,0.0,7.2647857666015625,12.679854393005371,3.4828062057495117,4.593402862548828,4.654387474060059,4.211490154266357,4.695990085601807,2.1057450771331787,0.2269328651482469,0.27270765631656785,0.22922620684763445,0.13829311089829052,0.13284016078926023,3.3684153917455975,137.9205780029297,3.8444447066990985,92.59017944335938,657.2237130414144,247.90978325737848,-9.445391595363617,-1694.0312683582306,0.027409797309067993,-0.05242044385522604,0.32758288085460663,0.9994142055511475,0.5993309020996094
2024-11-16 10:30:00,5716.20947265625,79.12789916992188,140.52479553222656,6.0,50.14475631713867,60.70058059692383,51.342525482177734,30.116247177124023,29.06559944152832,7.0,7.0,7.0,7.0,7.0,138.00869750976562,137.2716827392578,137.99038696289062,138.6221160888672,933.0529174804688,487.33331298828125,367.491943359375,350.22515869140625,367.3940734863281,349.9082336425781,416.52301025390625,403.2445373535156,408.194091796875,391.7235107421875,465.4362487792969,449.8695373535156,469.427001953125,456.8196105957031,2.4700000286102295,1.8799999952316284,887.7742309570312,-0.07797852158546448,-1.6705900430679321,-1.5897862911224365,-1.6118828058242798,-1.6582186222076416,-0.1877252757549286,-0.1080377846956253,0.26658520102500916,0.31127604842185974,0.6451340317726135,0.5209468603134155,0.7320372462272644,0.5758483409881592,0.8991958498954773,0.9399673342704773,0.4522503912448883,24.236953735351562,89.5576400756836,174.41543579101562,28.433202743530273,92.2699966430664,163.12142944335938,27.191991806030273,245.6943359375,1.6925934553146362,0.0,1.3596086502075195,11.634417533874512,3.6239068508148193,4.6075119972229,4.4209370613098145,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22652040579664492,0.27420454617320844,0.2319311242294838,0.13604502310249666,0.13129890069816616,3.3459835491296213,137.9732208251953,3.917503395676887,92.67578125,657.2237130414144,246.6039530436198,-77.97852158546448,-1632.6194405555725,0.025564071663438524,-0.14788153022527695,0.28893062472343445,1.019961416721344,0.5830404460430145
2024-11-16 10:35:00,5684.92919921875,79.13190460205078,140.53147888183594,6.0,50.19281768798828,60.5732421875,50.975093841552734,30.12604331970215,28.825559616088867,7.0,7.0,7.0,7.0,7.0,137.90341186523438,137.16639709472656,137.99038696289062,138.5976104736328,931.8341674804688,489.57769775390625,369.1371154785156,350.1762390136719,367.7514953613281,349.9656677246094,415.912109375,402.0540466308594,408.8470458984375,391.3162536621094,468.201904296875,452.23486328125,473.2144470214844,455.80999755859375,2.4700000286102295,1.8799999952316284,890.3092041015625,-0.027355631813406944,-1.6297080516815186,-1.5606317520141602,-1.5808959007263184,-1.6389193534851074,-0.16670888662338257,-0.0874750018119812,0.34016701579093933,0.2902780771255493,0.6045908331871033,0.5396938323974609,0.711104154586792,0.576166570186615,0.8813321590423584,0.9266930818557739,0.45240771770477295,24.613407135009766,91.16902160644531,163.67291259765625,29.2388916015625,92.2699966430664,163.12142944335938,27.191991806030273,250.1085205078125,3.0344386100769043,0.0,0.725035548210144,11.891050338745117,3.6610472202301025,4.513131141662598,4.383270263671875,4.211490154266357,4.920410633087158,8.209784507751465,0.22743300889999638,0.2744686463941665,0.23097764790595632,0.13650671538392584,0.13061398141595493,3.354105830803501,137.9144515991211,3.933913552099227,101.50704956054688,657.2237130414144,247.30811225043405,-27.355631813406944,-1602.5387644767761,0.025754571456819586,-0.12709194421768188,0.3152225464582443,0.9991874396800995,0.5721423327922821
2024-11-16 10:40:00,5693.42529296875,79.15801239013672,140.4600830078125,6.0,50.59678268432617,61.005435943603516,51.266845703125,30.303564071655273,29.10914421081543,7.0,7.0,7.0,7.0,7.0,137.9278106689453,137.16639709472656,137.99038696289062,138.6221160888672,925.2333984375,490.5364990234375,367.84307861328125,349.34613037109375,366.5614013671875,349.7184753417969,416.1226806640625,401.69989013671875,408.5664367675781,391.0460205078125,469.0409851074219,452.9121398925781,471.4732971191406,453.611083984375,2.4700000286102295,1.8799999952316284,890.8270263671875,-0.06972074508666992,-1.7191697359085083,-1.6467645168304443,-1.6702990531921387,-1.7118297815322876,-0.14799243211746216,-0.08164471387863159,0.2890346348285675,0.29104435443878174,0.6527181267738342,0.5786551237106323,0.7292575240135193,0.5741998553276062,0.8891940116882324,0.96733158826828,0.42580491304397583,24.59404945373535,91.16902160644531,163.67291259765625,29.2388916015625,92.2699966430664,163.12142944335938,27.191991806030273,243.47216796875,2.578397750854492,0.0,0.6290198564529419,11.598587989807129,3.567636251449585,4.506820201873779,4.23494815826416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22762452399683383,0.2744509152789231,0.23063899977197463,0.1363295051832395,0.13095605576902888,3.373214570414494,137.92667770385742,3.900218307935543,101.27413940429688,657.2237130414144,247.4519517686632,-69.72074508666992,-1687.0157718658447,0.02641237676902084,-0.11481857299804688,0.2900394946336746,1.0163574516773224,0.6156866252422333
2024-11-16 10:45:00,5683.02099609375,79.13465881347656,140.43295288085938,6.0,50.405826568603516,60.64533233642578,51.5830078125,29.897253036499023,28.93079376220703,7.0,7.0,7.0,7.0,7.0,137.90341186523438,137.16639709472656,137.95645141601562,138.6221160888672,900.7459716796875,489.6332702636719,368.926513671875,350.53497314453125,365.1125183105469,349.4591064453125,416.8398132324219,402.0050354003906,408.2428894042969,391.512939453125,469.7184753417969,453.8474426269531,469.25634765625,453.39202880859375,2.4700000286102295,1.8799999952316284,891.33984375,-0.058579932898283005,-1.6862399578094482,-1.5959181785583496,-1.6119141578674316,-1.6633639335632324,-0.15414930880069733,-0.0802353024482727,0.2791917026042938,0.30155348777770996,0.6462029814720154,0.5570831298828125,0.719001054763794,0.5612967610359192,0.8854631781578064,0.9681735634803772,0.4477258622646332,23.95867919921875,91.16902160644531,163.67291259765625,29.2388916015625,92.2699966430664,163.12142944335938,27.191991806030273,257.4731750488281,2.1000959873199463,0.0,0.6293758749961853,11.861125946044922,3.685805559158325,4.555972099304199,4.239025592803955,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22760463633182404,0.2738405408920013,0.23292013112981216,0.13499934170172675,0.1306353499446357,3.366930240263903,137.91209411621094,3.803945706899845,97.34503173828125,657.2237130414144,247.59440104166669,-58.579932898283005,-1639.3590569496155,0.0257863309831197,-0.11719230562448502,0.2903725951910019,0.9996494352817535,0.6016430556774139
2024-11-16 10:50:00,5713.31982421875,79.12611389160156,140.36492919921875,6.0,50.26061248779297,60.71953201293945,51.44172286987305,30.811092376708984,29.7051944732666,7.0,7.0,7.0,7.0,7.0,137.90341186523438,137.16639709472656,137.95623779296875,138.59756469726562,924.3745727539062,487.3855895996094,366.2030334472656,349.5570068359375,365.38507080078125,350.0638427734375,416.6295471191406,403.35089111328125,408.194091796875,391.5620422363281,468.088134765625,452.13177490234375,466.57147216796875,454.3914489746094,2.4700000286102295,1.8799999952316284,889.4096069335938,-0.034177593886852264,-1.6884995698928833,-1.6057054996490479,-1.619877815246582,-1.6705869436264038,-0.15411044657230377,-0.0815359577536583,0.28503507375717163,0.3216570019721985,0.6530662178993225,0.5542677640914917,0.7319387793540955,0.5766282081604004,0.8837442994117737,0.9422956109046936,0.46505168080329895,22.792661666870117,89.88113403320312,174.64736938476562,28.842151641845703,92.2699966430664,163.12142944335938,27.191991806030273,0.0,2.3878746032714844,0.0,0.5639966130256653,7.553207874298096,3.4376237392425537,4.504409313201904,4.3293352127075195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2254464367640891,0.27236043209033617,0.23074436517930086,0.13820466256405647,0.13324410340221746,3.3713947612397326,137.90590286254883,3.883029557010204,90.01434326171875,657.2237130414144,247.0582241482205,-34.177593886852264,-1646.1674571037292,0.02640971263704062,-0.11782320216298103,0.30334603786468506,1.0202528834342957,0.6036669909954071
2024-11-16 10:55:00,5691.1748046875,79.14746856689453,140.34951782226562,6.0,50.496620178222656,60.6781005859375,51.47562789916992,30.48891830444336,29.398435592651367,7.0,7.0,7.0,7.0,7.0,137.79812622070312,137.0428009033203,137.84390258789062,138.51683044433594,923.9808959960938,487.7327575683594,368.01947021484375,350.4462890625,367.9071960449219,349.3889465332031,418.3795166015625,403.0059814453125,408.4046630859375,391.8852233886719,467.1396179199219,451.5572204589844,472.5536193847656,456.3484802246094,2.4700000286102295,1.8799999952316284,894.4007568359375,-0.07546664029359818,-1.6702935695648193,-1.5909396409988403,-1.6067147254943848,-1.667358160018921,-0.2079002410173416,-0.14367906749248505,0.3149403929710388,0.2958958148956299,0.6065488457679749,0.5309205651283264,0.7369247078895569,0.5878926515579224,0.892229437828064,0.930601179599762,0.4670543670654297,24.092199325561523,89.88113403320312,174.64736938476562,28.842151641845703,92.2699966430664,163.12142944335938,27.191991806030273,264.0894470214844,2.3860855102539062,80.20767974853516,0.5637488961219788,305.6465148925781,3.56634521484375,4.566425323486328,4.391109466552734,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22691265164163138,0.272664361534252,0.2313119408842326,0.13700563074773733,0.1321054151921467,3.3784338315147684,137.8004150390625,3.896478717477015,99.77194213867188,657.2237130414144,248.44465467664932,-75.46664029359818,-1633.8265240192413,0.02524692240422749,-0.17578965425491333,0.30541810393333435,1.030871033668518,0.5687347054481506
2024-11-16 11:00:00,5704.08935546875,79.14167785644531,140.3665771484375,6.0,50.383995056152344,60.752628326416016,50.899112701416016,31.06768798828125,29.735416412353516,7.0,7.0,7.0,7.0,7.0,137.67453002929688,136.93751525878906,137.7141876220703,138.37753295898438,916.7565307617188,489.65838623046875,369.43212890625,349.9722595214844,366.09442138671875,348.9463195800781,417.419677734375,403.16107177734375,408.4046630859375,391.45343017578125,468.8348693847656,453.0928039550781,466.66558837890625,452.6166687011719,2.4700000286102295,1.8799999952316284,897.3004150390625,-0.02906976453959942,-1.7414385080337524,-1.6763343811035156,-1.6814640760421753,-1.7340219020843506,-0.08623755723237991,-0.010329406708478928,0.29355522990226746,0.3247952163219452,0.6391168236732483,0.5334690809249878,0.7295142412185669,0.5804877281188965,0.9033211469650269,0.9283668994903564,0.47281211614608765,24.39531707763672,89.88113403320312,174.64736938476562,28.842151641845703,92.2699966430664,163.12142944335938,27.191991806030273,520.3146362304688,2.243690013885498,515.81103515625,0.5570998787879944,563.7164916992188,3.534705877304077,4.546672344207764,4.3160505294799805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22610059784272646,0.27263033766597483,0.2284122130178163,0.13941774208085422,0.13343910939262818,3.375346110139767,137.67594146728516,3.857260180748546,97.60879516601562,657.2237130414144,249.25011528862848,-29.06976453959942,-1708.3147168159485,0.027029830093438883,-0.04828348197042942,0.3091752231121063,1.0197581052780151,0.586292952299118
2024-11-16 11:05:00,5705.26220703125,79.15470886230469,140.34487915039062,6.0,50.10659408569336,60.60833740234375,51.15919876098633,30.742691040039062,29.751216888427734,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.71621704101562,137.6035919189453,138.24061584472656,950.9721069335938,488.28778076171875,366.9291076660156,350.4951477050781,366.6590576171875,349.66961669921875,417.7471008300781,404.3350524902344,406.9526062011719,391.93408203125,463.9871826171875,448.8197326660156,467.3009033203125,454.9386291503906,2.4700000286102295,1.8799999952316284,893.7684936523438,-0.029243089258670807,-1.6777236461639404,-1.597489833831787,-1.6083500385284424,-1.6595711708068848,-0.1448832005262375,-0.06975164264440536,0.28008291125297546,0.3164583146572113,0.6503733396530151,0.5501497387886047,0.7355098128318787,0.5851171016693115,0.9004893898963928,0.945899486541748,0.47514981031417847,23.871225357055664,88.19651794433594,150.54385375976562,30.020164489746094,92.2699966430664,163.12142944335938,27.191991806030273,245.85787963867188,2.291175603866577,98.74073791503906,0.5566063523292542,18.51898956298828,3.509469747543335,4.557168006896973,4.339816570281982,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22533181700195223,0.27255867299583425,0.23006543197611862,0.13825139301494754,0.13379268501114733,3.3675224382951696,137.53241729736328,4.000399935743258,89.38369750976562,657.2237130414144,248.26902601453995,-29.243089258670807,-1635.7836723327637,0.026064333258872915,-0.10731742158532143,0.2982706129550934,1.0280683636665344,0.6002615392208099
2024-11-16 11:10:00,5704.951171875,79.14869689941406,140.2969207763672,6.0,50.07847595214844,60.626583099365234,51.266754150390625,30.75425910949707,29.712467193603516,7.0,7.0,7.0,7.0,7.0,137.42889404296875,136.5758819580078,137.3998565673828,138.05447387695312,930.0437622070312,488.41522216796875,368.3009338378906,350.80487060546875,366.3361511230469,348.9463195800781,417.7471008300781,404.74249267578125,407.7851867675781,392.4010009765625,465.2810974121094,449.8206787109375,468.1651306152344,455.2620849609375,2.4700000286102295,1.8799999952316284,891.671875,-0.004778503440320492,-1.6861916780471802,-1.6183230876922607,-1.6153045892715454,-1.6629035472869873,-0.1630210429430008,-0.095763199031353,0.29991692304611206,0.34225374460220337,0.6274415850639343,0.5309147834777832,0.7526969909667969,0.6109490990638733,0.9033777713775635,0.9089779853820801,0.5094054937362671,24.057065963745117,88.19651794433594,150.54385375976562,30.020164489746094,92.2699966430664,163.12142944335938,27.191991806030273,248.87059020996094,2.606672763824463,31.812076568603516,0.520561158657074,12.042304039001465,3.490790843963623,4.566420555114746,4.31335973739624,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22513399010615995,0.2725543120103121,0.23047604189667464,0.13825958027747748,0.13357607570937582,3.3687737605852237,137.36477661132812,3.9125751685675993,91.63815307617188,657.2237130414144,247.68663194444446,-4.778503440320492,-1645.6807255744934,0.0267471533637311,-0.1293921209871769,0.3210853338241577,1.0581715404987335,0.5791781842708588
2024-11-16 11:15:00,5703.80712890625,79.16592407226562,140.2918701171875,6.0,50.47042465209961,60.77045822143555,51.341102600097656,31.31256103515625,30.142929077148438,7.0,7.0,7.0,7.0,7.0,137.28831481933594,136.4705810546875,137.29457092285156,137.92630004882812,925.3955688476562,488.2535095214844,367.49285888671875,351.0097351074219,366.33978271484375,349.6693420410156,417.6791076660156,404.74249267578125,407.22027587890625,389.2490539550781,463.7799072265625,448.4040222167969,464.8715515136719,448.3988037109375,2.359999895095825,2.0999999046325684,899.2233276367188,-0.0672335997223854,-1.7248563766479492,-1.6467204093933105,-1.667248010635376,-1.7286686897277832,-0.19142182171344757,-0.13161228597164154,0.3148523271083832,0.3025910258293152,0.6461222171783447,0.579690158367157,0.7438082695007324,0.5785108208656311,0.8982837200164795,0.9680116772651672,0.4789312183856964,24.210506439208984,88.19651794433594,150.54385375976562,30.020164489746094,92.2699966430664,163.12142944335938,27.191991806030273,250.3402557373047,2.2647206783294678,12.645562171936035,0.5494328737258911,10.719486236572266,3.4754323959350586,4.603499412536621,4.402520179748535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22527670658715263,0.27125130767742867,0.22916301152663165,0.13976483600907746,0.1345441381997096,3.3936697811058045,137.24494171142578,3.8938016574558674,95.9100341796875,642.8724014665758,249.78425767686633,-67.2335997223854,-1691.8733716011047,0.02603915894743134,-0.16151705384254456,0.3087216764688492,1.033063679933548,0.6129061877727509
2024-11-16 11:20:00,5697.501953125,79.16976165771484,140.29566955566406,6.0,50.5380973815918,60.996158599853516,50.87293243408203,31.248937606811523,29.94374656677246,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.32257080078125,137.14198303222656,137.7913055419922,941.3074951171875,486.51397705078125,368.019287109375,351.1704406738281,370.13128662109375,350.6966552734375,417.6935119628906,398.4588317871094,407.3823547363281,392.2927551269531,460.2576599121094,445.38555908203125,469.61920166015625,456.0250244140625,2.359999895095825,2.0999999046325684,896.4807739257812,-0.051918987184762955,-1.7472190856933594,-1.6607959270477295,-1.684473991394043,-1.7171601057052612,-0.14188803732395172,-0.08069881051778793,0.291875422000885,0.301285982131958,0.6680681109428406,0.5818955302238464,0.7298504114151001,0.5836314558982849,0.8927528262138367,0.9904229044914246,0.4534091353416443,24.83716583251953,88.19651794433594,150.54385375976562,30.020164489746094,92.2699966430664,163.12142944335938,27.191991806030273,263.98284912109375,3.0915205478668213,3.66323184967041,0.6023629903793335,11.120427131652832,3.577284336090088,4.650589942932129,4.467191696166992,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22602024230336193,0.2727915624171239,0.22751771655776604,0.13975382563940358,0.13391665308234454,3.3907893583262405,137.08496475219727,3.965137716262027,99.07403564453125,642.8724014665758,249.02243720160592,-51.918987184762955,-1702.4122774600983,0.026615633313522014,-0.11129342392086983,0.2965807020664215,1.0216661393642426,0.6249818205833435
2024-11-16 11:25:00,5690.57177734375,79.14167785644531,140.3603515625,6.0,50.344566345214844,60.469383239746094,51.337501525878906,31.07469940185547,29.735868453979492,7.0,7.0,7.0,7.0,7.0,136.9787139892578,136.16067504882812,137.0611114501953,137.58755493164062,938.4375610351562,490.0823974609375,373.8871765136719,352.703125,370.3288879394531,349.2973327636719,416.99627685546875,398.21820068359375,406.6495666503906,385.0217590332031,465.4023132324219,449.6648254394531,468.1116027832031,441.5389709472656,2.359999895095825,2.0999999046325684,902.1553955078125,-0.020520584657788277,-1.727329134941101,-1.6463768482208252,-1.6630256175994873,-1.681486964225769,-0.13755688071250916,-0.0647614598274231,0.29911336302757263,0.311933696269989,0.6514440178871155,0.578757643699646,0.7404899597167969,0.5864708423614502,0.9008490443229675,0.9768905639648438,0.47345834970474243,28.269439697265625,86.85369873046875,162.8794403076172,28.451513290405273,92.2699966430664,163.12142944335938,27.191991806030273,261.6089782714844,1.8255198001861572,0.0,0.5727929472923279,14.46642017364502,3.567354679107666,4.674871444702148,4.449690341949463,4.211490154266357,3.2959487438201904,3.0801334381103516,0.2257988449267659,0.2712093455198941,0.2302522275489087,0.139372165474067,0.13336741653036424,3.3852342422632145,136.94701385498047,3.9578626447546226,124.93161010742188,642.8724014665758,250.59872097439236,-20.520584657788277,-1679.5546412467957,0.026417857981246587,-0.10115917026996613,0.3055235296487808,1.033725380897522,0.6151008307933807
2024-11-16 11:30:00,5692.3662109375,79.17250061035156,140.36117553710938,6.0,50.477989196777344,60.88319778442383,51.411739349365234,31.972185134887695,30.730533599853516,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.10678100585938,136.92724609375,137.4822540283203,931.08056640625,489.7367248535156,367.2929382324219,349.55657958984375,366.5022277832031,351.1214904785156,413.2834167480469,400.2782287597656,407.1148681640625,390.8020324707031,461.4042663574219,446.1513366699219,466.0471496582031,452.13226318359375,2.359999895095825,2.0999999046325684,887.3436889648438,-0.020656943321228027,-1.7332535982131958,-1.6496237516403198,-1.670486330986023,-1.7070633172988892,-0.10824275016784668,-0.05720614641904831,0.271504670381546,0.2865082919597626,0.6493204832077026,0.5788393616676331,0.7561477422714233,0.6100214123725891,0.9140425324440002,0.9523875713348389,0.45292147994041443,27.520055770874023,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,163.12142944335938,27.191991806030273,267.3215026855469,2.398293972015381,0.0,0.5601534843444824,11.476951599121094,3.4961347579956055,4.607418537139893,4.416776657104492,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22387335528924512,0.2700211713189218,0.22801460146382616,0.14179884095963957,0.13629203096836737,3.4223194734398783,136.84742736816406,3.9255966263754756,91.60293579101562,642.8724014665758,246.48435804578995,-20.656943321228027,-1690.106749534607,0.027478602261701433,-0.0827244482934475,0.2790064811706543,1.061158448457718,0.6140799224376678
2024-11-16 11:35:00,5723.79296875,79.17250061035156,140.32321166992188,6.0,50.13542938232422,60.57698059082031,50.97795867919922,31.52284049987793,30.309675216674805,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.00823974609375,136.8079376220703,137.35865783691406,927.980224609375,487.8507080078125,366.3996276855469,351.5220947265625,364.71221923828125,350.6431579589844,417.3551025390625,405.7361755371094,407.3771057128906,392.4495849609375,465.99285888671875,450.2906188964844,465.8569641113281,455.3697814941406,2.359999895095825,2.0999999046325684,887.0670776367188,-0.029546137899160385,-1.672759771347046,-1.5910128355026245,-1.608643889427185,-1.666052222251892,-0.19029639661312103,-0.12522293627262115,0.2932983934879303,0.3189338147640228,0.6513744592666626,0.5584617257118225,0.760625422000885,0.6169873476028442,0.9066367149353027,0.9467297792434692,0.4485791325569153,25.89947509765625,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,163.12142944335938,27.191991806030273,243.31854248046875,2.427912473678589,0.0,0.519284725189209,10.995291709899902,3.6418144702911377,4.633487701416016,4.371874809265137,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22429662861535904,0.27101019549678684,0.22806594869752347,0.1410273520265309,0.13559987516379973,3.3740523661340993,136.73002243041992,3.8910431443310576,81.68246459960938,642.8724014665758,246.40752156575522,-29.546137899160385,-1634.617179632187,0.026435427525722265,-0.1577596664428711,0.30611610412597656,1.0691190958023071,0.6049180924892426
2024-11-16 11:40:00,5706.32080078125,79.166015625,140.30401611328125,6.0,50.2697639465332,60.72309494018555,50.925559997558594,31.5831356048584,30.260482788085938,7.0,7.0,7.0,7.0,7.0,136.720947265625,135.9029541015625,136.72694396972656,137.35865783691406,933.1468505859375,487.3248291015625,366.1432800292969,351.0643310546875,366.3996276855469,350.33819580078125,418.8601379394531,405.93408203125,408.9659729003906,393.0665283203125,466.7246398925781,451.05059814453125,470.5664978027344,457.46502685546875,2.359999895095825,2.0999999046325684,889.836669921875,-0.026991454884409904,-1.7341142892837524,-1.6617141962051392,-1.6587679386138916,-1.7134915590286255,-0.16755202412605286,-0.08995786309242249,0.29206371307373047,0.311164915561676,0.65879225730896,0.5516707301139832,0.7626006007194519,0.5991926193237305,0.9183578491210938,0.9489894509315491,0.47273334860801697,24.83596420288086,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,163.12142944335938,27.191991806030273,255.0734405517578,2.50986909866333,0.0,0.5169985890388489,10.753488540649414,3.5495309829711914,4.614361763000488,4.370202541351318,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22465724998853734,0.27137353448813534,0.227588024390689,0.14114608531977943,0.13523510581285883,3.388004406991117,136.67737579345703,3.924687236475793,88.74139404296875,642.8724014665758,247.17685275607639,-26.991454884409904,-1692.0219957828522,0.02725251627323014,-0.12875494360923767,0.30161431431770325,1.0621969103813171,0.6052314937114716
2024-11-16 11:45:00,5686.36279296875,79.15571594238281,140.3578643798828,6.0,50.38658905029297,60.762088775634766,51.1777229309082,31.373620986938477,30.32807731628418,7.0,7.0,7.0,7.0,7.0,136.61553955078125,135.7549285888672,136.5758819580078,137.22894287109375,913.9719848632812,489.7276916503906,368.34295654296875,351.5709533691406,365.6541442871094,349.34619140625,419.04998779296875,404.2267150878906,408.5663757324219,391.9935607910156,469.3598937988281,453.52410888671875,473.5735168457031,455.7616271972656,2.359999895095825,2.0999999046325684,894.2218627929688,-0.0615263432264328,-1.7183066606521606,-1.6473352909088135,-1.6561243534088135,-1.7113587856292725,-0.15577225387096405,-0.09416152536869049,0.30225038528442383,0.29131126403808594,0.6208758354187012,0.5767112374305725,0.7501513957977295,0.5813723206520081,0.9023380279541016,0.9325900077819824,0.46189695596694946,25.528514862060547,41.18960189819336,77.36546325683594,28.854358673095703,92.2699966430664,163.12142944335938,27.191991806030273,244.87184143066406,2.193788528442383,0.0,0.47800740599632263,9.793868064880371,3.6202704906463623,4.634000301361084,4.354245185852051,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2249119162359409,0.2712253017838863,0.22844332092997058,0.14004324064066478,0.13537622040953745,3.4039382402267764,136.5438232421875,3.8575322108962204,98.12371826171875,642.8724014665758,248.39496188693576,-61.5263432264328,-1683.281272649765,0.026284496415236332,-0.12496688961982727,0.2967808246612549,1.0408375561237335,0.5987935364246368
2024-11-16 11:50:00,5699.837890625,79.1633071899414,140.3624267578125,6.0,50.420467376708984,60.67295837402344,50.67969512939453,31.533178329467773,30.184202194213867,7.0,7.0,7.0,7.0,7.0,136.41107177734375,135.53382873535156,136.36529541015625,136.9970245361328,905.2015991210938,490.4911804199219,369.08837890625,351.473388671875,366.1432800292969,349.4591979980469,419.31793212890625,406.698486328125,407.9468994140625,392.2878723144531,469.039794921875,453.3093566894531,462.0765686035156,451.34356689453125,2.359999895095825,2.0999999046325684,896.3094482421875,-0.027601255103945732,-1.7376940250396729,-1.6690691709518433,-1.6857925653457642,-1.710088849067688,-0.12784503400325775,-0.04575037211179733,0.3026790916919708,0.29320403933525085,0.6436493396759033,0.5825100541114807,0.7485015988349915,0.6068486571311951,0.91329026222229,0.9713948369026184,0.4498800039291382,24.76873016357422,89.15480041503906,167.45721435546875,28.854358673095703,92.2699966430664,163.12142944335938,27.191991806030273,253.25851440429688,2.7645151615142822,0.1902908980846405,0.5619934797286987,11.664140701293945,3.557629346847534,4.570590972900391,4.238247871398926,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22560452037112727,0.2714789129422459,0.2267644253830059,0.14109404261657094,0.13505809868705,3.3877418431582313,136.3268051147461,3.8114835537057834,89.04098510742188,642.8724014665758,248.97484673394098,-27.601255103945732,-1700.661152601242,0.026989854424119053,-0.08679770305752754,0.29794156551361084,1.051925927400589,0.613079696893692
2024-11-16 11:55:00,5689.00537109375,79.15571594238281,140.32278442382812,6.0,50.34553909301758,60.865623474121094,51.23472595214844,30.99671745300293,30.061565399169922,7.0,7.0,7.0,7.0,7.0,136.28143310546875,135.41770935058594,136.24169921875,136.89173889160156,943.68798828125,486.7486572265625,367.9633483886719,350.9076232910156,366.0945739746094,349.7184753417969,418.8114318847656,406.7629089355469,409.3957214355469,394.4122619628906,460.9966735839844,446.2106628417969,468.1901550292969,457.7838134765625,2.359999895095825,2.0999999046325684,891.5869750976562,-0.026810212060809135,-1.7493864297866821,-1.6642696857452393,-1.6818355321884155,-1.698168396949768,-0.13086934387683868,-0.061243996024131775,0.2986956238746643,0.29637402296066284,0.6502112150192261,0.5669271349906921,0.7403488755226135,0.5967485904693604,0.8971171975135803,0.9741880893707275,0.45146340131759644,23.2416934967041,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,163.12142944335938,27.191991806030273,262.9327087402344,2.146307945251465,1.447630763053894,0.5570482015609741,8.44138240814209,3.534207582473755,4.614521503448486,4.283102035522461,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22525547860735085,0.27232432889569436,0.22923386904934867,0.13868518543882985,0.13450113800877628,3.3944001010464007,136.20814514160156,3.981102185951297,85.65615844726562,642.8724014665758,247.66304863823785,-26.810212060809135,-1698.4150111675262,0.027252803200197104,-0.09605666995048523,0.2975348234176636,1.0387231707572937,0.6085691750049591
2024-11-16 12:00:00,5711.5302734375,79.17755126953125,140.33157348632812,6.0,50.490020751953125,60.994712829589844,51.3280029296875,31.90361785888672,30.52473258972168,7.0,7.0,7.0,7.0,7.0,136.20050048828125,135.3124237060547,136.13641357421875,136.810791015625,915.979736328125,486.26837158203125,367.6040954589844,351.1214599609375,365.6544189453125,349.9656677246094,418.6982421875,405.4200134277344,409.1279602050781,392.1904296875,468.7898864746094,452.9151916503906,474.25347900390625,457.2567138671875,2.359999895095825,2.0999999046325684,889.0302734375,-0.04042581096291542,-1.7843289375305176,-1.7125506401062012,-1.7290678024291992,-1.7632426023483276,-0.15539754927158356,-0.09612010419368744,0.321492999792099,0.3228681981563568,0.6518972516059875,0.5917632579803467,0.7461051940917969,0.5878341197967529,0.882388174533844,0.9705014228820801,0.470716267824173,23.4458065032959,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,163.12142944335938,27.191991806030273,260.0552062988281,2.3538172245025635,0.0,0.5515444874763489,9.211848258972168,3.579089403152466,4.582393169403076,4.262855529785156,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22415990543037842,0.27079745375436487,0.22788028428773935,0.1416420879933652,0.13552026853415214,3.4072882365407695,136.11503219604492,3.848970874603132,95.25860595703125,642.8724014665758,246.95285373263889,-40.42581096291542,-1747.2974956035614,0.027988058671395234,-0.1257588267326355,0.3221805989742279,1.0400222539901733,0.6218302547931671
2024-11-16 12:05:00,5693.60205078125,79.15890502929688,140.37579345703125,6.0,50.168792724609375,60.50727844238281,51.41897964477539,30.94362449645996,29.771045684814453,7.0,7.0,7.0,7.0,7.0,136.0494384765625,135.3124237060547,136.13641357421875,136.89173889160156,929.3757934570312,488.7522277832031,368.8692932128906,351.0155944824219,367.18310546875,350.3868103027344,419.3666687011719,406.8116149902344,409.84503173828125,392.9532775878906,469.5129089355469,453.4122009277344,469.2113342285156,454.5514221191406,2.359999895095825,2.0999999046325684,881.3844604492188,-0.0604698583483696,-1.6591037511825562,-1.5943360328674316,-1.6081877946853638,-1.6509202718734741,-0.13465289771556854,-0.07033248245716095,0.28156739473342896,0.3036267161369324,0.638166606426239,0.5482833981513977,0.7233753204345703,0.5854339599609375,0.8822970390319824,0.958241879940033,0.4548383057117462,24.482412338256836,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,163.12142944335938,27.191991806030273,257.2926330566406,2.7737364768981934,0.0,0.5464073419570923,8.356306076049805,3.4301247596740723,4.618704319000244,4.4103522300720215,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22516429041341546,0.27156480503950886,0.23077529748525258,0.13887914925142014,0.13361645781040296,3.3811214275429258,136.09750366210938,3.91755848828742,94.857421875,642.8724014665758,244.82901679144967,-60.4698583483696,-1628.1369626522064,0.026153394709873785,-0.10249269008636475,0.29259705543518066,1.016092300415039,0.5932250022888184
