datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-16 12:10:00,5684.2333984375,79.16548156738281,140.3808135986328,6.0,50.298065185546875,60.65357971191406,51.38899612426758,30.383880615234375,29.2100887298584,7.0,7.0,7.0,7.0,7.0,136.02508544921875,135.20713806152344,136.0311279296875,136.7864532470703,926.4074096679688,489.95269775390625,369.70660400390625,351.473388671875,370.0877990722656,351.3115234375,419.83355712890625,399.88690185546875,409.2411193847656,392.6800537109375,469.82769775390625,450.18560791015625,476.5777587890625,456.8807373046875,2.359999895095825,2.0999999046325684,890.447509765625,-0.018947282806038857,-1.69218111038208,-1.6188305616378784,-1.6336077451705933,-1.7031210660934448,-0.1481461077928543,-0.08391571789979935,0.29904964566230774,0.32118839025497437,0.6383644938468933,0.5352627635002136,0.7302919626235962,0.586601197719574,0.8916317820549011,0.9185149669647217,0.4961765706539154,24.851139068603516,90.23515319824219,151.46551513671875,29.68446159362793,92.2699966430664,163.12142944335938,27.191991806030273,253.73822021484375,2.4081649780273438,0.0,0.5357483625411987,13.595748901367188,3.674726963043213,4.6278204917907715,4.184109210968018,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22663461594571696,0.2732948214416116,0.2315501671385551,0.13690465207303554,0.13161574340108081,3.3733925037216603,136.012451171875,3.911482212912464,112.8563232421875,642.8724014665758,247.34653049045139,-18.947282806038857,-1661.9351208209991,0.026854848259555635,-0.11603091284632683,0.31011901795864105,1.0235925614833832,0.5868136286735535
2024-11-16 12:15:00,5705.41650390625,79.15571594238281,140.39915466308594,6.0,49.976985931396484,60.52174758911133,51.0311164855957,31.140016555786133,29.759607315063477,7.0,7.0,7.0,7.0,7.0,135.94415283203125,135.20713806152344,136.0311279296875,136.7864532470703,920.8402099609375,492.3710632324219,375.6432800292969,352.4353942871094,372.2335205078125,350.5838623046875,417.6989440917969,396.6188049316406,407.736328125,388.0053405761719,470.35467529296875,451.16375732421875,475.1986083984375,440.2496032714844,2.359999895095825,2.0999999046325684,912.325439453125,-0.06939825415611267,-1.7174983024597168,-1.6381231546401978,-1.6487207412719727,-1.6744005680084229,-0.14707842469215393,-0.0721421092748642,0.34601569175720215,0.3318164646625519,0.6487320065498352,0.5564268827438354,0.7187814116477966,0.5760605335235596,0.886954128742218,0.9633806943893433,0.52088463306427,27.502851486206055,90.23515319824219,151.46551513671875,29.68446159362793,92.2699966430664,163.12142944335938,27.191991806030273,248.0437469482422,1.9961100816726685,0.0,0.5208579897880554,10.713762283325195,3.6535112857818604,4.5466628074646,4.228486061096191,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22468688641076184,0.27209410036455717,0.2294260540031932,0.1399995064188869,0.13379345280260088,3.3683617190455926,135.99221801757812,3.87354105067202,139.80859375,642.8724014665758,253.42373318142361,-69.39825415611267,-1669.6856915950775,0.024917440364641105,-0.10961026698350906,0.338916078209877,1.0068116784095764,0.6025794446468353
2024-11-16 12:20:00,5694.3115234375,79.17052459716797,140.37704467773438,6.0,50.095672607421875,60.672080993652344,50.93092346191406,30.66016960144043,29.560771942138672,7.0,7.0,7.0,7.0,7.0,135.94415283203125,135.20713806152344,136.0311279296875,136.75784301757812,943.3410034179688,489.978515625,369.5030517578125,349.77569580078125,368.188232421875,352.0347900390625,413.95404052734375,399.20965576171875,407.677001953125,391.31591796875,464.549560546875,448.87548828125,466.2160949707031,450.93096923828125,2.359999895095825,2.0999999046325684,890.1471557617188,-0.05736580491065979,-1.6809585094451904,-1.5985453128814697,-1.6167298555374146,-1.6859468221664429,-0.19153012335300446,-0.1243450865149498,0.30434921383857727,0.2901607155799866,0.635931134223938,0.563636064529419,0.7336521744728088,0.562634289264679,0.8964918255805969,0.9667110443115234,0.45453107357025146,25.555784225463867,90.23515319824219,151.46551513671875,29.68446159362793,92.2699966430664,163.12142944335938,27.191991806030273,247.43887329101562,2.4997353553771973,0.0,0.5214054584503174,10.111359596252441,3.5805447101593018,4.5906805992126465,4.247374057769775,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22573791772882656,0.2733966531423051,0.22950167173911518,0.13815889642364898,0.13320486096610418,3.3671946061764975,135.98506546020508,3.975930011704732,97.94546508789062,642.8724014665758,247.26309882269967,-57.36580491065979,-1645.5451250076294,0.025976517116941763,-0.15793760493397713,0.2972549647092819,1.0149693191051483,0.5997835993766785
2024-11-16 12:25:00,5679.220703125,79.14287567138672,140.40794372558594,6.0,50.41700744628906,60.75094223022461,51.17060089111328,30.891578674316406,29.88778305053711,7.0,7.0,7.0,7.0,7.0,135.94415283203125,135.20713806152344,136.0311279296875,136.7864532470703,905.564453125,486.9123229980469,365.7221374511719,350.9024658203125,364.663330078125,350.8537292480469,418.29071044921875,404.5806579589844,407.84228515625,392.611572265625,465.1123352050781,449.3488464355469,468.3196716308594,456.75115966796875,2.359999895095825,2.0999999046325684,885.8040161132812,-0.08064621686935425,-1.6966873407363892,-1.616626262664795,-1.6465253829956055,-1.6934319734573364,-0.17855475842952728,-0.10685121268033981,0.28456008434295654,0.2830458879470825,0.654795229434967,0.5732558965682983,0.7287827134132385,0.5853031277656555,0.8997659683227539,0.9868242144584656,0.426209032535553,23.726696014404297,91.9960708618164,166.45620727539062,30.770919799804688,92.2699966430664,163.12142944335938,27.191991806030273,263.88543701171875,2.4921376705169678,0.0,0.5720465779304504,9.135733604431152,3.6775434017181396,4.606667995452881,4.3015360832214355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22596575473599131,0.2722817796474696,0.22934331163889182,0.13845405040282602,0.13395510357482127,3.3943719798497884,135.99221801757812,3.826853720095978,84.90203857421875,642.8724014665758,246.05667114257812,-80.64621686935425,-1663.3177399635315,0.026140897834322007,-0.14270298555493355,0.28380298614501953,1.0214342772960663,0.6140255630016327
2024-11-16 12:30:00,5705.001953125,79.15142822265625,140.36871337890625,6.0,50.537513732910156,60.96784973144531,51.60396194458008,31.40186309814453,30.110328674316406,7.0,7.0,7.0,7.0,7.0,135.94415283203125,135.20713806152344,136.0311279296875,136.7864532470703,934.5555419921875,486.5137023925781,365.38031005859375,351.5220947265625,364.5013732910156,351.0643310546875,419.205078125,405.5262145996094,408.9662170410156,392.2392883300781,468.6335144042969,452.7016296386719,468.3977355957031,455.8699951171875,2.359999895095825,2.0999999046325684,892.8734741210938,-0.04582211375236511,-1.7435822486877441,-1.6704154014587402,-1.6903150081634521,-1.7383650541305542,-0.127460777759552,-0.052027344703674316,0.2873139977455139,0.2891848087310791,0.6576744318008423,0.5904355645179749,0.7470817565917969,0.5739738941192627,0.9001025557518005,0.9803111553192139,0.4441499412059784,22.925086975097656,91.9960708618164,166.45620727539062,30.770919799804688,92.2699966430664,163.12142944335938,27.191991806030273,262.4366455078125,2.6300652027130127,0.0,0.5803348422050476,11.157513618469238,3.5915446281433105,4.550332546234131,4.244199752807617,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22498963753369108,0.2714247971275602,0.22973739378185448,0.139798998298037,0.1340491732588573,3.401804108733393,135.99221801757812,3.931520653647892,86.16067504882812,642.8724014665758,248.0204094780816,-45.82211375236511,-1710.6694281101227,0.027064472663410145,-0.08974406123161316,0.2882494032382965,1.0340687036514282,0.6240549981594086
2024-11-16 12:35:00,5714.16943359375,79.16991424560547,140.37704467773438,6.0,49.98106384277344,60.51618576049805,51.03526306152344,31.15300178527832,30.104148864746094,7.0,7.0,7.0,7.0,7.0,135.94415283203125,135.20713806152344,136.1119842529297,136.7864532470703,929.0006713867188,486.25640869140625,365.4291687011719,351.0643310546875,364.1427917480469,350.1762390136719,419.99542236328125,405.7716064453125,409.17681884765625,392.4010009765625,466.5674743652344,450.88494873046875,469.3094787597656,456.8193359375,2.359999895095825,2.0999999046325684,893.5816650390625,-0.05234280973672867,-1.6977125406265259,-1.6153676509857178,-1.6359589099884033,-1.6894183158874512,-0.13500165939331055,-0.05509914085268974,0.3209078311920166,0.28932344913482666,0.6355273723602295,0.5646769404411316,0.7276374101638794,0.594232439994812,0.9042490720748901,0.9646950960159302,0.4638151228427887,22.929784774780273,91.9960708618164,166.45620727539062,30.770919799804688,92.2699966430664,163.12142944335938,27.191991806030273,259.1673889160156,2.700894832611084,0.0,0.5816254615783691,10.285568237304688,3.5651659965515137,4.557251930236816,4.314777851104736,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22434193354898274,0.27162923476832906,0.2290737474180146,0.13983145053393556,0.13512363373073805,3.3686482583514,136.01243209838867,3.901882219698001,87.50369262695312,642.8724014665758,248.21712917751736,-52.34280973672867,-1659.6143543720245,0.026087097373159004,-0.09505040012300014,0.30511564016342163,1.0247536301612854,0.6001021564006805
2024-11-16 12:40:00,5700.767578125,79.18775939941406,140.3457489013672,6.0,50.33863830566406,60.81524658203125,51.22974395751953,31.051130294799805,29.763351440429688,7.0,7.0,7.0,7.0,7.0,135.94415283203125,135.3124237060547,136.13641357421875,136.7864532470703,933.4898681640625,487.53076171875,366.197998046875,351.1704406738281,366.6590270996094,350.8537292480469,419.31793212890625,403.56146240234375,409.1279602050781,392.1310119628906,467.1394958496094,451.4267272949219,474.9370422363281,457.2999267578125,2.359999895095825,2.0999999046325684,894.7949829101562,-0.008157823234796524,-1.6545852422714233,-1.5807242393493652,-1.599171757698059,-1.6427266597747803,-0.18726930022239685,-0.13917608559131622,0.29942968487739563,0.275987446308136,0.6419248580932617,0.6036472916603088,0.7526969909667969,0.6028952598571777,0.8944337368011475,0.9758917093276978,0.4390794038772583,23.871517181396484,91.9960708618164,166.45620727539062,30.770919799804688,92.2699966430664,163.12142944335938,27.191991806030273,262.4822082519531,1.9428625106811523,0.0,0.5289710760116577,9.625,3.6155800819396973,4.563244342803955,4.3175153732299805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22553344280000603,0.27247204926545476,0.22952588543107524,0.13911914493383876,0.1333494775696252,3.3827579338873983,136.04486083984375,3.9299544366455588,96.9361572265625,642.8724014665758,248.55416191948785,-8.157823234796524,-1619.301974773407,0.02607908320607621,-0.16322269290685654,0.2877085655927658,1.0541446208953857,0.6227860748767853
2024-11-16 12:45:00,5704.85107421875,79.18927001953125,140.38539123535156,6.0,50.54943084716797,60.8936653137207,51.59962463378906,32.051490783691406,30.659738540649414,7.0,7.0,7.0,7.0,7.0,136.02499389648438,135.3124237060547,136.13641357421875,136.89173889160156,933.7850341796875,490.80078125,368.39862060546875,351.47320556640625,366.96875,350.5836486816406,419.10736083984375,399.5298767089844,408.84722900390625,391.8363037109375,468.36346435546875,452.65277099609375,473.6902770996094,453.9844665527344,2.359999895095825,2.0999999046325684,898.78857421875,-0.05131389945745468,-1.768563985824585,-1.6919022798538208,-1.7043349742889404,-1.7362276315689087,-0.13165713846683502,-0.07361355423927307,0.27758219838142395,0.28627172112464905,0.6499637961387634,0.5789095759391785,0.7378089427947998,0.5765091180801392,0.8925452828407288,0.952710747718811,0.4502895772457123,25.17702865600586,91.9960708618164,166.45620727539062,30.770919799804688,92.2699966430664,163.12142944335938,27.191991806030273,263.808349609375,2.3607358932495117,0.0,0.5501980185508728,10.082733154296875,3.5378670692443848,4.556333065032959,4.362792491912842,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2239138266263694,0.2697346614826331,0.2285657664310436,0.14197532653047137,0.13581041892948253,3.419044780753428,136.09139251708984,3.928383147737393,105.3154296875,642.8724014665758,249.66349283854169,-51.31389945745468,-1725.2572178840637,0.02685534055386283,-0.10263534635305405,0.2819269597530365,1.0260635018348694,0.614436686038971
2024-11-16 12:50:00,5686.5849609375,79.19049835205078,140.42799377441406,6.0,50.30417251586914,60.727352142333984,51.383480072021484,31.453853607177734,30.36879539489746,7.0,7.0,7.0,7.0,7.0,135.9685821533203,135.3124237060547,136.13641357421875,136.89173889160156,922.1829833984375,490.6245422363281,369.2499694824219,351.205322265625,366.4041748046875,350.3868103027344,418.3795166015625,399.8342590332031,408.8472595214844,391.3160705566406,467.52734375,451.8669738769531,470.8498229980469,452.2011413574219,2.359999895095825,2.0999999046325684,896.7346801757812,-0.05482726916670799,-1.7024471759796143,-1.6223825216293335,-1.6451685428619385,-1.6570045948028564,-0.12048249691724777,-0.05267923325300217,0.2869046628475189,0.30225086212158203,0.634456992149353,0.5538573265075684,0.715958297252655,0.5653502345085144,0.8843740820884705,0.945379376411438,0.4701049327850342,25.687911987304688,91.9960708618164,166.45620727539062,30.770919799804688,92.2699966430664,163.12142944335938,27.191991806030273,263.7755432128906,2.3619892597198486,0.0,0.564518928527832,9.415356636047363,3.5760974884033203,4.5774030685424805,4.3774309158325195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22433419043852218,0.27081692629031756,0.2291474211256433,0.14027016909804135,0.13543129304747561,3.406989153517659,136.07728958129883,3.8920356863733057,104.447509765625,642.8724014665758,249.0929667154948,-54.82726916670799,-1656.7507088184357,0.02581777584217223,-0.08658086508512497,0.2945777624845505,0.9986334145069122,0.5941571593284607
2024-11-16 12:55:00,5692.37353515625,79.18775939941406,140.490966796875,6.0,50.0764274597168,60.48740768432617,51.277156829833984,31.388195037841797,30.235258102416992,7.0,7.0,7.0,7.0,7.0,135.96861267089844,135.3124237060547,136.13641357421875,136.89173889160156,932.8397216796875,488.1803283691406,365.7221374511719,350.4952697753906,364.8671569824219,350.8537292480469,418.02099609375,403.1611328125,407.8979797363281,391.512939453125,466.24395751953125,450.7719421386719,465.5893859863281,453.606689453125,2.359999895095825,2.0999999046325684,896.4122314453125,-0.03682431951165199,-1.6919946670532227,-1.6151567697525024,-1.631220817565918,-1.6940799951553345,-0.17113524675369263,-0.1131100058555603,0.2959221601486206,0.28938719630241394,0.6496952772140503,0.5905957818031311,0.742584228515625,0.5909706950187683,0.884036123752594,0.9828502535820007,0.4392082989215851,24.63029670715332,91.9960708618164,166.45620727539062,30.770919799804688,92.2699966430664,163.12142944335938,27.191991806030273,262.0931701660156,2.5210390090942383,0.0,0.538999617099762,10.243309020996094,3.5791947841644287,4.559988975524902,4.352285385131836,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22409125279030395,0.2706802312709384,0.22946449849614278,0.1404616963643147,0.13530232107830023,3.3917886692815853,136.07729721069336,3.933008468619052,87.93991088867188,642.8724014665758,249.00339762369794,-36.82431951165199,-1658.1130623817444,0.026148683062569712,-0.14212262630462646,0.2926546782255173,1.0380695760250092,0.6201455295085907
2024-11-16 13:00:00,5684.89697265625,79.18775939941406,140.4325714111328,6.0,50.26606369018555,60.577850341796875,50.98419189453125,32.35831069946289,31.026506423950195,7.0,7.0,7.0,7.0,7.0,136.0494384765625,135.3124237060547,136.13641357421875,136.89173889160156,922.3466186523438,486.6853332519531,366.7227783203125,351.47308349609375,365.9327087402344,350.4954528808594,419.10736083984375,404.79150390625,408.5729675292969,392.67974853515625,465.8855895996094,450.223876953125,469.4582214355469,457.1430358886719,2.359999895095825,2.0999999046325684,893.0753173828125,-0.027466638013720512,-1.734454870223999,-1.6521692276000977,-1.6693553924560547,-1.723311424255371,-0.16362614929676056,-0.08894193172454834,0.3183552920818329,0.28548291325569153,0.6566490530967712,0.6155879497528076,0.7396708130836487,0.5567617416381836,0.8803538680076599,0.9718625545501709,0.44721463322639465,25.062545776367188,91.9960708618164,166.45620727539062,30.770919799804688,92.2699966430664,163.12142944335938,27.191991806030273,261.066162109375,2.49747371673584,0.0,0.544704020023346,9.923624992370605,3.465099334716797,4.5664262771606445,4.523066997528076,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22319351398428508,0.2689803476702248,0.2263821773816626,0.14367874747706852,0.13776521348675905,3.422823077552063,136.09750366210938,3.893882150218305,88.8729248046875,642.8724014665758,248.07647705078125,-27.466638013720512,-1694.8227286338806,0.027093005715822644,-0.12628404051065445,0.3019191026687622,1.0180516839027405,0.6361185014247894
2024-11-16 13:05:00,5709.9794921875,79.18350219726562,140.48680114746094,6.0,50.28578567504883,60.73264694213867,50.65373229980469,32.52790832519531,31.300182342529297,7.0,7.0,7.0,7.0,7.0,136.0494384765625,135.41770935058594,136.13641357421875,136.89173889160156,937.5885009765625,487.95159912109375,366.8802185058594,351.0643310546875,366.4972839355469,351.0643310546875,418.8601379394531,403.9482421875,409.3385314941406,392.611572265625,466.7246398925781,451.05059814453125,474.0025634765625,457.7401428222656,2.359999895095825,2.0999999046325684,896.9852294921875,-0.03979490324854851,-1.7611290216445923,-1.6663957834243774,-1.6912872791290283,-1.748428463935852,-0.1875666379928589,-0.10811088979244232,0.3413497507572174,0.35659098625183105,0.6385877132415771,0.579852283000946,0.74195796251297,0.5796438455581665,0.8774765133857727,0.9601934552192688,0.5050967335700989,24.840696334838867,100.0,157.14195251464844,30.191068649291992,92.2699966430664,163.12142944335938,27.191991806030273,267.9181823730469,2.526921510696411,0.0,0.5957064032554626,9.18077564239502,3.4150848388671875,4.5961761474609375,4.572902202606201,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2229965795145508,0.26932407142803616,0.2246282700144209,0.1442477669963221,0.13880331204667004,3.4121352115496806,136.1238250732422,3.9408414783670107,94.82415771484375,642.8724014665758,249.16256374782986,-39.79490324854851,-1716.8101370334625,0.027012913377800894,-0.1478387638926506,0.34897036850452423,1.0317798852920532,0.6092199981212616
2024-11-16 13:10:00,5697.41162109375,79.20088958740234,140.4934844970703,6.0,50.087345123291016,60.62830352783203,50.737098693847656,31.609010696411133,30.486045837402344,7.0,7.0,7.0,7.0,7.0,136.0845489501953,135.41770935058594,136.24169921875,136.9970245361328,919.4921875,491.4256286621094,367.0771484375,350.8537292480469,367.1260986328125,351.4093933105469,417.90399169921875,402.2156066894531,409.39599609375,392.6796569824219,466.3034973144531,450.5470275878906,475.4720764160156,455.9187316894531,2.359999895095825,2.0999999046325684,890.9462280273438,-0.040510766208171844,-1.679835319519043,-1.6090331077575684,-1.6249104738235474,-1.6592364311218262,-0.15460626780986786,-0.0846000537276268,0.31380075216293335,0.2932251989841461,0.6498010754585266,0.5968105792999268,0.7207384705543518,0.5832906365394592,0.8677453398704529,0.9789741635322571,0.46054625511169434,24.640722274780273,100.0,157.14195251464844,30.191068649291992,92.2699966430664,163.12142944335938,27.191991806030273,259.4972229003906,2.163252115249634,0.0,0.5375196933746338,9.621992111206055,3.5416059494018555,4.7408318519592285,4.842182159423828,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22405652953965144,0.27120956894171466,0.22696308267630835,0.1413970978375198,0.13637372100480574,3.390053508441976,136.18524551391602,3.873304926450719,99.6546630859375,642.8724014665758,247.48506334092883,-40.510766208171844,-1643.2538330554962,0.026167722246961136,-0.11960316076874733,0.30351297557353973,1.0123837888240814,0.6233058273792267
2024-11-16 13:15:00,5695.44677734375,79.18775939941406,140.4555206298828,6.0,50.072200775146484,60.569461822509766,50.97585678100586,31.825668334960938,30.497509002685547,7.0,7.0,7.0,7.0,7.0,136.2249298095703,135.56878662109375,136.36529541015625,136.9970245361328,927.3982543945312,492.9619445800781,366.7185363769531,350.4462890625,368.58160400390625,352.12640380859375,418.0804138183594,401.6998291015625,409.7474365234375,393.0662841796875,465.88543701171875,450.3364562988281,475.295654296875,454.77294921875,2.359999895095825,2.0999999046325684,886.171142578125,-0.029118863865733147,-1.715423583984375,-1.6353002786636353,-1.6585179567337036,-1.6976940631866455,-0.12744593620300293,-0.06108253076672554,0.34569987654685974,0.3010963201522827,0.6405086517333984,0.6150582432746887,0.731181800365448,0.5614568591117859,0.8792624473571777,0.9885992407798767,0.471179723739624,25.485586166381836,100.0,157.14195251464844,30.191068649291992,92.2699966430664,163.12142944335938,27.191991806030273,261.0675354003906,2.425009250640869,0.0,0.5451400279998779,9.659859657287598,3.6344830989837646,4.737582206726074,4.741520881652832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22359580687818745,0.27047098946575154,0.2276310537944911,0.14211650138464188,0.136185648476928,3.3971832154163035,136.28900909423828,3.9079564739342993,101.86087036132812,642.8724014665758,246.15865071614584,-29.118863865733147,-1676.7339706420898,0.02719102379009837,-0.09426423348486423,0.32339809834957123,1.011910229921341,0.6277834475040436
2024-11-16 13:20:00,5695.865234375,79.19722747802734,140.47596740722656,6.0,50.000282287597656,60.755313873291016,51.187522888183594,32.40608215332031,31.139751434326172,7.0,7.0,7.0,7.0,7.0,136.3302001953125,135.674072265625,136.4705810546875,137.14808654785156,912.7686767578125,491.82977294921875,368.405517578125,351.3671569824219,366.045654296875,351.12164306640625,418.33074951171875,402.534423828125,409.1767883300781,392.67950439453125,467.48455810546875,451.50836181640625,468.67254638671875,452.9405822753906,2.359999895095825,2.0999999046325684,894.2037353515625,-0.056234341114759445,-1.7181620597839355,-1.6503937244415283,-1.6683629751205444,-1.6761773824691772,-0.12017643451690674,-0.09054619818925858,0.2382829487323761,0.30908650159835815,0.6629074811935425,0.5751175284385681,0.7301216721534729,0.591697633266449,0.8816657066345215,0.9772589206695557,0.4689437448978424,25.84571075439453,91.24531555175781,175.0807342529297,27.621410369873047,92.2699966430664,163.12142944335938,27.191991806030273,260.38372802734375,2.3586950302124023,0.0,0.5795156359672546,9.638669967651367,3.5824837684631348,4.698737144470215,4.608056545257568,4.211490154266357,3.2959487438201904,3.235377788543701,0.2217416050894175,0.2694380951388462,0.22700678809152527,0.14371472204906277,0.13809878963114824,3.4204189716841613,136.40573501586914,3.8460264315911727,95.96414184570312,642.8724014665758,248.38992648654514,-56.234341114759445,-1678.2740354537964,0.02629017761061946,-0.10536131635308266,0.2736847251653671,1.0259704887866974,0.6190125048160553
2024-11-16 13:25:00,5696.00830078125,79.20332336425781,140.46385192871094,6.0,50.24751663208008,60.72800827026367,51.152435302734375,32.29603958129883,30.910579681396484,7.0,7.0,7.0,7.0,7.0,136.41107177734375,135.807861328125,136.5758819580078,137.27764892578125,929.2368774414062,489.26129150390625,364.8663635253906,350.69171142578125,366.98541259765625,352.3023681640625,418.0206298828125,403.7234802246094,408.615234375,393.5729064941406,462.6295471191406,447.5977783203125,469.8885192871094,456.13238525390625,2.359999895095825,2.0999999046325684,891.1531982421875,-0.050781022757291794,-1.7441400289535522,-1.6748969554901123,-1.6957615613937378,-1.7345428466796875,-0.15223555266857147,-0.09933433681726456,0.3038845956325531,0.31254255771636963,0.6747120022773743,0.6105825901031494,0.7403960824012756,0.5678988099098206,0.8868221044540405,1.0158227682113647,0.4589768350124359,24.237659454345703,91.24531555175781,175.0807342529297,27.621410369873047,92.2699966430664,163.12142944335938,27.191991806030273,261.1130676269531,1.7427713871002197,0.0,0.5654038190841675,8.865610122680664,3.5910484790802,4.710592746734619,4.691078186035156,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22299070453705622,0.269501504889749,0.22700659358875727,0.14332482683119524,0.1371763701532423,3.417991449089939,136.51811599731445,3.9153182160101325,86.98507690429688,642.8724014665758,247.54255506727432,-50.781022757291794,-1712.3353481292725,0.02711532453440032,-0.12578494474291801,0.30821357667446136,1.024345487356186,0.6426472961902618
2024-11-16 13:30:00,5714.32373046875,79.20332336425781,140.46510314941406,6.0,50.51325225830078,60.69844436645508,51.32645797729492,32.16656494140625,31.015684127807617,7.0,7.0,7.0,7.0,7.0,136.53468322753906,135.9029541015625,136.72694396972656,137.4822540283203,919.7579345703125,489.3113708496094,367.4421691894531,352.0347900390625,368.926513671875,351.5220947265625,419.78485107421875,403.0550231933594,409.1766052246094,393.3257141113281,465.8798828125,450.3395690917969,474.8343811035156,456.81561279296875,2.359999895095825,2.0999999046325684,888.0060424804688,-0.045173268765211105,-1.7487367391586304,-1.6741780042648315,-1.6884515285491943,-1.7489596605300903,-0.15737920999526978,-0.09808773547410965,0.3021392822265625,0.30073046684265137,0.6690320372581482,0.6190873980522156,0.7361152768135071,0.5912614464759827,0.8757374882698059,1.0183358192443848,0.44855618476867676,24.974225997924805,91.24531555175781,175.0807342529297,27.621410369873047,92.2699966430664,162.3889923095703,27.191991806030273,258.4162902832031,2.380903720855713,0.0,0.5528121590614319,8.884926795959473,3.5594282150268555,4.664889335632324,4.4601898193359375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22378682403858988,0.2689098698177736,0.22738953653496874,0.14250623522830966,0.13740753438035816,3.4128697982600094,136.6617088317871,3.862957625587086,98.95159912109375,642.8724014665758,246.66834513346356,-45.173268765211105,-1715.0814831256866,0.027445159599058976,-0.1277334727346897,0.30143487453460693,1.0317460000514984,0.6440597176551819
2024-11-16 13:35:00,5684.54931640625,79.2027359008789,140.40960693359375,6.0,50.32622146606445,60.59884262084961,51.061031341552734,32.12852478027344,31.131685256958008,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.13641357421875,136.8607940673828,137.58755493164062,928.4573364257812,490.6166687011719,367.4398498535156,350.5914001464844,364.85357666015625,350.6431579589844,418.5416564941406,401.7000427246094,410.2039794921875,393.2283935546875,469.0896301269531,453.5774841308594,473.9015808105469,454.886474609375,2.359999895095825,2.0999999046325684,895.4251708984375,-0.034229643642902374,-1.7204327583312988,-1.6485601663589478,-1.6622294187545776,-1.6991612911224365,-0.15420570969581604,-0.09751521050930023,0.2790137231349945,0.31470203399658203,0.6844518780708313,0.6056481003761292,0.7328245043754578,0.5718410611152649,0.8743165135383606,1.018377661705017,0.45422694087028503,25.21363067626953,91.24531555175781,175.0807342529297,29.437530517578125,92.2699966430664,162.3889923095703,27.191991806030273,247.69873046875,2.0914864540100098,0.0,0.5210797190666199,9.827364921569824,3.5039501190185547,4.623655319213867,4.458820819854736,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22342751132816432,0.2690336806881742,0.22668976184085998,0.1426372997055268,0.1382117464372747,3.4235397933955607,136.83250427246094,3.919919563351763,99.4033203125,642.8724014665758,248.72921413845486,-34.229643642902374,-1682.5959086418152,0.026644042784875185,-0.12586046010255814,0.29685787856578827,1.0187450349330902,0.6450499892234802
2024-11-16 13:40:00,5717.02880859375,79.2027359008789,140.4241943359375,6.0,50.30861282348633,60.54717254638672,51.03411865234375,32.58580780029297,31.35021209716797,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.24169921875,137.0611114501953,137.82101440429688,924.8515625,490.4847717285156,365.1052551269531,351.478515625,365.7504577636719,352.30242919921875,418.29046630859375,402.6396789550781,407.8982849121094,392.4496154785156,468.7712097167969,452.9767150878906,468.470947265625,452.9407958984375,2.359999895095825,2.0999999046325684,894.9227905273438,-0.01104994211345911,-1.7305506467819214,-1.656606674194336,-1.678662896156311,-1.70579195022583,-0.13602982461452484,-0.06506107747554779,0.29684892296791077,0.32998231053352356,0.7050931453704834,0.6022006273269653,0.7320274710655212,0.5700567364692688,0.8735961318016052,1.012654185295105,0.4802739918231964,24.35441017150879,91.50472259521484,165.5101318359375,29.94081687927246,92.2699966430664,162.3889923095703,27.191991806030273,255.5042266845703,1.83857262134552,0.0,0.558454692363739,9.6116304397583,3.4858474731445312,4.664775371551514,4.557291030883789,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22277607437744928,0.26811435771174913,0.2259887517187605,0.14429613409611539,0.13882468209592572,3.412849660182048,136.9993133544922,3.882512795218848,89.49887084960938,642.8724014665758,248.58966403537326,-11.04994211345911,-1692.9030418395996,0.027215851410077055,-0.10054545104503632,0.31341561675071716,1.0170558393001556,0.6536468863487244
2024-11-16 13:45:00,5692.0966796875,79.21034240722656,140.4137725830078,6.0,50.05387496948242,60.5716438293457,50.77953338623047,31.661617279052734,30.65558624267578,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.4705810546875,137.29457092285156,137.92630004882812,937.3661499023438,488.6595153808594,368.2366943359375,352.3162841796875,369.0309143066406,351.5287780761719,420.49896240234375,406.2500915527344,410.11517333984375,395.2064514160156,462.3114929199219,447.0877990722656,463.8324279785156,454.611328125,2.359999895095825,2.0999999046325684,893.5493774414062,-0.044011447578668594,-1.7411311864852905,-1.6621657609939575,-1.6817362308502197,-1.6867927312850952,-0.12765350937843323,-0.049229346215724945,0.3192994296550751,0.3027227520942688,0.6747609376907349,0.6169880628585815,0.7202523946762085,0.5723603963851929,0.8745064735412598,1.0307722091674805,0.4516965448856354,24.64626693725586,91.50472259521484,165.5101318359375,29.94081687927246,92.2699966430664,162.3889923095703,27.191991806030273,246.53976440429688,2.285407543182373,0.0,0.4936680495738983,9.125,3.630950927734375,4.714255332946777,4.513385772705078,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22373221122481257,0.27074482884139867,0.22697577952540712,0.1415219830455706,0.13702519736281105,3.3958669328377633,137.19386291503906,3.952284872099421,87.02493286132812,642.8724014665758,248.20816040039062,-44.011447578668594,-1692.9564774036407,0.026765420229022435,-0.08844142779707909,0.31101109087467194,1.006432592868805,0.6458745002746582
2024-11-16 13:50:00,5700.0009765625,79.21736145019531,140.40542602539062,6.0,50.33223342895508,60.61867141723633,50.99519729614258,31.922008514404297,30.77019691467285,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.5758819580078,137.3188934326172,138.05447387695312,938.4700927734375,486.06280517578125,366.8800048828125,350.9595031738281,367.0771484375,351.3115234375,419.10736083984375,405.7363586425781,409.6905212402344,394.191162109375,461.6147155761719,446.6111145019531,468.6226806640625,457.6270446777344,2.359999895095825,2.0999999046325684,889.9451293945312,-0.04240989312529564,-1.7486335039138794,-1.6664402484893799,-1.681641697883606,-1.7362444400787354,-0.1827242374420166,-0.11350157111883163,0.322332501411438,0.28015783429145813,0.6770303249359131,0.6504945755004883,0.7341291308403015,0.5695651173591614,0.876446545124054,1.0331170558929443,0.4648512601852417,23.839265823364258,91.50472259521484,165.5101318359375,29.94081687927246,92.2699966430664,162.3889923095703,27.191991806030273,245.2369384765625,2.5908150672912598,0.0,0.5215851664543152,10.055514335632324,3.6386451721191406,4.681702136993408,4.408651351928711,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22405899498221055,0.26985010736855747,0.22701024525806454,0.14210402873631198,0.13697662365485547,3.4050432366548047,137.2583122253418,3.951452345214442,86.55572509765625,642.8724014665758,247.2069803873698,-42.40989312529564,-1708.2399725914001,0.027258957355624537,-0.14811290428042412,0.30124516785144806,1.0189116895198822,0.6637624502182007
2024-11-16 13:55:00,5716.41064453125,79.22260284423828,140.4354705810547,6.0,50.143775939941406,60.601078033447266,51.068641662597656,31.78443717956543,30.634464263916016,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.68116760253906,137.50515747070312,138.15975952148438,911.0686645507812,486.9610595703125,367.6883850097656,351.9649963378906,367.3934631347656,351.47344970703125,419.52850341796875,404.1136474609375,409.44427490234375,393.9454040527344,464.30865478515625,448.893798828125,474.7210388183594,458.1480407714844,2.359999895095825,2.0999999046325684,896.0416870117188,-0.02570289745926857,-1.7371889352798462,-1.661198616027832,-1.6713308095932007,-1.7086236476898193,-0.13014166057109833,-0.061058975756168365,0.29391059279441833,0.3170994222164154,0.6905955672264099,0.6150000095367432,0.7294590473175049,0.5558943748474121,0.8746170997619629,1.0399292707443237,0.46618008613586426,23.85062026977539,90.86993408203125,161.713623046875,29.306032180786133,92.2699966430664,162.3889923095703,27.191991806030273,231.01402282714844,2.3285458087921143,0.0,0.4292859733104706,9.188410758972168,3.638139247894287,4.661098957061768,4.28182315826416,4.211490154266357,3.2959487438201904,3.237247943878174,0.22362413546411178,0.2702601355680566,0.22774872109358477,0.14174774739754065,0.13661926047670617,3.3891335511734693,137.38842010498047,3.8250659913904332,94.54498291015625,642.8724014665758,248.90046861436633,-25.70289745926857,-1694.5855021476746,0.02693855891687963,-0.09560031816363335,0.30550500750541687,1.007406234741211,0.6527977883815765
2024-11-16 14:00:00,5694.5908203125,79.21736145019531,140.43797302246094,6.0,50.30545425415039,60.51962661743164,51.3028564453125,31.94351577758789,30.873565673828125,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.8322296142578,137.5347900390625,138.2989044189453,946.9275512695312,489.1528015136719,370.3697204589844,352.3867492675781,368.4200744628906,351.2057189941406,419.99542236328125,402.7851867675781,409.844970703125,392.9532165527344,469.08966064453125,453.7393798828125,475.3553161621094,455.16473388671875,2.359999895095825,2.0999999046325684,890.7164306640625,-0.04504680633544922,-1.7866004705429077,-1.706404447555542,-1.7215698957443237,-1.7849576473236084,-0.12528470158576965,-0.05882149189710617,0.28524836897850037,0.2849386930465698,0.6881479024887085,0.6500367522239685,0.7339273691177368,0.5670998692512512,0.8768688440322876,1.0446720123291016,0.4561927914619446,25.581708908081055,90.86993408203125,161.713623046875,29.306032180786133,92.2699966430664,162.3889923095703,27.191991806030273,237.3489990234375,2.652339220046997,0.0,0.4970704913139343,9.181990623474121,3.658750057220459,4.703756809234619,4.4878034591674805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22363444422818773,0.2690418616460487,0.2280684263480115,0.142005881937262,0.13724938584049004,3.4129317162274164,137.49470138549805,3.9908506067555543,104.84017944335938,642.8724014665758,247.42123074001736,-45.04680633544922,-1749.8831152915955,0.027848945836348424,-0.09205309674143791,0.2850935310125351,1.0174773037433624,0.6690923273563385
2024-11-16 14:05:00,5695.328125,79.2269058227539,140.5001678466797,6.0,50.1412353515625,60.4831657409668,50.8541374206543,31.50510597229004,30.367595672607422,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.93751525878906,137.65771484375,138.4359130859375,920.9442138671875,489.4814147949219,368.3013000488281,350.8537292480469,365.654296875,350.6919250488281,419.31793212890625,402.0538024902344,409.6903076171875,393.1639099121094,470.2220153808594,454.4655456542969,473.0534973144531,454.5479431152344,2.359999895095825,2.0999999046325684,896.3385620117188,-0.05237441882491112,-1.726349115371704,-1.6477346420288086,-1.668747067451477,-1.6948292255401611,-0.13242389261722565,-0.05738139525055885,0.3267318606376648,0.34495025873184204,0.6818846464157104,0.6054524183273315,0.7163612842559814,0.5509416460990906,0.8805252313613892,1.0248615741729736,0.46968087553977966,25.0723819732666,90.86993408203125,161.713623046875,29.306032180786133,92.2699966430664,162.3889923095703,27.191991806030273,233.50961303710938,1.7632347345352173,0.0,0.47176387906074524,9.615686416625977,3.6011486053466797,4.671707630157471,4.314831256866455,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2244949941449803,0.27079843254131336,0.227686837040445,0.14105632881192737,0.13596340746133392,3.3883117400998213,137.62377166748047,3.8808406904233457,100.46249389648438,642.8724014665758,248.9829338921441,-52.37441882491112,-1684.4150125980377,0.02632641944941803,-0.09490264393389225,0.3358410596847534,0.9918321073055267,0.643668532371521
2024-11-16 14:10:00,5686.55126953125,79.22340393066406,140.53273010253906,6.0,50.246456146240234,60.53036880493164,50.63727569580078,31.886539459228516,30.490556716918945,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.96188354492188,137.7629852294922,138.54119873046875,935.584716796875,489.5085144042969,368.9420166015625,352.8598937988281,369.0239562988281,351.5220947265625,419.99542236328125,400.43017578125,408.00408935546875,392.41729736328125,470.38385009765625,454.6555480957031,469.93414306640625,454.0367736816406,2.359999895095825,2.0999999046325684,900.9405517578125,-0.057761918753385544,-1.767244815826416,-1.6882680654525757,-1.6988844871520996,-1.7362074851989746,-0.14813467860221863,-0.07172056287527084,0.3204965889453888,0.3237183690071106,0.6946771740913391,0.628041684627533,0.7291098833084106,0.5582861304283142,0.8736732602119446,1.0231224298477173,0.4888140559196472,25.340534210205078,90.44878387451172,154.18165588378906,29.769912719726562,92.2699966430664,162.3889923095703,27.191991806030273,247.62440490722656,1.8458797931671143,0.0,0.4937210977077484,9.426961898803711,3.634469747543335,4.690341472625732,4.35959529876709,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22452382783382666,0.2704769877645079,0.22627018584570788,0.14248343952702916,0.1362455590289284,3.4002259874307676,137.7088279724121,3.948620550285818,100.3616943359375,642.8724014665758,250.26126437717016,-57.761918753385544,-1722.6512134075165,0.0265826389095787,-0.10992762073874474,0.3221074789762497,1.0082529485225677,0.661359429359436
2024-11-16 14:15:00,5701.63330078125,79.22164154052734,140.5063934326172,6.0,50.18536376953125,60.4708366394043,50.94563293457031,31.616147994995117,30.227428436279297,7.0,7.0,7.0,7.0,7.0,137.56924438476562,136.9619140625,137.84390258789062,138.51683044433594,908.0309448242188,490.3711242675781,370.8768310546875,352.1265563964844,366.87322998046875,350.43927001953125,419.3736572265625,397.3724060058594,410.2632141113281,393.89166259765625,466.7246398925781,451.16357421875,470.1432800292969,454.1929016113281,2.359999895095825,2.0999999046325684,891.0150146484375,-0.04084812477231026,-1.7746624946594238,-1.6936960220336914,-1.7082494497299194,-1.731390118598938,-0.15306055545806885,-0.08117062598466873,0.3223055601119995,0.3262178897857666,0.6906090378761292,0.6394005417823792,0.7363218665122986,0.5629968643188477,0.8758063912391663,1.0468908548355103,0.5067852139472961,25.893333435058594,90.44878387451172,154.18165588378906,29.769912719726562,92.2699966430664,162.3889923095703,27.191991806030273,250.13104248046875,2.1012156009674072,0.0,0.5449764728546143,10.515096664428711,3.646433115005493,4.680843830108643,4.289941787719727,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2245978730111982,0.270629129058213,0.22800035581809663,0.14149383523636633,0.1352788068761258,3.385991765183445,137.72297286987305,3.8221929622859405,105.0684814453125,642.8724014665758,247.5041707356771,-40.84812477231026,-1726.9995212554932,0.027525265906795684,-0.11711559072136879,0.32426172494888306,1.0178202986717224,0.6650047898292542
2024-11-16 14:20:00,5701.171875,79.21034240722656,140.54104614257812,6.0,50.1768913269043,60.5736198425293,51.117950439453125,31.986618041992188,30.673748016357422,7.0,7.0,7.0,7.0,7.0,137.56924438476562,137.0428009033203,137.84390258789062,138.51683044433594,954.1212158203125,491.2364196777344,372.7490539550781,353.49371337890625,371.14544677734375,351.57086181640625,419.0013732910156,395.0511779785156,407.89813232421875,385.0433654785156,471.05218505859375,449.1087951660156,471.8808898925781,443.54156494140625,2.359999895095825,2.0999999046325684,911.2960205078125,-0.06102946773171425,-1.7886022329330444,-1.7098383903503418,-1.734758973121643,-1.7827750444412231,-0.14451828598976135,-0.06538175791501999,0.33197021484375,0.2903779447078705,0.6934506297111511,0.6605126261711121,0.7322579026222229,0.5625410676002502,0.8823686838150024,1.064956784248352,0.4680761396884918,27.79561424255371,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,247.91629028320312,1.7021442651748657,0.0,0.4852558970451355,9.809915542602539,3.5884299278259277,4.680350303649902,4.345385551452637,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22347638763459415,0.26978103645694274,0.2276676494976077,0.14246107448348708,0.1366138519273683,3.4026847700411103,137.74319458007812,4.016526721479959,135.9176025390625,642.8724014665758,253.13778347439236,-61.02946773171425,-1753.993660211563,0.02642006163950934,-0.10495002195239067,0.31117407977581024,1.013528436422348,0.6769816279411316
2024-11-16 14:25:00,5692.23486328125,79.21888732910156,140.55859375,6.0,50.1839485168457,60.777000427246094,51.442649841308594,32.02699661254883,30.848295211791992,7.0,7.0,7.0,7.0,7.0,137.56924438476562,137.0428009033203,137.84390258789062,138.51683044433594,949.5049438476562,491.40435791015625,372.4877624511719,351.9719543457031,369.3412170410156,351.3602600097656,414.73602294921875,396.4793395996094,407.7850646972656,391.2516174316406,462.87445068359375,447.3757629394531,467.9488220214844,450.7691650390625,2.359999895095825,2.0999999046325684,898.7713012695312,-0.046166494488716125,-1.7665066719055176,-1.691813349723816,-1.716243028640747,-1.7651126384735107,-0.13995777070522308,-0.07029414921998978,0.33828848600387573,0.29738643765449524,0.6885846257209778,0.652496337890625,0.7403944134712219,0.5737015008926392,0.8814271688461304,1.060244083404541,0.45918262004852295,29.03587532043457,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,249.43426513671875,1.8357021808624268,0.0,0.5207329988479614,9.303071022033691,3.5172970294952393,4.66792106628418,4.394836902618408,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22276365255980055,0.26978559892028364,0.22835095512976653,0.14216599045682604,0.13693380293332327,3.4194119912792384,137.74319458007812,4.00336936189026,105.96524047851562,642.8724014665758,249.65869479709204,-46.166494488716125,-1734.9189221858978,0.027093966839462344,-0.10512595996260643,0.3178374618291855,1.0272451639175415,0.6705404818058014
2024-11-16 14:30:00,5696.4130859375,79.21829223632812,140.52099609375,6.0,50.37709426879883,60.82472229003906,50.87220764160156,33.08320236206055,31.704980850219727,7.0,7.0,7.0,7.0,7.0,137.56924438476562,137.0428009033203,137.84390258789062,138.6221160888672,900.994873046875,488.9011535644531,367.2386779785156,352.3029479980469,365.1119689941406,352.1963195800781,416.2783508300781,403.7875061035156,408.05352783203125,393.1151428222656,464.7749328613281,449.0304870605469,463.4114990234375,454.17584228515625,2.359999895095825,2.0999999046325684,886.9140625,-0.051462188363075256,-1.8387174606323242,-1.7611744403839111,-1.7812451124191284,-1.8275457620620728,-0.11311069130897522,-0.03655337914824486,0.27987974882125854,0.28559815883636475,0.733648955821991,0.6557694673538208,0.7502813935279846,0.5894492268562317,0.9103010892868042,1.0803844928741455,0.45795556902885437,26.714447021484375,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,247.3888702392578,2.1799874305725098,0.0,0.5233866572380066,9.442195892333984,3.493332862854004,4.703756809234619,4.54021692276001,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2220603195363878,0.2681130673271794,0.22424276049228486,0.14582950037982234,0.1397543522643256,3.440918771998278,137.76951599121094,3.796051414618608,80.26071166992188,642.8724014665758,246.36501736111111,-51.462188363075256,-1802.1706938743591,0.028844018230411498,-0.07483203522861004,0.28273895382881165,1.0450060069561005,0.6947092115879059
2024-11-16 14:35:00,5719.8720703125,79.21034240722656,140.5560760498047,6.0,50.341609954833984,60.910682678222656,50.67111587524414,33.34229278564453,32.009422302246094,7.0,7.0,7.0,7.0,7.0,137.67453002929688,137.16639709472656,137.99038696289062,138.74571228027344,935.78173828125,486.2838439941406,364.1430969238281,351.5220947265625,365.05712890625,351.9643249511719,418.91778564453125,405.82354736328125,409.957763671875,394.65753173828125,463.2605895996094,447.6936340332031,467.0910949707031,458.30499267578125,2.359999895095825,2.0999999046325684,890.26513671875,-0.0700153335928917,-1.804591417312622,-1.7443147897720337,-1.7416021823883057,-1.7822682857513428,-0.14149409532546997,-0.07162225246429443,0.29649659991264343,0.31214001774787903,0.7234694361686707,0.6567639708518982,0.7370703220367432,0.5617778301239014,0.8946923017501831,1.081095576286316,0.4420357048511505,24.076353073120117,42.342857360839844,77.27788543701172,29.800432205200195,92.2699966430664,162.3889923095703,27.191991806030273,247.4553985595703,2.6464476585388184,0.0,0.49211862683296204,9.577277183532715,3.44915509223938,4.717428684234619,4.50106954574585,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22150074833653105,0.26800417799549875,0.2229505590997873,0.14670454143008227,0.14083997313810062,3.4330436830273574,137.89425659179688,3.9264447600701295,78.46133422851562,642.8724014665758,247.29587131076389,-70.0153335928917,-1768.194168806076,0.027768325559236116,-0.1065581738948822,0.30431830883026123,1.0179592370986938,0.6901167035102844
2024-11-16 14:40:00,5716.33984375,79.23017883300781,140.54522705078125,6.0,50.53372573852539,61.008697509765625,51.3860969543457,33.25167465209961,31.950403213500977,7.0,7.0,7.0,7.0,7.0,137.79812622070312,137.2716827392578,138.07127380371094,138.82659912109375,925.21337890625,486.44879150390625,366.9707946777344,352.860107421875,368.9753112792969,351.5220947265625,419.9466247558594,404.06134033203125,409.634521484375,388.77178955078125,465.94476318359375,449.0896301269531,470.7980041503906,449.0887145996094,2.359999895095825,2.0999999046325684,898.803955078125,-0.03264239430427551,-1.809465765953064,-1.7325705289840698,-1.764447569847107,-1.8009190559387207,-0.13906803727149963,-0.06524407118558884,0.31077471375465393,0.2752681076526642,0.7285014986991882,0.680773913860321,0.7392692565917969,0.5940136313438416,0.8660011887550354,1.0956677198410034,0.4526154398918152,24.1812744140625,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,256.8468322753906,2.2594172954559326,0.0,0.5215437412261963,9.1875,3.506207227706909,4.717428684234619,4.697053909301758,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22151226607230473,0.2674288237806531,0.22524859615269735,0.14575718879303307,0.1400531252013118,3.4480951468703,137.9919204711914,3.884499819937774,106.8763427734375,642.8724014665758,249.66776529947919,-32.64239430427551,-1776.8507301807404,0.027981655772432314,-0.10215605422854424,0.29302141070365906,1.0362760722637177,0.7046377062797546
