datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-16 14:45:00,5683.23486328125,79.22590637207031,140.56149291992188,6.0,50.203128814697266,60.68153762817383,51.06854248046875,32.39885711669922,31.097631454467773,7.0,7.0,7.0,7.0,7.0,137.79812622070312,137.2716827392578,138.09567260742188,138.8509979248047,951.9542236328125,488.3815612792969,371.41680908203125,352.596435546875,368.435791015625,350.8537292480469,417.2615661621094,397.6195983886719,410.0068664550781,393.002685546875,462.9024963378906,447.638916015625,473.1651611328125,450.47906494140625,2.359999895095825,2.0999999046325684,898.1705932617188,-0.035925209522247314,-1.7470026016235352,-1.6569113731384277,-1.6804473400115967,-1.7363803386688232,-0.13473860919475555,-0.07741804420948029,0.25894007086753845,0.3027290403842926,0.7186657190322876,0.6225894093513489,0.7385314106941223,0.5663028955459595,0.8831712603569031,1.0498757362365723,0.44339439272880554,25.930484771728516,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,259.332275390625,2.961749315261841,0.0,0.5595450401306152,8.919445037841797,3.6546294689178467,4.787437915802002,4.625126838684082,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22267995642762164,0.26915776912786654,0.2265185673257027,0.14370769833252328,0.1379360087862858,3.4274237000789998,138.00411987304688,4.020052297116699,110.99826049804688,642.8724014665758,249.49183146158856,-35.925209522247314,-1705.1854133605957,0.026817073202741442,-0.10607832670211792,0.2808345556259155,1.021682858467102,0.6706275641918182
2024-11-16 14:50:00,5698.25341796875,79.23292541503906,140.54522705078125,6.0,49.730831146240234,60.527809143066406,50.66954040527344,32.578269958496094,31.275867462158203,7.0,7.0,7.0,7.0,7.0,137.67453002929688,137.16639709472656,137.99038696289062,138.74571228027344,918.1387939453125,487.4650573730469,365.3802795410156,351.1706237792969,366.50177001953125,352.65423583984375,416.78668212890625,402.2601623535156,409.24072265625,393.1640319824219,465.2171325683594,449.5461730957031,468.1651611328125,456.1824035644531,2.359999895095825,2.0999999046325684,888.5926513671875,-0.021821197122335434,-1.733668327331543,-1.6424509286880493,-1.6710036993026733,-1.7316863536834717,-0.12797968089580536,-0.06183500960469246,0.2762366533279419,0.29822292923927307,0.7024664282798767,0.6163278222084045,0.7287286520004272,0.5651941299438477,0.883529543876648,1.0138368606567383,0.4460749328136444,24.437257766723633,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,264.0120544433594,2.248955011367798,0.0,0.5332866907119751,8.280698776245117,3.586071252822876,4.710592746734619,4.412169933319092,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22123996034575008,0.26927299998764537,0.22541604175154809,0.1449325295319487,0.13913846838310773,3.4082710719593274,137.89425659179688,3.867032481426986,86.31411743164062,642.8724014665758,246.83129204644098,-21.821197122335434,-1694.7023272514343,0.027457731210345677,-0.09490734525024891,0.2872297912836075,1.011325716972351,0.6593971252441406
2024-11-16 14:55:00,5685.69580078125,79.23719787597656,140.54774475097656,6.0,50.12521743774414,60.62407302856445,50.84101867675781,33.18888854980469,32.06940460205078,7.0,7.0,7.0,7.0,7.0,137.56924438476562,137.0428009033203,137.84390258789062,138.6221160888672,919.04443359375,488.8728332519531,365.8198547363281,352.59027099609375,364.171875,350.6431579589844,419.4796447753906,404.4724426269531,409.3958740234375,393.9940490722656,467.6396179199219,451.77386474609375,472.55364990234375,458.8180236816406,2.359999895095825,2.0999999046325684,890.162841796875,-0.06755936145782471,-1.7676329612731934,-1.6821763515472412,-1.7070821523666382,-1.7318904399871826,-0.10359841585159302,-0.037532608956098557,0.2810617685317993,0.2891983687877655,0.6815066933631897,0.6139101982116699,0.7227910757064819,0.5749316215515137,0.8790881633758545,1.0136698484420776,0.4429241120815277,24.314624786376953,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,263.51251220703125,2.346292018890381,0.0,0.5330081582069397,9.573731422424316,3.5237233638763428,4.683522701263428,4.5523176193237305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22096330738056402,0.2672446398843056,0.22411872130761598,0.14630413506650747,0.14136919636100695,3.447198007953244,137.76951599121094,3.879396151165742,86.76870727539062,642.8724014665758,247.2674560546875,-67.5593614578247,-1722.1954762935638,0.027062541378285582,-0.07056551240384579,0.2851300686597824,1.0102568864822388,0.6477084457874298
2024-11-16 15:00:00,5727.03857421875,79.27717590332031,140.54019165039062,6.0,50.02789306640625,60.75825119018555,50.83298110961914,32.824745178222656,31.655384063720703,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.8322296142578,137.73861694335938,138.41152954101562,937.6567993164062,490.1594543457031,364.3885803222656,351.3604431152344,365.38446044921875,352.0347900390625,418.698486328125,402.8930969238281,410.42486572265625,393.621826171875,469.31109619140625,453.62640380859375,473.78802490234375,456.75579833984375,2.359999895095825,2.0999999046325684,895.961669921875,-0.022243911400437355,-1.7290315628051758,-1.6358693838119507,-1.649207353591919,-1.6617796421051025,-0.15296520292758942,-0.08022500574588776,0.31247130036354065,0.2951450049877167,0.6696150302886963,0.5962369441986084,0.7429341077804565,0.5986388921737671,0.8849472999572754,0.9944202303886414,0.44190219044685364,23.584518432617188,91.47115325927734,168.41549682617188,29.3975887298584,92.2699966430664,162.3889923095703,27.191991806030273,263.8708801269531,2.3466923236846924,0.0,0.523725688457489,8.129429817199707,3.5718326568603516,4.678010940551758,4.471765995025635,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2212651835279513,0.26872380139193214,0.2248259561833418,0.14517847586499222,0.14000658303178257,3.4110082104361212,137.61157989501953,3.929389140994844,91.70315551757812,642.8724014665758,248.8782416449653,-22.243911400437355,-1668.971985578537,0.026585695735092976,-0.11659510433673859,0.30380815267562866,1.04225355386734,0.6329259872436523
2024-11-16 15:05:00,5699.8583984375,79.2833023071289,140.4776153564453,6.0,50.36783981323242,60.89940643310547,51.151390075683594,32.60002136230469,31.31169891357422,7.0,7.0,7.0,7.0,7.0,137.2884521484375,136.65673828125,137.48072814941406,138.15975952148438,926.4229736328125,490.8887634277344,367.4006042480469,352.3863830566406,365.88385009765625,350.80487060546875,419.4796447753906,402.4261779785156,410.0663146972656,393.62176513671875,469.39959716796875,453.69036865234375,471.7745361328125,455.4101257324219,2.359999895095825,2.0999999046325684,900.3976440429688,-0.05704905837774277,-1.7374794483184814,-1.6652534008026123,-1.6809849739074707,-1.7071462869644165,-0.18812057375907898,-0.11652062833309174,0.3067816197872162,0.305989533662796,0.671972930431366,0.5946285128593445,0.7467910051345825,0.5918208956718445,0.8948864340782166,0.9887229800224304,0.4567626714706421,24.162269592285156,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,236.35426330566406,2.7104220390319824,0.0,0.472855806350708,7.15402889251709,3.575526714324951,4.684009075164795,4.5778913497924805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22254124709711906,0.2690730812628005,0.22600322309640242,0.1440373348601312,0.13834511368354682,3.430776949725485,137.39641952514648,3.9008252158128247,95.66485595703125,642.8724014665758,250.11045667860245,-57.04905837774277,-1697.7160274982452,0.026227490374238938,-0.15232060104608536,0.3063855767250061,1.0427014529705048,0.6333007216453552
2024-11-16 15:10:00,5691.962890625,79.29180908203125,140.45008850097656,6.0,50.0616455078125,60.689422607421875,51.051090240478516,32.99583435058594,31.67279052734375,7.0,7.0,7.0,7.0,7.0,137.08399963378906,136.44189453125,137.29457092285156,137.92630004882812,940.3883056640625,489.5599670410156,365.3354797363281,351.64111328125,366.0899658203125,351.36041259765625,418.9175109863281,403.56146240234375,409.6346130371094,393.8323669433594,467.646240234375,452.18585205078125,469.9957275390625,456.3929138183594,2.359999895095825,2.0999999046325684,894.1585083007812,-0.055316727608442307,-1.7951241731643677,-1.7237297296524048,-1.7330085039138794,-1.8106120824813843,-0.13328827917575836,-0.058528147637844086,0.3134046792984009,0.3476184606552124,0.6711862683296204,0.5559837818145752,0.7403005361557007,0.5979412198066711,0.8946985006332397,0.9609293341636658,0.4926810562610626,23.814889907836914,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,237.71466064453125,2.7745776176452637,0.0,0.48519569635391235,8.86363697052002,3.5168139934539795,4.677173614501953,4.4836320877075195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22105123139069785,0.2679790379177104,0.2254202043705159,0.14569576648898327,0.13985375983209258,3.4376674703229093,137.1866912841797,3.965120604196227,88.64541625976562,642.8724014665758,248.3773634168837,-55.31672760844231,-1765.618622303009,0.027723544297575134,-0.09590821340680122,0.33051156997680664,1.0392711460590363,0.6135850250720978
2024-11-16 15:15:00,5701.5390625,79.29457092285156,140.4805145263672,6.0,50.048526763916016,60.78144073486328,51.04405212402344,32.26103210449219,31.02629280090332,7.0,7.0,7.0,7.0,7.0,136.95428466796875,136.24169921875,137.1419677734375,137.69284057617188,928.3549194335938,491.5521545410156,368.7855529785156,352.6542663574219,369.0882263183594,350.9665832519531,420.7583923339844,403.4552307128906,410.792724609375,394.2503967285156,470.3771057128906,454.57177734375,474.9516906738281,457.7401123046875,2.359999895095825,2.0999999046325684,882.850830078125,-0.053505055606365204,-1.781967282295227,-1.7067443132400513,-1.7260794639587402,-1.7973241806030273,-0.15188947319984436,-0.08750192075967789,0.31628337502479553,0.2996387481689453,0.6602285504341125,0.60221928358078,0.7490314841270447,0.5920238494873047,0.8940582275390625,0.9853622317314148,0.4608457684516907,25.523691177368164,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,235.25572204589844,2.4868431091308594,0.0,0.4572097063064575,10.270398139953613,3.6084437370300293,4.704585075378418,4.430469512939453,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2222785037493332,0.2699461617722365,0.22669989038740573,0.14327962098508412,0.13779582310594046,3.412050668071053,137.00769805908203,3.9078076677487026,101.11532592773438,642.8724014665758,245.23634168836807,-53.505055606365204,-1753.0288100242615,0.028259051526625306,-0.11969569697976112,0.3079610615968704,1.045043408870697,0.6312239170074463
2024-11-16 15:20:00,5701.5283203125,79.30123901367188,140.52313232421875,6.0,49.9195671081543,60.612098693847656,50.273372650146484,31.85980796813965,30.69406509399414,7.0,7.0,7.0,7.0,7.0,136.6399688720703,135.98379516601562,136.92713928222656,137.4822540283203,917.6546630859375,493.4114685058594,369.5511169433594,351.6349182128906,367.0771484375,350.49517822265625,419.26904296875,401.4701232910156,411.1024169921875,393.7834777832031,473.01898193359375,457.0498046875,476.0692138671875,455.9188232421875,2.359999895095825,2.0999999046325684,889.62158203125,-0.05179773271083832,-1.7376656532287598,-1.6487476825714111,-1.677431583404541,-1.6869704723358154,-0.12732118368148804,-0.07049427181482315,0.2512815296649933,0.28423088788986206,0.6767158508300781,0.5852710604667664,0.7287779450416565,0.5530638694763184,0.8856694102287292,0.9903124570846558,0.43804869055747986,25.49974822998047,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,237.093505859375,2.3520355224609375,0.0,0.4417302906513214,8.325040817260742,3.6303176879882812,4.64741849899292,4.234102249145508,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22349485305833564,0.27136637747257264,0.22507887556092365,0.14263952018812753,0.1374203737200406,3.3847433303245005,136.7582893371582,3.862773396319003,105.735595703125,642.8724014665758,247.11710611979169,-51.79773271083832,-1687.7038478851318,0.026788768971396437,-0.0989077277481556,0.2677562087774277,1.0053098797798157,0.6309934556484222
2024-11-16 15:25:00,5694.234375,79.30582427978516,140.50851440429688,6.0,50.68717575073242,60.67788314819336,51.38568115234375,31.487226486206055,30.099212646484375,7.0,7.0,7.0,7.0,7.0,136.53468322753906,135.77935791015625,136.72694396972656,137.33425903320312,939.35009765625,494.3008117675781,368.1666259765625,352.3026428222656,366.66375732421875,350.12744140625,419.52850341796875,400.77618408203125,409.1767578125,393.38299560546875,473.4264221191406,457.61199951171875,473.2151184082031,454.0673828125,2.359999895095825,2.0999999046325684,889.2070922851562,-0.027577292174100876,-1.7486718893051147,-1.6776262521743774,-1.6892648935317993,-1.788602352142334,-0.12153373658657074,-0.060475680977106094,0.3030672073364258,0.2848671078681946,0.6677361130714417,0.6077333688735962,0.7415252327919006,0.589911699295044,0.8956190347671509,1.0171563625335693,0.446259081363678,24.556411743164062,50.93185806274414,100.35591888427734,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,267.4294738769531,2.069000720977783,0.0,0.5436199307441711,8.721943855285645,3.801419734954834,4.667948246002197,4.213861465454102,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22594193229633217,0.27047626866359303,0.22905557312997457,0.1403567014649232,0.13416952444517702,3.4039224599872817,136.59381103515625,3.959163051441837,101.90853881835938,642.8724014665758,247.00197007921008,-27.577292174100876,-1726.0413467884064,0.02783912145651786,-0.09100470878183842,0.2939671576023102,1.0364810824394226,0.6377347409725189
2024-11-16 15:30:00,5699.044921875,79.3224105834961,140.51434326171875,6.0,50.232784271240234,60.64393997192383,51.21955490112305,32.17177963256836,31.01165771484375,7.0,7.0,7.0,7.0,7.0,136.38677978515625,135.6497802734375,136.4705810546875,137.14808654785156,908.2816772460938,493.27752685546875,367.2877197265625,352.0347900390625,365.3833923339844,350.0628662109375,419.47991943359375,401.2451477050781,410.4737854003906,393.3179931640625,472.7489013671875,456.7332763671875,471.2544860839844,453.60565185546875,2.359999895095825,2.0999999046325684,888.6214599609375,-0.02174156904220581,-1.7520124912261963,-1.6745244264602661,-1.7096284627914429,-1.752799391746521,-0.11081777513027191,-0.049733005464076996,0.27274513244628906,0.2829362750053406,0.6736107468605042,0.6216240525245667,0.747676432132721,0.6019041538238525,0.8941382169723511,1.0243779420852661,0.441943496465683,24.178150177001953,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,254.2235870361328,2.9709672927856445,0.0,0.48773932456970215,9.801281929016113,3.655585289001465,4.627169609069824,4.284984111785889,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2229796142037099,0.2691939643583418,0.22735981604899752,0.14280815039002315,0.13765845499892762,3.4153384947313334,136.4138069152832,3.8249848093379137,99.62847900390625,642.8724014665758,246.83929443359375,-21.74156904220581,-1722.2411930561066,0.027909235965047876,-0.08027539029717445,0.2778407037258148,1.0486285090446472,0.6476173996925354
2024-11-16 15:35:00,5722.67822265625,79.32523345947266,140.42837524414062,6.0,50.32102966308594,60.82705307006836,51.17859649658203,31.636795043945312,30.40268898010254,7.0,7.0,7.0,7.0,7.0,136.20050048828125,135.45263671875,136.36529541015625,136.9970245361328,918.1301879882812,491.79681396484375,367.9073791503906,352.1268615722656,367.477783203125,350.0704345703125,420.49896240234375,402.2156066894531,410.7436218261719,394.41229248046875,473.0674133300781,457.3370056152344,472.0376892089844,455.72900390625,2.359999895095825,2.0999999046325684,887.6396484375,-0.04433591291308403,-1.7392847537994385,-1.655280590057373,-1.6763685941696167,-1.7143030166625977,-0.12534528970718384,-0.04669197276234627,0.28835296630859375,0.2914687693119049,0.674551784992218,0.5816072821617126,0.7293747663497925,0.5989649295806885,0.8886200189590454,1.01825749874115,0.44372427463531494,25.055206298828125,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,246.34637451171875,2.4141833782196045,0.0,0.5143053531646729,8.245335578918457,3.6939587593078613,4.638187885284424,4.101406097412109,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22428083153593445,0.2711061783468031,0.22810300695249264,0.14100519697419983,0.13550478619056996,3.3874412907544302,136.25386428833008,3.850491615006598,99.84164428710938,642.8724014665758,246.56656901041669,-44.33591291308403,-1696.3092386722565,0.02717281591257971,-0.08601863123476505,0.28991086781024933,1.0288572311401367,0.6280795335769653
2024-11-16 15:40:00,5678.50048828125,79.32316589355469,140.46510314941406,6.0,50.10740661621094,60.49091339111328,50.686222076416016,31.228281021118164,30.132884979248047,7.0,7.0,7.0,7.0,7.0,136.0494384765625,135.41770935058594,136.24169921875,136.89173889160156,933.5567626953125,492.24090576171875,369.2934875488281,352.35101318359375,367.18280029296875,348.9029541015625,420.20599365234375,398.5752868652344,410.4737854003906,393.83209228515625,474.3053283691406,458.17633056640625,470.74310302734375,454.7732849121094,2.359999895095825,2.0999999046325684,891.94287109375,0.0004741004086099565,-1.7233068943023682,-1.6333118677139282,-1.657494306564331,-1.6936619281768799,-0.08837366104125977,-0.011979857459664345,0.2687274217605591,0.3066745698451996,0.6973164081573486,0.6021894216537476,0.7478898763656616,0.5823026895523071,0.9059454202651978,1.0166327953338623,0.4608568549156189,25.906448364257812,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,253.50621032714844,2.7233762741088867,0.0,0.5025308132171631,8.795652389526367,3.6281352043151855,4.590679168701172,4.0793657302856445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22505444657968618,0.27169135175182574,0.22765416190851895,0.14025997307489707,0.13534006668507204,3.387617773066225,136.150146484375,3.9456476847938218,105.59353637695312,642.8724014665758,247.7619086371528,0.4741004086099565,-1676.9437491893768,0.027325755880799482,-0.050176759250462055,0.28770099580287933,1.0390412211418152,0.6497529149055481
2024-11-16 15:45:00,5688.51513671875,79.35539245605469,140.46926879882812,6.0,50.51704788208008,61.063472747802734,51.346473693847656,30.7498836517334,29.483253479003906,7.0,7.0,7.0,7.0,7.0,135.94415283203125,135.3124237060547,136.24169921875,136.89173889160156,936.7586059570312,492.3609924316406,369.7065124511719,351.96484375,367.5124206542969,348.8333740234375,420.044189453125,402.1668395996094,410.5225524902344,390.9591979980469,471.57281494140625,455.8902893066406,466.1687927246094,448.6618957519531,2.359999895095825,2.0999999046325684,888.2423706054688,-0.06764225661754608,-1.77070152759552,-1.6899141073226929,-1.7133280038833618,-1.7088145017623901,-0.14193210005760193,-0.06674113869667053,0.2812318801879883,0.2814769148826599,0.6627770066261292,0.5911898612976074,0.731102705001831,0.5614654421806335,0.9060444235801697,0.9989027976989746,0.46236470341682434,26.23753547668457,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,244.07273864746094,2.901556968688965,0.0,0.4470381438732147,7.724031925201416,3.7964444160461426,4.599678993225098,3.8011300563812256,4.211490154266357,4.695480823516846,25.268939971923828,0.22637129469690812,0.2736307437615117,0.2300880240533649,0.1377929088467463,0.13211702864146901,3.389467179793373,136.09750366210938,3.952210023640183,107.05084228515625,642.8724014665758,246.73399183485245,-67.64225661754608,-1720.6895351409912,0.027153593033669262,-0.10433661937713623,0.2813543975353241,1.0118354260921478,0.6269834339618683
2024-11-16 15:50:00,5796.412109375,79.36687469482422,140.43421936035156,6.0,50.24484634399414,60.778297424316406,51.331424713134766,31.51616859436035,30.517122268676758,7.0,7.0,7.0,7.0,7.0,135.94415283203125,135.3124237060547,136.13641357421875,136.89173889160156,898.67578125,491.44635009765625,370.884521484375,352.71051025390625,367.4290771484375,348.2781677246094,420.4312438964844,402.0537109375,410.3118896484375,394.41229248046875,471.8409118652344,456.14776611328125,471.1570129394531,456.0809326171875,2.359999895095825,2.0999999046325684,890.5365600585938,-0.046634312719106674,-1.6990292072296143,-1.618221402168274,-1.6429795026779175,-1.677638053894043,-0.16487951576709747,-0.09838278591632843,0.2871760427951813,0.28626036643981934,0.6785143613815308,0.6165046095848083,0.7388982772827148,0.5748265981674194,0.8823249936103821,1.0091145038604736,0.45731717348098755,25.354509353637695,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,252.40695190429688,2.47808837890625,0.0,0.5168755054473877,55.741146087646484,3.7571499347686768,4.576915740966797,3.7839274406433105,4.211490154266357,4.916510105133057,7.796367645263672,0.22391962956809425,0.2708626821516621,0.2287620411509442,0.1404539830560816,0.13600166407321787,3.3446743746889496,136.07118225097656,3.720960197967291,102.37127685546875,642.8724014665758,247.37126668294272,-46.634312719106674,-1659.4670414924622,0.026356687178010377,-0.13163115084171295,0.2867182046175003,1.0263115763664246,0.6475094854831696
2024-11-16 15:55:00,5822.17041015625,79.37306213378906,140.4283905029297,6.0,50.713077545166016,61.1322021484375,52.05895233154297,31.684690475463867,30.655092239379883,7.0,7.0,7.0,7.0,7.0,135.9197540283203,135.3124237060547,136.13641357421875,136.89173889160156,935.5122680664062,491.3127136230469,369.65283203125,352.3514099121094,368.02606201171875,347.85992431640625,420.70953369140625,404.43255615234375,408.7985534667969,393.1639404296875,474.0528869628906,458.083740234375,463.81591796875,452.94061279296875,2.359999895095825,2.0999999046325684,898.2394409179688,-0.07901635766029358,-1.7918916940689087,-1.7128524780273438,-1.7334835529327393,-1.8110990524291992,-0.14876388013362885,-0.08378303796052933,0.2855704426765442,0.2996905744075775,0.09880887717008591,0.5912874937057495,1.325193166732788,0.596997082233429,1.2595521211624146,0.5754997134208679,0.4492138922214508,24.244945526123047,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,241.72996520996094,1.9547747373580933,0.0,0.4582633674144745,28.63886070251465,3.8281502723693848,4.646827697753906,3.786868095397949,4.211490154266357,8.422980308532715,27.5954532623291,0.2241521288571888,0.27020472660323575,0.23010090406754605,0.14004653564814667,0.1354957048238827,3.357421974361372,136.06508255004883,3.8563444303223675,96.22360229492188,642.8724014665758,249.51095581054688,-79.01635766029358,-1762.3316943645477,0.027038726978684716,-0.11627345904707909,0.29263050854206085,1.6236917078495026,0.3450481854379177
2024-11-16 16:00:00,5789.11181640625,79.37208557128906,140.41754150390625,6.0,50.48162078857422,60.82238006591797,51.63119888305664,31.01870346069336,29.96188735961914,7.0,7.0,7.0,7.0,7.0,135.94415283203125,135.3124237060547,136.2173309326172,136.97265625,935.4597778320312,489.6831970214844,370.644775390625,352.8162536621094,368.0908203125,347.4875183105469,419.8873596191406,405.58184814453125,410.16363525390625,396.0093688964844,464.8949279785156,449.9097900390625,465.34490966796875,456.3469543457031,2.359999895095825,2.0999999046325684,898.0758666992188,-0.00584664149209857,-1.6806786060333252,-1.5876938104629517,-1.6244210004806519,-1.6593356132507324,-0.18109387159347534,-0.1189347431063652,0.30443909764289856,0.3382353186607361,0.6395277976989746,0.5540229082107544,0.7246294617652893,0.5798337459564209,0.9507024884223938,0.8476166725158691,0.47407254576683044,24.283740997314453,91.19038391113281,166.48672485351562,29.110713958740234,92.2699966430664,162.3889923095703,27.191991806030273,241.35484313964844,3.2395474910736084,0.0,0.48321905732154846,41.07396697998047,3.6884331703186035,4.500833034515381,3.8256845474243164,4.211490154266357,6.317234992980957,18.020336151123047,0.2254491327422906,0.27163059788854443,0.23058310784792463,0.1385284324228037,0.13380872909843664,3.3418467146155386,136.11164093017578,3.8781483895928353,90.87469482421875,642.8724014665758,249.4655185275608,-5.84664149209857,-1638.0322575569153,0.02622699271407824,-0.15001430734992027,0.3213372081518173,1.0145463347434998,0.5967753529548645
2024-11-16 16:05:00,5882.63623046875,79.38612365722656,140.43043518066406,6.0,50.56500244140625,60.89198303222656,51.901885986328125,32.114837646484375,31.245502471923828,7.0,7.0,7.0,7.0,7.0,135.96859741210938,135.41770935058594,136.24169921875,136.9970245361328,935.1102905273438,488.0180358886719,367.498291015625,351.17059326171875,365.8158264160156,347.43878173828125,419.5880126953125,403.99700927734375,410.36541748046875,394.0931396484375,470.098876953125,454.5673828125,474.1643981933594,458.14752197265625,2.359999895095825,2.0999999046325684,903.1895141601562,-0.018926620483398438,-1.7502176761627197,-1.6616967916488647,-1.6990164518356323,-1.745546579360962,-0.1419752836227417,-0.0863184705376625,0.3100525438785553,0.2247905135154724,0.6521754860877991,0.5888193845748901,0.7396668791770935,0.5797759890556335,1.0073904991149902,0.8202871680259705,0.4565499424934387,23.678804397583008,91.19038391113281,166.48672485351562,29.110713958740234,92.2699966430664,162.3889923095703,27.191991806030273,246.0998077392578,2.3133091926574707,0.0,0.49888932704925537,21.738414764404297,3.563138961791992,4.507251262664795,3.8283751010894775,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22302919143633157,0.268578840797434,0.22892584013943346,0.14165027049497905,0.13781585713182193,3.3298914148241,136.15625762939453,3.8150662548902736,98.11639404296875,642.8724014665758,250.88597615559897,-18.926620483398438,-1714.1193747520447,0.026931857952318908,-0.1141468770802021,0.26742152869701385,1.0295548737049103,0.6204974353313446
2024-11-16 16:10:00,5898.8564453125,79.38838195800781,140.44920349121094,6.0,50.6307487487793,61.08863067626953,52.26349639892578,33.14104080200195,32.45078659057617,7.0,7.0,7.0,7.0,7.0,136.08462524414062,135.56878662109375,136.3898162841797,137.172607421875,943.5536499023438,491.5083312988281,367.6049499511719,352.4925537109375,366.718994140625,347.8108825683594,419.52850341796875,401.8962707519531,409.177001953125,393.3257141113281,473.4264221191406,457.6607971191406,475.5199279785156,455.095703125,2.359999895095825,2.0999999046325684,911.7828369140625,-0.025034362450242043,-1.7937020063400269,-1.7018049955368042,-1.7188650369644165,-1.7457112073898315,-0.1222354844212532,-0.0720745250582695,0.29398611187934875,0.3381856381893158,0.698759138584137,0.6126932501792908,0.7462206482887268,0.5859331488609314,0.8699738383293152,0.9856619238853455,0.4528132677078247,24.4462890625,91.19038391113281,166.48672485351562,29.110713958740234,92.2699966430664,162.3889923095703,27.191991806030273,233.97537231445312,3.034639358520508,0.0,0.4351103901863098,19.54098892211914,3.5847232341766357,4.5063018798828125,3.785736560821533,4.211490154266357,3.2959487438201904,6.1721696853637695,0.22054149712226975,0.2660947823099045,0.22765355096474538,0.14435841727187487,0.1413517523312055,3.3625592590360722,136.30395889282227,3.8389284105483235,103.69387817382812,642.8724014665758,253.27301025390625,-25.034362450242043,-1740.0208115577698,0.026735164984257855,-0.09715500473976135,0.3160858750343323,1.0391872227191925,0.6557261943817139
2024-11-16 16:15:00,5901.68896484375,79.39038848876953,140.40126037597656,6.0,50.75477981567383,61.15977096557617,52.261314392089844,33.273040771484375,32.49855041503906,7.0,7.0,7.0,7.0,7.0,136.3057861328125,135.77935791015625,136.5758819580078,137.35865783691406,978.5234375,493.85357666015625,370.08251953125,352.4925537109375,366.7719421386719,347.18243408203125,419.10736083984375,400.6270751953125,409.5857238769531,393.3257141113281,474.1435852050781,458.455078125,472.0424499511719,452.47576904296875,2.359999895095825,2.0999999046325684,921.6790161132812,-0.05681058019399643,-1.887181043624878,-1.7940069437026978,-1.833314299583435,-1.8749979734420776,-0.14318811893463135,-0.07883778214454651,0.2920990586280823,0.3088180720806122,0.7303879857063293,0.638099730014801,0.7616228461265564,0.5886321067810059,0.8924465179443359,1.0169103145599365,0.45751920342445374,26.118812561035156,91.67257690429688,165.7603759765625,30.459632873535156,92.2699966430664,162.3889923095703,27.191991806030273,228.3000030517578,3.109661340713501,1.5407196283340454,0.4219515025615692,19.290010452270508,3.5859739780426025,4.516424179077148,3.6993660926818848,4.211490154266357,10.397576332092285,116.8926773071289,0.2207233801109919,0.2659728093267634,0.22727502717099818,0.14469845110794666,0.14133033228329983,3.366402456625938,136.50492095947266,3.97929518819055,107.17495727539062,642.8724014665758,256.0219489203559,-56.81058019399643,-1847.375065088272,0.027317161341070526,-0.11101295053958893,0.30045856535434723,1.0559388995170593,0.6842438578605652
2024-11-16 16:20:00,5905.0810546875,79.40138244628906,140.42587280273438,6.0,50.422935485839844,60.99576950073242,51.7909049987793,33.32400894165039,32.435874938964844,7.0,7.0,7.0,7.0,7.0,136.41107177734375,135.9029541015625,136.72694396972656,137.4822540283203,963.3463745117188,493.9353942871094,369.0838928222656,352.1411437988281,363.724853515625,346.0232849121094,418.8601379394531,400.1954040527344,408.9173583984375,392.67962646484375,475.0508728027344,459.1471252441406,470.6431579589844,452.4203796386719,2.359999895095825,2.0999999046325684,913.9434204101562,-0.045998647809028625,-1.7877447605133057,-1.6918063163757324,-1.7271990776062012,-1.7776235342025757,-0.16185374557971954,-0.09043983370065689,0.31407567858695984,0.34253644943237305,0.6915982365608215,0.6027417182922363,0.7452711462974548,0.5748193264007568,0.8718047142028809,0.9714614152908325,0.4859580397605896,25.830364227294922,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,239.40969848632812,2.8594281673431396,3.6839418411254883,0.4640137255191803,32.51316452026367,3.564465045928955,4.520087718963623,3.521580934524536,4.211490154266357,20.903545379638672,253.15101623535156,0.22021682729209424,0.2663925594229503,0.22619128917276832,0.14553907762558735,0.14166024648659975,3.350159648412558,136.63080596923828,3.915325255345676,103.67330932617188,642.8724014665758,253.87317233615454,-45.998647809028625,-1746.0934221744537,0.026377857192159092,-0.12614678964018822,0.32830606400966644,1.0326808094978333,0.6471699774265289
2024-11-16 16:25:00,5887.6748046875,79.40840148925781,140.4546356201172,6.0,50.54365539550781,61.283409118652344,51.83451843261719,32.91990661621094,32.152252197265625,7.0,7.0,7.0,7.0,7.0,136.55911254882812,136.00823974609375,136.95582580566406,137.58755493164062,943.620361328125,495.0874328613281,369.2454833984375,352.97320556640625,365.6541442871094,346.85498046875,419.5880126953125,400.567626953125,408.96624755859375,392.904541015625,476.0595397949219,460.2960510253906,471.1217041015625,452.71441650390625,2.359999895095825,2.0999999046325684,912.853759765625,-0.04963907226920128,-1.775155782699585,-1.6779969930648804,-1.6987388134002686,-1.7868707180023193,-0.2143007069826126,-0.15218468010425568,0.31751593947410583,0.3537740707397461,0.6900826692581177,0.6026423573493958,0.7613715529441833,0.6069343686103821,0.8695691823959351,0.9743862748146057,0.48289424180984497,26.015872955322266,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,236.07476806640625,2.8424582481384277,3.4602975845336914,0.45529797673225403,38.72036361694336,3.583728551864624,4.577322483062744,3.715228319168091,4.211490154266357,7.295517921447754,30.732885360717773,0.22097157597537526,0.2679246561833725,0.22661509418644177,0.14392238924992434,0.1405662844048861,3.356604422573043,136.77768325805664,3.8464910891213915,104.32431030273438,642.8724014665758,253.57048882378473,-49.63907226920128,-1734.6905767917633,0.0262069067957191,-0.18324269354343414,0.33564500510692596,1.0648387372493744,0.6463625133037567
2024-11-16 16:30:00,5910.53564453125,79.41163635253906,140.430908203125,6.0,50.49831771850586,61.07536315917969,52.07023239135742,32.623741149902344,32.07846450805664,7.0,7.0,7.0,7.0,7.0,136.74525451660156,136.24169921875,137.0611114501953,137.82101440429688,953.5010986328125,495.6827087402344,369.9274597167969,352.8648376464844,365.5460205078125,346.5362854003906,419.04998779296875,400.6759948730469,408.9173583984375,391.93408203125,476.6771240234375,460.9924621582031,466.412353515625,450.1875305175781,2.359999895095825,2.0999999046325684,918.067626953125,-0.03384873643517494,-1.7654755115509033,-1.6750372648239136,-1.6928672790527344,-1.7012686729431152,-0.1651134341955185,-0.10113540291786194,0.31615400314331055,0.3442228436470032,0.6666018962860107,0.5755114555358887,0.7563812136650085,0.6108503937721252,0.8846786022186279,0.9511871933937073,0.5003330707550049,26.166954040527344,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,245.67193603515625,3.337395429611206,2.1128711700439453,0.47890517115592957,57.44330978393555,3.644974946975708,4.620826721191406,3.663484573364258,4.211490154266357,10.528724670410156,59.99566650390625,0.22114813229932426,0.267468365331422,0.2280320446698869,0.1428696984349953,0.14048175926437154,3.3379554513891505,136.96726989746094,3.871734770495978,103.339111328125,642.8724014665758,255.01878526475696,-33.84873643517494,-1708.6621820926666,0.025752659955350265,-0.13312441855669022,0.33018842339515686,1.0618064105510712,0.6210566759109497
2024-11-16 16:35:00,5907.12548828125,79.42366027832031,140.46926879882812,6.0,50.37992477416992,60.85591506958008,51.8995475769043,32.9055290222168,32.36878204345703,7.0,7.0,7.0,7.0,7.0,136.87342834472656,136.34698486328125,137.16639709472656,137.95608520507812,953.9615478515625,493.55194091796875,369.92730712890625,352.75836181640625,366.4527282714844,346.1513366699219,418.8111877441406,401.515625,409.1769104003906,393.8324279785156,470.5052795410156,455.2327880859375,464.8660888671875,451.64886474609375,2.359999895095825,2.0999999046325684,921.9939575195312,-0.04701308161020279,-1.753153920173645,-1.6542695760726929,-1.6886932849884033,-1.7264004945755005,-0.1664101779460907,-0.10979893058538437,0.30566298961639404,0.3499757945537567,0.6646265387535095,0.5776047110557556,0.7524623274803162,0.5928815603256226,0.8746299147605896,0.9508742094039917,0.47180691361427307,26.35137176513672,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,241.91665649414062,2.911865472793579,2.9140944480895996,0.4353541135787964,30.717262268066406,3.5883560180664062,4.5938401222229,3.6630656719207764,4.211490154266357,11.677262306213379,111.42891693115234,0.22056823816167992,0.2664331482983098,0.22722129542152886,0.14406362444450413,0.14171369367397735,3.3408123779271146,137.08572387695312,3.8758406595318666,98.60009765625,642.8724014665758,256.10943264431427,-47.01308161020279,-1705.6293189525604,0.025286851875323726,-0.13810455426573753,0.3278193920850754,1.0489031076431274,0.6211156249046326
2024-11-16 16:40:00,5900.8740234375,79.41941833496094,140.49134826660156,6.0,50.29792022705078,60.946231842041016,52.07899475097656,33.214805603027344,32.45936965942383,7.0,7.0,7.0,7.0,7.0,137.00320434570312,136.4950714111328,137.31906127929688,138.07896423339844,945.0341186523438,490.345703125,368.73681640625,352.4925537109375,365.87969970703125,346.09613037109375,418.6495666503906,402.57391357421875,409.5282287597656,391.6398620605469,472.245361328125,456.7818603515625,465.35137939453125,451.40362548828125,2.359999895095825,2.0999999046325684,923.7911376953125,-0.008074531331658363,-1.7518699169158936,-1.669559359550476,-1.695234775543213,-1.7477539777755737,-0.10260404646396637,-0.047697167843580246,0.313867449760437,0.3126866817474365,0.659616231918335,0.619572103023529,0.7475281953811646,0.5716412663459778,0.8703210949897766,0.9661256074905396,0.46574667096138,25.93354034423828,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,241.15122985839844,2.5762128829956055,6.0459208488464355,0.48585283756256104,52.25664138793945,3.5653674602508545,4.531133651733398,3.7870194911956787,4.211490154266357,7.443684101104736,14.862224578857422,0.21964414155430975,0.2661438626783546,0.2274218505149585,0.1450445153723603,0.14174562988001688,3.3529556044316133,137.2240753173828,3.8436371896046255,99.40310668945312,642.8724014665758,256.608649359809,-8.074531331658363,-1716.104507446289,0.025938980743017426,-0.07515060715377331,0.31327706575393677,1.0333488285541534,0.639594167470932
2024-11-16 16:45:00,5874.0556640625,79.44287109375,140.46511840820312,6.0,50.481117248535156,60.907012939453125,51.76529312133789,33.9058837890625,32.92751693725586,7.0,7.0,7.0,7.0,7.0,137.2075958251953,136.68116760253906,137.50515747070312,138.29910278320312,983.2916259765625,491.4241638183594,370.1316223144531,353.1700744628906,370.0826721191406,346.6441650390625,418.8111877441406,400.985595703125,409.5282287597656,393.066162109375,472.4114074707031,457.098876953125,472.1995849609375,454.45001220703125,2.359999895095825,2.0999999046325684,924.322998046875,-0.040754206478595734,-1.800565242767334,-1.710089921951294,-1.7325735092163086,-1.7711645364761353,-0.1460307538509369,-0.0945853590965271,0.29502609372138977,0.33030515909194946,0.7044482827186584,0.6190649271011353,0.7625429034233093,0.5802066922187805,0.8705537915229797,0.981503427028656,0.4611770510673523,27.866676330566406,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,252.4154510498047,2.3599987030029297,4.008945941925049,0.47868749499320984,18.918180465698242,3.4673891067504883,4.547018051147461,3.95576548576355,4.211490154266357,3.2959487438201904,6.34221076965332,0.21949569267807853,0.26482827090135147,0.2250793859100165,0.14742533156511434,0.14317131894543916,3.382818061846045,137.42325592041016,4.017496662113076,107.74981689453125,642.8724014665758,256.7563883463542,-40.754206478595734,-1753.598302602768,0.025982163953186702,-0.120308056473732,0.3126656264066696,1.0526462495326996,0.6617566049098969
2024-11-16 16:50:00,5894.3369140625,79.44287872314453,140.50726318359375,6.0,50.37004852294922,61.15095520019531,52.22765350341797,33.766178131103516,33.16215515136719,7.0,7.0,7.0,7.0,7.0,137.31288146972656,136.8322296142578,137.65786743164062,138.41152954101562,945.8695678710938,493.7835693359375,372.80841064453125,353.787841796875,366.6138610839844,345.5893859863281,417.6791076660156,399.8173828125,408.9664306640625,392.4500732421875,474.6597900390625,458.90155029296875,467.7956848144531,450.9751281738281,2.359999895095825,2.0999999046325684,925.5641479492188,-0.048137009143829346,-1.8229291439056396,-1.7328139543533325,-1.769425630569458,-1.7948075532913208,-0.16353410482406616,-0.10780543088912964,0.2884199321269989,0.33644017577171326,0.6847126483917236,0.6089347004890442,0.7540321946144104,0.578318178653717,0.8667991161346436,0.9601298570632935,0.4764629006385803,28.79144287109375,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.3889923095703,27.191991806030273,245.63682556152344,2.514234781265259,2.862985610961914,0.4586557149887085,18.563093185424805,3.607030153274536,4.620744705200195,3.8673572540283203,4.211490154266357,4.695224285125732,27.11199378967285,0.21835748945656872,0.2650934324453165,0.22641032982165926,0.14637861390766344,0.14376013436879206,3.3812950074894785,137.55362701416016,3.8513016747901396,107.00192260742188,642.8724014665758,257.10115220811633,-48.137009143829346,-1779.9940705299377,0.02620016333727313,-0.1356697678565979,0.3124300539493561,1.043191283941269,0.6468236744403839
2024-11-16 16:55:00,5900.3720703125,79.4543685913086,140.49722290039062,6.0,50.39263916015625,60.93368911743164,51.76399230957031,33.29314422607422,32.653018951416016,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.93751525878906,137.65762329101562,138.43582153320312,944.2498779296875,492.69500732421875,370.3287658691406,352.5975341796875,365.3347473144531,346.0471496582031,417.9720764160156,401.9458923339844,409.1279602050781,389.5973815917969,472.6870422363281,457.1883544921875,461.9411926269531,444.98052978515625,2.359999895095825,2.0999999046325684,929.8870239257812,-8.226523641496897e-05,-1.7350120544433594,-1.6554666757583618,-1.682416319847107,-1.7100669145584106,-0.12301818281412125,-0.0537727028131485,0.32924285531044006,0.30355626344680786,0.6673876047134399,0.6240889430046082,0.7462385296821594,0.5868058800697327,0.8691359162330627,0.9733572006225586,0.4511333703994751,27.65786361694336,91.71224975585938,169.7705078125,29.69666862487793,92.2699966430664,162.3889923095703,27.191991806030273,243.02122497558594,3.111829996109009,3.027812957763672,0.4780139625072479,26.963573455810547,3.5554614067077637,4.570603370666504,3.7435953617095947,4.211490154266357,9.39526081085205,55.1076774597168,0.22002013972559206,0.2660435932121863,0.22600762751301037,0.14536175057719333,0.1425668889720179,3.353814295344524,137.62372589111328,3.8407742427525013,105.03494262695312,642.8724014665758,258.3019510904948,-0.08226523641496897,-1695.7404911518097,0.025414580632490462,-0.08839544281363487,0.31639955937862396,1.0396414697170258,0.645738273859024
2024-11-16 17:00:00,5916.58349609375,79.4715805053711,140.50474548339844,6.0,50.706298828125,60.94720458984375,52.07984924316406,33.606048583984375,32.910911560058594,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.93751525878906,137.73861694335938,138.51683044433594,979.9487915039062,490.641845703125,370.3699951171875,354.0093078613281,368.6793212890625,346.3133544921875,418.0209045410156,394.9356384277344,407.43115234375,391.3890686035156,470.6957702636719,451.5953674316406,467.286865234375,451.0711975097656,2.359999895095825,2.0999999046325684,930.4339599609375,-0.01793147809803486,-1.7962806224822998,-1.7118065357208252,-1.7459566593170166,-1.7652233839035034,-0.12232422828674316,-0.05837531015276909,0.2988947629928589,0.30979618430137634,0.7018479704856873,0.637406051158905,0.7548536658287048,0.5747587084770203,0.8606030941009521,0.9890384078025818,0.44264352321624756,27.72666358947754,91.71224975585938,169.7705078125,29.69666862487793,92.2699966430664,162.3889923095703,27.191991806030273,238.2442169189453,4.115481376647949,0.7997917532920837,0.4644436538219452,22.95693588256836,3.581061840057373,4.617170810699463,4.02720832824707,4.211490154266357,4.924576759338379,5.708467960357666,0.22022249703100155,0.2646997689050424,0.22618796304190456,0.1459544101137436,0.1429353609083079,3.362350423939993,137.66422653198242,3.975059426038917,113.17007446289062,642.8724014665758,258.4538777669271,-17.93147809803486,-1754.8168003559113,0.02600189738066957,-0.09034976921975613,0.3043454736471176,1.042233020067215,0.6696270108222961
2024-11-16 17:05:00,5900.84228515625,79.47099304199219,140.4609375,6.0,50.39390563964844,60.80003356933594,52.101505279541016,33.279361724853516,32.619930267333984,7.0,7.0,7.0,7.0,7.0,137.4639434814453,136.93751525878906,137.73861694335938,138.41152954101562,956.361572265625,491.6983947753906,374.8759765625,354.72369384765625,369.0964050292969,346.5358581542969,414.73681640625,395.8730773925781,408.00390625,386.4129943847656,469.8419494628906,454.0960388183594,464.8660888671875,441.96575927734375,2.359999895095825,2.0999999046325684,929.8313598632812,-0.016278766095638275,-1.760236382484436,-1.6646822690963745,-1.7100669145584106,-1.727567434310913,-0.14542384445667267,-0.08144606649875641,0.29887470602989197,0.32597479224205017,0.7210479378700256,0.6227819919586182,0.7500377297401428,0.5873098969459534,0.8694804310798645,1.0078943967819214,0.45868000388145447,28.433059692382812,91.71224975585938,169.7705078125,29.69666862487793,92.2699966430664,162.3889923095703,27.191991806030273,230.53147888183594,2.497375011444092,0.9551135897636414,0.43588054180145264,14.178153991699219,3.584735155105591,4.641470432281494,4.118963718414307,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21987374759755518,0.2652767445837586,0.227324178903757,0.1452012477941614,0.1423240811207678,3.3558641758223575,137.63790130615234,3.889729063275113,121.813720703125,642.8724014665758,258.2864888509115,-16.278766095638275,-1715.6382501125336,0.025473104814279997,-0.11343495547771454,0.31242474913597107,1.0436926782131195,0.6719149649143219
2024-11-16 17:10:00,5907.443359375,79.48236083984375,140.45132446289062,6.0,50.48955154418945,60.987213134765625,52.211910247802734,34.44194030761719,33.7706184387207,7.0,7.0,7.0,7.0,7.0,137.48825073242188,136.93751525878906,137.73861694335938,138.51683044433594,973.2681884765625,490.56658935546875,367.2391052246094,351.6890869140625,365.50018310546875,348.00848388671875,413.8508605957031,399.53253173828125,409.1715393066406,392.9988708496094,467.9572448730469,452.29656982421875,465.540771484375,452.87115478515625,2.359999895095825,2.0999999046325684,914.8034057617188,-0.026227515190839767,-1.8016959428787231,-1.7268407344818115,-1.7510643005371094,-1.7513351440429688,-0.15636666119098663,-0.07736429572105408,0.3406159281730652,0.32295888662338257,0.6994048953056335,0.6422472596168518,0.7400199174880981,0.5842118859291077,0.8680972456932068,1.000605821609497,0.4622972309589386,25.291322708129883,91.71224975585938,169.7705078125,29.69666862487793,92.2699966430664,162.3889923095703,27.191991806030273,248.71429443359375,3.21909499168396,5.063427925109863,0.4449808597564697,15.726181983947754,3.4031569957733154,4.570603847503662,4.079310417175293,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21772006446228345,0.2629878770750202,0.22514718624310692,0.14851986667810904,0.1456250055414804,3.3916984675880637,137.67030334472656,3.954068638909268,91.86300659179688,642.8724014665758,254.112057156033,-26.227515190839767,-1757.7340304851532,0.026814739732499458,-0.11686547845602036,0.3317874073982239,1.032125860452652,0.6708260774612427
