datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-16 17:15:00,5905.27490234375,79.50240325927734,140.4776153564453,6.0,50.560699462890625,61.18438720703125,51.20816421508789,34.561988830566406,33.66875076293945,7.0,7.0,7.0,7.0,7.0,137.67453002929688,137.0713653564453,137.8777618408203,138.74571228027344,937.7799682617188,489.9255676269531,364.9152526855469,352.3998107910156,363.2439270019531,346.85858154296875,416.791015625,402.9989013671875,409.4443054199219,393.0018615722656,471.2980651855469,455.1796875,465.24383544921875,453.8164367675781,2.359999895095825,2.0999999046325684,911.4244384765625,-0.050855912268161774,-1.810123324394226,-1.7249327898025513,-1.7630399465560913,-1.8136146068572998,-0.1439533233642578,-0.09116417914628983,0.31688418984413147,0.35649383068084717,0.6989715695381165,0.6185352802276611,0.7506865859031677,0.6018860340118408,0.8632791042327881,0.9976145625114441,0.4555194079875946,23.92182159423828,91.71224975585938,169.7705078125,29.69666862487793,92.2699966430664,162.3889923095703,27.191991806030273,232.55369567871094,2.2544546127319336,3.977895736694336,0.4500269591808319,16.333786010742188,3.498771905899048,4.623488903045654,4.337653160095215,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21870329064844707,0.26465667921203756,0.22150393766062604,0.14949992323875178,0.14563616924013756,3.3824499464734714,137.84234237670898,3.8112906867974155,86.68112182617188,642.8724014665758,253.17345513237848,-50.855912268161774,-1777.9276669025421,0.02694474292298636,-0.11755875125527382,0.3366890102624893,1.0516296029090881,0.6587534248828888
2024-11-16 17:20:00,5898.80078125,79.50401306152344,140.45591735839844,6.0,50.377891540527344,61.073421478271484,51.544498443603516,33.93825149536133,33.188934326171875,7.0,7.0,7.0,7.0,7.0,137.79812622070312,137.16639709472656,138.09567260742188,138.8509979248047,954.3949584960938,491.5098876953125,368.4393005371094,354.10675048828125,369.0035095214844,348.63031005859375,418.5362243652344,397.32379150390625,410.1554260253906,393.11224365234375,473.1729431152344,455.9287414550781,472.1454162597656,455.52398681640625,2.359999895095825,2.0999999046325684,924.11962890625,-0.059496138244867325,-1.8091713190078735,-1.727105736732483,-1.7720283269882202,-1.8246676921844482,-0.13064324855804443,-0.0644526481628418,0.2818602919578552,0.33192601799964905,0.723202645778656,0.6409470438957214,0.7425264716148376,0.5583581924438477,0.8539435267448425,1.0032107830047607,0.4850042164325714,37.61758041381836,91.71224975585938,169.7705078125,29.69666862487793,92.2699966430664,162.3889923095703,27.191991806030273,243.2016143798828,2.7603535652160645,2.5870327949523926,0.48611852526664734,16.72968292236328,3.545846939086914,4.630842208862305,3.9286491870880127,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2189172404979975,0.2653946897924178,0.22398673340763817,0.14747874786928344,0.14422258843266306,3.370621877675746,137.97779846191406,3.883073840485321,106.82699584960938,642.8724014665758,256.69989691840277,-59.496138244867325,-1783.2432687282562,0.026159062028563957,-0.09754794836044312,0.30689315497875214,1.0217055678367615,0.6820748448371887
2024-11-16 17:25:00,5873.95849609375,79.50763702392578,140.4788818359375,6.0,50.61530303955078,60.95641326904297,51.932674407958984,34.01027297973633,33.34206771850586,7.0,7.0,7.0,7.0,7.0,137.90341186523438,137.2716827392578,138.09567260742188,138.8509979248047,980.4458618164062,494.7731628417969,374.87628173828125,354.1714782714844,371.39129638671875,346.3710632324219,416.2696838378906,394.71429443359375,408.84759521484375,387.9291687011719,472.7275085449219,454.8175964355469,468.87103271484375,437.44085693359375,2.359999895095825,2.0999999046325684,945.9667358398438,0.008172528818249702,-1.8089900016784668,-1.7304083108901978,-1.7485873699188232,-1.771112084388733,-0.09885052591562271,-0.03669769689440727,0.30011454224586487,0.31371259689331055,0.7122900485992432,0.6474223732948303,0.74796462059021,0.5782840251922607,0.8695855736732483,1.025026559829712,0.45784926414489746,28.91525650024414,90.23210144042969,169.501953125,30.703779220581055,92.2699966430664,162.3889923095703,27.191991806030273,238.45277404785156,3.345550060272217,0.4472844898700714,0.47341188788414,9.909343719482422,3.622170925140381,4.607419967651367,4.052736282348633,4.211490154266357,3.2959487438201904,3.2376694679260254,0.21924984699106329,0.2640443399483064,0.2249562925442631,0.14732198957901693,0.14442753093735028,3.3956694803857768,138.0304412841797,4.0059358095978945,137.5389404296875,642.8724014665758,262.7685377332899,8.172528818249702,-1764.7744417190552,0.02567728002369035,-0.06777411140501499,0.3069135695695877,1.0371066331863403,0.6798562109470367
2024-11-16 17:30:00,5901.16748046875,79.5179672241211,140.4367218017578,6.0,50.626922607421875,61.35145568847656,52.434539794921875,34.580238342285156,33.80046081542969,7.0,7.0,7.0,7.0,7.0,137.90341186523438,137.37696838378906,138.20095825195312,138.95628356933594,970.4081420898438,491.1290588378906,368.97772216796875,351.25445556640625,368.82080078125,348.53741455078125,411.2161865234375,396.35919189453125,408.194091796875,392.2390441894531,464.78216552734375,449.5025329589844,461.4145202636719,449.4408874511719,2.359999895095825,2.0999999046325684,932.0537719726562,-0.0680655911564827,-1.9111884832382202,-1.8212803602218628,-1.8602116107940674,-1.8806990385055542,-0.10854294896125793,-0.04794103652238846,0.29974400997161865,0.3278190791606903,0.7256537675857544,0.659776508808136,0.752630352973938,0.5875900983810425,0.8751626014709473,1.040898323059082,0.45382243394851685,26.7370548248291,90.23210144042969,169.501953125,30.703779220581055,92.2699966430664,162.87728881835938,27.191991806030273,212.57408142089844,3.9422926902770996,1.5498383045196533,0.357450008392334,15.389781951904297,3.5739634037017822,4.684009075164795,4.1075758934021,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21747556142560195,0.26354440647303706,0.22524045295856074,0.1485446154022625,0.14519496374053775,3.4083710717994675,138.10940551757812,3.9466419970690723,96.07196044921875,642.8724014665758,258.9038255479601,-68.0655911564827,-1868.3448731899261,0.026857336984596525,-0.0782419927418232,0.3137815445661545,1.0464254021644592,0.6927151381969452
2024-11-16 17:35:00,5889.701171875,79.5094223022461,140.48013305664062,6.0,50.6956901550293,61.025150299072266,52.2776985168457,33.84861755371094,33.17109298706055,7.0,7.0,7.0,7.0,7.0,138.00869750976562,137.40658569335938,138.32455444335938,139.08445739746094,950.8928833007812,490.1309814453125,368.56085205078125,353.1700744628906,367.13116455078125,347.1337585449219,416.1638488769531,401.6946716308594,408.5718078613281,392.67926025390625,466.7308349609375,451.19964599609375,465.7438049316406,454.8409118652344,2.359999895095825,2.0999999046325684,905.5835571289062,-0.049783855676651,-1.8181854486465454,-1.7295769453048706,-1.775260090827942,-1.8214467763900757,-0.16221514344215393,-0.09797192364931107,0.3196695148944855,0.3037758469581604,0.6904508471488953,0.6353241205215454,0.7528462409973145,0.5950799584388733,0.8818060159683228,1.0016844272613525,0.45782333612442017,25.91286277770996,90.23210144042969,169.501953125,30.703779220581055,92.2699966430664,162.87728881835938,27.191991806030273,207.86770629882812,2.815174102783203,13.146276473999023,0.4008242189884186,24.34363555908203,3.605085611343384,4.64829158782959,3.8761985301971436,4.211490154266357,7.448976993560791,13.905106544494629,0.21944452553934568,0.26415727081325957,0.2262925055805768,0.14651923657656282,0.14358646149025509,3.3889625594464916,138.20607376098633,3.874802563532013,92.18399047851562,642.8724014665758,251.55098809136285,-49.783855676651,-1786.1173152923584,0.027439808690306416,-0.1300935335457325,0.31172268092632294,1.050386220216751,0.6628874838352203
2024-11-16 17:40:00,6007.05908203125,79.51195526123047,140.42044067382812,6.0,50.7659797668457,61.52873229980469,52.60799789428711,36.51710510253906,36.02021408081055,7.0,7.0,7.0,7.0,7.0,138.13687133789062,137.5296173095703,138.42984008789062,139.1897430419922,912.273681640625,490.1575012207031,368.2433166503906,352.5478820800781,366.7718505859375,347.3792419433594,417.2579650878906,402.525146484375,411.6059265136719,393.73455810546875,469.6695556640625,454.0444030761719,469.099365234375,455.2620849609375,2.359999895095825,2.0999999046325684,923.4811401367188,-0.03593688830733299,-1.8765068054199219,-1.7891632318496704,-1.806453824043274,-1.8303802013397217,-0.16202843189239502,-0.08581390976905823,0.3223930597305298,0.3263853192329407,0.7126461267471313,0.6431413292884827,0.7894851565361023,0.6215127110481262,0.8968068361282349,0.9782844185829163,0.44792285561561584,25.521240234375,90.23210144042969,169.501953125,30.703779220581055,92.2699966430664,162.87728881835938,27.191991806030273,204.52359008789062,3.17822527885437,16.685306549072266,0.36235710978507996,28.16210174560547,3.4650869369506836,4.630842208862305,4.0164995193481445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21380548153486087,0.2591337801024907,0.2215633062541379,0.1537950666285861,0.1517023654799244,3.4151184860877795,138.32151794433594,3.6448065618111896,97.1546630859375,642.8724014665758,256.52253892686633,-35.93688830733299,-1825.626015663147,0.027197346876664193,-0.12392117083072662,0.32438918948173523,1.1002415120601654,0.677893728017807
2024-11-16 17:45:00,5995.2978515625,79.52069854736328,140.44088745117188,6.0,50.693572998046875,61.214637756347656,52.31673049926758,36.199501037597656,36.003177642822266,7.0,7.0,7.0,7.0,7.0,138.21780395507812,137.61044311523438,138.5580291748047,139.21409606933594,998.8530883789062,489.5132141113281,365.1698913574219,351.4162292480469,365.0567321777344,347.0850524902344,414.8336486816406,399.2537536621094,409.6417541503906,392.29302978515625,468.52532958984375,453.57421875,471.015625,453.7159118652344,2.359999895095825,2.0999999046325684,945.419921875,-0.06330542266368866,-1.9287759065628052,-1.8423614501953125,-1.8596696853637695,-1.8395183086395264,-0.06886995583772659,0.0012452560476958752,0.34845584630966187,0.32412782311439514,0.6929312944412231,0.6535618901252747,0.7715096473693848,0.5982255339622498,0.8970884084701538,0.9760740399360657,0.43814653158187866,24.853967666625977,90.03983306884766,152.51535034179688,29.086299896240234,92.2699966430664,162.87728881835938,27.191991806030273,204.69664001464844,3.1708567142486572,21.444473266601562,0.3513169288635254,22.52073860168457,3.580441474914551,4.734419822692871,4.337637901306152,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21441476682030916,0.2589149176962269,0.22128011318581947,0.15311028824673859,0.15227991405090593,3.407227942308303,138.40009307861328,3.9985459796373624,96.90478515625,642.8724014665758,262.61664496527777,-63.30542266368866,-1867.5813376903534,0.026161247792606153,-0.03381234989501536,0.3362918347120285,1.0706224143505096,0.6732465922832489
2024-11-16 17:50:00,5999.06640625,79.52656555175781,140.43923950195312,6.0,50.659149169921875,61.1368408203125,51.96357345581055,36.44873046875,36.12239074707031,7.0,7.0,7.0,7.0,7.0,138.13687133789062,137.61044311523438,138.52833557128906,139.1897430419922,977.9527587890625,489.4734191894531,365.8196716308594,352.435302734375,365.4291687011719,347.37939453125,414.7798156738281,398.7327880859375,408.45343017578125,391.88531494140625,468.9873046875,453.8474426269531,470.3501892089844,453.3920593261719,2.359999895095825,2.0999999046325684,939.7335205078125,-0.016233904287219048,-1.8751091957092285,-1.7942906618118286,-1.8131263256072998,-1.8016871213912964,-0.11947440356016159,-0.049128901213407516,0.32600218057632446,0.287898451089859,0.6986740231513977,0.6635819673538208,0.8044340014457703,0.6422704458236694,0.913741946220398,0.9634391665458679,0.44945845007896423,24.73082733154297,90.03983306884766,152.51535034179688,29.086299896240234,92.2699966430664,162.87728881835938,27.191991806030273,202.72705078125,3.332078456878662,23.318775177001953,0.34288421273231506,29.174270629882812,3.4723734855651855,4.700501441955566,4.244107246398926,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21435705330606328,0.25869192952148906,0.21987654091621006,0.15422766840835644,0.15284680784788116,3.403691469978076,138.36634826660156,3.9124198036022535,96.14727783203125,642.8724014665758,261.03708902994794,-16.233904287219048,-1821.0533261299133,0.02648678951597197,-0.08430165238678455,0.30695031583309174,1.125569224357605,0.6811279952526093
2024-11-16 17:55:00,6005.8017578125,79.53804779052734,140.41627502441406,6.0,50.67330551147461,61.31820297241211,52.59406661987305,36.559085845947266,36.28324890136719,7.0,7.0,7.0,7.0,7.0,138.24215698242188,137.61044311523438,138.5580291748047,139.1897430419922,1018.2091674804688,491.9958801269531,367.9073181152344,352.1966247558594,366.300048828125,348.11627197265625,414.6717224121094,398.5076599121094,410.0068664550781,392.4010009765625,470.4325866699219,454.8695068359375,470.41796875,452.88348388671875,2.359999895095825,2.0999999046325684,943.3555297851562,-0.033675845712423325,-1.9516948461532593,-1.853539228439331,-1.8730981349945068,-1.9460198879241943,-0.13282504677772522,-0.07690922915935516,0.2851605713367462,0.3396870195865631,0.7741214036941528,0.6623919606208801,0.8176717758178711,0.655336320400238,0.9310734868049622,1.007544755935669,0.45263251662254333,25.95657730102539,90.03983306884766,152.51535034179688,29.086299896240234,92.2699966430664,162.87728881835938,27.191991806030273,214.80361938476562,46.823333740234375,25.971405029296875,0.40810295939445496,37.338016510009766,3.497626543045044,4.794277191162109,4.320195198059082,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21342606917299342,0.25826029892978347,0.22151593994515,0.1539797316536157,0.15281796029845743,3.4156590973799585,138.40009307861328,4.068902205728478,100.761962890625,642.8724014665758,262.043202718099,-33.675845712423325,-1906.0880243778229,0.027268149077784746,-0.10486713796854019,0.31242379546165466,1.1453399360179901,0.7182566821575165
2024-11-16 18:00:00,6109.83251953125,79.52406311035156,140.40292358398438,6.0,50.81207275390625,61.48698806762695,52.6561164855957,38.47129440307617,38.48436737060547,7.0,7.0,7.0,7.0,7.0,138.34744262695312,137.73861694335938,138.66331481933594,139.29502868652344,1022.9042358398438,493.80859375,368.926513671875,352.245361328125,367.9072570800781,347.85992431640625,414.10235595703125,396.84417724609375,408.4046630859375,391.7723083496094,469.4485168457031,454.2549743652344,470.5752868652344,451.7023010253906,2.359999895095825,2.0999999046325684,952.61083984375,-0.02706211991608143,-1.9621857404708862,-1.8776220083236694,-1.904930591583252,-1.9560940265655518,-0.15643975138664246,-0.10668647289276123,0.3270550072193146,0.3511853516101837,0.7529234886169434,0.6843746900558472,0.8213062286376953,0.6651960611343384,0.899838924407959,0.9907153844833374,0.4618293344974518,27.544591903686523,89.5118637084961,164.31991577148438,30.014060974121094,92.2699966430664,162.87728881835938,27.191991806030273,203.9639129638672,66.18994140625,0.0,0.40128809213638306,24.731964111328125,3.4887492656707764,4.793769359588623,4.417596340179443,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21004463027360434,0.25417210862175205,0.21766745419789096,0.15903088323473097,0.1590849236720217,3.4208951603448496,138.51110076904297,4.018064583878269,104.685546875,642.8724014665758,264.61412217881946,-27.06211991608143,-1925.2080917358398,0.027108380383022188,-0.13156311213970184,0.33912017941474915,1.1539042592048645,0.7186490893363953
2024-11-16 18:05:00,6107.7900390625,79.54149627685547,140.412109375,6.0,50.755523681640625,61.27384948730469,52.26779556274414,37.604248046875,37.40603256225586,7.0,7.0,7.0,7.0,7.0,138.34744262695312,137.73861694335938,138.66331481933594,139.29502868652344,1013.0569458007812,493.6295166015625,368.926513671875,351.80255126953125,367.239013671875,347.48748779296875,413.5379333496094,396.32244873046875,408.5665283203125,390.2462463378906,468.7710876464844,453.6261901855469,468.2082214355469,448.9852294921875,2.359999895095825,2.0999999046325684,955.3396606445312,-0.05835886672139168,-1.9744378328323364,-1.8878684043884277,-1.9136393070220947,-1.9403496980667114,-0.14891591668128967,-0.0955873355269432,0.34782055020332336,0.3414473533630371,0.7771019339561462,0.7148936986923218,0.805463969707489,0.6485384106636047,0.9056705832481384,1.0420207977294922,0.4623561501502991,28.00823974609375,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,176.47792053222656,56.27541732788086,0.0,0.32272952795028687,10.278953552246094,3.563610792160034,4.885434627532959,4.412858009338379,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21209337119027538,0.25604656125868785,0.21841273937237382,0.15713780808101482,0.15630952009764812,3.3852119163907135,138.51110076904297,3.980714226213098,106.77914428710938,642.8724014665758,265.37212795681427,-58.35886672139168,-1929.0738105773926,0.02656421591947486,-0.12225162610411644,0.34463395178318024,1.1297331750392914,0.745997816324234
2024-11-16 18:10:00,6089.767578125,79.5292739868164,140.44253540039062,6.0,50.667537689208984,61.03977966308594,52.445377349853516,37.700279235839844,37.65370178222656,7.0,7.0,7.0,7.0,7.0,138.47561645507812,137.7630157470703,138.68771362304688,139.42320251464844,1010.5194091796875,491.40399169921875,368.7016296386719,351.8671875,366.9289855957031,348.0568542480469,413.3760681152344,398.67315673828125,408.4534606933594,391.9934997558594,467.73809814453125,452.4957580566406,461.6756286621094,449.5765686035156,2.359999895095825,2.0999999046325684,949.8805541992188,-0.04823526367545128,-1.9702845811843872,-1.8866511583328247,-1.9137356281280518,-1.9516115188598633,-0.15812119841575623,-0.09565461426973343,0.3279704451560974,0.33859482407569885,0.7945900559425354,0.6958377957344055,0.8078737258911133,0.650284469127655,0.9093959927558899,1.0325233936309814,0.4649770259857178,26.935504913330078,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,154.46458435058594,100.0,0.0,0.22726699709892273,9.57622241973877,3.638639450073242,4.924686908721924,4.439607620239258,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21154958431470786,0.25485627688470336,0.21897250751840744,0.15740805187359488,0.15721357940858646,3.3980569072223803,138.58738708496094,3.9824944891870038,94.21084594726562,642.8724014665758,263.855709499783,-48.23526367545128,-1930.5707216262817,0.027037344259325625,-0.12688790634274483,0.33328263461589813,1.1330159604549408,0.7452139258384705
2024-11-16 18:15:00,6102.873046875,79.54151153564453,140.44467163085938,6.0,50.81210708618164,61.35215377807617,52.031761169433594,37.293148040771484,37.08754348754883,7.0,7.0,7.0,7.0,7.0,138.50013732910156,137.94918823242188,138.7686004638672,139.52850341796875,986.97314453125,488.37884521484375,368.3436279296875,352.3029479980469,369.653076171875,348.21807861328125,415.3327331542969,398.5076599121094,408.4537048339844,393.1151428222656,465.21728515625,450.385498046875,462.1286315917969,452.63336181640625,2.359999895095825,2.0999999046325684,945.754150390625,-0.029937585815787315,-2.003302574157715,-1.9114673137664795,-1.9398118257522583,-1.9800264835357666,-0.128950297832489,-0.06246749684214592,0.3478090763092041,0.3597341775894165,0.7771351337432861,0.6835476160049438,0.8154789805412292,0.643234133720398,0.905596137046814,1.0166490077972412,0.47441545128822327,26.161977767944336,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,148.84646606445312,36.58216094970703,0.0,0.2670525312423706,8.967155456542969,3.6662051677703857,4.9324798583984375,4.137025833129883,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2129801619258804,0.25715901967997096,0.21809237118152067,0.15631512180704976,0.15545332540557819,3.377594109107807,138.68660736083984,3.8813449479961255,93.96636962890625,642.8724014665758,262.70948621961804,-29.937585815787315,-1958.6520493030548,0.027945792311269476,-0.09570889733731747,0.3537716269493103,1.1370960474014282,0.730341374874115
2024-11-16 18:20:00,6125.150390625,79.55069732666016,140.4087371826172,6.0,50.80990219116211,61.460018157958984,52.99653244018555,37.07392120361328,37.02171325683594,7.0,7.0,7.0,7.0,7.0,138.72740173339844,138.09567260742188,138.9211883544922,139.67498779296875,1003.47900390625,486.96405029296875,369.5445861816406,351.4732666015625,368.517578125,346.9183654785156,415.3963623046875,401.0880432128906,410.2037658691406,389.82208251953125,463.1487731933594,448.7076110839844,462.8677978515625,448.8799133300781,2.359999895095825,2.0999999046325684,954.8612670898438,-0.046810656785964966,-1.9904778003692627,-1.896006464958191,-1.9313162565231323,-1.9476920366287231,-0.13635195791721344,-0.0669025182723999,0.35727906227111816,0.39913761615753174,0.7458122372627258,0.6524738073348999,0.8056634068489075,0.6326082348823547,0.9105651378631592,0.9936047196388245,0.49073338508605957,26.292848587036133,89.5362777709961,164.45419311523438,29.837055206298828,92.2699966430664,162.87728881835938,27.191991806030273,177.78485107421875,13.526308059692383,0.0,0.3421624004840851,9.520462989807129,3.7484047412872314,4.835106372833252,3.90625262260437,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2122721387290791,0.2567658849575046,0.22140737929347915,0.15488635493443667,0.15466824208550053,3.3763880100042187,138.8548126220703,3.931902819988157,102.78958129882812,642.8724014665758,265.2392408582899,-46.810656785964966,-1941.3731396198273,0.02692981564973668,-0.10162723809480667,0.37820833921432495,1.1219675242900848,0.6991430222988129
2024-11-16 18:25:00,6103.978515625,79.57413482666016,140.39332580566406,6.0,50.66922378540039,61.45743179321289,52.52477264404297,37.74748611450195,37.534481048583984,7.0,7.0,7.0,7.0,7.0,138.8326873779297,138.2253875732422,139.1073455810547,139.88555908203125,994.5362548828125,486.6175231933594,368.3564758300781,350.8583068847656,368.2581787109375,347.85992431640625,413.2698669433594,398.23760986328125,409.2896728515625,392.45440673828125,463.6219177246094,448.9768981933594,471.4158935546875,455.29327392578125,2.359999895095825,2.0999999046325684,957.7333374023438,-0.026710260659456253,-1.982555866241455,-1.8900432586669922,-1.9177377223968506,-2.0068259239196777,-0.11738667637109756,-0.04614609107375145,0.34711164236068726,0.35240674018859863,0.7440040707588196,0.6793310046195984,0.8049193620681763,0.6211780905723572,0.8940001726150513,0.9807450771331787,0.4863221347332001,25.769941329956055,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,183.12881469726562,5.023336887359619,0.0,0.3580126166343689,8.308051109313965,3.550306797027588,4.824035167694092,4.2015156745910645,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21118037238600826,0.25614371727790314,0.21891397218631703,0.15732485281515363,0.15643708533461798,3.396185833266405,139.01274490356445,3.9103791168477784,100.53158569335938,642.8724014665758,266.03703816731775,-26.710260659456253,-1949.290692806244,0.027164412050164073,-0.08176638372242451,0.34975919127464294,1.1155084073543549,0.711667537689209
2024-11-16 18:30:00,6118.09912109375,79.57687377929688,140.4504852294922,6.0,51.035545349121094,61.46278762817383,52.7061653137207,37.67668151855469,37.7306022644043,7.0,7.0,7.0,7.0,7.0,138.93797302246094,138.30624389648438,139.2538299560547,140.01373291015625,978.671142578125,489.70440673828125,369.08367919921875,351.732666015625,368.1811828613281,348.4885559082031,413.5866394042969,398.8944091796875,408.615234375,392.1309509277344,467.09075927734375,451.97528076171875,470.7408447265625,453.4493103027344,2.359999895095825,2.0999999046325684,953.616943359375,-0.0606321282684803,-1.9883229732513428,-1.9141979217529297,-1.9352047443389893,-2.0184547901153564,-0.13015830516815186,-0.059138476848602295,0.37353047728538513,0.40576791763305664,0.7406117916107178,0.6483449935913086,0.7959004044532776,0.6424199938774109,0.8954041004180908,0.9789136648178101,0.5299283862113953,26.09872817993164,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,160.18450927734375,28.19329833984375,0.0,0.3077565133571625,7.022275447845459,3.543877363204956,4.838193416595459,4.205698490142822,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21210742428826918,0.2554437987133875,0.21905064190712206,0.15658701828230184,0.15681111680891943,3.39792761766745,139.12794494628906,3.839118483859406,100.62716674804688,642.8724014665758,264.8935953776042,-60.6321282684803,-1964.0451073646545,0.027126271885426115,-0.09464839100837708,0.3896491974592209,1.117110401391983,0.6944783926010132
2024-11-16 18:35:00,6092.41357421875,79.58541870117188,140.44920349121094,6.0,50.8062744140625,61.747371673583984,53.07850646972656,37.39613723754883,37.08756637573242,7.0,7.0,7.0,7.0,7.0,139.0615692138672,138.42984008789062,139.27841186523438,140.1190185546875,997.3972778320312,491.8587646484375,370.92510986328125,351.5220947265625,368.2999267578125,347.43878173828125,414.2149658203125,397.87933349609375,409.1279602050781,391.9939270019531,468.4126281738281,452.98089599609375,469.9814758300781,451.59991455078125,2.359999895095825,2.0999999046325684,957.3856811523438,-0.042543333023786545,-1.9647444486618042,-1.8879811763763428,-1.9079797267913818,-1.9855031967163086,-0.13372839987277985,-0.05892929062247276,0.3534964919090271,0.3566844165325165,0.75670325756073,0.6783607602119446,0.7846683859825134,0.603793203830719,0.8747932314872742,1.0120744705200195,0.49170947074890137,27.21615982055664,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,152.10389709472656,42.27204513549805,0.0,0.249546617269516,8.022177696228027,3.69397234916687,4.835026264190674,4.159718990325928,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21159066803965518,0.2571565770721077,0.22105373346107887,0.15574205649697193,0.15445696493018635,3.4052202333957378,139.22220993041992,3.9290725057250135,107.547119140625,642.8724014665758,265.94046698676215,-42.543333023786545,-1936.5521371364594,0.02678015827166559,-0.0963288452476263,0.3550904542207718,1.086564987897873,0.7175320088863373
2024-11-16 18:40:00,6096.54541015625,79.58967590332031,140.42420959472656,6.0,50.628746032714844,61.14202880859375,52.547542572021484,36.88578796386719,36.49897384643555,7.0,7.0,7.0,7.0,7.0,139.0615692138672,138.42984008789062,139.35911560058594,140.1190185546875,999.2717895507812,491.1205749511719,367.0224304199219,350.8049011230469,365.4291687011719,348.2185974121094,413.90545654296875,398.73272705078125,408.56640625,392.4010009765625,470.2708435058594,455.3902587890625,468.57403564453125,452.10345458984375,2.359999895095825,2.0999999046325684,951.1840209960938,-0.049073901027441025,-1.9241466522216797,-1.8336732387542725,-1.8785955905914307,-1.9352948665618896,-0.14923645555973053,-0.08692613989114761,0.3291894793510437,0.3415445387363434,0.7662457227706909,0.7063777446746826,0.7926461696624756,0.6176524758338928,0.8776788115501404,1.0247920751571655,0.4648541510105133,25.68114471435547,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,147.22406005859375,100.0,0.0,0.21930712461471558,8.444279670715332,3.6289682388305664,4.765006065368652,3.832632541656494,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21299154473755447,0.25722017993326407,0.22106378572649607,0.15517589458386766,0.15354859501881776,3.3687186206647994,139.2423858642578,3.9337889469774483,96.11740112304688,642.8724014665758,264.21778361002606,-49.073901027441025,-1892.9275870323181,0.02641206549276413,-0.11808129772543907,0.33536700904369354,1.101472407579422,0.7363117337226868
2024-11-16 18:45:00,6122.55029296875,79.5951919555664,140.41664123535156,6.0,51.01869583129883,61.58218002319336,53.0019416809082,37.98527908325195,38.01212692260742,7.0,7.0,7.0,7.0,7.0,139.08612060546875,138.4543914794922,139.35911560058594,140.1190185546875,1004.8692626953125,489.6192626953125,365.6538391113281,351.3606262207031,365.16949462890625,347.4878845214844,415.3960876464844,400.05511474609375,408.2431945800781,392.5675048828125,470.1046142578125,454.7127380371094,463.6219787597656,451.7173156738281,2.359999895095825,2.0999999046325684,955.1689453125,-0.031911496073007584,-2.009430408477783,-1.9115383625030518,-1.9446367025375366,-1.972373604774475,-0.1213952973484993,-0.05147422477602959,0.3400789499282837,0.36907368898391724,0.7904024124145508,0.6880164742469788,0.7872216701507568,0.6370820999145508,0.8886908292770386,1.0389477014541626,0.46121945977211,24.439960479736328,89.26161193847656,163.9964141845703,29.379276275634766,92.2699966430664,162.87728881835938,27.191991806030273,164.6170654296875,8.44503116607666,0.0,0.30212855339050293,13.017843246459961,3.52882981300354,4.761257648468018,4.01696252822876,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21116990325377744,0.25489289339451515,0.21937869470496035,0.15722369179333537,0.15733481685341166,3.409405936270909,139.2546615600586,3.93902232740885,90.28802490234375,642.8724014665758,265.32470703125,-31.911496073007584,-1959.4947695732117,0.027381533201402762,-0.08643476106226444,0.35457631945610046,1.1057627201080322,0.7392094433307648
2024-11-16 18:50:00,6091.6318359375,79.60555267333984,140.41087341308594,6.0,50.81145095825195,61.3579216003418,52.91551971435547,37.155975341796875,36.94298553466797,7.0,7.0,7.0,7.0,7.0,139.16685485839844,138.42984008789062,139.35911560058594,140.1190185546875,999.122314453125,488.4784851074219,366.44873046875,351.5220947265625,365.38006591796875,347.8108215332031,415.1662902832031,400.25030517578125,409.3385314941406,393.276611328125,468.47235107421875,453.5774841308594,468.4826965332031,455.0024108886719,2.359999895095825,2.0999999046325684,953.2767333984375,-0.016174156218767166,-1.9518312215805054,-1.8634636402130127,-1.9005545377731323,-1.9491323232650757,-0.11095891892910004,-0.04613763839006424,0.3100820779800415,0.36623597145080566,0.784492552280426,0.6801427602767944,0.7729800343513489,0.606846272945404,0.8670110106468201,1.0027364492416382,0.48429933190345764,24.352357864379883,89.26161193847656,163.9964141845703,29.379276275634766,92.2699966430664,162.87728881835938,27.191991806030273,181.59103393554688,8.127310752868652,0.0,0.3224697411060333,37.98754119873047,3.570175886154175,4.835026264190674,4.230441570281982,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21243679407786323,0.25653036688062947,0.2212336619617046,0.15534483140292155,0.1544543456768811,3.3924382609916814,139.26870727539062,3.936373075833571,91.84893798828125,642.8724014665758,264.7990926106771,-16.174156218767166,-1916.2454307079315,0.027097979329046104,-0.07854827865958214,0.3381590247154236,1.076403170824051,0.7323176562786102
2024-11-16 18:55:00,6113.99169921875,79.62080383300781,140.44921875,6.0,50.51785659790039,61.18318557739258,52.71706008911133,37.48158645629883,37.407470703125,7.0,7.0,7.0,7.0,7.0,139.0615692138672,138.30624389648438,139.2538299560547,140.01373291015625,981.1312866210938,489.9545593261719,367.4920654296875,351.64129638671875,366.202880859375,347.48773193359375,415.8525085449219,399.850341796875,409.52825927734375,392.5626220703125,471.40625,455.7178955078125,469.86944580078125,453.7725524902344,2.359999895095825,2.0999999046325684,958.0448608398438,0.013008668087422848,-1.9761085510253906,-1.8921459913253784,-1.9292455911636353,-1.989489197731018,-0.08410229533910751,-0.020465876907110214,0.3864806294441223,0.3854937255382538,0.7701303362846375,0.692354679107666,0.7984457612037659,0.647497296333313,0.8903445601463318,1.021164894104004,0.5027990341186523,25.239389419555664,89.26161193847656,163.9964141845703,29.379276275634766,92.2699966430664,162.87728881835938,27.191991806030273,193.56993103027344,7.891025543212891,9.143086433410645,0.36474302411079407,35.063621520996094,3.5755109786987305,4.774533271789551,4.028883457183838,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21110048157159422,0.2556680114573308,0.22029035911853384,0.15662542878592514,0.15631571906661598,3.3817740669914165,139.15884399414062,3.851354734733304,99.3189697265625,642.8724014665758,266.12357245551215,13.008668087422848,-1946.7473328113556,0.027671666401168672,-0.052284086123108864,0.38598717749118805,1.1221944093704224,0.7312425076961517
2024-11-16 19:00:00,6186.712890625,79.62356567382812,140.40834045410156,6.0,50.983497619628906,61.62113571166992,53.0423469543457,38.866878509521484,38.78053665161133,7.0,7.0,7.0,7.0,7.0,138.93797302246094,138.30624389648438,139.2197723388672,139.9839324951172,964.1708984375,490.577880859375,367.91339111328125,350.9664306640625,364.33966064453125,346.7612609863281,415.396240234375,399.6397705078125,409.68988037109375,392.7875061035156,471.2976989746094,455.9873352050781,466.8266906738281,451.87860107421875,2.359999895095825,2.0999999046325684,966.0325927734375,-0.0349419042468071,-2.0236072540283203,-1.9499088525772095,-1.980901837348938,-2.035003185272217,-0.08588708937168121,-0.015531370416283607,0.3389357328414917,0.35811010003089905,0.7777152061462402,0.6911972165107727,0.8078737258911133,0.6370688080787659,0.8995469212532043,1.0044721364974976,0.4804023802280426,25.53622055053711,90.02152252197266,148.30990600585938,29.69056510925293,92.2699966430664,162.87728881835938,27.191991806030273,205.4781951904297,8.740190505981445,30.13761329650879,0.40166857838630676,45.47550964355469,3.5347042083740234,4.820863723754883,4.090745449066162,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20955475577645177,0.25327807325158896,0.2180171345786268,0.15975246136742158,0.1593975750259109,3.397706688224544,139.11198043823242,3.7402901947438387,97.44265747070312,642.8724014665758,268.34238688151044,-34.9419042468071,-1997.3552823066711,0.027252850819636087,-0.05070922989398241,0.3485229164361954,1.1264081299304962,0.7344562113285065
2024-11-16 19:05:00,6202.880859375,79.6278305053711,140.4041748046875,6.0,51.262977600097656,61.730037689208984,53.08538055419922,38.75590515136719,38.76675033569336,7.0,7.0,7.0,7.0,7.0,138.93797302246094,138.20095825195312,139.1073455810547,139.88555908203125,1030.7056884765625,490.0842590332031,367.2322692871094,351.5775451660156,365.59490966796875,347.7026672363281,414.7310485839844,398.78179931640625,407.736328125,392.19488525390625,470.1540222167969,455.1267395019531,464.2510681152344,451.7021179199219,2.359999895095825,2.0999999046325684,974.6762084960938,-0.04347514361143112,-2.0214083194732666,-1.9217957258224487,-1.9510046243667603,-1.9939022064208984,-0.1585274636745453,-0.09539942443370819,0.3373398184776306,0.35726892948150635,0.7582847476005554,0.6848583221435547,0.8338969349861145,0.6452868580818176,0.9123408198356628,0.9846688508987427,0.45857569575309753,25.18813705444336,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,202.36904907226562,8.413164138793945,33.33365249633789,0.37370359897613525,60.98544692993164,3.6039605140686035,4.8680291175842285,4.154492378234863,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21043824449892806,0.25340628602395227,0.2179193409233789,0.1590958041423863,0.1591403244113545,3.393121891604676,139.032958984375,3.9879754398394143,92.6138916015625,642.8724014665758,270.7433912489149,-43.47514361143112,-1972.0277190208435,0.02630969139811831,-0.12696344405412674,0.3473043739795685,1.1565403640270233,0.721571534872055
2024-11-16 19:10:00,6173.36669921875,79.64380645751953,140.41172790527344,6.0,51.080448150634766,61.48903274536133,53.072601318359375,38.22013854980469,38.31555938720703,7.0,7.0,7.0,7.0,7.0,138.93797302246094,138.09567260742188,139.08291625976562,139.7802734375,1001.4066162109375,489.5932922363281,368.7855224609375,352.0347900390625,367.2877197265625,347.3304443359375,415.65576171875,401.1962890625,408.2429504394531,392.611572265625,468.3146057128906,453.4606628417969,464.72509765625,452.77178955078125,2.359999895095825,2.0999999046325684,969.7822265625,-0.07494161278009415,-1.9697009325027466,-1.8880757093429565,-1.9229134321212769,-1.9615120887756348,-0.1409880518913269,-0.07233612984418869,0.3193911612033844,0.3621096611022949,0.7592805027961731,0.6798473000526428,0.7985159158706665,0.6142298579216003,0.8926928043365479,0.9807168841362,0.4652422070503235,26.06585693359375,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,195.4278106689453,31.49056625366211,39.22661209106445,0.37952008843421936,59.01771545410156,3.577155590057373,4.871690273284912,4.183618068695068,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2109212831941403,0.2539003896514748,0.21914727802520803,0.1578185188001812,0.15821253032899568,3.3894244784982748,138.9742088317871,3.8931364294468387,93.60610961914062,642.8724014665758,269.3839518229167,-74.94161278009415,-1935.5505406856537,0.02563962454063602,-0.1066620908677578,0.34075041115283966,1.1056308448314667,0.719563901424408
2024-11-16 19:15:00,6183.9462890625,79.63882446289062,140.47010803222656,6.0,50.99921417236328,61.888648986816406,53.07887268066406,39.31821060180664,39.29795455932617,7.0,7.0,7.0,7.0,7.0,138.8326873779297,138.09567260742188,139.00205993652344,139.67498779296875,1001.2615356445312,488.8255920410156,368.65423583984375,351.4735412597656,366.6101989746094,347.2415466308594,414.5338134765625,401.645751953125,408.0038757324219,392.7276611328125,467.2122802734375,452.0782165527344,463.8305358886719,452.9765319824219,2.359999895095825,2.0999999046325684,973.3651123046875,-0.032061487436294556,-2.0110015869140625,-1.9259328842163086,-1.961864948272705,-2.0247244834899902,-0.13200078904628754,-0.07916074246168137,0.38686221837997437,0.39803817868232727,0.740781843662262,0.6908599138259888,0.8259404301643372,0.644521176815033,0.9114771485328674,0.9685523509979248,0.47802987694740295,25.764053344726562,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,221.16021728515625,6.87886381149292,63.0231819152832,0.3995307683944702,17.73116683959961,3.623173713684082,4.860223293304443,4.261590003967285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20851504321702216,0.25303751298039145,0.2170179209725382,0.16075617077438153,0.16067335205566666,3.4172293319979703,138.90135192871094,3.885912932001192,90.70169067382812,642.8724014665758,270.3791978624132,-32.061487436294556,-1980.8809757232666,0.026657846529232233,-0.10558076575398445,0.3924501985311508,1.1482010185718536,0.7158208787441254
2024-11-16 19:20:00,6296.82421875,79.6637954711914,140.4584197998047,6.0,51.12814712524414,61.61777114868164,53.093196868896484,39.87154769897461,39.83763885498047,7.0,7.0,7.0,7.0,7.0,138.8326873779297,137.9830780029297,139.00205993652344,139.67498779296875,1037.3486328125,490.3583984375,369.9205017089844,352.59722900390625,369.1858215332031,347.76251220703125,415.234619140625,400.8291320800781,407.7850341796875,392.7880554199219,467.40692138671875,452.75018310546875,471.3602294921875,454.8376159667969,2.359999895095825,2.0999999046325684,972.9419555664062,-0.032627008855342865,-2.05073618888855,-1.944843053817749,-1.9897654056549072,-2.0541532039642334,-0.1753084808588028,-0.12105090171098709,0.3454403281211853,0.39116400480270386,0.7891446352005005,0.7121425867080688,0.8600523471832275,0.6719300150871277,0.9135465621948242,0.9812569618225098,0.49016276001930237,25.871007919311523,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,216.23435974121094,7.170257568359375,67.85414123535156,0.43463683128356934,19.210372924804688,3.4692280292510986,4.868037223815918,4.189093112945557,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20822032476682026,0.2509395126046206,0.2162230261908315,0.16237761541601367,0.16223952102171396,3.369217962830966,138.8732032775879,3.9537973941477196,99.32839965820312,642.8724014665758,270.26165432400177,-32.627008855342865,-2009.8744630813599,0.027070243565497337,-0.14817969128489494,0.3683021664619446,1.1960173547267914,0.7506436109542847
2024-11-16 19:25:00,6290.8115234375,79.65382385253906,140.49221801757812,6.0,51.30224609375,61.81682586669922,53.41505432128906,40.83158874511719,40.776371002197266,7.0,7.0,7.0,7.0,7.0,138.8326873779297,137.94918823242188,139.00205993652344,139.7802734375,987.048583984375,493.030517578125,371.1575622558594,351.68402099609375,368.13970947265625,347.0797119140625,414.1075744628906,398.8462219238281,408.615234375,392.4010009765625,469.610595703125,454.36822509765625,470.5754699707031,451.5406799316406,2.359999895095825,2.0999999046325684,982.0745849609375,-0.0331248976290226,-2.041656970977783,-1.9444992542266846,-1.9665427207946777,-1.9980002641677856,-0.15532729029655457,-0.08695341646671295,0.3063815236091614,0.34663593769073486,0.7953310608863831,0.7065263390541077,0.8453100323677063,0.6569924354553223,0.9029096364974976,0.9726123809814453,0.4579976797103882,26.920652389526367,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,218.66343688964844,7.453307151794434,73.7370376586914,0.37983447313308716,14.33560562133789,3.457028865814209,4.938451290130615,4.452509880065918,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2067454453806094,0.2491186676792168,0.21525995519774574,0.16454922822054693,0.1643267035218811,3.4080620843644263,138.89105224609375,3.7656772782600365,106.28628540039062,642.8724014665758,272.79849582248266,-33.1248976290226,-1987.6748025417328,0.026264117999582354,-0.12114035338163376,0.3265087306499481,1.1738062500953674,0.7509286999702454
2024-11-16 19:30:00,6296.86083984375,79.6617202758789,140.49722290039062,6.0,50.91986846923828,61.889060974121094,53.0228157043457,40.74009704589844,40.83646011352539,7.0,7.0,7.0,7.0,7.0,138.8326873779297,138.09567260742188,139.00205993652344,139.67498779296875,1002.0557861328125,492.6966247558594,368.97509765625,351.0565185546875,367.6968994140625,347.53594970703125,413.9049377441406,398.57525634765625,407.67718505859375,391.7720947265625,469.7670593261719,454.4091796875,468.57403564453125,450.6117858886719,2.359999895095825,2.0999999046325684,986.1149291992188,-0.040493134409189224,-2.0239124298095703,-1.9258244037628174,-1.952774167060852,-1.9677804708480835,-0.13494686782360077,-0.07273868471384048,0.3892403542995453,0.3489472568035126,0.7660272121429443,0.7141203880310059,0.8126593828201294,0.6471571922302246,0.8880808353424072,0.9663615226745605,0.4648539423942566,30.67532730102539,93.4548568725586,192.92185974121094,29.806535720825195,92.2699966430664,162.87728881835938,27.191991806030273,215.0949249267578,7.19885778427124,78.80337524414062,0.40867432951927185,15.595444679260254,3.487001419067383,4.8542633056640625,4.123357772827148,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2058130951726395,0.2501494913347449,0.214313000856875,0.1646674613017808,0.1650569513339598,3.394719664769718,138.90135192871094,3.819258433506093,102.63442993164062,642.8724014665758,273.92081366644965,-40.493134409189224,-1967.5728678703308,0.02568322863876565,-0.10384277626872063,0.36909380555152893,1.1362379789352417,0.7400738000869751
2024-11-16 19:35:00,6296.91357421875,79.66812133789062,140.5410614013672,6.0,51.423118591308594,62.11518478393555,53.467529296875,40.1441764831543,40.03850173950195,7.0,7.0,7.0,7.0,7.0,138.8326873779297,137.94918823242188,139.00205993652344,139.67498779296875,1039.8707275390625,492.71160888671875,370.3768005371094,352.07763671875,366.5019226074219,346.8550720214844,415.234619140625,398.5076599121094,408.00421142578125,392.1904296875,471.160400390625,455.942626953125,468.11029052734375,450.8141174316406,2.359999895095825,2.0999999046325684,979.7732543945312,-0.06854499876499176,-2.088775396347046,-1.9975781440734863,-2.0264806747436523,-2.0550105571746826,-0.11937545239925385,-0.05152279883623123,0.35087278485298157,0.361013799905777,0.7913968563079834,0.7129774689674377,0.8173201084136963,0.6353209018707275,0.8817272186279297,1.003350019454956,0.45925372838974,28.388643264770508,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,219.04608154296875,7.350665092468262,83.54057312011719,0.40121954679489136,16.66546630859375,3.6454570293426514,4.88818359375,4.006434917449951,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20803199309371898,0.2512866983950443,0.21630264733313337,0.16240308393719438,0.16197557724090894,3.391675475545707,138.86473083496094,3.963353977592724,103.00070190429688,642.8724014665758,272.15923733181427,-68.54499876499176,-2041.9611930847168,0.026642349998685106,-0.08544912561774254,0.3559432923793793,1.13498055934906,0.7521871626377106
2024-11-16 19:40:00,6297.4716796875,79.66600799560547,140.542724609375,6.0,51.30679702758789,61.81279754638672,53.212013244628906,40.23841857910156,40.20207214355469,7.0,7.0,7.0,7.0,7.0,138.72740173339844,137.94918823242188,138.97775268554688,139.52850341796875,1009.7713012695312,491.32275390625,368.73638916015625,351.6840515136719,366.40753173828125,347.18243408203125,415.234619140625,396.00103759765625,407.9468994140625,392.2931823730469,471.298095703125,456.41485595703125,466.2035827636719,451.0196533203125,2.359999895095825,2.0999999046325684,986.52880859375,-0.02670230157673359,-2.014961004257202,-1.925992488861084,-1.954285740852356,-2.050668239593506,-0.1656910479068756,-0.091216079890728,0.36662358045578003,0.37948542833328247,0.8191014528274536,0.7431778311729431,0.8147422075271606,0.636529803276062,0.8759860396385193,1.0255842208862305,0.46035489439964294,25.753063201904297,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,217.7720947265625,8.02273941040039,85.18097686767578,0.3952251672744751,33.57051467895508,3.5727052688598633,4.905032157897949,4.16982364654541,2.814772605895996,3.2959487438201904,2.1057450771331787,0.20791166153255167,0.2504853584006449,0.21563221109347566,0.16305902821657037,0.16291174075675735,3.385661801820578,138.79571151733398,3.8482922136255384,101.23190307617188,642.8724014665758,274.03578016493054,-26.70230157673359,-1986.476868391037,0.02609705944001374,-0.1284535638988018,0.37305450439453125,1.1330071091651917,0.7811396420001984
