datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-16 19:45:00,6303.7236328125,79.663818359375,140.57444763183594,6.0,51.112327575683594,61.904144287109375,52.9139404296875,40.182289123535156,40.04144287109375,7.0,7.0,7.0,7.0,7.0,138.72740173339844,137.84390258789062,138.8967742919922,139.52850341796875,1006.5162353515625,490.4079895019531,369.5447998046875,351.732666015625,366.8207702636719,347.0797119140625,414.2641296386719,397.3724060058594,408.4046630859375,388.9410095214844,469.8804016113281,454.7127380371094,465.4761047363281,445.5558776855469,2.359999895095825,2.0999999046325684,987.0130615234375,-0.024755343794822693,-2.0419209003448486,-1.9478851556777954,-1.9715911149978638,-2.062364339828491,-0.1502939760684967,-0.08082909882068634,0.36788037419319153,0.3641255497932434,0.7976788878440857,0.7280498743057251,0.832512617111206,0.6527093052864075,0.8981599807739258,1.0172871351242065,0.48125937581062317,25.9654541015625,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,221.7710723876953,6.654509544372559,88.48523712158203,0.4094310700893402,16.07264518737793,3.559624195098877,4.95957612991333,4.199023246765137,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20764357928529195,0.25148528157586325,0.21496262264010357,0.16324035185313523,0.16266816464560593,3.3738341502952824,138.7491455078125,3.832082599988567,108.9964599609375,642.8724014665758,274.1702948676215,-24.755343794822693,-2005.9403777122498,0.02635628774793503,-0.11556153744459152,0.36600296199321747,1.1588672697544098,0.7628643810749054
2024-11-16 19:50:00,6295.26123046875,79.63452911376953,140.58737182617188,6.0,51.26423645019531,61.84549331665039,52.96969223022461,40.84833526611328,40.881778717041016,7.0,7.0,7.0,7.0,7.0,138.72740173339844,137.84390258789062,138.8967742919922,139.52850341796875,1039.478515625,492.2579040527344,373.2258605957031,353.02178955078125,369.02398681640625,346.923095703125,414.62298583984375,391.376220703125,407.2694091796875,385.09222412109375,470.1028137207031,447.4973449707031,465.0461120605469,441.2400207519531,2.359999895095825,2.0999999046325684,994.9964599609375,-0.06236477568745613,-2.0885400772094727,-1.9882944822311401,-2.0197482109069824,-2.0822761058807373,-0.18036603927612305,-0.11434347927570343,0.37984728813171387,0.39943453669548035,0.8152837753295898,0.7419268488883972,0.8327929377555847,0.6528620719909668,0.8758387565612793,1.0275148153305054,0.49364712834358215,28.470849990844727,89.69802856445312,164.0574493408203,30.502357482910156,92.2699966430664,162.87728881835938,27.191991806030273,217.83799743652344,6.804022312164307,88.68968963623047,0.39803293347358704,16.75,3.5804474353790283,4.964435577392578,4.20019006729126,2.589604616165161,3.2959487438201904,2.1057450771331787,0.2068695066451609,0.24956865792923202,0.2137516299390982,0.16483762460768664,0.16497258087882224,3.401089029485302,138.7491455078125,3.962898990474838,134.14047241210938,642.8724014665758,276.3879055447049,-62.36477568745613,-2044.7147190570831,0.025950292242308135,-0.14735475927591324,0.3896409124135971,1.1592239737510681,0.7786053121089935
2024-11-16 19:55:00,6298.67236328125,79.64978790283203,140.6282501220703,6.0,51.04424285888672,61.842803955078125,53.15087127685547,40.159088134765625,40.006038665771484,7.0,7.0,7.0,7.0,7.0,138.72740173339844,137.84390258789062,138.8967742919922,139.52850341796875,1039.80908203125,492.6360168457031,376.1919860839844,353.01275634765625,370.37664794921875,348.0567321777344,411.6288146972656,393.0327453613281,406.4323425292969,387.10205078125,464.8450927734375,450.45733642578125,462.8427429199219,442.9944152832031,2.359999895095825,2.0999999046325684,988.2620239257812,-0.03462420031428337,-2.0899977684020996,-2.0165927410125732,-2.0482795238494873,-2.096893787384033,-0.07814116030931473,-0.00373074971139431,0.36400049924850464,0.37539929151535034,0.8146644830703735,0.7532369494438171,0.8200807571411133,0.617891788482666,0.8819435834884644,1.0416799783706665,0.4946683347225189,30.713037490844727,89.69802856445312,164.0574493408203,30.502357482910156,92.2699966430664,162.87728881835938,27.191991806030273,220.4086151123047,8.332243919372559,89.27222442626953,0.4140380620956421,17.970170974731445,3.6487808227539062,4.9687180519104,4.01649808883667,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20732579843361046,0.25118618651677377,0.21588226620149834,0.1631136940344776,0.16249205481363985,3.3772106011768823,138.7491455078125,3.9620123939498972,117.66159057617188,642.8724014665758,274.5172288682726,-34.62420031428337,-2062.9409551620483,0.026915135199290927,-0.04093595501035452,0.3696998953819275,1.1290266513824463,0.7839507162570953
2024-11-16 20:00:00,6305.75341796875,79.64584350585938,140.6457977294922,6.0,51.03816223144531,61.79826736450195,53.05184555053711,40.834625244140625,40.802520751953125,7.0,7.0,7.0,7.0,7.0,138.61483764648438,137.84390258789062,138.86709594726562,139.52850341796875,992.2218627929688,490.4696044921875,370.77093505859375,351.96484375,366.7232666015625,347.8111572265625,412.580078125,396.877685546875,407.1563415527344,391.3159484863281,467.10406494140625,451.870849609375,461.6708679199219,450.774169921875,2.359999895095825,2.0999999046325684,973.7578125,-0.037958115339279175,-2.034832715988159,-1.9519016742706299,-1.9968242645263672,-2.0788755416870117,-0.1601032167673111,-0.08969748020172119,0.3707464039325714,0.3899288475513458,0.7823436856269836,0.7288181781768799,0.8257910013198853,0.6494351625442505,0.8699436783790588,0.995205283164978,0.48878544569015503,28.60913848876953,89.69802856445312,164.0574493408203,30.502357482910156,92.2699966430664,162.87728881835938,27.191991806030273,223.43264770507812,5.065677642822266,99.53369903564453,0.414928138256073,14.3784761428833,3.5539581775665283,4.948957920074463,4.156615257263184,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20619361840029599,0.2496643257053799,0.2143288770327089,0.1649714403298371,0.1648417385317781,3.3915370565834477,138.71358489990234,3.77644400733674,95.39089965820312,642.8724014665758,270.48828125,-37.958115339279175,-2015.608549118042,0.027030409198239947,-0.12490034848451614,0.3803376257419586,1.1505085825920105,0.7555809319019318
2024-11-16 20:05:00,6304.3447265625,79.63882446289062,140.6240997314453,6.0,51.16320037841797,61.8311767578125,53.428871154785156,41.13003921508789,41.16942596435547,7.0,7.0,7.0,7.0,7.0,138.61477661132812,137.84390258789062,138.7686004638672,139.42320251464844,1007.5148315429688,492.2377014160156,371.4739685058594,352.7518005371094,369.6101379394531,347.1771545410156,414.7850036621094,396.25994873046875,407.3180847167969,384.25604248046875,471.0522766113281,449.50848388671875,466.1445007324219,441.45123291015625,2.359999895095825,2.0999999046325684,996.5820922851562,0.016406208276748657,-2.1155755519866943,-2.029326915740967,-2.0596139430999756,-2.1052253246307373,-0.1173270046710968,-0.03157515823841095,0.3815314769744873,0.3886076807975769,0.8439937233924866,0.7659012675285339,0.8484146595001221,0.6497593522071838,0.8961120247840881,1.0462565422058105,0.4862634539604187,28.58932876586914,89.69802856445312,164.0574493408203,30.502357482910156,92.2699966430664,162.87728881835938,27.191991806030273,220.3513946533203,4.431436061859131,103.76194763183594,0.3948799669742584,17.511430740356445,3.5373737812042236,4.948451042175293,4.19335412979126,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20570377214260596,0.24859481426153002,0.2148129956017505,0.1653650309663936,0.16552338702771993,3.408703580770888,138.6626205444336,3.8355066237337256,128.97930908203125,642.8724014665758,276.828358968099,16.406208276748657,-2077.4354338645935,0.027322641027630764,-0.07445108145475388,0.3850695788860321,1.173294335603714,0.8049474954605103
2024-11-16 20:10:00,6298.2099609375,79.64584350585938,140.5673370361328,6.0,51.55412673950195,62.21962356567383,52.9732551574707,41.22400665283203,41.253562927246094,7.0,7.0,7.0,7.0,7.0,138.72740173339844,137.8682403564453,138.8967742919922,139.67498779296875,1051.571044921875,491.8351135253906,375.2401428222656,352.592041015625,370.9332580566406,347.5953674316406,410.33746337890625,390.7125244140625,406.8687438964844,390.5321350097656,464.1490783691406,449.4970703125,465.6683654785156,445.66937255859375,2.359999895095825,2.0999999046325684,995.366455078125,-0.06730002164840698,-2.1464807987213135,-2.0621018409729004,-2.090508222579956,-2.1293423175811768,-0.1189168393611908,-0.045743394643068314,0.37530702352523804,0.37665119767189026,0.8078160881996155,0.7260995507240295,0.8432032465934753,0.6672152876853943,0.9132483601570129,1.0193525552749634,0.48196014761924744,29.782384872436523,89.4721908569336,156.42172241210938,31.369083404541016,92.2699966430664,162.87728881835938,27.191991806030273,221.4602813720703,4.610168933868408,112.02498626708984,0.36488965153694153,26.473159790039062,3.5763161182403564,4.952122688293457,4.212040901184082,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20685811874958165,0.24965284244143063,0.21255229404399423,0.16540907591382187,0.16552766885117162,3.41890845450414,138.79185104370117,4.007123489793649,116.59854125976562,642.8724014665758,276.49068196614587,-67.30002164840698,-2107.1082949638367,0.026682612520951117,-0.08233011700212955,0.37597911059856415,1.1768108904361725,0.7669578194618225
2024-11-16 20:15:00,6294.1787109375,79.64386749267578,140.54563903808594,6.0,51.268497467041016,61.71845626831055,53.4193229675293,40.835784912109375,41.01689147949219,7.0,7.0,7.0,7.0,7.0,138.7517852783203,137.94918823242188,139.00205993652344,139.67498779296875,1047.071533203125,489.5464782714844,370.36993408203125,352.0347900390625,366.2914733886719,347.7029724121094,412.1590270996094,398.0549621582031,406.868896484375,390.9887390136719,467.3499755859375,452.234619140625,457.6723327636719,449.0730285644531,2.359999895095825,2.0999999046325684,977.5598754882812,-0.02469070628285408,-2.0926895141601562,-2.0089333057403564,-2.0538558959960938,-2.128331422805786,-0.13123451173305511,-0.05876046046614647,0.39113712310791016,0.39113712310791016,0.8122113943099976,0.7368013858795166,0.8437628746032715,0.6695387959480286,0.9056063294410706,1.0226004123687744,0.47349265217781067,27.368389129638672,89.4721908569336,156.42172241210938,31.369083404541016,92.2699966430664,162.87728881835938,27.191991806030273,218.49575805664062,4.4589948654174805,116.08222961425781,0.39334577322006226,27.718650817871094,3.5608038902282715,4.952122688293457,4.207352638244629,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20651217943197095,0.2486051580376307,0.2151758166288527,0.16448866960527336,0.16521817629627228,3.4078431090763277,138.8445053100586,3.992533093031926,90.62252807617188,642.8724014665758,271.5444098578559,-24.69070628285408,-2070.952534675598,0.027751053175335758,-0.09499748609960079,0.39113712310791016,1.1785322725772858,0.7745063900947571
2024-11-16 20:20:00,6349.990234375,79.64385986328125,140.5331268310547,6.0,51.31090545654297,61.962554931640625,53.622901916503906,41.237850189208984,41.24968719482422,7.0,7.0,7.0,7.0,7.0,138.8326873779297,138.09567260742188,139.00205993652344,139.7802734375,1012.2084350585938,488.0305480957031,367.1748046875,351.5220947265625,367.3509826660156,347.76226806640625,415.283447265625,401.5869445800781,408.3558349609375,392.1309814453125,467.5274353027344,452.4362487792969,458.2101135253906,450.9223937988281,2.359999895095825,2.0999999046325684,977.8109130859375,-0.052402518689632416,-2.164259910583496,-2.077749013900757,-2.110886335372925,-2.1949193477630615,-0.13936485350131989,-0.0686192512512207,0.3897125720977783,0.40616723895072937,0.8229392766952515,0.7549384236335754,0.8576885461807251,0.7070875763893127,0.9008141756057739,1.0351076126098633,0.47903621196746826,26.75996208190918,89.4721908569336,156.42172241210938,31.369083404541016,92.2699966430664,162.87728881835938,27.191991806030273,217.25262451171875,4.774292469024658,119.74362182617188,0.41428178548812866,25.404590606689453,3.667304754257202,4.997107028961182,4.0627570152282715,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2057506740434683,0.2484625310975643,0.2150215069354343,0.1653589114641394,0.16540637645939374,3.3931971763459283,138.92767333984375,3.8256755592943517,87.54168701171875,642.8724014665758,271.6141425238715,-52.402518689632416,-2136.95365190506,0.02825581212175469,-0.1039920523762703,0.39793990552425385,1.2112323343753815,0.7889388501644135
2024-11-16 20:25:00,6357.6435546875,79.63285827636719,140.5260467529297,6.0,51.16505813598633,62.04376983642578,53.54912567138672,41.20405578613281,41.292198181152344,7.0,7.0,7.0,7.0,7.0,138.93797302246094,138.20095825195312,139.1073455810547,139.8046417236328,996.0880737304688,486.37982177734375,368.8205261230469,351.5220947265625,367.17962646484375,345.49835205078125,415.8527526855469,402.2156066894531,408.6851806640625,392.517578125,464.73297119140625,449.7126770019531,459.5057373046875,452.2386474609375,2.359999895095825,2.0999999046325684,985.3297729492188,-0.0005141684669069946,-2.1399145126342773,-2.052518367767334,-2.0925729274749756,-2.1690778732299805,-0.11929995566606522,-0.0601469986140728,0.38769930601119995,0.40600085258483887,0.8176544904708862,0.7455757260322571,0.8692746162414551,0.6882153153419495,0.9266601204872131,1.0140217542648315,0.4878087043762207,25.726133346557617,89.66445922851562,164.68612670898438,30.233795166015625,92.2699966430664,162.87728881835938,27.191991806030273,221.2891082763672,3.3422951698303223,120.04000091552734,0.39171576499938965,29.419973373413086,3.6358115673065186,5.00211763381958,4.054177761077881,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2052725955014574,0.24891764287980983,0.21483739907388213,0.16530936902146212,0.1656629935233885,3.387349943788443,139.0127296447754,3.760216118424135,91.07183837890625,642.8724014665758,273.70271470811633,-0.5141684669069946,-2113.520920276642,0.028206076201083657,-0.08972347714006901,0.3968500792980194,1.2133822739124298,0.7816151082515717
2024-11-16 20:30:00,6351.65869140625,79.6285629272461,140.54522705078125,6.0,51.193519592285156,62.06009292602539,52.996238708496094,41.275672912597656,41.27519226074219,7.0,7.0,7.0,7.0,7.0,139.0615692138672,138.30624389648438,139.2538299560547,140.01373291015625,1045.1727294921875,486.50640869140625,367.7454833984375,351.1709899902344,365.82025146484375,346.0962219238281,414.7310485839844,400.6322021484375,408.194091796875,391.885009765625,464.7691650390625,449.6741027832031,467.3719177246094,458.9732971191406,2.359999895095825,2.0999999046325684,985.4300537109375,-0.06071317940950394,-2.141770124435425,-2.062633514404297,-2.080686569213867,-2.1094305515289307,-0.12465369701385498,-0.06358443945646286,0.378112256526947,0.3806285858154297,0.8009662628173828,0.7564283013343811,0.8516353368759155,0.672602653503418,0.9152008891105652,1.0010491609573364,0.5228002667427063,25.294151306152344,89.66445922851562,164.68612670898438,30.233795166015625,92.2699966430664,162.87728881835938,27.191991806030273,217.86648559570312,4.081851482391357,120.05867767333984,0.4078487157821655,29.252065658569336,3.597884178161621,5.014529705047607,4.053701400756836,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2057611422225592,0.24943695429804982,0.21300677697110076,0.1658985291915878,0.16589659731670245,3.3843729553757527,139.15884399414062,3.94922755244251,90.20013427734375,642.8724014665758,273.73057047526044,-60.71317940950394,-2098.63018989563,0.02719818286185462,-0.09411906823515892,0.37937042117118835,1.1879366636276245,0.778697282075882
2024-11-16 20:35:00,6343.40478515625,79.64632415771484,140.4971923828125,6.0,51.64645767211914,62.223960876464844,53.24930953979492,41.38706588745117,41.11927032470703,7.0,7.0,7.0,7.0,7.0,139.0859832763672,138.4542694091797,139.35911560058594,140.1190185546875,1033.534423828125,489.8628845214844,369.9207763671875,352.3863830566406,368.46875,346.75738525390625,415.4940185546875,401.1474609375,407.9468994140625,390.9886779785156,469.3110046386719,454.36785888671875,469.30499267578125,453.3477478027344,2.359999895095825,2.0999999046325684,987.2628784179688,-0.07465951144695282,-2.1624081134796143,-2.0601117610931396,-2.1211557388305664,-2.2053728103637695,-0.11301841586828232,-0.04803037270903587,0.38086509704589844,0.3802086412906647,0.7954434156417847,0.7190061807632446,0.8362575769424438,0.6561920046806335,0.9074251651763916,0.9927077889442444,0.49878567457199097,26.455812454223633,89.66445922851562,164.68612670898438,30.233795166015625,92.2699966430664,162.87728881835938,27.191991806030273,220.94302368164062,3.6877260208129883,120.6177749633789,0.41639432311058044,30.008901596069336,3.6235930919647217,5.045057773590088,4.031200408935547,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20689529283264038,0.24926868534669663,0.21331630448527786,0.16579625209979373,0.16472346523559142,3.400018237214726,139.25459671020508,3.9103331746886165,101.450927734375,642.8724014665758,274.2396884494358,-74.65951144695282,-2137.2621059417725,0.027425524751183487,-0.0805243942886591,0.38053686916828156,1.1643535792827606,0.7572247982025146
2024-11-16 20:40:00,6364.74267578125,79.66536712646484,140.43255615234375,6.0,51.33684158325195,62.039249420166016,53.2579460144043,41.554622650146484,41.5663948059082,7.0,7.0,7.0,7.0,7.0,139.2721405029297,138.6404266357422,139.49415588378906,140.347900390625,1011.3368530273438,491.37933349609375,370.8766174316406,351.5220947265625,367.90716552734375,345.5893859863281,414.8332214355469,400.30816650390625,407.9468994140625,391.7235107421875,468.159423828125,453.0927429199219,465.7021789550781,450.8628845214844,2.359999895095825,2.0999999046325684,996.5480346679688,-0.07071059942245483,-2.07810378074646,-1.9938738346099854,-2.023876905441284,-2.1143929958343506,-0.18395893275737762,-0.11539582163095474,0.37865889072418213,0.38208627700805664,0.8132908940315247,0.8046206831932068,0.8280504941940308,0.5419045090675354,0.8592183589935303,1.0265591144561768,0.481121689081192,27.7607479095459,90.18327331542969,173.7135009765625,29.69666862487793,92.2699966430664,162.87728881835938,27.191991806030273,218.7472686767578,3.153721809387207,121.80929565429688,0.36638563871383667,31.139135360717773,3.503981351852417,4.938451290130615,3.9521028995513916,4.211490154266357,3.2959487438201904,4.233582019805908,0.20554875932899894,0.24840037592374328,0.21324071349264642,0.16638150822486308,0.16642864302974827,3.390370641165669,139.43865585327148,3.8135217257117056,102.32672119140625,642.8724014665758,276.81889851888025,-70.71059942245483,-2052.56187915802,0.025863041041818243,-0.14967737719416618,0.3803725838661194,1.0990027487277985,0.8089557886123657
2024-11-16 20:45:00,6341.00732421875,79.65132904052734,140.44000244140625,6.0,51.15583038330078,61.845584869384766,53.398746490478516,40.551902770996094,40.57497787475586,7.0,7.0,7.0,7.0,7.0,139.4003143310547,138.7686004638672,139.6978759765625,140.47769165039062,1014.237548828125,488.7872009277344,367.2387390136719,350.692138671875,365.60498046875,345.3926696777344,414.3727722167969,401.2007141113281,407.3819885253906,391.7235107421875,465.4853210449219,450.50262451171875,463.32354736328125,451.5693664550781,2.359999895095825,2.0999999046325684,992.6221313476562,-0.03638835996389389,-2.081289052963257,-1.9902375936508179,-2.03450608253479,-2.106123685836792,-0.1312367171049118,-0.06365618854761124,0.37136828899383545,0.37529024481773376,0.8131587505340576,0.7408924698829651,0.8292031288146973,0.6533053517341614,0.8864057064056396,1.0299853086471558,0.46620097756385803,25.899259567260742,90.18327331542969,173.7135009765625,29.69666862487793,92.2699966430664,162.87728881835938,27.191991806030273,217.82704162597656,4.456084251403809,120.28829956054688,0.37913355231285095,29.119384765625,3.648632049560547,4.9947967529296875,4.0394511222839355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2066676428142523,0.24985385141156657,0.21572894005891313,0.16382817157925192,0.16392139413601609,3.3727033212404103,139.58612060546875,3.8387751231424483,92.32632446289062,642.8724014665758,275.7283698187934,-36.38835996389389,-2053.039103746414,0.026525756864434,-0.09744645282626152,0.3733292669057846,1.155855804681778,0.7770256102085114
2024-11-16 20:50:00,6346.0322265625,79.66256713867188,140.3837432861328,6.0,51.01030349731445,61.7819709777832,53.19715881347656,41.61412811279297,41.52139663696289,7.0,7.0,7.0,7.0,7.0,139.505615234375,138.79302978515625,139.72654724121094,140.55848693847656,1042.5084228515625,487.5220031738281,366.9291076660156,351.6410217285156,364.39306640625,345.3330383300781,415.00958251953125,401.6952819824219,407.7851867675781,391.9935607910156,467.3013610839844,452.1324462890625,466.2088623046875,453.5536804199219,2.359999895095825,2.0999999046325684,991.4398193359375,-0.047923918813467026,-2.0857667922973633,-1.9962228536605835,-2.0430665016174316,-2.0932655334472656,-0.1392531841993332,-0.07066059112548828,0.3659780025482178,0.37859636545181274,0.8437800407409668,0.7882738709449768,0.8101552128791809,0.6370693445205688,0.8579733967781067,1.0558816194534302,0.471932053565979,25.24176597595215,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,218.2159881591797,3.484022855758667,121.41127014160156,0.40069615840911865,26.111873626708984,3.616075277328491,4.943952560424805,4.065094947814941,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2047579010107292,0.24799591122571307,0.213536047260635,0.16704118463470155,0.1666689558682212,3.391788066316044,139.6459197998047,3.942652866417977,91.27813720703125,642.8724014665758,275.3999498155382,-47.923918813467026,-2054.580420255661,0.026457287884473275,-0.10495688766241074,0.37228718400001526,1.1286898851394653,0.8160269558429718
2024-11-16 20:55:00,6345.96240234375,79.66812133789062,140.41085815429688,6.0,51.52494430541992,62.17023468017578,53.30320358276367,41.39159393310547,41.475765228271484,7.0,7.0,7.0,7.0,7.0,139.61090087890625,139.00205993652344,139.9267578125,140.68666076660156,1047.3226318359375,488.0230407714844,366.2027587890625,351.6838073730469,364.30181884765625,346.30657958984375,415.234619140625,402.46588134765625,407.9468994140625,391.83636474609375,469.5567626953125,454.6553955078125,467.3642883300781,453.929931640625,2.359999895095825,2.0999999046325684,985.478271484375,-0.011475668288767338,-2.1606717109680176,-2.0659396648406982,-2.106811285018921,-2.1441779136657715,-0.09960737824440002,-0.032257985323667526,0.3922779858112335,0.37314870953559875,0.8323982357978821,0.8264116644859314,0.8367330431938171,0.595994234085083,0.862177848815918,1.074007272720337,0.47370555996894836,24.75197982788086,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,218.6630096435547,4.519864082336426,120.33847045898438,0.37764930725097656,29.961795806884766,3.650937557220459,4.984669208526611,4.063356399536133,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2062105190920936,0.24881456037067026,0.2133273781902375,0.16565533812905048,0.16599220421794816,3.4019111234374777,139.8065948486328,3.96090325949286,89.72918701171875,642.8724014665758,273.74396430121527,-11.475668288767338,-2119.400143623352,0.028129754496885817,-0.06593268178403378,0.38271334767341614,1.1347301602363586,0.8294049501419067
2024-11-16 21:00:00,6366.21875,79.6718978881836,140.35243225097656,6.0,51.39316177368164,62.07625198364258,53.259300231933594,41.557945251464844,41.43978500366211,7.0,7.0,7.0,7.0,7.0,139.73907470703125,139.02651977539062,140.03204345703125,140.7919464111328,1008.1642456054688,490.8896484375,368.6730041503906,352.35174560546875,368.6793212890625,346.0471496582031,416.1716003417969,400.764404296875,408.4535827636719,391.8851623535156,470.9988708496094,455.50726318359375,472.0421447753906,453.10211181640625,2.359999895095825,2.0999999046325684,987.6874389648438,-0.03278890624642372,-2.0893309116363525,-1.9993913173675537,-2.0332348346710205,-2.110602855682373,-0.15549077093601227,-0.09144844859838486,0.40936943888664246,0.38235601782798767,0.7779414653778076,0.8134242296218872,0.8540421724319458,0.6076937317848206,0.8697275519371033,1.0277973413467407,0.4909304976463318,26.118391036987305,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,218.1625213623047,3.190532684326172,121.08963012695312,0.3862135708332062,27.01111602783203,3.5802125930786133,4.995304584503174,4.054265022277832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20579783582465855,0.24857700661806623,0.21327056649160278,0.16641387489903084,0.16594071616664163,3.3891962607654413,139.89739608764648,3.8006771122232093,105.36068725585938,642.8724014665758,274.35762193467883,-32.78890624642372,-2058.139979839325,0.026907060474762594,-0.12346960976719856,0.39586272835731506,1.157889038324356,0.7956828474998474
2024-11-16 21:05:00,6353.482421875,79.69345092773438,140.3828887939453,6.0,51.510658264160156,62.067378997802734,53.35710906982422,40.882354736328125,40.97783279418945,7.0,7.0,7.0,7.0,7.0,139.8443603515625,139.1073455810547,140.16021728515625,140.89723205566406,1019.5375366210938,492.0288391113281,370.0251770019531,351.3602294921875,366.5021667480469,345.6952819824219,414.37725830078125,398.849365234375,408.7987365722656,391.7235107421875,471.1009521484375,455.71734619140625,470.0909118652344,451.4028625488281,2.359999895095825,2.0999999046325684,996.9710083007812,-0.0410720631480217,-2.062509775161743,-1.9726645946502686,-2.0141425132751465,-2.047262191772461,-0.1453157216310501,-0.08472216129302979,0.3206486105918884,0.37533941864967346,0.8047276735305786,0.7836377024650574,0.8635739088058472,0.6166983246803284,0.8691328167915344,1.0230004787445068,0.47775542736053467,27.068445205688477,90.57695770263672,173.87831115722656,30.606121063232422,92.2699966430664,162.87728881835938,27.191991806030273,220.77830505371094,3.4652860164642334,115.69964599609375,0.38598451018333435,22.182863235473633,3.683863878250122,5.028961181640625,4.111553192138672,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20704029076633984,0.2494716361206107,0.2144618560224068,0.1643212278207532,0.16470498926988944,3.3833282943685847,140.00228881835938,3.851258137530998,106.1466064453125,642.8724014665758,276.9363911946615,-41.0720631480217,-2024.1447687149048,0.025857026468419104,-0.11501894146203995,0.34799401462078094,1.1719230711460114,0.794182687997818
2024-11-16 21:10:00,6344.65576171875,79.68266296386719,140.38539123535156,6.0,51.07593536376953,62.017330169677734,53.24338912963867,42.14276123046875,42.199562072753906,7.0,7.0,7.0,7.0,7.0,139.98365783691406,139.21263122558594,140.24105834960938,141.04371643066406,1051.8046875,490.46905517578125,366.6634826660156,350.966552734375,364.9017333984375,346.85491943359375,413.186279296875,399.580322265625,407.736328125,392.13092041015625,469.51226806640625,454.3082580566406,466.8863220214844,451.6488037109375,2.359999895095825,2.0999999046325684,990.9616088867188,-0.05532867833971977,-2.1246936321258545,-2.0388967990875244,-2.0740058422088623,-2.1662049293518066,-0.08229098469018936,-0.017608262598514557,0.3595941960811615,0.39101430773735046,0.7806680798530579,0.7454349398612976,0.8437216281890869,0.6650940179824829,0.8764556646347046,1.0170084238052368,0.47824910283088684,25.239099502563477,90.57695770263672,173.87831115722656,30.606121063232422,92.2699966430664,162.87728881835938,27.191991806030273,217.99288940429688,5.010744571685791,120.7138671875,0.3726869821548462,23.471141815185547,3.4969842433929443,5.008444786071777,4.439090251922607,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20375037339841942,0.24739741111443697,0.21239670578517603,0.16811446086289997,0.16834104883906761,3.4136861808908905,140.12026596069336,3.9786733036500714,93.39663696289062,642.8724014665758,275.2671135796441,-55.32867833971977,-2100.950300693512,0.02699707093923535,-0.04994962364435196,0.375304251909256,1.1762686371803284,0.7630515098571777
2024-11-16 21:15:00,6353.71533203125,79.69345092773438,140.40542602539062,6.0,51.47213363647461,61.872032165527344,53.10614776611328,40.7938346862793,40.657936096191406,7.0,7.0,7.0,7.0,7.0,140.09613037109375,139.35911560058594,140.2655029296875,141.04371643066406,1015.3104858398438,489.2178039550781,366.8156433105469,352.08349609375,366.1432800292969,346.644775390625,415.493896484375,400.04058837890625,408.00408935546875,389.0398864746094,470.10272216796875,454.98260498046875,467.4002685546875,448.1329040527344,2.359999895095825,2.0999999046325684,987.896484375,-0.015583143569529057,-2.0698039531707764,-1.9855742454528809,-2.0140886306762695,-2.057628870010376,-0.13456271588802338,-0.06749209761619568,0.3973008096218109,0.3833710253238678,0.7729114890098572,0.7843360304832458,0.8505988121032715,0.6342350244522095,0.8639137744903564,1.0189403295516968,0.4705294370651245,24.87357521057129,90.57695770263672,173.87831115722656,30.606121063232422,92.2699966430664,162.87728881835938,27.191991806030273,218.59495544433594,5.116318702697754,122.64964294433594,0.3998033404350281,26.597209930419922,3.638139247894287,5.039566993713379,4.280798435211182,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2076309030289642,0.24958254113760178,0.21422227209275888,0.16455623918267745,0.16400804455799772,3.3710575574438213,140.1911163330078,3.8351500479273284,103.03564453125,642.8724014665758,274.4156901041667,-15.583143569529057,-2031.7739248275757,0.026774030043092048,-0.10102740675210953,0.39033591747283936,1.1677163243293762,0.7786237597465515
2024-11-16 21:20:00,6351.71240234375,79.68424224853516,140.4116668701172,6.0,51.15910339355469,62.000892639160156,53.18985366821289,41.183387756347656,40.925498962402344,7.0,7.0,7.0,7.0,7.0,140.12045288085938,139.35911560058594,140.37078857421875,141.04371643066406,1008.921142578125,489.2178955078125,369.70135498046875,351.85113525390625,367.18292236328125,347.0797424316406,414.1562194824219,398.89794921875,408.9173583984375,392.0419921875,468.8790588378906,453.5721435546875,468.32684326171875,452.9283447265625,2.359999895095825,2.0999999046325684,989.1386108398438,-0.0387774333357811,-2.128481864929199,-2.046329975128174,-2.0809144973754883,-2.151895046234131,-0.12343136966228485,-0.0795966237783432,0.33500030636787415,0.41351330280303955,0.8489283323287964,0.8937326669692993,0.8695676922798157,0.5528735518455505,0.857358992099762,1.099190592765808,0.4815066456794739,26.41654396057129,89.31349182128906,163.48370361328125,29.599010467529297,92.2699966430664,162.87728881835938,27.191991806030273,214.4261932373047,3.8004016876220703,120.99827575683594,0.39278367161750793,26.160966873168945,3.6422946453094482,5.0721282958984375,4.347270488739014,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2059058342273004,0.24954201060747944,0.21407922472232413,0.1657554423314131,0.16471748811148296,3.3796925091789425,140.22351837158203,3.8122172239631182,100.79244995117188,642.8724014665758,274.7607252332899,-38.7774333357811,-2101.905345916748,0.02732856618735911,-0.10151399672031403,0.37425680458545685,1.146004468202591,0.8713304996490479
2024-11-16 21:25:00,6337.265625,79.70807647705078,140.41085815429688,6.0,50.77927780151367,61.82851028442383,53.398719787597656,41.227237701416016,41.221317291259766,7.0,7.0,7.0,7.0,7.0,140.201416015625,139.4644012451172,140.37078857421875,141.1490020751953,1044.3282470703125,491.1275634765625,370.3771667480469,351.5220947265625,367.477783203125,346.69354248046875,414.9416198730469,400.8726501464844,408.68505859375,391.8314208984375,471.7297668457031,456.1530456542969,467.0484924316406,452.52459716796875,2.359999895095825,2.0999999046325684,984.1751098632812,-0.03443237394094467,-2.0928008556365967,-2.0000360012054443,-2.028085947036743,-2.0995352268218994,-0.12646837532520294,-0.047734420746564865,0.33371874690055847,0.3478005826473236,0.823662519454956,0.8316112160682678,0.8498499989509583,0.5998088717460632,0.8601670265197754,1.0662442445755005,0.46432575583457947,26.73341178894043,0.0010810550302267075,0.002162110060453415,0.002162110060453415,92.2699966430664,162.87728881835938,27.191991806030273,218.25535583496094,4.1753692626953125,121.25855255126953,0.45036229491233826,25.75,3.534710168838501,5.042287349700928,4.316939353942871,2.5918760299682617,3.2959487438201904,2.1057450771331787,0.20438012900891256,0.24885188319836127,0.2149230495510249,0.1659343835694595,0.1659105546722418,3.387346957172973,140.29640197753906,3.954998798032472,100.66253662109375,642.8724014665758,273.3819749620226,-34.43237394094467,-2055.114507675171,0.027036984269732132,-0.0871013980358839,0.34075966477394104,1.1497544348239899,0.8276368677616119
2024-11-16 21:30:00,6360.72314453125,79.70999908447266,140.44129943847656,6.0,51.431640625,61.955108642578125,53.65082550048828,42.2294807434082,42.284854888916016,7.0,7.0,7.0,7.0,7.0,140.2310791015625,139.48876953125,140.5172882080078,141.2771759033203,1030.51025390625,491.34429931640625,367.1796875,350.5838317871094,365.8840026855469,347.33074951171875,413.9942321777344,400.308349609375,408.7987365722656,392.454833984375,470.3838806152344,455.4440612792969,468.7918395996094,452.83477783203125,2.359999895095825,2.0999999046325684,991.6067504882812,-0.009384448640048504,-2.2033724784851074,-2.1088693141937256,-2.1297311782836914,-2.1705994606018066,-0.08824418485164642,-0.014684830792248249,0.37922731041908264,0.4344140887260437,0.8428298830986023,0.7894219160079956,0.8700875043869019,0.6928654313087463,0.8781076669692993,1.0322872400283813,0.5128383636474609,25.758508682250977,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,218.89830017089844,3.535386323928833,120.77494049072266,0.41532546281814575,23.640819549560547,3.4931581020355225,5.025292873382568,4.465776443481445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2044573644586407,0.2462915449298926,0.21327934029637555,0.16787581011089242,0.1680959402041987,3.4169204608881674,140.37857818603516,3.888275834645312,96.07577514648438,642.8724014665758,275.4463195800781,-9.384448640048504,-2153.1431078910828,0.02825543149698811,-0.051464507821947336,0.40682069957256317,1.216520220041275,0.816125899553299
2024-11-16 21:35:00,6347.73193359375,79.72624969482422,140.38624572753906,6.0,51.600791931152344,62.228031158447266,53.49581527709961,41.85823440551758,42.02714157104492,7.0,7.0,7.0,7.0,7.0,140.35394287109375,139.5697021484375,140.62257385253906,141.38246154785156,1021.2562866210938,489.46966552734375,366.0945739746094,351.015625,366.5614929199219,347.3794860839844,414.2641296386719,402.2156066894531,408.0040588378906,392.9532470703125,467.4219970703125,452.1910400390625,463.0481262207031,451.87091064453125,2.359999895095825,2.0999999046325684,987.2216186523438,-0.07578155398368835,-2.150789737701416,-2.0709753036499023,-2.1034464836120605,-2.1774792671203613,-0.16320133209228516,-0.09633061289787292,0.3596457839012146,0.40693584084510803,0.8259780406951904,0.7802929282188416,0.8479493856430054,0.5742151141166687,0.8681157827377319,1.0485548973083496,0.4824336767196655,24.515567779541016,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,221.16305541992188,3.4862780570983887,123.21379852294922,0.4187564253807068,23.298646926879883,3.491647481918335,5.075798511505127,4.510204315185547,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20540897649344228,0.24771317863712555,0.2129525585074851,0.1666264560150898,0.16729883034685727,3.4192598972858406,140.48217010498047,3.8612454236122566,87.76846313476562,642.8724014665758,274.22822740342883,-75.78155398368835,-2125.672698020935,0.02725878450779095,-0.12976597249507904,0.3832908123731613,1.1350569427013397,0.803135484457016
2024-11-16 21:40:00,6352.72412109375,79.74258422851562,140.39292907714844,6.0,51.182247161865234,62.09949493408203,52.603492736816406,42.44340515136719,42.41588592529297,7.0,7.0,7.0,7.0,7.0,140.43487548828125,139.6978759765625,140.64694213867188,141.38246154785156,1003.2943725585938,488.96923828125,366.5564270019531,351.0083923339844,365.8196105957031,347.3985290527344,414.0535583496094,401.08331298828125,409.3385314941406,393.3257141113281,465.78277587890625,451.04339599609375,470.51544189453125,455.3214111328125,2.359999895095825,2.0999999046325684,987.134521484375,-0.03899800032377243,-2.119739532470703,-2.034446954727173,-2.091343879699707,-2.184858560562134,-0.12477827817201614,-0.056425172835588455,0.3568013608455658,0.3871108293533325,0.8444015383720398,0.813540518283844,0.8462103009223938,0.5854166746139526,0.8681286573410034,1.0546468496322632,0.4750707745552063,24.299482345581055,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,222.8160400390625,5.786774158477783,122.59857177734375,0.3886898458003998,17.664661407470703,3.504462242126465,5.0721282958984375,4.62971305847168,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2041210948722914,0.24766042133463828,0.20978919697660042,0.169269518436861,0.16915976837960886,3.4102420671219495,140.5405387878418,3.790352686881758,92.88558959960938,642.8724014665758,274.20403374565973,-38.99800032377243,-2107.597231864929,0.027512412885181074,-0.0906017255038023,0.37195609509944916,1.1389186382293701,0.8289710283279419
2024-11-16 21:45:00,6349.43798828125,79.74962615966797,140.42044067382812,6.0,51.59564971923828,62.142051696777344,53.801856994628906,42.481754302978516,42.64950180053711,7.0,7.0,7.0,7.0,7.0,140.43487548828125,139.6681671142578,140.62257385253906,141.2771759033203,1049.7320556640625,490.8072509765625,367.84307861328125,351.3115234375,366.2514953613281,348.2780456542969,414.0535583496094,400.5188293457031,409.3385314941406,392.611572265625,468.15289306640625,453.0739440917969,470.6431579589844,453.04510498046875,2.359999895095825,2.0999999046325684,987.0580444335938,-0.056985195726156235,-2.2226123809814453,-2.1183180809020996,-2.1610589027404785,-2.243380308151245,-0.12116267532110214,-0.04917922616004944,0.3940935432910919,0.40489622950553894,0.8248642086982727,0.8055055737495422,0.8499405384063721,0.5736481547355652,0.8642402291297913,1.049886703491211,0.5023526549339294,25.4394588470459,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,222.30763244628906,5.668330192565918,122.60313415527344,0.421996533870697,16.817007064819336,3.508619546890259,5.112382888793945,4.682394981384277,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20420106619138936,0.24594075820060643,0.21293261391538257,0.16813083214483307,0.16879472954778854,3.438219006834159,140.5006980895996,3.96784241100325,97.44369506835938,642.8724014665758,274.18279012044275,-56.985195726156235,-2186.342418193817,0.028324884132718234,-0.08517095074057579,0.39949488639831543,1.1367646157741547,0.8151848912239075
2024-11-16 21:50:00,6334.9482421875,79.75568389892578,140.43466186523438,6.0,51.51380920410156,62.077091217041016,53.591758728027344,42.23778533935547,42.40753936767578,7.0,7.0,7.0,7.0,7.0,140.32958984375,139.5697021484375,140.59820556640625,141.2475128173828,1017.4186401367188,491.7650451660156,367.43408203125,350.0216064453125,365.33172607421875,348.32684326171875,413.3760681152344,399.5319519042969,409.74755859375,392.9986267089844,468.15289306640625,453.4122314453125,470.57537841796875,452.197509765625,2.359999895095825,2.0999999046325684,990.185791015625,-0.01934562250971794,-2.146507501602173,-2.056513547897339,-2.109240770339966,-2.192478656768799,-0.11123213917016983,-0.04175674170255661,0.39754629135131836,0.3702302575111389,0.8217409253120422,0.8692532181739807,0.8566023111343384,0.6076399087905884,0.8530468940734863,1.0703142881393433,0.48235249519348145,26.078201293945312,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,222.29258728027344,4.845577716827393,122.54136657714844,0.43501394987106323,17.155380249023438,3.591400384902954,5.135297775268555,4.684733867645264,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2045595108823052,0.24650592943033797,0.21281097480663352,0.16772474882487282,0.1683988360558505,3.43458809343999,140.43625259399414,3.8544983210233044,98.12893676757812,642.8724014665758,275.0516086154514,-19.34562250971794,-2126.185119152069,0.02784858112761937,-0.07649444043636322,0.38388827443122864,1.1604222655296326,0.8454970717430115
2024-11-16 21:55:00,6351.97705078125,79.76089477539062,140.48013305664062,6.0,51.67517852783203,62.11206817626953,53.466609954833984,41.9338493347168,42.03959274291992,7.0,7.0,7.0,7.0,7.0,140.32958984375,139.5697021484375,140.5417938232422,141.2771759033203,1007.0791015625,491.52459716796875,366.4976501464844,350.6020202636719,365.8201599121094,348.7142639160156,414.1515808105469,399.00732421875,408.45367431640625,392.56719970703125,468.201904296875,453.029541015625,469.0938720703125,451.4032287597656,2.359999895095825,2.0999999046325684,986.263427734375,-0.050700265914201736,-2.195763349533081,-2.110687017440796,-2.1403746604919434,-2.2235145568847656,-0.1734250783920288,-0.11612150073051453,0.40351828932762146,0.4266342222690582,0.8580883145332336,0.8363983035087585,0.8595602512359619,0.5982701182365417,0.8591044545173645,1.086130142211914,0.49055948853492737,25.580718994140625,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,223.809814453125,3.931828737258911,121.92280578613281,0.40793150663375854,22.645118713378906,3.63962721824646,5.151878356933594,4.551076412200928,4.211490154266357,3.2959487438201904,2.1057450771331787,0.205690937201919,0.2472345501011734,0.21282165681722795,0.16691597428146968,0.16733688159820997,3.417209860380423,140.4295654296875,3.8050985140960587,96.895263671875,642.8724014665758,273.96206325954864,-50.70026591420174,-2167.5848960876465,0.028204365437005077,-0.14477328956127167,0.41507625579833984,1.1586953103542328,0.8472433090209961
2024-11-16 22:00:00,6359.97802734375,79.7584457397461,140.47470092773438,6.0,51.37377166748047,62.216407775878906,53.154808044433594,42.28541946411133,42.398712158203125,7.0,7.0,7.0,7.0,7.0,140.32958984375,139.4644012451172,140.48336791992188,141.1490020751953,1052.0841064453125,490.00201416015625,367.90728759765625,350.8099365234375,365.654296875,348.6298522949219,414.9416198730469,400.567626953125,410.2632141113281,393.2281799316406,468.83038330078125,453.7392883300781,465.2028503417969,451.1817626953125,2.359999895095825,2.0999999046325684,985.255859375,-0.028523562476038933,-2.1773107051849365,-2.08856201171875,-2.1278693675994873,-2.1823036670684814,-0.16292588412761688,-0.09729661047458649,0.3888939917087555,0.41099846363067627,0.8524850010871887,0.8475579619407654,0.8513401746749878,0.6418468952178955,0.8589048385620117,1.0872312784194946,0.4934234917163849,35.545127868652344,87.85470581054688,144.51339721679688,30.600017547607422,87.9800033569336,158.87936401367188,27.191991806030273,220.7063751220703,3.429732322692871,122.80056762695312,0.401307076215744,22.74582862854004,3.6166505813598633,5.122038841247559,4.4997124671936035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20432705586890493,0.2474510828184253,0.21141070784707203,0.16818027925235435,0.16863087421324344,3.4156526638482916,140.3565902709961,3.970142419695307,94.64300537109375,642.8724014665758,273.68218315972223,-28.523562476038933,-2144.011437892914,0.028243433340189684,-0.13011124730110168,0.3999462276697159,1.1722636222839355,0.850021481513977
2024-11-16 22:05:00,6348.0869140625,79.75628662109375,140.5034942626953,6.0,51.27165985107422,61.86637496948242,52.89710998535156,41.2988166809082,41.37935256958008,7.0,7.0,7.0,7.0,7.0,140.32958984375,139.4644012451172,140.5172882080078,141.1490020751953,1012.3878784179688,488.77716064453125,366.7183837890625,350.01446533203125,365.77093505859375,348.7273254394531,415.009521484375,401.69989013671875,409.4796447753906,392.836669921875,470.4325866699219,455.1202697753906,465.4276123046875,452.77178955078125,2.359999895095825,2.0999999046325684,984.7587280273438,-0.03275180235505104,-2.1983299255371094,-2.0949532985687256,-2.12939715385437,-2.1290860176086426,-0.12803956866264343,-0.04284021630883217,0.38230639696121216,0.37101227045059204,0.8149106502532959,0.855466365814209,0.8482555747032166,0.5996754765510559,1.0235216617584229,0.9437975883483887,0.4746178984642029,25.71156883239746,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,216.76121520996094,4.3593926429748535,117.7376937866211,0.40928804874420166,24.731904983520508,3.687241315841675,5.158714294433594,4.4402008056640625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2061476284275164,0.24874573041736736,0.21268306518306046,0.16604988292481832,0.16637369304723745,3.3850876059793484,140.36507034301758,3.8275010110852477,91.66827392578125,642.8724014665758,273.5440911187066,-32.75180235505104,-2137.941598892212,0.028134330217529643,-0.0854398924857378,0.3766593337059021,1.1480933129787445,0.8351885080337524
2024-11-16 22:10:00,6361.17919921875,79.76791381835938,140.5043487548828,6.0,51.25965881347656,62.192623138427734,53.190242767333984,42.29429626464844,42.381038665771484,7.0,7.0,7.0,7.0,7.0,140.32958984375,139.5697021484375,140.5172882080078,141.1490020751953,1000.6407470703125,489.2142333984375,366.7227783203125,350.74114990234375,366.2029113769531,348.433349609375,415.234619140625,402.780517578125,408.2430725097656,393.3196105957031,467.532958984375,452.2388000488281,463.7308349609375,452.2589416503906,2.359999895095825,2.0999999046325684,985.3560791015625,-0.09991592913866043,-2.1917591094970703,-2.095822334289551,-2.1336936950683594,-2.212467908859253,-0.1802665889263153,-0.10115209966897964,0.395208477973938,0.3898925185203552,0.876758337020874,0.807666540145874,0.8243447542190552,0.6313571929931641,0.8729749321937561,1.0766757726669312,0.489823579788208,24.574541091918945,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,218.6925506591797,5.50223970413208,122.83623504638672,0.39220938086509705,25.258663177490234,3.4833757877349854,5.099418640136719,4.5143866539001465,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2039634544275265,0.2474659907780745,0.21164529588737616,0.16829005437022054,0.1686352045368023,3.413496522216709,140.39139556884766,3.775302845207844,87.89480590820312,642.8724014665758,273.71002197265625,-99.91592913866043,-2158.4357619285583,0.027477274760935113,-0.14070934429764748,0.3925504982471466,1.1400233507156372,0.842212438583374
