datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-16 22:15:00,6354.32958984375,79.75756072998047,140.5152130126953,6.0,50.90243148803711,61.7717399597168,53.169517517089844,41.71311569213867,41.50733184814453,7.0,7.0,7.0,7.0,7.0,140.43487548828125,139.5697021484375,140.5172882080078,141.2771759033203,1048.7330322265625,487.08905029296875,366.0904235839844,350.6431579589844,366.8804626464844,348.9461669921875,415.3326721191406,399.93121337890625,409.5857238769531,394.3522644042969,465.0391845703125,450.5517272949219,468.1487731933594,454.88995361328125,2.359999895095825,2.0999999046325684,985.5983276367188,-0.04665673151612282,-2.0727856159210205,-1.9711142778396606,-2.000159978866577,-2.03985857963562,-0.13260692358016968,-0.08778011053800583,0.3892201781272888,0.38769567012786865,0.8442291617393494,0.7907728552818298,0.8198435306549072,0.6300222873687744,0.8628556132316589,1.0694894790649414,0.4768725633621216,24.50872039794922,0.0010810550302267075,77.91785430908203,27.712966918945312,87.9800033569336,158.87936401367188,27.191991806030273,216.64212036132812,4.573779106140137,119.77399444580078,0.3783278465270996,24.242115020751953,3.6725850105285645,5.152742862701416,4.535000324249268,2.8142621517181396,3.2959487438201904,2.1057450771331787,0.20437479358650776,0.24801539405270911,0.2134772121878549,0.16747941424830554,0.1666531859246227,3.38653214155549,140.44976043701172,3.9610146778767277,91.76275634765625,642.8724014665758,273.7773132324219,-46.65673151612282,-2020.9796130657196,0.02634045451103405,-0.11019351705908775,0.38845792412757874,1.1348546743392944,0.8175010085105896
2024-11-16 22:20:00,6363.0458984375,79.75938415527344,140.5318603515625,6.0,51.53101348876953,62.04269790649414,53.635467529296875,41.9702262878418,42.12311553955078,7.0,7.0,7.0,7.0,7.0,140.32958984375,139.4644012451172,140.5172882080078,141.1490020751953,1002.6473999023438,487.698974609375,368.07476806640625,350.7406921386719,367.702392578125,348.8333740234375,415.65576171875,400.6757507324219,409.4309387207031,389.4229431152344,470.2672119140625,454.9233093261719,467.1859130859375,447.129150390625,2.359999895095825,2.0999999046325684,994.7005615234375,-0.05301601067185402,-2.2054672241210938,-2.1163501739501953,-2.1458892822265625,-2.236955165863037,-0.16241154074668884,-0.08531894534826279,0.3959932327270508,0.4204031825065613,0.8961290717124939,0.8049699068069458,0.8332735300064087,0.6602645516395569,0.878810703754425,1.0931209325790405,0.48503291606903076,25.47779083251953,0.0010810550302267075,90.30658721923828,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,217.93199157714844,4.541499614715576,122.06928253173828,0.3995976746082306,28.06201171875,3.568128824234009,5.095891952514648,4.356226921081543,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20505569675376617,0.24688450287266744,0.21342988271191077,0.16701076520146924,0.16761915246018638,3.4122868417938723,140.36507034301758,3.781763951060805,106.59176635742188,642.8724014665758,276.3057115342882,-53.01601067185402,-2176.165461540222,0.027809990533876502,-0.12386524304747581,0.40819820761680603,1.1634058058261871,0.8505494892597198
2024-11-16 22:25:00,6355.53955078125,79.77218627929688,140.53689575195312,6.0,51.15149688720703,62.111328125,53.63963317871094,42.09757995605469,42.17761993408203,7.0,7.0,7.0,7.0,7.0,140.32958984375,139.5697021484375,140.5172882080078,141.1490020751953,1048.714599609375,488.12615966796875,369.8146057128906,351.2054138183594,370.71502685546875,348.7914733886719,415.8526916503906,399.7900695800781,408.1368103027344,392.1628723144531,465.28118896484375,448.39105224609375,462.4559020996094,450.2832946777344,2.359999895095825,2.0999999046325684,1001.2056884765625,-0.040333278477191925,-2.173370361328125,-2.081821918487549,-2.107590913772583,-2.169607162475586,-0.1389513462781906,-0.06293299049139023,0.37609240412712097,0.351902037858963,0.8531216979026794,0.8066052794456482,0.8527947068214417,0.6562400460243225,0.8970642685890198,1.054251790046692,0.4899941384792328,26.644376754760742,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,219.97523498535156,4.603461742401123,121.74153900146484,0.4231790602207184,24.27685546875,3.611555814743042,5.118376731872559,4.432522773742676,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20364668290163176,0.24728046514772728,0.21355256509876966,0.16760081401216767,0.16791947283970365,3.414619559016898,140.39139556884766,3.960190978204376,101.63204956054688,642.8724014665758,278.1126912434896,-40.333278477191925,-2133.0975890159607,0.0270569416468111,-0.10094216838479042,0.363997220993042,1.180914729833603,0.8298634886741638
2024-11-16 22:30:00,6344.0205078125,79.77798461914062,140.59317016601562,6.0,51.449546813964844,61.99259567260742,53.22118377685547,42.06432342529297,42.07659912109375,7.0,7.0,7.0,7.0,7.0,140.32958984375,139.545166015625,140.37078857421875,141.04371643066406,1072.0750732421875,486.5827331542969,371.36773681640625,351.3663635253906,368.8689270019531,349.1778869628906,412.75189208984375,391.774658203125,407.2203369140625,392.1307067871094,462.1286315917969,447.5322570800781,465.7508850097656,444.6058044433594,2.359999895095825,2.0999999046325684,1010.7041625976562,-0.0485694520175457,-2.200368881225586,-2.1070151329040527,-2.134115219116211,-2.202303886413574,-0.11567667871713638,-0.06475615501403809,0.3654963970184326,0.4221296012401581,0.8510581254959106,0.7578657269477844,0.855746328830719,0.6587932109832764,0.9023342728614807,1.031065583229065,0.4829343557357788,27.372365951538086,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,219.126220703125,3.6205010414123535,120.34447479248047,0.42430976033210754,24.2891845703125,3.548492193222046,5.126156330108643,4.454076290130615,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20513825845501993,0.2471752211806291,0.21220208201980356,0.167717746509113,0.16776669183543438,3.4157340870009087,140.32231521606445,4.055756397087132,111.500732421875,642.8724014665758,280.75115627712677,-48.5694520175457,-2160.950779914856,0.026799655587279408,-0.09021641686558723,0.39381299912929535,1.1851429343223572,0.8044619262218475
2024-11-16 22:35:00,6352.09765625,79.76911163330078,140.5949249267578,6.0,51.254852294921875,62.11404037475586,53.259891510009766,41.653079986572266,41.636817932128906,7.0,7.0,7.0,7.0,7.0,140.201416015625,139.4644012451172,140.37078857421875,141.04371643066406,1042.37890625,486.4219055175781,369.9762268066406,351.2897644042969,369.76568603515625,350.1273193359375,412.0425109863281,396.3226623535156,406.3813171386719,386.39959716796875,464.5002746582031,449.291015625,461.71978759765625,440.40533447265625,2.359999895095825,2.0999999046325684,1001.3357543945312,-0.05529363825917244,-2.1787004470825195,-2.101285696029663,-2.1095781326293945,-2.1683552265167236,-0.09706483036279678,-0.037287767976522446,0.37337726354599,0.41483551263809204,0.8097387552261353,0.7229153513908386,0.846274197101593,0.6636675596237183,0.9115646481513977,0.9929181337356567,0.5082128047943115,28.426036834716797,0.0010810550302267075,147.2173309326172,42.87456130981445,87.9800033569336,158.87936401367188,27.191991806030273,219.5514678955078,3.690737009048462,124.24929809570312,0.44870662689208984,23.572509765625,3.6944847106933594,5.14905309677124,4.433437347412109,2.8065719604492188,3.2959487438201904,2.1057450771331787,0.20508611787070694,0.24853700352942257,0.2131088843091861,0.1666665318368403,0.16660146245384413,3.3993454291520333,140.27008056640625,3.9383987941975365,110.55010986328125,642.8724014665758,278.1488206651476,-55.29363825917244,-2139.479875564575,0.026939037693806834,-0.06717629916965961,0.394106388092041,1.1781079769134521,0.7663270533084869
2024-11-16 22:40:00,6341.427734375,79.75753784179688,140.6199188232422,6.0,51.37712478637695,61.98465347290039,53.33867263793945,41.911521911621094,41.78514862060547,7.0,7.0,7.0,7.0,7.0,140.09613037109375,139.35911560058594,140.2655029296875,140.89723205566406,1005.4822998046875,485.3745422363281,366.49798583984375,349.9656677246094,366.4484558105469,350.3333740234375,411.3786315917969,399.5934143066406,407.78515625,393.1083984375,461.35198974609375,446.2439880371094,461.8814392089844,452.977783203125,2.359999895095825,2.0999999046325684,985.4896850585938,-0.018473437055945396,-2.1717166900634766,-2.1044583320617676,-2.1259570121765137,-2.137117385864258,-0.08941230922937393,-0.025648146867752075,0.41676953434944153,0.41365042328834534,0.7684234976768494,0.7123085260391235,0.8625668883323669,0.6805242300033569,0.9148867726325989,0.9590815305709839,0.5221326351165771,26.9859676361084,0.0010810550302267075,154.43736267089844,58.00564193725586,87.9800033569336,158.87936401367188,27.191991806030273,217.8434295654297,4.102965354919434,122.83154296875,0.42041724920272827,24.95083999633789,3.583726406097412,5.112382888793945,4.406861305236816,4.211490154266357,3.2959487438201904,2.1057450771331787,0.205182569564219,0.24754539157258787,0.21301631717427377,0.16738020657889582,0.16687551511002352,3.4115836681747105,140.1544952392578,3.8053851918082087,83.12103271484375,642.8724014665758,273.7471347384983,-18.473437055945396,-2134.812355041504,0.02824138907378204,-0.057530228048563004,0.41520997881889343,1.2028290033340454,0.7403660118579865
2024-11-16 22:45:00,6353.9794921875,79.75234985351562,140.60870361328125,6.0,51.44710159301758,62.478450775146484,52.931434631347656,41.59178161621094,41.56636428833008,7.0,7.0,7.0,7.0,7.0,139.94964599609375,139.32489013671875,140.16021728515625,140.7919464111328,1050.77197265625,483.8251953125,365.49761962890625,351.4151306152344,367.4771423339844,349.7388916015625,416.9493408203125,404.90386962890625,408.78424072265625,394.14129638671875,465.0898132324219,450.39117431640625,466.9792175292969,458.6825256347656,2.359999895095825,2.0999999046325684,981.3886108398438,-0.08407831192016602,-2.182215690612793,-2.0923705101013184,-2.100774049758911,-2.196259021759033,-0.1520298421382904,-0.0852159932255745,0.3768762946128845,0.42623305320739746,0.8180405497550964,0.7251585721969604,0.8562143445014954,0.6842203140258789,0.9214199781417847,1.004819631576538,0.49149614572525024,24.612430572509766,0.0010810550302267075,162.76345825195312,58.00564193725586,87.9800033569336,158.87936401367188,27.191991806030273,219.3234100341797,4.509677410125732,124.05280303955078,0.44268709421157837,18.222412109375,3.667386293411255,5.0950422286987305,4.128324508666992,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20577595042121397,0.24989867632981871,0.2117129231999766,0.16635705660333946,0.16625539344565127,3.399650173481033,140.0566749572754,3.9689343308012406,81.50448608398438,642.8724014665758,272.60794745551215,-84.07831192016602,-2142.904818058014,0.027704015733347093,-0.11862291768193245,0.401554673910141,1.1983245015144348,0.7715995609760284
2024-11-16 22:50:00,6352.587890625,79.76359558105469,140.6495819091797,6.0,51.176475524902344,61.94062042236328,52.929771423339844,40.5490837097168,40.55099105834961,7.0,7.0,7.0,7.0,7.0,139.9251251220703,139.21263122558594,140.03204345703125,140.76742553710938,991.69287109375,487.1601257324219,367.7945251464844,351.63458251953125,369.44622802734375,348.5692138671875,418.917724609375,404.7952575683594,410.4737854003906,393.9940490722656,470.3286437988281,455.1199645996094,472.67132568359375,460.6249694824219,2.359999895095825,2.0999999046325684,972.9068603515625,-0.008075240068137646,-2.106431722640991,-2.0234973430633545,-2.0472350120544434,-2.0818874835968018,-0.10691716521978378,-0.03169351816177368,0.4050162732601166,0.4061436653137207,0.8135873675346375,0.7340279817581177,0.8362511992454529,0.6612924933433533,0.8944222927093506,1.0265283584594727,0.4894515872001648,24.802013397216797,0.0010810550302267075,162.76345825195312,58.00564193725586,87.9800033569336,158.87936401367188,27.191991806030273,223.81625366210938,4.540795803070068,127.01818084716797,0.42295464873313904,17.441814422607422,3.7345218658447266,5.0987114906311035,4.046848297119141,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2070690217004089,0.2506226453233193,0.21416316530285628,0.16406872510267628,0.16407644257073925,3.361385339082713,139.98430633544922,3.7466036387114627,94.89419555664062,642.8724014665758,270.2519056532118,-8.075240068137646,-2064.7628903388977,0.02815988067833586,-0.06930534169077873,0.40557996928691864,1.1668974459171295,0.7738076746463776
2024-11-16 22:55:00,6362.7353515625,79.76814270019531,140.56944274902344,6.0,51.160274505615234,61.80657958984375,53.079708099365234,41.30098342895508,41.20222091674805,7.0,7.0,7.0,7.0,7.0,139.73907470703125,139.1073455810547,139.9267578125,140.55848693847656,998.9868774414062,490.68878173828125,368.2367858886719,350.79833984375,366.40399169921875,347.53656005859375,416.6847229003906,401.5870056152344,409.47943115234375,393.221435546875,471.61676025390625,456.2616882324219,474.08648681640625,455.9720764160156,2.359999895095825,2.0999999046325684,990.2276611328125,-0.026234211400151253,-2.1347591876983643,-2.041304588317871,-2.0618515014648438,-2.156358003616333,-0.15086215734481812,-0.07908805459737778,0.37382155656814575,0.39356014132499695,0.8432087302207947,0.7668930292129517,0.8600671291351318,0.6984152793884277,0.9151130318641663,1.043980360031128,0.4946643114089966,25.274330139160156,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,219.20960998535156,4.490135669708252,126.80816650390625,0.4495740830898285,16.77768325805664,3.6093034744262695,5.082653522491455,4.311107158660889,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20583513401640344,0.24866882978852392,0.21355766629018463,0.16616786249212082,0.16577050741276722,3.3750735560340432,139.83291625976562,3.768141174173782,101.13107299804688,642.8724014665758,275.063239203559,-26.234211400151253,-2098.568320274353,0.027390166301742614,-0.11497510597109795,0.38369084894657135,1.2092747688293457,0.8050508797168732
2024-11-16 23:00:00,6352.5810546875,79.77798461914062,140.61363220214844,6.0,51.17367935180664,61.97495651245117,52.97843551635742,40.69594955444336,40.758506774902344,7.0,7.0,7.0,7.0,7.0,139.61090087890625,139.00205993652344,139.82147216796875,140.55848693847656,1038.866455078125,490.7582092285156,365.9327087402344,350.5439453125,363.9810485839844,347.7576599121094,416.3905944824219,402.78021240234375,408.4046630859375,393.2213134765625,471.8776550292969,456.26611328125,468.3841857910156,454.2244873046875,2.359999895095825,2.0999999046325684,987.1199951171875,-0.03031705878674984,-2.0851926803588867,-1.996628999710083,-2.0134449005126953,-2.0912487506866455,-0.14366725087165833,-0.07766557484865189,0.3601676821708679,0.37788763642311096,0.8113080263137817,0.745564341545105,0.8493175506591797,0.6851774454116821,0.9037135243415833,1.0363341569900513,0.4837006628513336,24.551660537719727,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,215.53060913085938,3.9683310985565186,125.17774963378906,0.3624940812587738,30.852956771850586,3.6418731212615967,5.095914363861084,4.129075527191162,2.820625066757202,2.1595945358276367,2.1057450771331787,0.20669425471740382,0.25032140760135446,0.21398379760553493,0.16437393343059997,0.16462660664510678,3.367299655052242,139.74822998046875,3.924829090291947,90.1771240234375,642.8724014665758,274.1999986436632,-30.31705878674984,-2046.6288328170776,0.026817777889205915,-0.1106664128601551,0.36902765929698944,1.1919062733650208,0.7784361839294434
2024-11-16 23:05:00,6350.8095703125,79.77181243896484,140.57235717773438,6.0,51.264854431152344,61.77047348022461,53.13080978393555,40.23680114746094,40.177242279052734,7.0,7.0,7.0,7.0,7.0,139.61090087890625,138.97227478027344,139.79275512695312,140.45318603515625,1038.4444580078125,490.8624267578125,366.04119873046875,351.1706848144531,365.26751708984375,348.1651916503906,417.5174560546875,402.53466796875,408.6854248046875,393.8919677734375,471.72528076171875,456.20648193359375,471.6305847167969,456.2356872558594,2.359999895095825,2.0999999046325684,982.816162109375,-0.03488771989941597,-2.076112985610962,-1.9953259229660034,-2.0187389850616455,-2.0801661014556885,-0.11836200207471848,-0.05984418839216232,0.3130090832710266,0.3659672439098358,0.8251931667327881,0.7350841760635376,0.8569628000259399,0.6754570007324219,0.9132537245750427,1.0155799388885498,0.46303829550743103,31.35211753845215,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,211.0832061767578,4.379366397857666,119.80491638183594,0.415041446685791,27.548154830932617,3.7811710834503174,5.06932258605957,3.9386634826660156,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20790338541370554,0.2505086710505176,0.21547072251392976,0.16317938029083293,0.16293784073101414,3.3546160395858737,139.70727920532227,3.9243291294217073,92.66278076171875,642.8724014665758,273.0044894748264,-34.88771989941597,-2042.5859987735748,0.02693759808203833,-0.0891030952334404,0.3394881635904312,1.1946913003921509,0.7801386713981628
2024-11-16 23:10:00,6353.20556640625,79.77881622314453,140.57351684570312,6.0,51.40068435668945,62.019046783447266,52.990997314453125,39.871337890625,39.8725700378418,7.0,7.0,7.0,7.0,7.0,139.505615234375,138.87388610839844,139.6978759765625,140.4287567138672,1030.36669921875,492.8588562011719,366.9779357910156,351.4092102050781,367.2877197265625,348.0567932128906,417.7470703125,401.58697509765625,409.3385314941406,393.9940490722656,473.0189514160156,457.76910400390625,473.10211181640625,455.051513671875,2.359999895095825,2.0999999046325684,987.7962646484375,-0.06934769451618195,-2.0900087356567383,-2.002330780029297,-2.020055055618286,-2.10720157623291,-0.14056773483753204,-0.07610199600458145,0.37082505226135254,0.3897322118282318,0.7925859689712524,0.7335560321807861,0.8349853754043579,0.6596897840499878,0.9061066508293152,1.008425235748291,0.48249509930610657,34.53142547607422,0.0010810550302267075,162.69021606445312,45.163448333740234,87.9800033569336,158.87936401367188,27.191991806030273,211.96194458007812,4.586610794067383,123.25144958496094,0.4020775854587555,25.88068962097168,3.831153631210327,4.9989914894104,3.84133243560791,4.211490154266357,3.2959487438201904,6.154838562011719,0.20881460984022104,0.25195156871607954,0.21527523549054958,0.1619767901855755,0.16198179576757432,3.3475637394693023,139.62653350830078,3.892334432244426,99.60467529296875,642.8724014665758,274.38785129123266,-69.34769451618195,-2054.899036884308,0.02637250382404931,-0.10833486542105675,0.3802786320447922,1.1648302674293518,0.7630710005760193
2024-11-16 23:15:00,6348.9736328125,79.7900619506836,140.51979064941406,6.0,51.144840240478516,61.964256286621094,53.38032531738281,40.115970611572266,40.143707275390625,7.0,7.0,7.0,7.0,7.0,139.4003143310547,138.7686004638672,139.59259033203125,140.347900390625,994.8878173828125,494.3008728027344,369.65814208984375,352.0783386230469,366.77215576171875,347.2823181152344,417.9720764160156,401.0345764160156,408.96600341796875,393.0379943847656,475.48638916015625,459.9284973144531,471.5783386230469,453.5918884277344,2.359999895095825,2.0999999046325684,982.7166137695312,-0.05665496364235878,-2.078521490097046,-1.9970675706863403,-2.016444683074951,-2.060433864593506,-0.14490599930286407,-0.07291167974472046,0.3631798028945923,0.36100366711616516,0.802662193775177,0.7324023842811584,0.8250536322593689,0.6311301589012146,0.882645308971405,1.0000401735305786,0.47403785586357117,28.481487274169922,0.0010810550302267075,162.69021606445312,45.163448333740234,87.9800033569336,158.87936401367188,27.191991806030273,214.2509765625,3.829667568206787,125.15434265136719,0.3781040608882904,38.386837005615234,3.675234079360962,4.988458156585693,3.8424670696258545,4.211490154266357,3.2959487438201904,6.673019886016846,0.20727467818988235,0.25112252224652987,0.216334427868148,0.16257798166329013,0.16269039003214963,3.357884825133984,139.52735137939453,3.7608137941833304,103.4794921875,642.8724014665758,272.9768371582031,-56.65496364235878,-2038.1169021129608,0.02659096751358737,-0.10890883952379227,0.3620917350053787,1.1406187117099762,0.7675322890281677
2024-11-16 23:20:00,6359.3056640625,79.80026245117188,140.50515747070312,6.0,51.82701873779297,62.497100830078125,53.71217727661133,39.77980422973633,39.772544860839844,7.0,7.0,7.0,7.0,7.0,139.37071228027344,138.6404266357422,139.56298828125,140.31935119628906,1035.367431640625,495.1021423339844,368.9414978027344,351.6891174316406,367.23150634765625,347.0204772949219,418.07989501953125,400.9859313964844,408.7989501953125,393.2770690917969,475.324462890625,459.815185546875,471.6299133300781,453.7677001953125,2.359999895095825,2.0999999046325684,981.1864013671875,-0.03574403375387192,-2.1160311698913574,-2.0394351482391357,-2.0745513439178467,-2.128241777420044,-0.12170390039682388,-0.049970097839832306,0.37487202882766724,0.35106348991394043,0.8087918758392334,0.769927442073822,0.8195766806602478,0.6194728016853333,0.8770996332168579,1.0327236652374268,0.4824939966201782,30.57398796081543,0.0010810550302267075,176.2770538330078,66.91704559326172,87.9800033569336,158.87936401367188,27.191991806030273,210.70619201660156,4.37183952331543,124.88439178466797,0.38538312911987305,34.467342376708984,3.739156484603882,4.954935550689697,3.729156494140625,2.8129241466522217,7.291993141174316,27.530914306640625,0.20932712217904761,0.2524231294777178,0.21694119725788957,0.16066893568362742,0.1606396154017176,3.3638356353393903,139.47336959838867,3.9074734997878506,103.45074462890625,642.8724014665758,272.5517781575521,-35.74403375387192,-2089.564859867096,0.0276480504873625,-0.0858369991183281,0.36296775937080383,1.1293130815029144,0.7893596589565277
2024-11-16 23:25:00,6333.90869140625,79.79434204101562,140.5030975341797,6.0,51.41210174560547,62.005741119384766,53.294105529785156,39.16474151611328,39.0718994140625,7.0,7.0,7.0,7.0,7.0,139.14239501953125,138.51068115234375,139.35911560058594,140.0945587158203,1028.7259521484375,497.2242736816406,370.9254455566406,352.5414733886719,367.534912109375,346.8591003417969,418.37945556640625,400.46551513671875,408.6854248046875,393.00238037109375,477.250244140625,461.63885498046875,471.3115234375,452.99151611328125,2.359999895095825,2.0999999046325684,976.263671875,-0.08027849346399307,-2.0650126934051514,-1.9855215549468994,-2.0065321922302246,-2.056809902191162,-0.16065843403339386,-0.0772208720445633,0.35718297958374023,0.3756176233291626,0.8076452016830444,0.724311351776123,0.8027148246765137,0.6129785776138306,0.8698405623435974,1.0201047658920288,0.5004869699478149,29.08160400390625,0.0010810550302267075,176.2770538330078,66.91704559326172,87.9800033569336,158.87936401367188,27.191991806030273,214.8546142578125,3.6600942611694336,127.38134002685547,0.3858526647090912,34.365421295166016,3.794605016708374,4.9581990242004395,3.743595600128174,2.585101366043091,6.317234992980957,18.911239624023438,0.20988935632285546,0.253137775931942,0.21757261667298144,0.15988963898116987,0.15951061209105125,3.3413108948649946,139.2766876220703,3.8979758083757554,106.58816528320312,642.8724014665758,271.18435329861114,-80.27849346399307,-2028.4690856933594,0.026491233798301386,-0.11893965303897858,0.3664003014564514,1.109204113483429,0.7659782767295837
2024-11-16 23:30:00,6357.15185546875,79.81477355957031,140.4663543701172,6.0,51.39219665527344,62.094112396240234,53.38294219970703,39.339393615722656,39.34484100341797,7.0,7.0,7.0,7.0,7.0,138.93797302246094,138.30624389648438,139.1073455810547,139.88555908203125,991.3881225585938,497.9815673828125,370.16656494140625,351.9162902832031,366.6101989746094,346.6448974609375,417.63043212890625,400.0406799316406,408.9173583984375,392.7881774902344,476.7835388183594,461.320068359375,470.6431579589844,451.9870910644531,2.359999895095825,2.0999999046325684,979.0892944335938,-0.01127728819847107,-2.131131649017334,-2.048158645629883,-2.0686943531036377,-2.099684238433838,-0.15212982892990112,-0.08898940682411194,0.385672003030777,0.4238532781600952,0.8154332041740417,0.7397197484970093,0.8374877572059631,0.6680254936218262,0.880386233329773,1.0237449407577515,0.5189298987388611,28.955862045288086,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,211.11053466796875,3.8028063774108887,127.9206314086914,0.37162041664123535,41.062583923339844,3.766859292984009,4.940184593200684,3.6688320636749268,4.211490154266357,6.317234992980957,25.096885681152344,0.20929125266992005,0.25287408230491376,0.21739842955391916,0.16020702567623774,0.16022920979500926,3.3373154616321266,139.0592803955078,3.7427633447104167,106.05404663085938,642.8724014665758,271.96924845377606,-11.27728819847107,-2086.917221546173,0.028061599059850888,-0.12055961787700653,0.4047626405954361,1.1715005040168762,0.7775764763355255
2024-11-16 23:35:00,6341.75732421875,79.80223083496094,140.51934814453125,6.0,51.2982292175293,61.95583724975586,52.65562057495117,39.49153137207031,39.42954635620117,7.0,7.0,7.0,7.0,7.0,138.8326873779297,138.20095825195312,139.0829620361328,139.7802734375,1023.482421875,497.4140625,369.96942138671875,352.4925537109375,367.39373779296875,346.4195251464844,418.3796081542969,399.8017272949219,408.4046630859375,392.35223388671875,476.62164306640625,461.3199768066406,469.9778137207031,451.59991455078125,2.359999895095825,2.0999999046325684,982.4774169921875,-0.10100529342889786,-2.095390796661377,-2.020814895629883,-2.0332305431365967,-2.1183998584747314,-0.17602837085723877,-0.11224621534347534,0.3487357199192047,0.3785880506038666,0.8191420435905457,0.7549353837966919,0.8299790024757385,0.6467761397361755,0.8938128352165222,1.0492700338363647,0.4958767592906952,29.222923278808594,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,213.9949493408203,3.940248727798462,127.6085205078125,0.407781183719635,53.0741081237793,3.75009822845459,4.9581990242004395,3.62829327583313,4.211490154266357,6.317234992980957,10.894941329956055,0.2095252582558965,0.2530557681663503,0.2150694608347441,0.1613013438449523,0.16104816889805687,3.3355704097015084,138.9742202758789,3.873307802427779,106.76095581054688,642.8724014665758,272.910393608941,-101.00529342889786,-2066.959023475647,0.02639569737907127,-0.14413729310035706,0.36366188526153564,1.1533670723438263,0.7870387136936188
2024-11-16 23:40:00,6357.9365234375,79.80622863769531,140.53146362304688,6.0,50.922393798828125,61.942012786865234,53.40666198730469,39.77155303955078,39.93122863769531,7.0,7.0,7.0,7.0,7.0,138.8326873779297,138.20095825195312,138.97767639160156,139.7802734375,1018.6689453125,496.85943603515625,370.2793884277344,352.245361328125,365.60552978515625,345.9059753417969,416.68499755859375,399.68170166015625,408.5234069824219,392.2879638671875,475.59942626953125,459.51934814453125,465.15899658203125,449.7383728027344,2.359999895095825,2.0999999046325684,989.2994384765625,-0.012749644927680492,-2.0824127197265625,-2.005767822265625,-2.0244321823120117,-2.0535941123962402,-0.11364516615867615,-0.05161775276064873,0.32493138313293457,0.381609171628952,0.8649798631668091,0.7473134398460388,0.8333830237388611,0.6747857928276062,0.8936668038368225,1.0636556148529053,0.4740164875984192,27.734970092773438,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,217.46522521972656,3.601788282394409,124.1158447265625,0.3857766389846802,33.13422775268555,3.617382287979126,4.877688884735107,3.7291550636291504,4.211490154266357,3.2959487438201904,6.331392288208008,0.207023607375425,0.2518235687405302,0.21712333214677432,0.16169016746734974,0.16233932426992076,3.342616048977295,138.9478988647461,3.84528134204804,102.4730224609375,642.8724014665758,274.80539957682294,-12.749644927680492,-2041.5517091751099,0.026865142867788988,-0.08263145945966244,0.3532702773809433,1.1707759201526642,0.806146651506424
2024-11-16 23:45:00,6341.02099609375,79.82684326171875,140.49847412109375,6.0,51.33790588378906,62.09870147705078,53.33422088623047,40.2449951171875,40.39503479003906,7.0,7.0,7.0,7.0,7.0,138.808349609375,138.17662048339844,139.00205993652344,139.7802734375,1013.650390625,492.42413330078125,365.8162841796875,351.015625,364.91534423828125,347.0173034667969,415.9607849121094,401.70001220703125,408.8475036621094,393.5157470703125,470.4574890136719,455.5148620605469,463.4205627441406,451.87823486328125,2.359999895095825,2.0999999046325684,992.701416015625,-0.07110244035720825,-2.178191900253296,-2.0854475498199463,-2.108839273452759,-2.1592538356781006,-0.14999613165855408,-0.07668470591306686,0.37963762879371643,0.39687490463256836,0.839918851852417,0.7493552565574646,0.8517140746116638,0.6634153127670288,0.9095258712768555,1.0376617908477783,0.5169087648391724,24.907760620117188,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,219.60858154296875,3.770049810409546,126.59407806396484,0.3786468803882599,29.930511474609375,3.550793409347534,4.898097991943359,3.780269145965576,4.211490154266357,4.694781303405762,8.633338928222656,0.20750061766396835,0.25099424471630566,0.21556944300710026,0.16266462764576345,0.16327106696686225,3.371112973399656,138.94182586669922,3.836544523348291,88.77618408203125,642.8724014665758,275.75039333767364,-71.10244035720825,-2132.9331398010254,0.027115693766500668,-0.11334041878581047,0.3882562667131424,1.1834217309951782,0.7946370542049408
2024-11-16 23:50:00,6346.50927734375,79.81430053710938,140.56527709960938,6.0,51.130001068115234,62.18781661987305,52.998619079589844,39.73189926147461,39.63217544555664,7.0,7.0,7.0,7.0,7.0,138.75180053710938,138.20095825195312,139.00205993652344,139.80467224121094,1030.4129638671875,490.11944580078125,367.7454833984375,352.4352722167969,367.639404296875,346.2577209472656,417.3067626953125,399.09326171875,408.7828674316406,393.38299560546875,469.9290466308594,454.7127380371094,465.7930603027344,453.2991943359375,2.359999895095825,2.0999999046325684,985.2174072265625,-0.025429148226976395,-2.085827112197876,-2.0023419857025146,-2.029197931289673,-2.0735397338867188,-0.12680134177207947,-0.05727061629295349,0.35346460342407227,0.39657798409461975,0.8268052935600281,0.7289583683013916,0.8293662667274475,0.6579972505569458,0.8929558396339417,1.0270836353302002,0.47969022393226624,24.683568954467773,0.0010810550302267075,0.002162110060453415,0.002162110060453415,87.9800033569336,158.87936401367188,27.191991806030273,216.9157257080078,3.14281964302063,126.53681945800781,0.40824297070503235,35.75508117675781,3.6280417442321777,4.922372817993164,3.7824819087982178,4.211490154266357,6.317234992980957,21.27231788635254,0.2081158198557374,0.25312474419160447,0.2157217060542759,0.16172181921552548,0.16131591068285672,3.34464116631536,138.93987274169922,3.8966162424271893,98.01544189453125,642.8724014665758,273.6715020073785,-25.429148226976395,-2047.7266907691956,0.02700137637685111,-0.09203597903251648,0.375021293759346,1.1583648920059204,0.7778818309307098
2024-11-16 23:55:00,6361.306640625,79.83110046386719,140.48138427734375,6.0,51.188133239746094,61.998634338378906,52.84453201293945,39.69535827636719,39.54814147949219,7.0,7.0,7.0,7.0,7.0,138.8326873779297,138.20095825195312,139.1073455810547,139.88555908203125,1039.6551513671875,490.4447021484375,367.0178527832031,351.17022705078125,365.60565185546875,345.8571472167969,417.0016174316406,399.5755615234375,409.9581604003906,392.77679443359375,469.35955810546875,454.4095764160156,469.2599182128906,452.35760498046875,2.359999895095825,2.0999999046325684,985.9105224609375,-0.029772238805890083,-2.1104774475097656,-2.0344362258911133,-2.0525081157684326,-2.1179161071777344,-0.1430802345275879,-0.07713724672794342,0.37668851017951965,0.4004478454589844,0.8157476782798767,0.7522950768470764,0.8603820204734802,0.6660522818565369,0.9158319234848022,1.0401828289031982,0.48868200182914734,25.209684371948242,0.0010810550302267075,77.2490005493164,49.94874954223633,87.9800033569336,158.87936401367188,27.191991806030273,214.55865478515625,4.749052047729492,127.05745697021484,0.3703809380531311,37.121639251708984,3.701810598373413,4.8639235496521,3.5948257446289062,4.211490154266357,12.98546314239502,63.33540725708008,0.2086970751827794,0.25277213355574385,0.21545031186915622,0.16184034553105847,0.16124013386126204,3.3313505952123266,139.0066375732422,3.9224211380511265,102.05584716796875,642.8724014665758,273.8640340169271,-29.772238805890083,-2078.8344740867615,0.027320280073074306,-0.11010874062776566,0.388568177819252,1.1934081614017487,0.7840213775634766
2024-11-17 00:00:00,6339.8994140625,79.82254028320312,140.50726318359375,6.0,51.376102447509766,61.99225997924805,53.13820266723633,39.08735275268555,39.164344787597656,7.0,7.0,7.0,7.0,7.0,138.93797302246094,138.30624389648438,139.2538299560547,140.1190185546875,1002.4800415039062,491.6602783203125,366.3996276855469,351.96490478515625,365.4291687011719,346.1518249511719,417.0016174316406,399.8018493652344,408.9173583984375,392.5628662109375,474.1434631347656,458.7931213378906,470.6918640136719,453.15338134765625,2.359999895095825,2.0999999046325684,985.1333618164062,-0.07851527631282806,-2.0766584873199463,-1.9889981746673584,-2.004892110824585,-2.0746545791625977,-0.19105638563632965,-0.11375178396701813,0.33401045203208923,0.35313090682029724,0.8183633089065552,0.7274014353752136,0.8456324934959412,0.6553205251693726,0.9103779792785645,1.026389241218567,0.47793686389923096,24.98818588256836,0.0010810550302267075,166.72476196289062,49.94874954223633,87.9800033569336,158.87936401367188,27.191991806030273,218.27354431152344,2.6646761894226074,130.67855834960938,0.39353087544441223,32.80241775512695,3.579739809036255,4.895381450653076,3.667548179626465,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2099054875392581,0.2532795392157122,0.2171048368105002,0.159697786428116,0.16001235000641345,3.335559842589183,139.15426635742188,3.7949373365021284,100.1551513671875,642.8724014665758,273.64815606011285,-78.51527631282806,-2036.3008379936218,0.02614448366410645,-0.1524040848016739,0.34357067942619324,1.1732927560806274,0.7728823721408844
