ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-15 02:40:00,5107.7314453125,78.81832885742188,138.34222412109375,50.47853469848633,57.71029281616211,46.814491271972656,27.029254913330078,19.883464813232422,133.77432250976562,133.17237854003906,133.1654815673828,133.92538452148438,860.2562255859375,498.0733642578125,377.7674865722656,345.2351379394531,381.5839538574219,352.75836181640625,418.4389953613281,397.6362609863281,412.2104797363281,394.4568176269531,471.93670654296875,455.9817199707031,469.6314392089844,458.52410888671875,2.809999942779541,1.7599999904632568,818.2015380859375,-0.03881954029202461,-1.406497597694397,-1.365799903869629,-1.3630207777023315,-1.3730169534683228,-0.12470832467079163,-0.05107858031988144,0.21335457265377045,0.21841207146644592,0.5148968696594238,0.4425126910209656,0.6365886330604553,0.5119757652282715,0.8816113471984863,0.9067058563232422,0.40467989444732666,30.511157989501953,85.95035552978516,161.09104919433594,27.267396926879883,89.30000305175781,27.191991806030273,27.360000610351562,238.7625732421875,1.4746078252792358,0.0,0.6337254643440247,34.0933837890625,3.420073986053467,4.101700305938721,4.414545059204102,0.24999764788466994,0.28581331746162436,0.231851276484488,0.13386383326634685,0.09847392490287087,0.03953145161899365,133.50939178466797,0.1684223680897353,126.97665405273438,662.7803170467436,227.27820502387155,-38.81954029202461,-1377.08380818367,0.025907547358477008,-0.08789345249533653,0.43176664412021637,1.1485643982887268,0.9574095606803894
2024-10-15 02:45:00,5105.24658203125,78.81776428222656,138.46697998046875,50.06779861450195,57.492431640625,45.6120491027832,26.31989288330078,18.51167106628418,133.77432250976562,133.2410430908203,133.1654815673828,133.92538452148438,845.4970092773438,494.55963134765625,381.4008483886719,345.1224670410156,383.2288818359375,353.5912170410156,415.8038330078125,395.93194580078125,414.3923034667969,395.4764404296875,475.3581848144531,467.5798034667969,480.89337158203125,460.83160400390625,2.809999942779541,1.7599999904632568,808.8135375976562,-0.02790113165974617,-1.3838257789611816,-1.3265819549560547,-1.3376439809799194,-1.3297456502914429,-0.1126299574971199,-0.04304662346839905,0.22690515220165253,0.24499079585075378,0.5213414430618286,0.4200630187988281,0.6359016299247742,0.5105189681053162,0.894965410232544,0.9198053479194641,0.41261178255081177,30.31969451904297,85.95035552978516,161.09104919433594,27.267396926879883,89.30000305175781,27.191991806030273,27.360000610351562,236.75479125976562,2.0608723163604736,0.0,0.6423574090003967,31.280399322509766,3.4921457767486572,4.2056355476379395,4.550555229187012,0.2528627615411883,0.29036018028872634,0.2303594129329541,0.13292617175327567,0.0934914734838556,0.03878438389330733,133.52655792236328,0.16561335396672291,132.5439453125,662.7803170467436,224.67042711046008,-27.90113165974617,-1344.4493412971497,0.02608224349210366,-0.07783829048275948,0.4718959480524063,1.1464205980300903,0.9414044618606567
2024-10-15 02:50:00,5133.92138671875,78.81178283691406,138.49993896484375,50.535892486572266,57.70438003540039,46.25625228881836,26.2235050201416,18.72456169128418,133.77432250976562,133.27076721191406,133.18991088867188,133.92538452148438,815.4964599609375,496.9180908203125,378.20074462890625,342.2278137207031,381.82958984375,354.9621276855469,414.2107238769531,396.9093933105469,415.6893005371094,393.383056640625,478.5296936035156,466.3194274902344,476.041015625,458.4176025390625,2.809999942779541,1.7599999904632568,811.00927734375,-0.05674269422888756,-1.4068630933761597,-1.3587145805358887,-1.356189250946045,-1.3866899013519287,-0.1291579008102417,-0.048592790961265564,0.21456559002399445,0.1969231516122818,0.5151256918907166,0.42907196283340454,0.6327328085899353,0.5066300630569458,0.8932474255561829,0.9137390851974487,0.40117332339286804,30.16929054260254,83.9056167602539,165.4368896484375,26.400671005249023,89.30000305175781,27.191991806030273,27.360000610351562,246.68890380859375,1.293695330619812,0.0,0.7084565758705139,28.183029174804688,3.584076404571533,4.2556352615356445,4.593488693237305,0.25338311809243974,0.2893253689908784,0.23192532791076323,0.1314826580154242,0.09388352699049445,0.03884839219357195,133.54009628295898,0.1588447501495824,132.28164672851562,662.7803170467436,225.28035481770834,-56.74269422888756,-1377.1142065525055,0.02601653787012248,-0.08887534588575363,0.41148874163627625,1.139362871646881,0.9441976547241211
2024-10-15 02:55:00,5083.0810546875,78.83727264404297,138.4210662841797,50.240272521972656,57.4872932434082,46.464820861816406,26.072158813476562,18.38140296936035,133.77432250976562,133.14259338378906,133.27076721191406,134.00624084472656,866.6830444335938,493.4417724609375,375.5458984375,344.55328369140625,380.60418701171875,352.31622314453125,417.79595947265625,399.1729431152344,411.2679443359375,392.7876892089844,476.6171569824219,466.26995849609375,473.94580078125,460.4638671875,2.809999942779541,1.7599999904632568,815.4405517578125,-0.04192475229501724,-1.4432178735733032,-1.4071844816207886,-1.4061046838760376,-1.4066531658172607,-0.1425054967403412,-0.0595383457839489,0.23675993084907532,0.25283828377723694,0.5390251874923706,0.4177882969379425,0.6341742873191833,0.51221764087677,0.8879645466804504,0.9273724555969238,0.4579280912876129,26.918371200561523,83.9056167602539,165.4368896484375,26.400671005249023,89.30000305175781,27.191991806030273,27.360000610351562,227.4165496826172,1.8633770942687988,0.0,0.6502967476844788,38.78587341308594,3.607485771179199,4.265153408050537,4.613558769226074,0.25291365328161347,0.28939575009476687,0.23390771990932455,0.13124938626817512,0.09253349044612004,0.039079830967253114,133.54848098754883,0.1705034869814556,120.21298217773438,662.7803170467436,226.51126437717014,-41.92475229501724,-1415.7900512218475,0.02677716197674758,-0.10102192126214504,0.48959821462631226,1.1463919281959534,0.9568134844303131
2024-10-15 03:00:00,5089.05078125,78.8243179321289,138.5133056640625,50.41234588623047,57.683712005615234,45.9737434387207,26.02639389038086,18.916650772094727,133.87960815429688,133.27076721191406,133.27076721191406,134.03067016601562,859.0656127929688,491.4479064941406,377.87603759765625,345.7999572753906,380.1286926269531,352.4925537109375,417.2579650878906,400.7892761230469,410.9407043457031,393.9410400390625,473.9923400878906,464.6221008300781,466.2047119140625,458.20074462890625,2.809999942779541,1.7599999904632568,816.3342895507812,-0.06708671152591705,-1.4021481275558472,-1.390917181968689,-1.3606444597244263,-1.3777179718017578,-0.15908049046993256,-0.09822537750005722,0.22742140293121338,0.23622338473796844,0.5390034317970276,0.42009398341178894,0.6381922960281372,0.5280839800834656,0.8977867364883423,0.9264464974403381,0.42846232652664185,26.107582092285156,83.9056167602539,165.4368896484375,26.400671005249023,89.30000305175781,27.191991806030273,27.360000610351562,242.40621948242188,1.8817294836044312,0.0,0.6631516218185425,27.673643112182617,3.460439443588257,4.211612701416016,4.494568347930908,0.2533120193054926,0.28984918896960055,0.23100892411903937,0.13077745690492165,0.09505241070094592,0.03910608373692812,133.61295318603516,0.16880664975049836,110.55477905273438,662.7803170467436,226.759524875217,-67.08671152591705,-1382.85693526268,0.02558874445927934,-0.1286529339849949,0.4636447876691818,1.1662762761116028,0.9590974152088165
2024-10-15 03:05:00,5116.4404296875,78.8363265991211,138.51368713378906,49.88396453857422,57.504722595214844,45.5399284362793,25.826557159423828,18.729068756103516,133.87960815429688,133.27076721191406,133.27076721191406,134.03067016601562,832.7471923828125,490.7832336425781,378.4939270019531,344.80322265625,382.8702087402344,353.3316345214844,416.8996887207031,402.9421081542969,413.56561279296875,396.8859558105469,471.72552490234375,467.0470886230469,469.3105163574219,460.8854064941406,2.809999942779541,1.7599999904632568,804.9520263671875,-0.006136807147413492,-1.4016820192337036,-1.3680974245071411,-1.3574966192245483,-1.3571449518203735,-0.09494931250810623,-0.03261370211839676,0.2048296481370926,0.23804329335689545,0.541475772857666,0.4367707669734955,0.6329633593559265,0.4921726882457733,0.8875465393066406,0.945805013179779,0.40376773476600647,26.870563507080078,83.9056167602539,165.4368896484375,26.400671005249023,89.30000305175781,27.191991806030273,27.360000610351562,229.78550720214844,1.3062562942504883,0.0,0.6506580114364624,31.11248207092285,3.53104567527771,4.276759624481201,4.621480941772461,0.25259719035461725,0.29118638612696185,0.23060031571987952,0.1307778127770645,0.09483829502147692,0.03859797533060647,133.61295318603516,0.16275909078329184,106.97006225585938,662.7803170467436,223.59778510199655,-6.136807147413492,-1371.1052536964417,0.027301569709139564,-0.0637815073132515,0.44287294149398804,1.1251360476016998,0.9782465398311615
2024-10-15 03:10:00,5133.626953125,78.83633422851562,138.5787811279297,50.187744140625,57.5679817199707,46.28538131713867,25.854610443115234,18.194313049316406,133.87960815429688,133.27076721191406,133.27076721191406,134.05516052246094,827.2811889648438,491.43634033203125,377.96417236328125,343.61822509765625,383.2881774902344,353.21905517578125,417.0016174316406,399.3695373535156,413.569580078125,395.52490234375,475.85906982421875,470.6725769042969,480.0574951171875,470.2664794921875,2.809999942779541,1.7599999904632568,806.0822143554688,-0.05085434764623642,-1.415073275566101,-1.3772386312484741,-1.3701509237289429,-1.390035629272461,-0.15645328164100647,-0.088221475481987,0.208121195435524,0.2379569560289383,0.5681151151657104,0.44689497351646423,0.6388862133026123,0.5077235102653503,0.8989306688308716,0.9749240279197693,0.42251887917518616,26.993183135986328,83.43563079833984,164.53964233398438,28.079187393188477,89.30000305175781,27.191991806030273,27.360000610351562,233.66053771972656,1.7401000261306763,0.0,0.6584073901176453,30.1440372467041,3.576744556427002,4.221583843231201,4.505535125732422,0.2533582531681827,0.2906152395716748,0.23365830759149672,0.13051949336190977,0.091848706306736,0.03858675990268097,133.61907577514648,0.161149455641932,115.0693359375,662.7803170467436,223.91172620985245,-50.85434764623642,-1388.1246149539948,0.02667260985425894,-0.12233737856149673,0.4460781514644623,1.1466097235679626,1.0150100886821747
2024-10-15 03:15:00,5100.47119140625,78.84382629394531,138.57461547851562,50.689090728759766,57.94575119018555,46.85934829711914,26.05035400390625,18.841556549072266,133.87960815429688,133.27076721191406,133.27076721191406,134.03067016601562,842.9940795898438,497.4239501953125,380.2944030761719,345.52984619140625,383.5663146972656,352.26708984375,417.6791076660156,398.3992004394531,410.522705078125,392.5179748535156,478.09735107421875,466.50872802734375,478.48333740234375,462.78961181640625,2.809999942779541,1.7599999904632568,812.1790771484375,-0.08101050555706024,-1.4021061658859253,-1.3469215631484985,-1.3593839406967163,-1.389025092124939,-0.21957162022590637,-0.16220617294311523,0.2053232342004776,0.21567517518997192,0.5266870260238647,0.43868109583854675,0.6401533484458923,0.4947717487812042,0.8821588754653931,0.9370242953300476,0.4013915956020355,27.914710998535156,83.43563079833984,164.53964233398438,28.079187393188477,89.30000305175781,27.191991806030273,27.360000610351562,230.52517700195312,1.3755242824554443,0.0,0.678795337677002,28.4119815826416,3.470486879348755,4.180998802185059,4.540448188781738,0.2529571189529856,0.2891705111671967,0.23384530223045438,0.13000080296951758,0.09402626467984569,0.039287762492742274,133.61295318603516,0.16527768669886791,130.63076782226562,662.7803170467436,225.60529920789932,-81.01050555706024,-1374.3591904640198,0.025410723631525717,-0.1908888965845108,0.4209984093904495,1.1349250972270966,0.9653681218624115
2024-10-15 03:20:00,5106.5458984375,78.8514404296875,138.5733642578125,49.63597106933594,57.6104736328125,45.89215087890625,25.734485626220703,18.462732315063477,133.87960815429688,133.3760528564453,133.29515075683594,134.13595581054688,861.6555786132812,497.939208984375,377.66162109375,344.11773681640625,378.7832946777344,352.245361328125,415.4451904296875,396.6461181640625,412.43133544921875,394.8791198730469,474.8888854980469,464.891845703125,479.35552978515625,460.415283203125,2.809999942779541,1.7599999904632568,807.154052734375,-0.024256611242890358,-1.3682255744934082,-1.3238660097122192,-1.3267146348953247,-1.3229646682739258,-0.14587852358818054,-0.08323794603347778,0.18188104033470154,0.22193634510040283,0.5498307943344116,0.43734249472618103,0.6423531770706177,0.5058406591415405,0.8836840987205505,0.9509711265563965,0.3823952376842499,28.38040542602539,83.43563079833984,164.53964233398438,28.079187393188477,89.30000305175781,27.191991806030273,27.360000610351562,229.66818237304688,1.631064534187317,0.0,0.6304672360420227,29.80795669555664,3.529311418533325,4.2624711990356445,4.744729518890381,0.2515304758085234,0.29194129846223205,0.23255865248054,0.13040960567103294,0.09355996757767161,0.038643697216688026,133.67169189453125,0.16873550062027848,125.37039184570312,662.7803170467436,224.20945909288196,-24.256611242890358,-1335.4427218437195,0.02608293614899736,-0.11455823481082916,0.40381738543510437,1.1481938362121582,0.9871732890605927
2024-10-15 03:25:00,5069.353515625,78.841064453125,138.65525817871094,49.675052642822266,57.52083206176758,46.2544059753418,26.02289390563965,18.30103302001953,134.00778198242188,133.3760528564453,133.3760528564453,134.23072814941406,860.8660278320312,495.0271301269531,377.28851318359375,344.60296630859375,380.6187744140625,353.78778076171875,416.0679931640625,399.37420654296875,411.37939453125,392.787109375,478.6907653808594,467.889892578125,471.6488037109375,458.3084411621094,2.809999942779541,1.7599999904632568,818.989990234375,-0.01405006367713213,-1.3761786222457886,-1.3541773557662964,-1.3416122198104858,-1.3648573160171509,-0.1277012676000595,-0.05892418324947357,0.20617243647575378,0.23405124247074127,0.5573934316635132,0.43613696098327637,0.6201373338699341,0.49656179547309875,0.862858235836029,0.9579509496688843,0.4219147264957428,26.619230270385742,84.7021484375,165.92518615722656,27.67634391784668,89.30000305175781,27.191991806030273,27.360000610351562,234.04078674316406,1.521348237991333,0.0,0.659892201423645,29.651142120361328,3.431649684906006,4.131957054138184,4.535311698913574,0.25117051779664334,0.29084090311750294,0.23387480196020377,0.1315787983929004,0.09253497873274956,0.03901369612436809,133.74765396118164,0.16981771446371405,118.94384765625,662.7803170467436,227.49721950954861,-14.05006367713213,-1359.2063784599304,0.02599085513758285,-0.09331272542476654,0.44022367894649506,1.1166991293430328,0.9935303926467896
2024-10-15 03:30:00,5089.666015625,78.84231567382812,138.6464080810547,49.56320571899414,57.39632797241211,46.21477508544922,26.114795684814453,18.463470458984375,134.00778198242188,133.48133850097656,133.49964904785156,134.25955200195312,866.22705078125,492.33392333984375,379.94287109375,345.7511291503906,384.1107177734375,352.30267333984375,416.9039611816406,403.1365051269531,410.1639404296875,395.85174560546875,466.94158935546875,461.56182861328125,466.3790283203125,458.43426513671875,2.809999942779541,1.7599999904632568,818.7220458984375,-0.009589885361492634,-1.3765275478363037,-1.32572603225708,-1.337813377380371,-1.3509777784347534,-0.08616480976343155,-0.014847706072032452,0.20916208624839783,0.2204814851284027,0.5278347730636597,0.4313068389892578,0.6258973479270935,0.5003374218940735,0.8796176314353943,0.9447236657142639,0.3971167504787445,26.979116439819336,84.7021484375,165.92518615722656,27.67634391784668,89.30000305175781,27.191991806030273,27.360000610351562,231.17393493652344,2.0133535861968994,0.0,0.6626315712928772,30.174177169799805,3.464128255844116,4.1151227951049805,4.510214328765869,0.2506324164875261,0.2902431384038446,0.23369999153736587,0.13205792994246818,0.09336652362879526,0.0388537429201768,133.81208038330078,0.17019329915204254,107.40396118164062,662.7803170467436,227.42279052734375,-9.589885361492634,-1347.761183977127,0.025872818539158123,-0.050506257917732,0.42964357137680054,1.126234769821167,0.9591416120529175
2024-10-15 03:35:00,5104.708984375,78.83882141113281,138.62344360351562,49.95611572265625,57.81291580200195,46.376705169677734,26.211151123046875,18.89980697631836,134.03233337402344,133.48133850097656,133.49964904785156,134.25955200195312,829.7992553710938,490.9249267578125,377.8571472167969,343.3236999511719,381.50531005859375,353.78778076171875,413.9552001953125,400.5150451660156,413.4676208496094,400.0833740234375,467.77386474609375,466.45916748046875,473.6895751953125,464.54876708984375,2.809999942779541,1.7599999904632568,802.2515258789062,-0.047860775142908096,-1.426027536392212,-1.380271315574646,-1.373869776725769,-1.4116811752319336,-0.14259183406829834,-0.07117891311645508,0.2204464077949524,0.23192209005355835,0.5014848113059998,0.4252151548862457,0.6462446451187134,0.5014333724975586,0.8858204483985901,0.9112851023674011,0.3929784297943115,25.521860122680664,84.7021484375,165.92518615722656,27.67634391784668,89.30000305175781,27.191991806030273,27.360000610351562,229.3268280029297,1.8037972450256348,0.0,0.6650749444961548,29.591014862060547,3.389225721359253,4.165977478027344,4.636689186096191,0.2507123576167813,0.29014290266060117,0.23274854186301486,0.1315446447116087,0.09485155314799397,0.0390338989751631,133.81821823120117,0.16255564380085635,99.5308837890625,662.7803170467436,222.84764607747397,-47.860775142908096,-1397.9624509811401,0.027186316856049712,-0.10688537359237671,0.45236849784851074,1.147678017616272,0.9266999661922455
2024-10-15 03:40:00,5102.00244140625,78.8532485961914,138.6501922607422,50.03872299194336,57.746944427490234,46.16620635986328,26.71538543701172,19.354551315307617,134.11306762695312,133.48133850097656,133.49964904785156,134.25955200195312,855.2938232421875,491.6173095703125,375.91815185546875,344.0583190917969,380.34332275390625,353.6507263183594,415.912109375,402.162353515625,412.2742919921875,395.8037109375,477.4608459472656,473.1941833496094,471.6084899902344,462.78973388671875,2.809999942779541,1.7599999904632568,818.5510864257812,-0.028932856395840645,-1.4012569189071655,-1.3361823558807373,-1.346898078918457,-1.3724766969680786,-0.15957193076610565,-0.10031574964523315,0.17409266531467438,0.24399177730083466,0.5590455532073975,0.4260055422782898,0.6408389806747437,0.5040169358253479,0.8940918445587158,0.9318598508834839,0.4035596251487732,25.285890579223633,86.57598114013672,165.4857177734375,27.590892791748047,89.30000305175781,27.191991806030273,27.360000610351562,228.449462890625,1.483322262763977,0.0,0.664064884185791,27.84703254699707,3.3796379566192627,4.185903072357178,4.693818092346191,0.2501663336560692,0.2887032382819199,0.23080586180658572,0.13356236185447878,0.09676220440094638,0.039204569740755514,133.8384017944336,0.16763885024846154,101.85818481445312,662.7803170467436,227.37530178493924,-28.932856395840645,-1364.2035126686096,0.025827521284959003,-0.1299438402056694,0.41808444261550903,1.1448559165000916,0.9850510954856873
2024-10-15 03:45:00,5103.10107421875,78.84659576416016,138.6652069091797,49.75489807128906,57.80474090576172,45.2335319519043,26.671741485595703,19.23818588256836,134.11306762695312,133.48133850097656,133.49964904785156,134.25955200195312,869.4851684570312,492.9598388671875,375.64776611328125,344.4449462890625,380.40301513671875,353.4893493652344,415.80340576171875,404.27557373046875,411.9229736328125,397.5682067871094,468.0454406738281,463.622802734375,468.0362548828125,459.98541259765625,2.809999942779541,1.7599999904632568,820.3826904296875,-0.058228202164173126,-1.4117350578308105,-1.3398089408874512,-1.3666648864746094,-1.3623648881912231,-0.17226271331310272,-0.10732771456241608,0.203054279088974,0.24090424180030823,0.5427119135856628,0.4331894516944885,0.6309399604797363,0.48974883556365967,0.8725208044052124,0.9371650218963623,0.41676029562950134,24.93427085876465,86.57598114013672,165.4857177734375,27.590892791748047,89.30000305175781,27.191991806030273,27.360000610351562,233.42054748535156,1.753474473953247,0.0,0.6360393166542053,28.24138641357422,3.3712563514709473,4.125611782073975,4.653037071228027,0.2503981996138327,0.29091011363761804,0.2276438180358263,0.1342291172818738,0.09681875143084913,0.03893771559826281,133.8384017944336,0.17038368549071772,96.47256469726562,662.7803170467436,227.8840806749132,-58.228202164173126,-1370.1434433460236,0.025262585836172573,-0.1397952139377594,0.4439585208892822,1.120688796043396,0.9759013652801514
2024-10-15 03:50:00,5092.43505859375,78.84660339355469,138.7098846435547,49.9580078125,57.701324462890625,46.03355026245117,26.959075927734375,19.13554573059082,134.11306762695312,133.48133850097656,133.58387756347656,134.2841339111328,860.6867065429688,490.8199768066406,373.6785583496094,344.0589599609375,381.8790283203125,355.01947021484375,414.58367919921875,399.0603942871094,411.86541748046875,398.6882629394531,471.84027099609375,466.8243408203125,473.6894226074219,464.9994201660156,2.809999942779541,1.7599999904632568,817.4759521484375,-0.05161068215966225,-1.3780356645584106,-1.332201361656189,-1.333113193511963,-1.3690024614334106,-0.19311919808387756,-0.13546714186668396,0.1689659059047699,0.20528803765773773,0.5580041408538818,0.4312310218811035,0.6432679891586304,0.5134119391441345,0.8698525428771973,0.9453856945037842,0.3983750343322754,24.247314453125,86.57598114013672,165.4857177734375,27.590892791748047,89.30000305175781,27.191991806030273,27.360000610351562,226.9237060546875,1.6657973527908325,0.0,0.6576491594314575,32.43229675292969,3.408277988433838,4.19109582901001,4.751697540283203,0.25005571801651477,0.2888134805780193,0.23041255982281972,0.13493874922859964,0.09577949235404655,0.03923221443128964,133.86560440063477,0.16901279969992253,98.88552856445312,662.7803170467436,227.07665337456598,-51.61068215966225,-1353.0881702899933,0.025240135984406813,-0.16429316997528076,0.37425394356250763,1.156679928302765,0.9892351627349854
2024-10-15 03:55:00,5086.93212890625,78.83558654785156,138.77117919921875,49.554588317871094,57.60682678222656,46.2358512878418,27.189218521118164,19.4505615234375,134.11306762695312,133.51126098632812,133.60952758789062,134.36483764648438,837.5748291015625,491.67431640625,378.3357849121094,344.8467712402344,382.8702087402344,355.23004150390625,414.8924560546875,403.4000549316406,413.4869384765625,393.4292907714844,477.30242919921875,468.7320251464844,469.57110595703125,460.4248352050781,2.809999942779541,1.7599999904632568,814.0173950195312,-0.035527538508176804,-1.3984242677688599,-1.3829413652420044,-1.363264560699463,-1.3727518320083618,-0.14593307673931122,-0.08240508288145065,0.21612422168254852,0.22166581451892853,0.524192750453949,0.43203845620155334,0.6367143988609314,0.5137585997581482,0.8778058886528015,0.9220046997070312,0.404327392578125,32.48175048828125,86.57598114013672,165.4857177734375,27.590892791748047,89.30000305175781,27.191991806030273,27.360000610351562,222.5663299560547,1.9679813385009766,0.0,0.6187904477119446,44.38912582397461,3.4536209106445312,4.2876296043396,5.037675380706787,0.2477270545713335,0.28798079060653736,0.2311364425361311,0.13592091568045367,0.09723479660554438,0.0393237105122347,133.89967346191406,0.1646522516669887,110.39590454101562,662.7803170467436,226.11594306098092,-35.527538508176804,-1379.3455064296722,0.02628318996830679,-0.11416907981038094,0.43779003620147705,1.1504729986190796,0.9562312066555023
2024-10-15 04:00:00,5079.8056640625,78.840576171875,138.8292236328125,49.26320266723633,57.60681915283203,46.09883499145508,26.85521125793457,18.804786682128906,134.14279174804688,133.51107788085938,133.58404541015625,134.3404083251953,815.232421875,492.7367858886719,378.9271240234375,344.3960876464844,382.6062316894531,356.58502197265625,414.5830078125,403.94830322265625,412.6885070800781,395.8037414550781,475.53131103515625,468.1895446777344,471.96746826171875,463.0912780761719,2.809999942779541,1.7599999904632568,812.5586547851562,-0.06261830031871796,-1.3878016471862793,-1.3556100130081177,-1.336373209953308,-1.3810075521469116,-0.18419663608074188,-0.11457163840532303,0.24124343693256378,0.2487354427576065,0.5223779678344727,0.4385744333267212,0.6248247027397156,0.49987804889678955,0.8777496218681335,0.930393397808075,0.4738577902317047,27.54556655883789,83.53633880615234,167.0360565185547,27.69465446472168,89.30000305175781,27.191991806030273,27.360000610351562,234.85963439941406,1.879245638847351,0.0,0.6361266374588013,29.106962203979492,3.387220859527588,4.248220443725586,4.7936482429504395,0.24801634550451812,0.29002241001126144,0.2320852881576954,0.13520297084489943,0.09467298548162559,0.03910166409648364,133.89458084106445,0.16048496257296382,104.2896728515625,662.7803170467436,225.7107374403212,-62.61830031871796,-1365.1981055736542,0.025568185079646283,-0.14938413724303246,0.4899788796901703,1.1247027516365051,0.9609524011611938
2024-10-15 04:05:00,5107.896484375,78.84065246582031,138.874267578125,49.07797622680664,57.77617645263672,46.85074234008789,25.922517776489258,18.419281005859375,134.1427001953125,133.48133850097656,133.49964904785156,134.25955200195312,843.9734497070312,490.816650390625,376.7756042480469,345.3330383300781,384.05126953125,355.9562072753906,416.1713562011719,408.5020446777344,411.6961669921875,400.9530334472656,463.4029541015625,460.44403076171875,463.9499816894531,458.6347961425781,2.809999942779541,1.7599999904632568,783.1785888671875,-0.07249103486537933,-1.3736144304275513,-1.3394980430603027,-1.3327456712722778,-1.3508833646774292,-0.13234636187553406,-0.06070936098694801,0.24048185348510742,0.23283550143241882,0.5068005919456482,0.4162278175354004,0.6233430504798889,0.5026038289070129,0.8775914311408997,0.9208047389984131,0.4568444788455963,25.304380416870117,83.53633880615234,167.0360565185547,27.69465446472168,89.30000305175781,27.191991806030273,27.360000610351562,209.36715698242188,1.3839176893234253,0.0,0.6218764185905457,31.70170783996582,3.682180404663086,4.710592746734619,5.689492225646973,0.24781012641343467,0.29173007306264004,0.23656412253443626,0.130890939297484,0.09300473869200505,0.0387726521881762,133.84580993652344,0.16522916082750244,86.22418212890625,662.7803170467436,217.5496080186632,-72.49103486537933,-1349.1853773593903,0.026975550958424792,-0.09652786143124104,0.47331735491752625,1.1259468793869019,0.9230284094810486
2024-10-15 04:10:00,5098.64990234375,78.84221649169922,138.94187927246094,49.3128776550293,57.58081817626953,46.07387924194336,26.577939987182617,18.753087997436523,134.11306762695312,133.48133850097656,133.49964904785156,134.23085021972656,812.0482177734375,487.5146484375,374.75994873046875,343.21502685546875,384.3076171875,357.4608459472656,416.9483642578125,406.05682373046875,417.5478210449219,407.7794189453125,462.5048828125,461.6280517578125,478.30712890625,471.26263427734375,2.809999942779541,1.7599999904632568,781.8392944335938,-0.03996375575661659,-1.3811899423599243,-1.3118162155151367,-1.3314820528030396,-1.3406583070755005,-0.08627844601869583,-0.02056732028722763,0.22913028299808502,0.20942102372646332,0.49092110991477966,0.4080721437931061,0.6179292798042297,0.5024187564849854,0.8751708269119263,0.8984944820404053,0.41616085171699524,23.858470916748047,83.53633880615234,167.0360565185547,27.69465446472168,89.30000305175781,27.191991806030273,27.360000610351562,205.49842834472656,1.496911883354187,0.0,0.5775736570358276,46.18958282470703,3.504462242126465,4.636804580688477,5.684426307678223,0.24867990441990329,0.2903743006170754,0.23234595973678904,0.1340298901622997,0.0945699450639326,0.03889237481606794,133.83122634887695,0.15926730278149806,86.97296142578125,662.7803170467436,217.17758178710938,-39.96375575661659,-1341.2866294384003,0.027590214532236316,-0.05342288315296173,0.43855130672454834,1.120348036289215,0.8989932537078857
2024-10-15 04:15:00,5118.18994140625,78.82856750488281,138.96359252929688,49.322635650634766,57.6120491027832,46.37547302246094,27.26938247680664,20.14597511291504,134.11306762695312,133.48133850097656,133.49964904785156,134.25955200195312,835.9244995117188,489.1893005371094,375.4612731933594,344.39154052734375,384.83709716796875,356.5401306152344,418.6495666503906,398.94781494140625,416.2090148925781,402.037109375,474.4865417480469,471.8466491699219,491.7625732421875,473.2149658203125,2.809999942779541,1.7599999904632568,771.1922607421875,-0.09387602657079697,-1.400181531906128,-1.3507364988327026,-1.352941632270813,-1.3907756805419922,-0.16960687935352325,-0.09352003037929535,0.2020142674446106,0.22906745970249176,0.5267849564552307,0.41897451877593994,0.6201907396316528,0.4971888065338135,0.8530740737915039,0.9067050218582153,0.41117069125175476,25.76918601989746,87.16499328613281,164.1917266845703,28.866565704345703,89.30000305175781,27.191991806030273,27.360000610351562,214.81939697265625,1.1896992921829224,0.0,0.5926185250282288,30.464492797851562,3.28605055809021,4.428280353546143,5.434380531311035,0.24572180353254408,0.2870190618160769,0.23103925247367207,0.13585409123069533,0.10036579094701163,0.03921806686807918,133.8384017944336,0.16332424335194642,114.4278564453125,662.7803170467436,214.22007242838544,-93.87602657079697,-1373.658835887909,0.027887908740052814,-0.1315634548664093,0.43108172714710236,1.1173795461654663,0.9457594752311707
2024-10-15 04:20:00,5097.263671875,78.83633422851562,139.00030517578125,49.34288024902344,57.43494415283203,46.10638427734375,27.399837493896484,19.19956398010254,134.11306762695312,133.48133850097656,133.49964904785156,134.25955200195312,830.9422607421875,496.3190002441406,377.6058654785156,343.89251708984375,383.5029602050781,356.1776123046875,418.8112487792969,395.1969909667969,417.1893005371094,398.00311279296875,484.2603759765625,468.0341491699219,490.7850646972656,465.2109069824219,2.809999942779541,1.7599999904632568,781.5946044921875,-0.03168252110481262,-1.3924087285995483,-1.3456157445907593,-1.3505138158798218,-1.369536280632019,-0.1520489901304245,-0.07464100420475006,0.21381355822086334,0.24940016865730286,0.538123369216919,0.4162108302116394,0.6398674249649048,0.5124393105506897,0.8772092461585999,0.9308245182037354,0.4125141501426697,28.325490951538086,87.16499328613281,164.1917266845703,28.866565704345703,89.30000305175781,27.191991806030273,27.360000610351562,216.0745391845703,2.109971046447754,0.0,0.6027622818946838,30.461137771606445,3.3903520107269287,4.439023971557617,5.472285270690918,0.24735305427413,0.28791811070956397,0.23112868391511082,0.13735382808068353,0.09624632302051167,0.03913543088890658,133.8384017944336,0.16301731953303683,145.6395263671875,662.7803170467436,217.10961235894098,-31.682521104812622,-1364.518642425537,0.028276044093047507,-0.11334499716758728,0.4632137268781662,1.1523067355155945,0.9543341994285583
2024-10-15 04:25:00,5089.8720703125,78.85939025878906,138.9280242919922,49.445884704589844,57.742340087890625,46.38203430175781,27.633392333984375,19.919246673583984,134.11306762695312,133.3760528564453,133.3760528564453,134.13595581054688,847.4951171875,498.9954528808594,377.4442138671875,343.2107238769531,384.1949157714844,355.8586120605469,416.7420959472656,393.6197814941406,415.2149658203125,395.5250549316406,481.10498046875,461.8399353027344,486.04827880859375,461.3561096191406,2.809999942779541,1.7599999904632568,821.0181884765625,-0.05568033084273338,-1.4516277313232422,-1.369771957397461,-1.401090145111084,-1.4067318439483643,-0.10668575018644333,-0.04405160993337631,0.20351848006248474,0.21844395995140076,0.5337701439857483,0.4421749413013458,0.632275402545929,0.5026769042015076,0.8751392364501953,0.9401789903640747,0.4017512798309326,28.41839599609375,87.16499328613281,164.1917266845703,28.866565704345703,89.30000305175781,27.191991806030273,27.360000610351562,209.42213439941406,1.698452115058899,0.0,0.5645979046821594,92.44589233398438,3.325632095336914,4.249679088592529,4.884759902954102,0.24584910605037508,0.28709978144140486,0.2306153836261828,0.13739555562687147,0.09904017325516579,0.03951433264401445,133.75028228759766,0.16650617254815736,149.3392333984375,662.7803170467436,228.06060791015625,-55.68033084273338,-1407.3054194450378,0.025986972641598542,-0.07536868005990982,0.4219624400138855,1.1349523067474365,0.9759450852870941
2024-10-15 04:30:00,5106.9814453125,78.86211395263672,138.85256958007812,49.131656646728516,57.48374557495117,45.92897415161133,27.631595611572266,19.808530807495117,134.11306762695312,133.3760528564453,133.3760528564453,134.13595581054688,856.6763916015625,495.12274169921875,375.9222412109375,342.8427429199219,385.3059997558594,355.90753173828125,415.96099853515625,397.77685546875,413.7950744628906,396.9834289550781,473.2055969238281,459.97711181640625,472.50482177734375,459.4684753417969,2.809999942779541,1.7599999904632568,817.9452514648438,-0.025666844099760056,-1.3970640897750854,-1.3313210010528564,-1.3445210456848145,-1.3621139526367188,-0.18863514065742493,-0.13478197157382965,0.2111164778470993,0.2381303310394287,0.5444283485412598,0.43391653895378113,0.6584199070930481,0.5378835797309875,0.8808631896972656,0.9288336634635925,0.410568505525589,31.279830932617188,86.9355697631836,163.29653930664062,28.34775161743164,89.30000305175781,27.191991806030273,27.360000610351562,226.19161987304688,1.4779622554779053,0.0,0.6314425468444824,30.279098510742188,3.363269090652466,4.22309684753418,4.9209818840026855,0.24567731979583113,0.2874410005391062,0.2296626664082009,0.13816868420180453,0.09905032905505726,0.03915904236854364,133.75028228759766,0.1677461335575974,123.73858642578125,662.7803170467436,227.20701429578995,-25.666844099760056,-1358.7550222873688,0.02582351804502169,-0.1617085561156273,0.449246808886528,1.1963034868240356,0.9783448874950409
2024-10-15 04:35:00,5092.79443359375,78.85939025878906,138.86883544921875,49.02958679199219,57.38812255859375,46.1735954284668,28.359764099121094,19.852676391601562,134.11306762695312,133.3760528564453,133.3760528564453,134.13595581054688,885.4833984375,494.3663330078125,380.8239440917969,345.861572265625,387.5934143066406,353.6306457519531,417.9040222167969,393.6197509765625,409.4794006347656,389.55877685546875,476.58917236328125,450.0885314941406,481.51666259765625,455.9690246582031,2.809999942779541,1.7599999904632568,836.3345947265625,-0.026604454964399338,-1.411551594734192,-1.3478906154632568,-1.3678802251815796,-1.4006108045578003,-0.09911501407623291,-0.03939775750041008,0.21235713362693787,0.24847464263439178,0.5643851161003113,0.4415777325630188,0.6298758387565613,0.5019899010658264,0.8837067484855652,0.9656158685684204,0.40835312008857727,30.57376480102539,86.66754150390625,162.25074768066406,28.34775161743164,89.30000305175781,27.191991806030273,27.360000610351562,227.06671142578125,1.650585412979126,0.0,0.6442383527755737,30.230693817138672,3.367631435394287,4.184587478637695,4.720347881317139,0.2441666948299297,0.28579209258021593,0.2299438955505217,0.14123125074694387,0.09886606629238877,0.039428990878800786,133.75028228759766,0.17386984885872475,165.17831420898438,662.7803170467436,232.31516520182294,-26.604454964399338,-1381.9833099842072,0.025113404064280923,-0.0692563857883215,0.46083177626132965,1.1318657398223877,1.00596284866333
2024-10-15 04:40:00,5095.591796875,78.86367797851562,138.7916259765625,49.16608810424805,57.5216064453125,46.62274932861328,28.003684997558594,20.05768585205078,134.00778198242188,133.3760528564453,133.3760528564453,134.13595581054688,846.521728515625,495.0211486816406,383.9386291503906,345.6914978027344,381.878662109375,354.9870300292969,412.2084655761719,392.045654296875,410.6991882324219,394.3236083984375,472.255615234375,458.4552307128906,473.1658630371094,451.406005859375,2.809999942779541,1.7599999904632568,824.2913208007812,-0.04125678911805153,-1.4181122779846191,-1.3551362752914429,-1.363193392753601,-1.390035629272461,-0.10741826146841049,-0.04256431385874748,0.22644281387329102,0.23611436784267426,0.5430369973182678,0.4510517716407776,0.6261084675788879,0.4946223199367523,0.8733872175216675,0.9238008260726929,0.43081134557724,30.971607208251953,86.66754150390625,162.25074768066406,28.34775161743164,89.30000305175781,27.191991806030273,27.360000610351562,219.2492218017578,1.285844326019287,0.0,0.5726651549339294,35.723411560058594,3.383697271347046,4.2967848777771,4.8546576499938965,0.24415575819640573,0.2856487464398674,0.23152569485277005,0.13906457085572926,0.09960522965522756,0.03951882779371761,133.72396087646484,0.16612824619012373,137.23739624023438,662.7803170467436,228.96981133355035,-41.25678911805153,-1381.619393825531,0.02556618046721624,-0.07499128766357899,0.46255718171596527,1.1207307875156403,0.9940887689590454
2024-10-15 04:45:00,5121.27734375,78.87342834472656,138.73110961914062,48.64577865600586,57.60367965698242,45.565792083740234,28.115488052368164,20.566082000732422,134.00778198242188,133.35166931152344,133.35166931152344,134.03067016601562,839.047119140625,489.53070068359375,373.8391418457031,343.94500732421875,383.337158203125,356.9231872558594,413.9683532714844,400.0492248535156,411.26824951171875,401.4793395996094,463.25604248046875,459.78228759765625,462.5497741699219,454.4540100097656,2.809999942779541,1.7599999904632568,811.3524780273438,-0.03942472115159035,-1.4163635969161987,-1.3819513320922852,-1.3714410066604614,-1.386591911315918,-0.1352720856666565,-0.0743725448846817,0.2374614179134369,0.24490244686603546,0.534753680229187,0.4661123752593994,0.6377726197242737,0.4781405031681061,0.8717055320739746,0.9512092471122742,0.4221242666244507,28.464128494262695,86.66754150390625,162.25074768066406,28.34775161743164,89.30000305175781,27.191991806030273,27.360000610351562,223.7484588623047,1.733958125114441,0.0,0.6298920512199402,33.8038215637207,3.34660005569458,4.243214130401611,4.867324352264404,0.2426261850280994,0.28730470402345737,0.2272644123807554,0.14022909684696763,0.10257560172072021,0.03914976811293283,133.6854476928711,0.1638355165756834,91.58566284179688,662.7803170467436,225.37568834092883,-39.42472115159035,-1389.0869617462158,0.026571187592471065,-0.1048223152756691,0.48236386477947235,1.1159131228923798,1.0008660554885864
2024-10-15 04:50:00,5095.02880859375,78.87936401367188,138.68186950683594,48.75767517089844,57.59267044067383,45.77385711669922,28.19287109375,19.951807022094727,134.08868408203125,133.3760528564453,133.3760528564453,134.13595581054688,870.0662841796875,487.2501525878906,376.8817443847656,346.2089538574219,380.9272155761719,354.5616760253906,416.791015625,400.98577880859375,412.0202331542969,402.6109924316406,470.3525695800781,468.4758605957031,470.90252685546875,464.9360656738281,2.809999942779541,1.7599999904632568,809.2218017578125,-0.030689693987369537,-1.4068686962127686,-1.3452523946762085,-1.365377426147461,-1.363965392112732,-0.10914449393749237,-0.04918447136878967,0.19148807227611542,0.264177143573761,0.5485251545906067,0.4307202994823456,0.6262035965919495,0.5063819289207458,0.8849457502365112,0.9444278478622437,0.4176938831806183,27.030460357666016,87.22908020019531,165.23545837402344,29.147336959838867,89.30000305175781,27.191991806030273,27.360000610351562,233.15670776367188,1.5990020036697388,0.0,0.6643474698066711,30.43294334411621,3.4476282596588135,4.204505920410156,4.624635696411133,0.24346106577012366,0.28757673283001156,0.22856200585815592,0.1407750968344131,0.09962509870729575,0.03930672197698354,133.7441864013672,0.17076768687002372,90.09597778320312,662.7803170467436,224.7838338216146,-30.689693987369537,-1370.3659772872925,0.026513662321994796,-0.07916448265314102,0.4556652158498764,1.1325855255126953,0.9792454540729523
2024-10-15 04:55:00,5130.6083984375,78.88441467285156,138.64389038085938,48.582618713378906,57.543434143066406,45.86625671386719,27.84848403930664,20.312623977661133,134.00778198242188,133.3760528564453,133.3760528564453,134.13595581054688,836.9952392578125,491.44110107421875,376.4216613769531,345.1224670410156,379.46441650390625,354.4936218261719,417.2579650878906,400.4123840332031,413.79095458984375,400.1433410644531,474.6148681640625,468.3652038574219,473.96337890625,468.3310546875,2.809999942779541,1.7599999904632568,815.1444702148438,-0.03252178058028221,-1.374166488647461,-1.333270788192749,-1.3306957483291626,-1.3536347150802612,-0.18303018808364868,-0.11481665074825287,0.22925280034542084,0.2268088459968567,0.5198129415512085,0.4199053943157196,0.642833411693573,0.5307580828666687,0.8871827721595764,0.9088397026062012,0.4132971465587616,27.393579483032227,87.22908020019531,165.23545837402344,29.147336959838867,89.30000305175781,27.191991806030273,27.360000610351562,226.48477172851562,1.890380859375,0.0,0.6354459524154663,34.017574310302734,3.5113720893859863,4.1956329345703125,4.590447902679443,0.2427269006895355,0.2874966355144729,0.22915550114884464,0.13913569088653127,0.10148527176061568,0.03901163410722127,133.72396087646484,0.16313761921738462,98.64517211914062,662.7803170467436,226.42901950412326,-32.52178058028221,-1347.9419350624084,0.025656671862713216,-0.14892341941595078,0.4560616463422775,1.1735914945602417,0.9397183358669281
2024-10-15 05:00:00,5087.873046875,78.87617492675781,138.6234588623047,48.528316497802734,57.59165954589844,46.065528869628906,27.529550552368164,19.677120208740234,134.11306762695312,133.3760528564453,133.3760528564453,134.1645965576172,834.9956665039062,493.80487060546875,374.6714172363281,346.14471435546875,376.8887023925781,352.8648986816406,419.1561584472656,400.146484375,411.7678527832031,397.0787658691406,480.1532897949219,466.2210998535156,473.1663818359375,464.9433898925781,2.809999942779541,1.7599999904632568,817.13720703125,-0.04434804245829582,-1.3790411949157715,-1.3301085233688354,-1.3341188430786133,-1.3263335227966309,-0.11105363070964813,-0.05426538735628128,0.20693311095237732,0.2252407819032669,0.5236855149269104,0.41854843497276306,0.6311214566230774,0.5068150758743286,0.8826277852058411,0.9139773845672607,0.3972575068473816,26.940452575683594,87.22908020019531,165.23545837402344,29.147336959838867,89.30000305175781,27.191991806030273,27.360000610351562,228.1600799560547,2.0481791496276855,0.0,0.6301408410072327,31.598304748535156,3.563978433609009,4.261984348297119,4.732245922088623,0.24338124770270977,0.2888361057854766,0.23102977192466825,0.13806735625031538,0.09868551833683004,0.03918969161325797,133.75744247436523,0.16411487841992545,108.40444946289062,662.7803170467436,226.98255750868057,-44.34804245829582,-1342.4005210399628,0.025194589146367664,-0.0826595090329647,0.4321738928556442,1.137936532497406,0.9422339498996735
2024-10-15 05:05:00,5118.32080078125,78.87664794921875,138.62596130371094,48.52382278442383,57.46135330200195,46.04411697387695,27.469648361206055,20.05133056640625,134.11306762695312,133.45689392089844,133.3760528564453,134.23085021972656,838.4529418945312,492.28839111328125,377.5526123046875,347.6982421875,379.5707092285156,352.703125,420.70953369140625,403.6251525878906,411.8165283203125,395.9121398925781,480.3212890625,465.1422119140625,464.83880615234375,459.6269226074219,2.809999942779541,1.7599999904632568,817.4861450195312,-0.048037249594926834,-1.380482792854309,-1.3226499557495117,-1.3350826501846313,-1.3438944816589355,-0.15051759779453278,-0.09171135723590851,0.20041874051094055,0.24304838478565216,0.5497393012046814,0.43475741147994995,0.6480855941772461,0.4920404553413391,0.8806775808334351,0.9375571608543396,0.4103562533855438,26.226093292236328,86.66754150390625,166.34024047851562,27.889972686767578,89.30000305175781,27.191991806030273,27.360000610351562,224.44744873046875,1.4310927391052246,0.0,0.6460771560668945,29.852333068847656,3.5112979412078857,4.200129508972168,4.577537536621094,0.24316590652085143,0.2879542720216481,0.23073943480600934,0.13765778461514522,0.1004826020363459,0.038987449156656244,133.79421615600586,0.16381406608326535,110.1016845703125,662.7803170467436,227.07948472764758,-48.037249594926834,-1345.527470111847,0.025162181633463697,-0.12111447751522064,0.4434671252965927,1.1401260495185852,0.9844967126846313
2024-10-15 05:10:00,5074.814453125,78.8691635131836,138.66937255859375,48.69670486450195,57.49980163574219,46.312191009521484,27.217853546142578,18.530683517456055,134.08853149414062,133.3760528564453,133.3760528564453,134.23074340820312,849.6625366210938,489.0479431152344,377.292236328125,346.5948486328125,376.7796325683594,351.6415710449219,417.8583679199219,403.2478332519531,412.2704772949219,399.95147705078125,468.09527587890625,462.8794860839844,469.2119445800781,463.4337158203125,2.809999942779541,1.7599999904632568,818.51416015625,-0.04483066126704216,-1.3707553148269653,-1.3447097539901733,-1.3326553106307983,-1.3492457866668701,-0.15162254869937897,-0.09037438780069351,0.17261895537376404,0.23733307421207428,0.5437547564506531,0.4167502522468567,0.6464987397193909,0.5227239727973938,0.9013836979866028,0.9261334538459778,0.3899487555027008,25.802980422973633,86.66754150390625,166.34024047851562,27.889972686767578,89.30000305175781,27.191991806030273,27.360000610351562,229.5443115234375,1.7246694564819336,0.0,0.6646898984909058,30.7609920501709,3.5824265480041504,4.202468395233154,4.59235143661499,0.24562384807441637,0.29002624675703637,0.23359647434396072,0.13728555028376896,0.09346788054081756,0.03906689326370942,133.7678451538086,0.1674273107853004,93.75900268554688,662.7803170467436,227.36504448784723,-44.83066126704216,-1349.3415415287018,0.025234825920339595,-0.12099846825003624,0.4099520295858383,1.1692227125167847,0.9605050086975098
2024-10-15 05:15:00,5119.125,78.87665557861328,138.66307067871094,48.847633361816406,56.945770263671875,46.41657638549805,27.699275970458984,20.460346221923828,134.11306762695312,133.3760528564453,133.3760528564453,134.13595581054688,843.9219360351562,488.51080322265625,372.7091979980469,346.91839599609375,376.7933349609375,354.3366394042969,416.9481506347656,401.3130798339844,412.27435302734375,398.7975769042969,477.10614013671875,471.26043701171875,475.79461669921875,467.30133056640625,2.809999942779541,1.7599999904632568,799.9407958984375,-0.02280404604971409,-1.3998124599456787,-1.334243655204773,-1.3473105430603027,-1.3632854223251343,-0.13558635115623474,-0.061519138514995575,0.223021000623703,0.26401573419570923,0.524283766746521,0.4146549105644226,0.6374822854995728,0.5012280941009521,0.8819254636764526,0.8886501789093018,0.45290330052375793,24.691593170166016,86.66754150390625,166.34024047851562,27.889972686767578,89.30000305175781,27.191991806030273,27.360000610351562,230.1622772216797,1.900170922279358,0.0,0.6552444696426392,34.07175064086914,3.5599589347839355,4.168289661407471,4.788570404052734,0.24378764455617136,0.28420363986086883,0.2316547813394699,0.1382409091292453,0.10211302511424457,0.039141377130538745,133.75028228759766,0.16485667688035674,91.69833374023438,662.7803170467436,222.20577663845486,-22.80404604971409,-1361.1630201339722,0.027105781010284057,-0.09855274483561516,0.48703673481941223,1.138710379600525,0.9389386773109436
