ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-15 10:40:00,5088.25,78.94361877441406,138.8417205810547,48.754730224609375,57.60165023803711,46.019813537597656,28.49704933166504,20.035633087158203,135.3765106201172,134.7447967529297,134.66928100585938,135.54745483398438,833.2813720703125,490.2308349609375,376.3684387207031,347.43878173828125,380.181640625,353.3806457519531,420.4309387207031,402.78466796875,414.589111328125,397.02947998046875,480.0408020019531,475.20733642578125,479.61859130859375,470.6920471191406,2.8299999237060547,1.4900000095367432,822.1592407226562,-0.057011619210243225,-1.4215424060821533,-1.3856528997421265,-1.3748234510421753,-1.3989299535751343,-0.09807471930980682,-0.020730191841721535,0.21155324578285217,0.2166997194290161,0.5376402139663696,0.46660396456718445,0.6281951665878296,0.5047913193702698,0.8768181800842285,0.9728572368621826,0.4028070867061615,25.762174606323242,85.96561431884766,164.88755798339844,26.81572151184082,87.52999877929688,27.191991806030273,27.270000457763672,246.1312713623047,2.018404245376587,0.0,0.687727689743042,31.530689239501953,3.585853338241577,4.225391387939453,4.550116539001465,0.24267086200270183,0.2867053525195584,0.22905813997788163,0.14184066846416601,0.09972497703569214,0.03948486737465089,135.08451080322266,0.16376580790454723,104.69656372070312,682.629307303506,228.3775668674045,-57.011619210243225,-1395.2371776103973,0.025657978491721495,-0.05940245557576418,0.4282529652118683,1.1329864859580994,1.004244178533554
2024-10-15 10:45:00,5103.7919921875,78.95063781738281,138.83087158203125,49.01619338989258,57.7285270690918,45.70297622680664,28.38484764099121,20.465333938598633,135.3765106201172,134.63951110839844,134.63951110839844,135.52301025390625,855.4586791992188,494.84393310546875,376.260009765625,346.8100891113281,378.89984130859375,353.1700744628906,419.7254333496094,400.88433837890625,415.576416015625,395.48028564453125,479.310302734375,467.2452392578125,479.2248840332031,467.79364013671875,2.8299999237060547,1.4900000095367432,808.0454711914062,-0.057649292051792145,-1.4217472076416016,-1.3478400707244873,-1.3762006759643555,-1.390035629272461,-0.15730758011341095,-0.09656444191932678,0.22109943628311157,0.19602054357528687,0.5233207941055298,0.48270827531814575,0.6458975672721863,0.4931581914424896,0.8606995344161987,0.9596967697143555,0.3784066438674927,26.532703399658203,84.90357208251953,167.46331787109375,27.578683853149414,87.52999877929688,27.191991806030273,27.270000457763672,237.75650024414062,1.8447872400283813,0.0,0.7004485130310059,30.862285614013672,3.515449285507202,4.355310440063477,5.164473533630371,0.24350079500228078,0.2867815973349975,0.22704151986417942,0.14100917449100023,0.10166691330754207,0.03944084683966597,135.04463577270508,0.16761237145022573,117.61322021484375,682.629307303506,224.4570753309462,-57.649292051792145,-1383.9558959007263,0.02632554267431866,-0.12693601101636887,0.41711997985839844,1.139055758714676,1.0060290694236755
2024-10-15 10:50:00,5124.38720703125,78.9478988647461,138.85423278808594,48.62839889526367,57.55788040161133,45.576881408691406,28.259727478027344,20.795541763305664,135.27122497558594,134.51133728027344,134.5342254638672,135.39939880371094,840.1572265625,494.7710266113281,375.967041015625,346.81005859375,378.6739501953125,353.2188720703125,419.52850341796875,403.56524658203125,414.1817321777344,393.6520690917969,476.825439453125,466.2210998535156,471.7220764160156,460.729248046875,2.8299999237060547,1.4900000095367432,814.9780883789062,-0.0002020715328399092,-1.3786308765411377,-1.3192214965820312,-1.346767544746399,-1.3317047357559204,-0.08747776597738266,-0.03349476680159569,0.18357178568840027,0.2512429654598236,0.5771868228912354,0.4576791822910309,0.6344538927078247,0.49454745650291443,0.8649353384971619,0.9920012950897217,0.3926580548286438,27.265914916992188,84.90357208251953,167.46331787109375,27.578683853149414,87.52999877929688,27.191991806030273,27.270000457763672,236.27090454101562,2.5610511302948,0.0,0.7154847979545593,34.572505950927734,3.481632947921753,4.344324588775635,5.1371846199035645,0.24215107601489583,0.2866165242743449,0.2269556704568544,0.1407227787086066,0.10355395054529826,0.03918876966817679,134.92904663085938,0.16395272109994097,112.7021484375,682.629307303506,226.38280232747397,-0.2020715328399092,-1344.081163406372,0.026222454104785298,-0.060486266389489174,0.4348147511482239,1.1290013492107391,1.0348660051822662
2024-10-15 10:55:00,5124.40576171875,78.9539794921875,138.83628845214844,48.8154182434082,57.7930793762207,45.944339752197266,28.257644653320312,20.35260581970215,135.27122497558594,134.40603637695312,134.50970458984375,135.2941131591797,845.450439453125,492.63580322265625,377.3952941894531,346.810302734375,381.36285400390625,353.4296875,419.9463806152344,401.516357421875,414.4519958496094,397.8448791503906,470.32861328125,461.4582824707031,474.0522155761719,464.66143798828125,2.8299999237060547,1.4900000095367432,819.2520751953125,-0.05999282747507095,-1.4234390258789062,-1.3609619140625,-1.3748748302459717,-1.4172638654708862,-0.15627923607826233,-0.09141974151134491,0.1965363472700119,0.22214922308921814,0.5692940950393677,0.4724251627922058,0.6322141289710999,0.48915407061576843,0.866437554359436,0.977781355381012,0.3935157060623169,27.73969841003418,84.90357208251953,167.46331787109375,27.578683853149414,87.52999877929688,27.191991806030273,27.270000457763672,240.1269073486328,1.6343473196029663,0.0,0.6719601154327393,28.872787475585938,3.492156744003296,4.2752838134765625,4.934479236602783,0.24266588252541713,0.28729465229125367,0.22839349029894007,0.14047132083752178,0.10117465404686736,0.039255885891709245,134.87026977539062,0.164985069248216,111.81640625,682.629307303506,227.57002088758682,-59.99282747507095,-1394.134908914566,0.025761549666788345,-0.12384948879480362,0.41868557035923004,1.1213681995868683,1.0417192578315735
2024-10-15 11:00:00,5200.90087890625,78.93507385253906,138.8091583251953,48.60781478881836,57.62546157836914,45.79106903076172,28.66229820251465,22.537368774414062,135.14305114746094,134.3816375732422,134.3992156982422,135.26971435546875,866.4762573242188,491.8822326660156,379.4176025390625,346.81005859375,382.2591552734375,353.9451599121094,418.4389953613281,398.63140869140625,415.1271057128906,396.53009033203125,476.0195007324219,460.65460205078125,478.25341796875,465.7442932128906,2.8299999237060547,1.4900000095367432,815.6072387695312,-0.0003151935525238514,-1.4234651327133179,-1.3636621236801147,-1.3812518119812012,-1.3739031553268433,-0.09727400541305542,-0.04123274236917496,0.24306096136569977,0.2292516678571701,0.5492420196533203,0.5044136643409729,0.6384261250495911,0.5019383430480957,0.8544639348983765,0.959080159664154,0.4195011556148529,27.913846969604492,84.90357208251953,167.46331787109375,27.578683853149414,87.52999877929688,27.191991806030273,27.270000457763672,240.38540649414062,2.2813823223114014,0.0,0.7279537320137024,27.8437442779541,3.403635025024414,4.252814292907715,4.948976039886475,0.2391834223760614,0.2835563617948361,0.2253231224777368,0.14103795052349735,0.1108991428278683,0.03907477129570213,134.79840469360352,0.16660118650568068,127.20016479492188,682.629307303506,226.5575663248698,-0.3151935525238514,-1385.5705559253693,0.026988124086420838,-0.06925337389111519,0.4723126292228699,1.1403644680976868,1.0536556839942932
2024-10-15 11:05:00,5191.6005859375,78.91854858398438,138.88385009765625,49.54953384399414,58.0185661315918,46.387420654296875,29.155277252197266,23.05720329284668,135.11854553222656,134.30075073242188,134.30075073242188,135.18882751464844,871.2098999023438,495.38543701171875,385.4062805175781,346.8056640625,385.75146484375,354.5616760253906,417.4724426269531,395.729736328125,414.22613525390625,387.8440246582031,481.5308532714844,459.04351806640625,477.30841064453125,452.2817687988281,2.8299999237060547,1.4900000095367432,837.6000366210938,-0.05818791314959526,-1.5490827560424805,-1.5079981088638306,-1.4956134557724,-1.5077998638153076,-0.13330818712711334,-0.07037555426359177,0.23666733503341675,0.26111531257629395,0.5903791785240173,0.4932246506214142,0.6642718315124512,0.4993191361427307,0.8671823143959045,1.0011740922927856,0.428635835647583,31.563030242919922,84.90357208251953,167.46331787109375,27.578683853149414,87.52999877929688,27.191991806030273,27.270000457763672,227.98922729492188,1.5031284093856812,0.0,0.7573185563087463,27.201560974121094,3.4049642086029053,4.365273475646973,5.211549758911133,0.2403357143767087,0.2814140206091679,0.22499815873433568,0.1414151424374531,0.11183696384233459,0.03971183795097306,134.7272186279297,0.16781142645337394,165.42919921875,682.629307303506,232.66667683919272,-58.18791314959526,-1515.1235461235046,0.02691361226545131,-0.10184187069535255,0.4977826476097107,1.1635909676551819,1.0836038291454315
2024-10-15 11:10:00,5199.4853515625,78.95614624023438,138.85256958007812,48.951751708984375,57.93791961669922,46.08354568481445,29.280338287353516,23.974077224731445,135.0377655029297,134.15426635742188,134.19546508789062,135.15902709960938,861.76708984375,494.8600769042969,378.876708984375,343.4669189453125,384.1309814453125,356.11810302734375,412.48284912109375,396.58660888671875,414.6486511230469,396.79840087890625,466.2290344238281,460.6587219238281,477.93499755859375,459.3073425292969,2.8299999237060547,1.4900000095367432,840.2132568359375,-0.02277109958231449,-1.4293432235717773,-1.3522831201553345,-1.3870059251785278,-1.4133195877075195,-0.145089253783226,-0.06694889813661575,0.21119022369384766,0.248284712433815,0.5868830680847168,0.4837115705013275,0.6428221464157104,0.5183172821998596,0.8553760647773743,0.9854053854942322,0.39354264736175537,33.725830078125,84.90357208251953,167.46331787109375,27.578683853149414,87.52999877929688,27.191991806030273,27.270000457763672,221.56642150878906,1.7840056419372559,0.0,0.22927016019821167,31.624187469482422,3.3446807861328125,4.399805545806885,5.322012901306152,0.23736756859497915,0.28094159307363775,0.22345960684860242,0.14198067411818427,0.11625055736459641,0.03966308558992467,134.6366310119629,0.16574084386732235,121.36712646484375,682.629307303506,233.39257134331598,-22.77109958231449,-1395.4879641532898,0.02520036967816608,-0.10601907595992088,0.45947493612766266,1.16113942861557,1.0705946385860443
2024-10-15 11:15:00,5198.85498046875,78.95063781738281,138.82960510253906,49.21285629272461,57.905277252197266,45.80195236206055,29.393394470214844,23.732498168945312,135.01321411132812,134.15426635742188,134.19546508789062,135.15895080566406,877.30517578125,490.772216796875,373.02398681640625,344.87322998046875,381.26116943359375,355.2791442871094,415.9612121582031,399.8011169433594,413.16217041015625,400.7398986816406,468.38739013671875,466.35369873046875,479.9873046875,466.3665771484375,2.8299999237060547,1.4900000095367432,823.1634521484375,-0.024203535169363022,-1.5072855949401855,-1.435768961906433,-1.4676649570465088,-1.4695912599563599,-0.14270731806755066,-0.0627656802535057,0.22256410121917725,0.2511540651321411,0.5862823724746704,0.5051400065422058,0.6597650647163391,0.5188761949539185,0.8630859851837158,1.0067696571350098,0.422159880399704,29.165908813476562,84.54955291748047,165.83363342285156,27.346744537353516,87.52999877929688,27.191991806030273,27.270000457763672,212.48646545410156,2.1563684940338135,0.0,0.6592791080474854,35.725975036621094,3.3776211738586426,4.325992584228516,4.987820625305176,0.23884405141012607,0.281030853699626,0.22228996015956465,0.14265454088264282,0.11518059384804048,0.039632953663878624,134.63047409057617,0.16874969182197666,98.36956787109375,682.629307303506,228.6565144856771,-24.203535169363022,-1470.0776934623718,0.02765434252260096,-0.10273649916052818,0.47371816635131836,1.1786412596702576,1.0914223790168762
2024-10-15 11:20:00,5308.9794921875,78.94361877441406,138.84132385253906,49.495887756347656,58.40229034423828,46.591270446777344,29.661178588867188,25.681943893432617,135.01336669921875,134.15426635742188,134.09017944335938,135.09034729003906,837.0249633789062,494.0594482421875,375.71136474609375,345.1712646484375,382.77264404296875,354.91339111328125,418.5938415527344,400.92156982421875,416.1562805175781,398.4788513183594,477.8321533203125,472.6812744140625,477.0985412597656,465.0982360839844,2.8299999237060547,1.4900000095367432,825.4283447265625,-0.05458594113588333,-1.51259446144104,-1.456439733505249,-1.4620568752288818,-1.4863295555114746,-0.16492268443107605,-0.10360684245824814,0.22607097029685974,0.23754389584064484,0.587643563747406,0.5226514339447021,0.6597893238067627,0.5214924812316895,0.8599302768707275,1.0166466236114502,0.3902450501918793,28.491212844848633,84.54955291748047,165.83363342285156,27.346744537353516,87.52999877929688,27.191991806030273,27.270000457763672,218.89085388183594,2.349083185195923,0.0,7.621740818023682,31.884023666381836,3.335620403289795,4.2735514640808105,4.72555685043335,0.23588276840658187,0.2783280501099241,0.22204022101121254,0.1413564083179161,0.12239255215436538,0.03952408769678712,134.58703994750977,0.15766212030214877,110.90023803710938,682.629307303506,229.28565131293405,-54.58594113588333,-1479.3551564216614,0.027101340203355993,-0.1342647634446621,0.4636148661375046,1.1812818050384521,1.1102949976921082
2024-10-15 11:25:00,5306.8876953125,78.93843078613281,138.8730010986328,49.564476013183594,58.12422180175781,46.81892776489258,30.432397842407227,26.508729934692383,135.0622100830078,134.30075073242188,134.19546508789062,135.21327209472656,891.4802856445312,496.86541748046875,376.9864196777344,344.7150573730469,381.9913024902344,352.5903625488281,417.90838623046875,397.40484619140625,412.2168884277344,392.904541015625,481.0114440917969,465.44476318359375,479.66961669921875,464.60662841796875,2.8299999237060547,1.4900000095367432,859.2963256835938,-0.028750980272889137,-1.5706665515899658,-1.491129755973816,-1.5192651748657227,-1.5177819728851318,-0.16088411211967468,-0.09844578802585602,0.2426890730857849,0.2492803931236267,0.6101641058921814,0.5376419425010681,0.6861322522163391,0.5184671878814697,0.8764158487319946,1.0133334398269653,0.4160487949848175,28.844432830810547,84.54955291748047,165.83363342285156,27.346744537353516,87.52999877929688,27.191991806030273,27.270000457763672,217.53054809570312,2.148071765899658,0.0,9.284505844116211,33.41952896118164,3.371091842651367,4.3035197257995605,5.058848857879639,0.2344042006694495,0.27488562064795863,0.22141973892776012,0.14392327861605395,0.12536716113877783,0.03984421105117852,134.69292449951172,0.1679855193528899,132.11785888671875,682.629307303506,238.69342380099826,-28.750980272889137,-1524.710863828659,0.02625663333363122,-0.12966495007276535,0.4919694662094116,1.2045994400978088,1.1478060483932495
2024-10-15 11:30:00,5279.076171875,78.93843078613281,138.8279571533203,49.074214935302734,58.12873840332031,46.63050842285156,30.299898147583008,26.169763565063477,135.14305114746094,134.32516479492188,134.30075073242188,135.39939880371094,896.10791015625,497.7943420410156,379.56671142578125,344.3961181640625,378.9974670410156,353.6994934082031,414.5829772949219,396.79638671875,413.36834716796875,394.8829040527344,475.27581787109375,462.20330810546875,475.5321960449219,460.6257019042969,2.8299999237060547,1.4900000095367432,843.6467895507812,-0.09643275290727615,-1.4933196306228638,-1.4655784368515015,-1.460559368133545,-1.488960862159729,-0.14859113097190857,-0.0852433368563652,0.24938863515853882,0.2664203643798828,0.5664166808128357,0.5004199743270874,0.6394037008285522,0.5075739622116089,0.8579238653182983,0.9764980673789978,0.474128395318985,30.655683517456055,86.85980224609375,164.0879669189453,28.35995864868164,87.52999877929688,27.191991806030273,26.0,204.70974731445312,2.268458843231201,0.0,1.0441110134124756,36.5238151550293,3.4169247150421143,4.41900634765625,5.1985883712768555,0.23334990999951352,0.27640454142124693,0.22172998504508512,0.14407726165470658,0.12443830187944785,0.03983710721859626,134.7920913696289,0.16974710744474333,124.7196044921875,682.629307303506,234.34633043077258,-96.43275290727615,-1477.1045744419098,0.025140513645967862,-0.11691723391413689,0.5158089995384216,1.1469776630401611,1.066836655139923
2024-10-15 11:35:00,5287.615234375,78.94361877441406,138.88095092773438,48.91293716430664,58.07399368286133,46.26589584350586,30.169357299804688,26.300979614257812,135.27122497558594,134.4304962158203,134.42892456054688,135.52301025390625,851.854736328125,493.7868347167969,374.23980712890625,343.6861572265625,380.13275146484375,353.8475646972656,417.58551025390625,402.16241455078125,412.9517822265625,396.2641906738281,472.6361999511719,464.5242004394531,469.408935546875,460.77850341796875,2.8299999237060547,1.4900000095367432,845.196533203125,0.009996290318667889,-1.4825600385665894,-1.4257029294967651,-1.432021975517273,-1.4627419710159302,-0.13524924218654633,-0.08322227001190186,0.2089875191450119,0.20989522337913513,0.6118481755256653,0.5425713658332825,0.6717774271965027,0.5256704092025757,0.8515307307243347,0.9932258725166321,0.4035860002040863,26.91465950012207,86.85980224609375,164.0879669189453,28.35995864868164,87.52999877929688,27.191991806030273,26.0,0.7852303981781006,2.419728994369507,0.0,0.7955513596534729,22.032278060913086,3.4435813426971436,4.329309940338135,4.789122581481934,0.23322620316987247,0.2769078659919176,0.2206046058446021,0.14385324339596864,0.12540808159763922,0.03966309088477497,134.91341400146484,0.16110376768532306,105.69195556640625,682.629307303506,234.77681477864584,9.996290318667889,-1450.7567286491394,0.026501251282657658,-0.10923575609922409,0.41888274252414703,1.1974478363990784,1.1544195413589478
2024-10-15 11:40:00,5303.60986328125,78.93507385253906,138.89596557617188,49.14686584472656,58.02560806274414,46.3474006652832,30.457265853881836,26.965251922607422,135.3765106201172,134.6640625,134.55877685546875,135.6282958984375,888.0889282226562,490.7947082519531,374.4505615234375,343.7308349609375,381.94219970703125,353.11029052734375,417.2579650878906,401.8084716796875,412.8392028808594,397.2933349609375,471.87677001953125,465.7139892578125,469.465576171875,461.253173828125,2.8299999237060547,1.4900000095367432,860.8652954101562,-0.006399746984243393,-1.5368444919586182,-1.4898386001586914,-1.5063343048095703,-1.4921808242797852,-0.10789439082145691,-0.04713363200426102,0.22864270210266113,0.23634615540504456,0.6059619188308716,0.5341669917106628,0.6751505136489868,0.537209153175354,0.871748149394989,1.006518006324768,0.41556864976882935,26.155261993408203,86.85980224609375,164.0879669189453,28.35995864868164,87.52999877929688,27.191991806030273,26.0,197.94912719726562,2.2735671997070312,0.0,0.6801308989524841,55.107582092285156,3.4359219074249268,4.396148204803467,5.012481212615967,0.23298714543522098,0.2750779841667626,0.2197159146111746,0.14438665227355432,0.12783230351328748,0.03977336150037567,135.05691146850586,0.16744989754453984,104.92218017578125,682.629307303506,239.12924872504342,-6.399746984243393,-1506.2995553016663,0.02622991303992255,-0.07751401141285896,0.4649888575077057,1.2123596668243408,1.1401289105415344
2024-10-15 11:45:00,5297.8125,78.92805480957031,138.86468505859375,49.105072021484375,58.022064208984375,45.90842819213867,30.934959411621094,27.577133178710938,135.48179626464844,134.7747039794922,134.76768493652344,135.73358154296875,907.2424926757812,489.15191650390625,374.7593994140625,343.46044921875,379.6258544921875,352.54168701171875,416.74188232421875,402.1664733886719,413.11297607421875,398.6849670410156,469.0901184082031,464.9503479003906,470.1940002441406,464.2628173828125,2.8299999237060547,1.4900000095367432,860.3472290039062,-0.08229584246873856,-1.5303966999053955,-1.4979476928710938,-1.4876937866210938,-1.517665982246399,-0.17280510067939758,-0.10662383586168289,0.23778045177459717,0.25352075695991516,0.6072108745574951,0.5029985308647156,0.6723157167434692,0.5332137942314148,0.8744174242019653,0.9798267483711243,0.40469303727149963,25.356719970703125,86.85980224609375,164.0879669189453,28.35995864868164,87.52999877929688,27.191991806030273,26.0,533.6890869140625,2.085564374923706,479.868896484375,0.6667767763137817,561.8544311523438,3.359785556793213,4.369564533233643,4.959505081176758,0.23212297746450972,0.2742741991485891,0.2170122271282383,0.1462316333275624,0.1303589629311005,0.03993113327678914,135.1894416809082,0.17124850920559784,97.45748901367188,682.629307303506,238.98534138997397,-82.29584246873856,-1508.4260404109955,0.024969891143352886,-0.13971446827054024,0.49130120873451233,1.205529510974884,1.1102094054222107
2024-10-15 11:50:00,5308.8525390625,78.9459457397461,138.89596557617188,49.36263656616211,58.29415512084961,46.447593688964844,30.944135665893555,27.615598678588867,135.6099853515625,134.97825622558594,134.8729705810547,135.9091339111328,865.991455078125,489.2066650390625,373.2295837402344,344.2833557128906,378.7868957519531,353.8475646972656,416.1716613769531,402.3731994628906,412.3721618652344,397.6653747558594,474.5020446777344,469.7395324707031,470.8002624511719,465.2105712890625,2.8299999237060547,1.4900000095367432,857.4425048828125,-0.012053903192281723,-1.5802183151245117,-1.5424261093139648,-1.5229408740997314,-1.5443050861358643,-0.13749589025974274,-0.06497064232826233,0.25663813948631287,0.25025418400764465,0.5956395864486694,0.5185180902481079,0.6950602531433105,0.5535801649093628,0.8852850794792175,0.9778570532798767,0.40106067061424255,24.852415084838867,85.81301879882812,163.1540985107422,26.730270385742188,87.52999877929688,27.191991806030273,26.0,248.05284118652344,2.1697497367858887,198.16343688964844,0.6789516806602478,72.27771759033203,3.3684639930725098,4.322474002838135,4.8430938720703125,0.23211549099607356,0.2741137301274688,0.21840822866602463,0.14550708274893176,0.12985546746150126,0.04005839645303347,135.34258651733398,0.16312215280160183,92.74301147460938,682.629307303506,238.17847357855905,-12.053903192281723,-1547.472596168518,0.027065858581822186,-0.10123326629400253,0.5068923234939575,1.2486404180526733,1.1141576766967773
2024-10-15 11:55:00,5309.24609375,78.93937683105469,138.874267578125,49.249053955078125,58.06548309326172,46.71472930908203,30.952964782714844,27.398372650146484,135.71527099609375,135.0835418701172,135.00709533691406,136.09521484375,889.159423828125,490.0040588378906,372.450439453125,343.84832763671875,379.19403076171875,353.5420837402344,416.89996337890625,403.45465087890625,412.73028564453125,396.88104248046875,475.27581787109375,468.63385009765625,470.3501892089844,464.93658447265625,2.8299999237060547,1.4900000095367432,860.4203491210938,-0.03146108612418175,-1.537548542022705,-1.4989888668060303,-1.4881865978240967,-1.5259097814559937,-0.13644926249980927,-0.06481709331274033,0.21947497129440308,0.21015404164791107,0.5934926867485046,0.5405548214912415,0.682961106300354,0.5415343046188354,0.885710597038269,0.9938257336616516,0.3738808333873749,28.558006286621094,85.81301879882812,163.1540985107422,26.730270385742188,87.52999877929688,27.191991806030273,26.0,224.32769775390625,2.3541276454925537,26.958524703979492,0.6937137842178345,34.69655990600586,3.3776211738586426,4.3371195793151855,4.840925216674805,0.23189054497514033,0.27340294761850714,0.21995760665230443,0.14574289850536246,0.1290060022486856,0.04000202666067709,135.47528076171875,0.16747376334181158,95.60418701171875,682.629307303506,239.00565253363717,-31.461086124181747,-1512.6584470272064,0.02592964584788717,-0.1006331779062748,0.42962901294231415,1.2244954109191895,1.134047508239746
2024-10-15 12:00:00,5288.95703125,78.93567657470703,138.8730010986328,49.03498840332031,58.12080001831055,46.42463302612305,30.746681213378906,27.015907287597656,135.8388671875,135.11233520507812,135.18260192871094,136.21881103515625,915.9300537109375,490.4508972167969,376.7314147949219,346.859375,380.29425048828125,352.654052734375,418.8110656738281,404.1737976074219,409.2894592285156,394.0991516113281,475.69696044921875,468.4038391113281,469.07818603515625,463.8330078125,2.8299999237060547,1.4900000095367432,856.9266967773438,-0.06104534491896629,-1.5355912446975708,-1.4874064922332764,-1.5022857189178467,-1.5288786888122559,-0.14472602307796478,-0.06557676941156387,0.23083452880382538,0.26444315910339355,0.6155035495758057,0.5014607310295105,0.6620307564735413,0.543398380279541,0.8742997050285339,0.9837077856063843,0.41512975096702576,26.98919677734375,85.81301879882812,163.1540985107422,26.730270385742188,87.52999877929688,27.191991806030273,26.0,228.8828887939453,2.5764520168304443,7.127899169921875,0.6852837204933167,34.25,3.5168731212615967,4.390071868896484,4.922290802001953,0.23201613535841886,0.27500696631703136,0.2196648615792174,0.14548236641863727,0.1278296703266951,0.0399592979674447,135.58815383911133,0.17317782093882225,99.87811279296875,682.629307303506,238.03519354926217,-61.04534491896629,-1513.5405361652374,0.02563494314683256,-0.10515139624476433,0.49527768790721893,1.2054291367530823,1.1169642806053162
2024-10-15 12:05:00,5290.63232421875,78.92805480957031,138.85130310058594,49.0131721496582,57.876285552978516,46.4542350769043,30.583391189575195,27.286375045776367,135.94415283203125,135.20713806152344,135.20713806152344,136.21881103515625,884.89013671875,492.4143981933594,380.9125061035156,346.1026611328125,381.3092956542969,354.1749572753906,416.4742431640625,405.8777770996094,412.2103271484375,400.4662780761719,466.3146667480469,462.5176696777344,467.7225341796875,462.2454528808594,2.8299999237060547,1.4900000095367432,852.4971923828125,-0.05460822954773903,-1.493425965309143,-1.4606221914291382,-1.455983281135559,-1.4876731634140015,-0.1618146002292633,-0.09589186310768127,0.22473028302192688,0.257511168718338,0.5981040000915527,0.5151809453964233,0.6727960109710693,0.5500296354293823,0.8785598874092102,0.9830193519592285,0.40050628781318665,28.466903686523438,86.64617919921875,164.31991577148438,27.957115173339844,87.52999877929688,27.191991806030273,26.0,229.7425994873047,1.685792088508606,3.0107150077819824,0.7105968594551086,32.87444305419922,3.5112979412078857,4.4300537109375,5.010351657867432,0.2320551558516084,0.2740179807807498,0.2199397486011004,0.14479849594915623,0.1291886188173852,0.03992215789557475,135.6443099975586,0.1672560258379737,93.55877685546875,682.629307303506,236.80477566189236,-54.60822954773903,-1474.4261503219604,0.025319302663327267,-0.1288532316684723,0.4822414517402649,1.2228256464004517,1.113284945487976
2024-10-15 12:10:00,5303.0458984375,78.93659973144531,138.8429718017578,48.979522705078125,57.94567108154297,46.34444808959961,30.100099563598633,26.856063842773438,136.0494384765625,135.3124237060547,135.35362243652344,136.3240966796875,866.606201171875,490.4659423828125,378.2833557128906,346.5852355957031,381.9956359863281,353.3317565917969,418.4389953613281,408.0596618652344,409.7474060058594,400.9659118652344,467.365478515625,465.8700866699219,467.7651062011719,462.4518127441406,2.8299999237060547,1.4900000095367432,866.00732421875,-0.005111298523843288,-1.4679107666015625,-1.4207916259765625,-1.4386343955993652,-1.4342188835144043,-0.08401697874069214,-0.04160197079181671,0.23163625597953796,0.24031594395637512,0.5728644132614136,0.5167710185050964,0.6572156548500061,0.5232583284378052,0.860638439655304,0.9632135033607483,0.4098604619503021,28.07503890991211,86.64617919921875,164.31991577148438,27.957115173339844,87.52999877929688,27.191991806030273,26.0,225.16317749023438,2.073078155517578,0.0540672168135643,0.65512615442276,33.88479232788086,3.550793409347534,4.440088748931885,4.99887752532959,0.23298530187213773,0.27563538645339186,0.22045080539613968,0.14317985141327935,0.12774865486505138,0.039642463842248496,135.75989532470703,0.1634166887801619,86.33151245117188,682.629307303506,240.55759006076389,-5.111298523843288,-1440.3889179229736,0.02480263283595404,-0.06280947476625443,0.4719521999359131,1.1804739832878113,1.08963543176651
2024-10-15 12:15:00,5319.583984375,78.93235778808594,138.83795166015625,49.10184097290039,57.91958999633789,46.30475616455078,30.214468002319336,27.082469940185547,136.0494384765625,135.41770935058594,135.37796020507812,136.4522705078125,895.9874877929688,490.73046875,376.9301452636719,347.0798034667969,379.6263122558594,353.54254150390625,418.33929443359375,403.45562744140625,411.44427490234375,402.5138244628906,471.78790283203125,470.10009765625,479.985595703125,471.0675354003906,2.8299999237060547,1.4900000095367432,838.5885620117188,-0.021705737337470055,-1.5022861957550049,-1.4766947031021118,-1.4681789875030518,-1.4741047620773315,-0.1395093947649002,-0.09340406209230423,0.24483181536197662,0.25595909357070923,0.5821011662483215,0.5270364880561829,0.6862007975578308,0.5243656039237976,0.868023693561554,0.9798819422721863,0.41996344923973083,26.875734329223633,86.64617919921875,164.31991577148438,27.957115173339844,87.52999877929688,27.191991806030273,26.0,229.1030731201172,1.882539987564087,0.03155115991830826,0.6579445004463196,33.821773529052734,3.564971446990967,4.3229804039001465,4.8156609535217285,0.23312654275314854,0.27499159921474764,0.2198464966644941,0.14345275710525499,0.12858260426235474,0.039593909165631894,135.82434463500977,0.16843187182018682,90.35409545898438,682.629307303506,232.94126722547745,-21.705737337470055,-1480.316162109375,0.026881063430574507,-0.11645672842860222,0.5007909089326859,1.2105664014816284,1.1091376543045044
2024-10-15 12:20:00,5396.58154296875,78.92375946044922,138.81373596191406,49.15171432495117,58.0833740234375,46.568119049072266,30.188037872314453,28.416759490966797,136.20050048828125,135.41770935058594,135.4589080810547,136.5575714111328,865.3455200195312,494.78179931640625,379.3534851074219,348.2189636230469,375.70782470703125,352.3511047363281,420.70953369140625,403.1607971191406,412.07904052734375,397.2411804199219,485.1526794433594,473.0413818359375,478.1615905761719,467.98486328125,2.8299999237060547,1.4900000095367432,846.614990234375,-0.0618266686797142,-1.4877985715866089,-1.4598474502563477,-1.441565990447998,-1.458670973777771,-0.1487388163805008,-0.08269664645195007,0.2636772096157074,0.24226656556129456,0.5636031627655029,0.5148111581802368,0.672234058380127,0.5131328701972961,0.8633573055267334,0.9618992805480957,0.41459524631500244,27.187217712402344,86.86285400390625,164.42367553710938,28.317232131958008,87.52999877929688,27.191991806030273,26.0,223.92088317871094,2.103813886642456,0.0947006493806839,0.6418494582176208,33.578216552734375,3.4821677207946777,4.285380840301514,4.606170177459717,0.23140236348585824,0.27345190728034474,0.2192390023225674,0.14212288235708662,0.133783844554143,0.039359732280426725,135.90867233276367,0.16035067998685149,109.16586303710938,682.629307303506,235.17083062065973,-61.8266686797142,-1461.9707465171814,0.025316625753215374,-0.11571773141622543,0.505943775177002,1.185366928577423,1.0784143209457397
2024-10-15 12:25:00,5408.21826171875,78.91401672363281,138.84007263183594,49.204505920410156,58.3068962097168,46.86125946044922,30.679471969604492,28.903701782226562,136.28134155273438,135.56878662109375,135.56878662109375,136.5575714111328,883.8848266601562,496.423583984375,376.62786865234375,347.18243408203125,375.8733825683594,352.19647216796875,420.9796142578125,399.580322265625,412.3296813964844,394.1419982910156,483.2109069824219,460.65460205078125,476.828125,463.7703857421875,2.8299999237060547,1.4900000095367432,858.7100830078125,-0.020111003890633583,-1.5545109510421753,-1.4899882078170776,-1.5082000494003296,-1.5374226570129395,-0.14997324347496033,-0.09933799505233765,0.23285764455795288,0.2891605496406555,0.6045413017272949,0.5165092945098877,0.6921899318695068,0.5527836084365845,0.864546000957489,0.9414770603179932,0.4458765685558319,26.705427169799805,86.86285400390625,164.42367553710938,28.317232131958008,87.52999877929688,27.191991806030273,26.0,252.1289825439453,3.039226770401001,9.063386917114258,0.7485796809196472,29.56724739074707,3.5421886444091797,4.356652736663818,4.673616409301758,0.22997505929980847,0.2725183733194495,0.21902304924497218,0.1433916112664381,0.13509190686933178,0.039561242721445074,135.99412155151367,0.16343364559019383,128.3233642578125,682.629307303506,238.53057861328125,-20.111003890633583,-1522.5304663181305,0.026406027881325057,-0.12465561926364899,0.5220181941986084,1.2449735403060913,1.1210505962371826
2024-10-15 12:30:00,5391.14794921875,78.92103576660156,138.8053741455078,49.6225700378418,58.45753860473633,46.887935638427734,30.468772888183594,28.611230850219727,136.20050048828125,135.41770935058594,135.4589080810547,136.5575714111328,911.1546630859375,492.70831298828125,378.5619812011719,347.91949462890625,376.5790710449219,351.1706848144531,419.4795837402344,405.62420654296875,410.2632141113281,391.8851623535156,473.4587707519531,463.1815185546875,462.6194152832031,453.3573913574219,2.8299999237060547,1.4900000095367432,869.2374267578125,-0.08291951566934586,-1.60065758228302,-1.541649341583252,-1.5501195192337036,-1.5729745626449585,-0.13346485793590546,-0.06913473457098007,0.2641029357910156,0.2624778747558594,0.6052581071853638,0.5261901021003723,0.6732459664344788,0.5233285427093506,0.8786560297012329,0.9826533198356628,0.429745614528656,29.461414337158203,86.86285400390625,164.42367553710938,28.317232131958008,87.52999877929688,27.191991806030273,26.0,255.34962463378906,2.0581681728363037,13.914361953735352,0.7603926658630371,28.028152465820312,3.4990041255950928,4.350330352783203,4.642606735229492,0.23182911732669567,0.27310474982437394,0.21905332037494726,0.1423454835029413,0.13366732897104183,0.03970361229845818,135.90867233276367,0.1690093968239132,107.82357788085938,682.629307303506,241.45484076605905,-82.91951566934586,-1566.3502514362335,0.025444588968373153,-0.10129979625344276,0.526580810546875,1.1965745091438293,1.131448209285736
2024-10-15 12:35:00,5378.41845703125,78.90390014648438,138.78871154785156,49.13172912597656,58.115882873535156,46.27442169189453,30.694440841674805,28.69932746887207,136.20050048828125,135.41770935058594,135.54331970214844,136.5575714111328,901.9435424804688,488.61651611328125,379.03375244140625,347.4923400878906,376.68487548828125,352.6495666503906,418.1826477050781,405.8777770996094,411.97149658203125,401.2603454589844,465.7537841796875,464.89080810546875,471.2738037109375,463.2140197753906,2.8299999237060547,1.4900000095367432,856.029296875,-0.037602487951517105,-1.5696306228637695,-1.5376956462860107,-1.5204452276229858,-1.5457426309585571,-0.13391725718975067,-0.06367544084787369,0.23175477981567383,0.25734665989875793,0.6284138560295105,0.5393165946006775,0.6785718202590942,0.5399275422096252,0.8693894147872925,1.0069794654846191,0.4034444987773895,28.216861724853516,86.86285400390625,164.42367553710938,28.317232131958008,87.52999877929688,27.191991806030273,26.0,249.1024627685547,2.533738374710083,11.856287002563477,0.7507643699645996,28.57614517211914,3.42380690574646,4.2958903312683105,4.624635219573975,0.23075661206924353,0.272952417467831,0.2173367183496791,0.14416234282786225,0.13479190928538412,0.03958706517593598,135.9297752380371,0.16769679594218828,87.5155029296875,682.629307303506,237.78591579861111,-37.602487951517105,-1543.3785319328308,0.026631040093615607,-0.09879634901881218,0.48910143971443176,1.2184993624687195,1.167730450630188
2024-10-15 12:40:00,5412.79052734375,78.9114990234375,138.81495666503906,49.30488586425781,58.29246520996094,46.4514274597168,31.269229888916016,29.271318435668945,136.20050048828125,135.41770935058594,135.4589080810547,136.5575714111328,894.9812622070312,489.7843933105469,377.81231689453125,347.8558044433594,381.9458312988281,353.65081787109375,419.10736083984375,399.0460510253906,411.4292297363281,399.0892028808594,474.1755065917969,463.7792053222656,479.2324523925781,470.5165100097656,2.8299999237060547,1.4900000095367432,871.7857055664062,-0.03254721313714981,-1.5352810621261597,-1.4441543817520142,-1.5000122785568237,-1.5072046518325806,-0.11081806570291519,-0.04339075833559036,0.2495378851890564,0.2699643075466156,0.6097425222396851,0.507217288017273,0.658006489276886,0.5255307555198669,0.8549047708511353,0.963712751865387,0.42614519596099854,28.54759979248047,86.58818817138672,167.7990264892578,27.328432083129883,87.52999877929688,27.191991806030273,26.0,256.33624267578125,2.5457258224487305,14.483986854553223,0.7473313808441162,29.378379821777344,3.413811445236206,4.215306758880615,4.519725322723389,0.22976392435754597,0.2716466194443741,0.21646662552952778,0.1457166129680435,0.1364062177005086,0.03964486077458223,135.90867233276367,0.165345630444382,109.76510620117188,682.629307303506,242.16269599066842,-32.54721313714981,-1496.6630935668945,0.02496668979376839,-0.07710441201925278,0.519502192735672,1.183537244796753,1.116959810256958
2024-10-15 12:45:00,5384.7265625,78.92532348632812,138.79957580566406,49.724937438964844,58.5531120300293,46.65885543823242,31.20036506652832,29.091976165771484,136.20050048828125,135.41770935058594,135.4589080810547,136.5575714111328,916.20361328125,498.7913513183594,382.2508544921875,350.0146484375,380.2907409667969,351.5220947265625,417.4236145019531,399.1728210449219,407.9468994140625,389.94586181640625,483.3083190917969,463.39208984375,480.1937561035156,451.3987121582031,2.8299999237060547,1.4900000095367432,884.3578491210938,-0.09947734326124191,-1.5922529697418213,-1.5526869297027588,-1.550761103630066,-1.5715855360031128,-0.15624983608722687,-0.09855799376964569,0.2550232410430908,0.2409570813179016,0.5895859003067017,0.5487180948257446,0.668929934501648,0.5119966864585876,0.835984468460083,0.9632156491279602,0.4133520722389221,33.15494155883789,86.58818817138672,167.7990264892578,27.328432083129883,87.52999877929688,27.191991806030273,26.0,246.6774139404297,2.5868191719055176,14.52267837524414,0.7094997763633728,28.566965103149414,3.479641914367676,4.281160831451416,4.540404319763184,0.23103243788127997,0.2720499796392501,0.21678678095626908,0.14496340820848344,0.13516739331471742,0.039970320431572774,135.90867233276367,0.170148586496819,145.96795654296875,682.629307303506,245.65495808919272,-99.47734326124191,-1566.8216347694397,0.02431537427594412,-0.12740391492843628,0.49598032236099243,1.1809266209602356,1.1383039951324463
2024-10-15 12:50:00,5426.5771484375,78.92103576660156,138.80752563476562,49.075279235839844,58.09355545043945,46.21731185913086,30.94719696044922,29.05878448486328,136.20050048828125,135.3124237060547,135.35362243652344,136.4522705078125,887.2349243164062,498.8485412597656,379.4641418457031,348.53741455078125,376.8822937011719,355.06842041015625,413.3927917480469,401.10821533203125,409.7473449707031,395.6379089355469,474.1358642578125,462.6747741699219,467.8736877441406,455.051513671875,2.8299999237060547,1.4900000095367432,867.2113647460938,-0.020775148645043373,-1.5048575401306152,-1.4887666702270508,-1.461259126663208,-1.472408652305603,-0.13742636144161224,-0.08432896435260773,0.21164901554584503,0.26916608214378357,0.6310614943504333,0.538264811038971,0.6779540777206421,0.5276089906692505,0.8472385406494141,1.0051652193069458,0.3892962634563446,31.57992172241211,86.58818817138672,167.7990264892578,27.328432083129883,87.52999877929688,27.191991806030273,26.0,248.51815795898438,2.8144688606262207,15.657024383544922,0.7319954633712769,30.96211814880371,3.4953365325927734,4.285895824432373,4.458066940307617,0.2299769897696199,0.27223851225179735,0.21658395881004655,0.14502501686376484,0.13617552230477137,0.039323522388724476,135.82970428466797,0.16349807623611728,103.41787719726562,682.629307303506,240.89204576280383,-20.775148645043373,-1481.8229973316193,0.025177900874682465,-0.11087766289710999,0.4808150976896286,1.2055630683898926,1.1693263053894043
2024-10-15 12:55:00,5412.572265625,78.90728759765625,138.82960510253906,49.249385833740234,58.40226364135742,46.053924560546875,30.44073486328125,28.73960304260254,136.1654510498047,135.3124237060547,135.35362243652344,136.3240966796875,912.4412841796875,491.8676452636719,379.1103210449219,350.745361328125,377.85821533203125,353.73919677734375,418.1337890625,406.692626953125,409.121337890625,400.6913146972656,465.9938049316406,463.34271240234375,468.47064208984375,460.46197509765625,2.8299999237060547,1.4900000095367432,875.7510375976562,-0.03832016885280609,-1.572538137435913,-1.561307668685913,-1.534684419631958,-1.5567846298217773,-0.0865015834569931,-0.023365190252661705,0.21914565563201904,0.2494201362133026,0.6277344226837158,0.5511164665222168,0.6748371720314026,0.5275861024856567,0.8759610056877136,1.004074215888977,0.3974185585975647,30.75701141357422,86.80181884765625,168.60470581054688,27.46271514892578,87.52999877929688,27.191991806030273,26.0,239.7643280029297,2.0331528186798096,24.173006057739258,0.6809348464012146,28.812454223632812,3.564546823501587,4.30836820602417,4.3628644943237305,0.23134168618573112,0.27433597229955875,0.21633148074728467,0.14299083760715064,0.13500002316027476,0.039331744962290305,135.78889846801758,0.16857812503946792,83.01492309570312,682.629307303506,243.26417711046008,-38.32016885280609,-1556.3287138938904,0.025651803042884842,-0.054933386854827404,0.46856579184532166,1.2024232745170593,1.1788508892059326
2024-10-15 13:00:00,5391.1279296875,78.91401672363281,138.825439453125,49.345794677734375,58.279319763183594,46.61283874511719,30.957595825195312,28.938215255737305,136.0494384765625,135.28805541992188,135.31971740722656,136.3240966796875,908.6710205078125,492.0611877441406,377.92449951171875,350.2893371582031,373.923095703125,352.3025817871094,419.88232421875,404.2268371582031,411.8582458496094,398.640869140625,479.7842102050781,475.4662780761719,477.3021240234375,468.4122009277344,2.8299999237060547,1.4900000095367432,843.0986938476562,-0.03676329180598259,-1.5560089349746704,-1.5390714406967163,-1.5123250484466553,-1.53662109375,-0.13201764225959778,-0.07982593774795532,0.285209059715271,0.28711023926734924,0.6043208837509155,0.5493166446685791,0.6796976923942566,0.5288471579551697,0.8636699318885803,0.9886071681976318,0.4463740885257721,29.100332260131836,86.80181884765625,168.60470581054688,27.46271514892578,87.52999877929688,27.191991806030273,26.0,235.42105102539062,2.981653928756714,36.89189529418945,0.7427449822425842,29.19687271118164,3.4315476417541504,4.252382278442383,4.3526997566223145,0.23044378286935316,0.2721631498081956,0.2176809383829978,0.14457129603624505,0.13514083290320839,0.039719659236389177,135.7453269958496,0.168549333712525,91.33639526367188,682.629307303506,234.19408162434897,-36.76329180598259,-1536.0066294670105,0.027335076658757444,-0.10592179000377655,0.5723192989826202,1.2085448503494263,1.1536375284194946
2024-10-15 13:05:00,5417.90576171875,78.91094970703125,138.78746032714844,49.23578643798828,58.38364028930664,46.848876953125,31.640413284301758,29.821699142456055,136.0494384765625,135.20713806152344,135.20713806152344,136.3240966796875,863.8942260742188,497.9000244140625,378.0420227050781,348.0077209472656,379.6687316894531,354.5616760253906,420.15704345703125,401.8283996582031,417.3861389160156,395.2058410644531,484.37310791015625,468.63507080078125,481.84527587890625,466.91851806640625,2.8299999237060547,1.4900000095367432,863.3907470703125,-0.03451736643910408,-1.6233667135238647,-1.5693498849868774,-1.572084903717041,-1.5717065334320068,-0.07688362896442413,-0.03023320436477661,0.24251790344715118,0.25952547788619995,0.6343084573745728,0.5610369443893433,0.6834868788719177,0.5390980839729309,0.8771116137504578,1.0219368934631348,0.41787323355674744,28.555999755859375,86.80181884765625,168.60470581054688,27.46271514892578,87.52999877929688,27.191991806030273,26.0,260.0108947753906,2.4474833011627197,23.99449348449707,0.7591357231140137,28.73503303527832,3.384996175765991,4.309628486633301,4.504683971405029,0.2280169108438616,0.2703817338096905,0.21696284292747073,0.1465305993232419,0.13810791309573525,0.03985495975822898,135.69695281982422,0.15945168928153544,126.31509399414062,682.629307303506,239.83076307508682,-34.51736643910408,-1584.1270089149475,0.02694092678240449,-0.05355841666460037,0.5020433813333511,1.2225849628448486,1.195345401763916
2024-10-15 13:10:00,5410.6630859375,78.90120697021484,138.73611450195312,49.25788497924805,58.132164001464844,46.51897430419922,31.4426212310791,29.548419952392578,136.0494384765625,135.20713806152344,135.20713806152344,136.3240966796875,937.2587280273438,498.8259582519531,377.8085021972656,346.0424499511719,380.1817626953125,353.4335021972656,418.01641845703125,401.15179443359375,415.47857666015625,393.1641540527344,478.7709045410156,463.68035888671875,473.51678466796875,458.5580749511719,2.8299999237060547,1.4900000095367432,887.1747436523438,-0.021031886339187622,-1.592857003211975,-1.5209922790527344,-1.5491405725479126,-1.559165120124817,-0.0959978699684143,-0.012671268545091152,0.25179919600486755,0.2130531519651413,0.6228969693183899,0.5648012757301331,0.6771569848060608,0.5503032803535461,0.871423065662384,1.0204094648361206,0.3831338584423065,28.500648498535156,86.80181884765625,168.60470581054688,27.46271514892578,87.52999877929688,27.191991806030273,26.0,248.68553161621094,2.7118241786956787,18.637224197387695,0.751218855381012,28.231277465820312,3.379568338394165,4.32563591003418,4.580934524536133,0.22921298372385968,0.27050789465918135,0.21646794019944612,0.14631275848549108,0.13749842293202177,0.03971787950111262,135.69695281982422,0.17322437437720184,127.74261474609375,682.629307303506,246.43742879231772,-21.031886339187622,-1555.5387437343597,0.025267105615309062,-0.05433456925675273,0.46485234797000885,1.227460265159607,1.187698245048523
2024-10-15 13:15:00,5392.341796875,78.9204330444336,138.68186950683594,49.37343215942383,58.27281188964844,46.70078659057617,31.443172454833984,29.56496810913086,136.0494384765625,135.20713806152344,135.20713806152344,136.3240966796875,879.326416015625,493.23126220703125,377.04376220703125,346.02313232421875,380.1392822265625,353.3806457519531,416.8994140625,403.44866943359375,414.1776428222656,396.826171875,469.7225646972656,464.210205078125,472.097412109375,461.6154479980469,2.8299999237060547,1.4900000095367432,877.0811157226562,-0.02396858111023903,-1.630776047706604,-1.5760389566421509,-1.5768744945526123,-1.596042513847351,-0.12703268229961395,-0.03300609067082405,0.27555719017982483,0.2619224786758423,0.6184564828872681,0.5348100662231445,0.6962093114852905,0.5607146620750427,0.889554500579834,0.9935202598571777,0.4285258650779724,34.251155853271484,86.90558624267578,167.1337127685547,27.981529235839844,87.52999877929688,27.191991806030273,26.0,247.8147735595703,2.8539655208587646,24.64873504638672,0.7377877831459045,28.398042678833008,3.488445281982422,4.425909996032715,4.788617134094238,0.22926513388778763,0.2705893318649537,0.21685472575172884,0.14600611761073154,0.13728469088479828,0.039937225664815446,135.69695281982422,0.16306948801450552,104.5758056640625,682.629307303506,243.63364325629342,-23.96858111023903,-1594.9330031871796,0.026466214644031545,-0.080019386485219,0.5374796688556671,1.2569239735603333,1.1532665491104126
