ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-15 16:00:00,5695.01953125,78.0754623413086,138.0145721435547,49.925941467285156,58.77880096435547,47.719730377197266,35.7183837890625,34.58491134643555,137.31288146972656,136.4950408935547,136.4705810546875,137.69284057617188,931.7108764648438,493.1087951660156,378.1748962402344,345.7999572753906,382.3916320800781,351.3604431152344,417.5812683105469,401.7486877441406,417.7864685058594,403.93536376953125,470.8903503417969,466.2210998535156,474.775390625,466.5140686035156,2.8299999237060547,1.4900000095367432,909.8563842773438,0.002845483599230647,-1.840955376625061,-1.7957412004470825,-1.799422025680542,-1.8013616800308228,-0.14919964969158173,-0.06813768297433853,0.2912069857120514,0.29886138439178467,0.7731331586837769,0.724087655544281,0.7740803360939026,0.6061919331550598,0.8879127502441406,1.1267406940460205,0.4122525155544281,29.342567443847656,87.82113647460938,164.90586853027344,29.995750427246094,87.52999877929688,27.191991806030273,26.0,227.0839385986328,2.6056783199310303,0.0,0.6581141948699951,30.883481979370117,3.4650163650512695,4.686745643615723,4.949897766113281,0.22020214780018696,0.259248355405617,0.21047148661964055,0.15753863813378052,0.15253937204077495,0.03981158742304988,136.99283599853516,0.1636009975650325,106.0203857421875,682.629307303506,252.73788452148438,2.845483599230647,-1809.370070695877,0.028370641872157647,-0.10866866633296013,0.5900683701038361,1.3802722692489624,1.4972208142280579
2024-10-15 16:05:00,5702.416015625,78.00674438476562,137.91189575195312,49.77366256713867,58.862117767333984,47.59906768798828,36.22834014892578,35.141937255859375,137.42898559570312,136.5758819580078,136.4705810546875,137.69284057617188,948.485595703125,493.1691589355469,378.718505859375,347.02056884765625,383.22406005859375,352.245361328125,416.791015625,402.26434326171875,416.0970153808594,404.5289611816406,470.6953125,466.90496826171875,474.0879211425781,465.8869323730469,2.8299999237060547,1.4900000095367432,904.7672729492188,-0.05322333425283432,-1.8844043016433716,-1.8226594924926758,-1.8352919816970825,-1.8250141143798828,-0.13614822924137115,-0.04906396195292473,0.26518020033836365,0.3116776943206787,0.7792752981185913,0.705722987651825,0.7716540694236755,0.5825279951095581,0.90043044090271,1.1261076927185059,0.4497232139110565,30.140256881713867,85.76419067382812,162.18360900878906,26.852344512939453,87.52999877929688,27.191991806030273,26.0,224.3481903076172,2.732924461364746,0.0,0.6573948860168457,32.443599700927734,3.4138500690460205,4.716914176940918,4.958076477050781,0.21868427819323782,0.2586150802045503,0.2091300343023396,0.15917189949444333,0.15439870780542894,0.03991380579803243,137.04207229614258,0.16633048046726356,100.7626953125,682.629307303506,251.3242424858941,-53.22333425283432,-1841.8424725532532,0.0283171218078914,-0.09260609559714794,0.5768578946590424,1.3541820645332336,1.4849982857704163
2024-10-15 16:10:00,5676.70263671875,77.9139633178711,137.82093811035156,49.38389587402344,58.53378677368164,47.98017883300781,35.99314498901367,34.7906608581543,137.31288146972656,136.5758819580078,136.4705810546875,137.69284057617188,948.4402465820312,493.940185546875,379.67498779296875,347.60064697265625,384.6800537109375,352.7518310546875,416.1226806640625,405.2581481933594,416.15966796875,405.5191955566406,469.0886535644531,465.1759948730469,468.54071044921875,463.51507568359375,2.8299999237060547,1.4900000095367432,904.6226806640625,0.0202585831284523,-1.844368815422058,-1.737966537475586,-1.7910754680633545,-1.8001288175582886,-0.09623432904481888,-0.048996441066265106,0.2915979027748108,0.275175541639328,0.7512907981872559,0.7510551810264587,0.766947329044342,0.5575709939002991,0.8801960945129395,1.1200494766235352,0.4254711866378784,30.481855392456055,85.76419067382812,162.18360900878906,26.852344512939453,87.52999877929688,27.191991806030273,26.0,225.3398895263672,2.7751712799072266,0.0,0.6069775223731995,31.259172439575195,3.3963592052459717,4.7335076332092285,5.084315776824951,0.21785571129840298,0.25822020573466214,0.2116632518129818,0.15878277856917225,0.15347805258478084,0.03993192559737593,137.01304626464844,0.1670759078425586,94.44586181640625,682.629307303506,251.2840779622396,20.2585831284523,-1793.3849096298218,0.02872248287794778,-0.07261538505554199,0.5667734444141388,1.3245183229446411,1.5023459792137146
2024-10-15 16:15:00,5718.3525390625,77.83126068115234,137.7032470703125,49.76832580566406,58.72006607055664,47.808528900146484,36.29368591308594,35.50341796875,137.31288146972656,136.4705810546875,136.4705810546875,137.58755493164062,928.5017700195312,492.4244079589844,378.8810729980469,348.1649475097656,383.2884826660156,353.4885559082031,415.6070861816406,406.6983947753906,414.90789794921875,407.1532897949219,468.3147888183594,466.6422424316406,467.0484619140625,462.0228271484375,2.8299999237060547,1.4900000095367432,906.7262573242188,-0.016661731526255608,-1.8952362537384033,-1.8595348596572876,-1.8511403799057007,-1.8675389289855957,-0.1200774684548378,-0.060674361884593964,0.29629290103912354,0.29411327838897705,0.7859649062156677,0.7640781402587891,0.7778289318084717,0.5845176577568054,0.9069259762763977,1.1628944873809814,0.43200138211250305,29.559207916259766,85.76419067382812,162.18360900878906,26.852344512939453,87.52999877929688,27.191991806030273,26.0,223.24942016601562,2.919832706451416,0.0,0.6365516781806946,35.61204147338867,3.395124912261963,4.733503341674805,5.025774955749512,0.21819215071609815,0.2574379848772809,0.2096000935219024,0.1591172147866289,0.15565255609808962,0.039888066204396375,136.96039962768555,0.16237225034253577,83.87753295898438,682.629307303506,251.868404812283,-16.661731526255608,-1868.3626055717468,0.029189284421846626,-0.09037591516971588,0.5904061794281006,1.362346589565277,1.5500430464744568
2024-10-15 16:20:00,5806.24072265625,77.7350082397461,137.56719970703125,49.675323486328125,58.86127471923828,47.835758209228516,37.288631439208984,36.52410125732422,137.31288146972656,136.4949493408203,136.4705810546875,137.61192321777344,924.548828125,491.4529724121094,377.718994140625,348.53741455078125,382.77276611328125,355.44061279296875,414.259033203125,406.8603515625,416.8060607910156,410.41845703125,465.3177795410156,464.4281921386719,471.7381591796875,466.25262451171875,2.8299999237060547,1.4900000095367432,896.5015258789062,-0.05725949630141258,-1.8982398509979248,-1.833683967590332,-1.8515732288360596,-1.8517669439315796,-0.1513102799654007,-0.07558188587427139,0.2832935154438019,0.3033228814601898,0.7853907346725464,0.746909499168396,0.7788041830062866,0.6101001501083374,0.8939561247825623,1.139739990234375,0.41963934898376465,29.14039421081543,86.35939025878906,163.92385864257812,28.488136291503906,87.52999877929688,27.191991806030273,26.0,216.90040588378906,2.1632819175720215,0.0,0.6371241211891174,27.95086669921875,3.425199270248413,4.851240158081055,5.230517864227295,0.21580600063239913,0.2557128046238054,0.20781432191766747,0.16199412213522868,0.15867275069089934,0.03964442745426211,136.97258377075195,0.15923363709626487,76.67514038085938,682.629307303506,249.02820163302954,-57.25949630141258,-1858.815997838974,0.02905031344374939,-0.11344608291983604,0.5866163969039917,1.388904333114624,1.5323002338409424
2024-10-15 16:25:00,5815.37451171875,77.66824340820312,137.47116088867188,49.66324234008789,59.0178337097168,48.05842590332031,37.479026794433594,36.7511100769043,137.3479766845703,136.5758819580078,136.4705810546875,137.69284057617188,929.7406616210938,493.04302978515625,377.2055358886719,349.17822265625,382.8212890625,355.2789611816406,416.23541259765625,402.89739990234375,417.7519836425781,409.0028991699219,472.4070129394531,469.35894775390625,474.9519348144531,469.4578552246094,2.8299999237060547,1.4900000095367432,907.0723266601562,-0.025645090267062187,-1.9564545154571533,-1.9035145044326782,-1.8908557891845703,-1.9110981225967407,-0.17738541960716248,-0.1063542291522026,0.3156571090221405,0.29371166229248047,0.7984321117401123,0.7912092804908752,0.8044342398643494,0.5986506938934326,0.9013285040855408,1.151811122894287,0.4321689009666443,29.94856834411621,87.04596710205078,165.93128967285156,28.488136291503906,87.52999877929688,27.191991806030273,26.0,228.87461853027344,3.8212392330169678,0.0,0.6427500247955322,29.932697296142578,3.449894428253174,4.873892307281494,5.294028282165527,0.21502065203397575,0.2555220418150734,0.2080724815084668,0.16226819674302598,0.15911662789945813,0.03971707038971067,137.02182006835938,0.15987631746632022,86.19888305664062,682.629307303506,251.96453518337674,-25.645090267062187,-1915.4807329177856,0.029767694648362913,-0.14186982437968254,0.609368771314621,1.403084933757782,1.5896413922309875
2024-10-15 16:30:00,5779.15869140625,77.58906555175781,137.35269165039062,49.982383728027344,59.034095764160156,47.831451416015625,37.26786422729492,36.326011657714844,137.31288146972656,136.5758819580078,136.4705810546875,137.69284057617188,943.4091186523438,495.5729064941406,375.9183044433594,347.64935302734375,382.4490661621094,355.8587951660156,415.912109375,404.2218017578125,419.3973693847656,404.5289611816406,474.9375305175781,466.8894348144531,474.4149475097656,464.28466796875,2.8299999237060547,1.4900000095367432,907.627685546875,-0.06783809512853622,-1.96685791015625,-1.9070992469787598,-1.9159226417541504,-1.9181091785430908,-0.13124758005142212,-0.06641125679016113,0.30224016308784485,0.30526068806648254,0.7941017746925354,0.7740896940231323,0.7819943428039551,0.5920394062995911,0.9039947986602783,1.17544424533844,0.4279900789260864,30.459178924560547,87.04596710205078,165.93128967285156,28.488136291503906,87.52999877929688,27.191991806030273,26.0,221.54635620117188,2.6909453868865967,0.0,0.6541887521743774,28.780729293823242,3.490790843963623,4.9345221519470215,5.228824138641357,0.21689807254843765,0.2561778897052931,0.20756412250723763,0.16172353769443087,0.15763637754460072,0.03987462866106886,137.01304626464844,0.16324333160382257,99.5963134765625,682.629307303506,252.11880154079861,-67.83809512853622,-1926.9972443580627,0.029248668490653502,-0.09882941842079163,0.6075008511543274,1.3740337491035461,1.5681914687156677
2024-10-15 16:35:00,5958.48046875,77.52315521240234,137.26919555664062,49.76881790161133,59.05933380126953,48.35204315185547,37.952877044677734,38.15395736694336,137.347900390625,136.5758819580078,136.4705810546875,137.82101440429688,945.6190185546875,495.1320495605469,375.8290710449219,347.6540222167969,380.7164306640625,355.95635986328125,416.1715087890625,405.5817565917969,419.7649230957031,406.1707458496094,476.78338623046875,466.7832946777344,474.15960693359375,465.85260009765625,2.8299999237060547,1.4900000095367432,916.0067749023438,0.006967725697904825,-1.960468053817749,-1.8814088106155396,-1.9101415872573853,-1.916134238243103,-0.08810262382030487,-0.013051081448793411,0.33945232629776,0.29014599323272705,0.8131873607635498,0.7881389856338501,0.7861637473106384,0.6059404015541077,0.8941502571105957,1.1499996185302734,0.43082430958747864,29.672786712646484,87.04596710205078,165.93128967285156,28.488136291503906,87.52999877929688,27.191991806030273,26.0,225.49729919433594,3.0793962478637695,0.0,0.6933039426803589,31.1159725189209,3.390532970428467,4.844974517822266,5.125231742858887,0.21333726979217246,0.2531616694978701,0.20726417282569584,0.16268747201261977,0.1635494158716418,0.03915210102472612,137.0538444519043,0.15870137084683006,95.4261474609375,682.629307303506,254.44632636176217,6.967725697904825,-1917.0381724834442,0.029717620272334187,-0.05057685263454914,0.6295983195304871,1.392104148864746,1.6013263463974
2024-10-15 16:40:00,5959.1572265625,77.47996520996094,137.1198272705078,50.081974029541016,59.15842056274414,48.32894515991211,38.28450012207031,38.36569595336914,137.4639434814453,136.68116760253906,136.5758819580078,137.82101440429688,944.0546875,494.8716735839844,375.3488464355469,348.2708740234375,379.97088623046875,355.01947021484375,417.4685363769531,404.62933349609375,417.3235168457031,403.7434997558594,477.9001159667969,466.1512145996094,473.58465576171875,463.9578552246094,2.8299999237060547,1.4900000095367432,934.10791015625,-0.004527042619884014,-2.03523850440979,-1.9515365362167358,-1.9752839803695679,-1.9891834259033203,-0.14214856922626495,-0.06211860477924347,0.35680192708969116,0.3315631151199341,0.814745306968689,0.791461706161499,0.8165239691734314,0.6431150436401367,0.9118146896362305,1.1488693952560425,0.4775236248970032,28.443641662597656,87.47017669677734,169.86207580566406,28.451513290405273,87.52999877929688,27.191991806030273,26.0,214.89453125,3.2348086833953857,0.0,0.6650951504707336,34.8421745300293,3.3773605823516846,4.844269752502441,5.039077281951904,0.21382492221484284,0.25257679874440153,0.20634036776282236,0.1634556228915254,0.16380228838640787,0.03930413763604366,137.13550186157227,0.15842083898910175,99.82431030273438,682.629307303506,259.47441948784723,-4.527042619884014,-1987.8106117248535,0.0294574884391545,-0.10213358700275421,0.6883650422096252,1.4596390128135681,1.606207013130188
2024-10-15 16:45:00,5899.65087890625,77.45738220214844,137.07057189941406,50.07506561279297,59.12549591064453,48.46293258666992,38.614444732666016,38.39478302001953,137.48846435546875,136.68116760253906,136.5758819580078,137.84552001953125,984.694580078125,492.37872314453125,376.4177551269531,348.9461669921875,383.34185791015625,356.4234619140625,415.80340576171875,408.615234375,417.2384948730469,407.26702880859375,466.4385070800781,461.0937805175781,462.873779296875,458.1023254394531,2.8299999237060547,1.4900000095367432,931.5723876953125,-0.08020184934139252,-1.9984577894210815,-1.966734766960144,-1.943757176399231,-1.9913909435272217,-0.17027290165424347,-0.10032268613576889,0.2907864451408386,0.30899104475975037,0.8287206292152405,0.8058485984802246,0.8060417175292969,0.6120843291282654,0.8959681987762451,1.1606496572494507,0.430753231048584,28.438364028930664,87.47017669677734,169.86207580566406,28.451513290405273,87.52999877929688,27.191991806030273,26.0,228.70033264160156,2.3488688468933105,0.0,0.6711975932121277,28.979965209960938,3.407013416290283,4.904272556304932,5.176333427429199,0.21338255769697237,0.25194873712341254,0.20651284990423785,0.16454594477854514,0.1636099104968321,0.03977739135409645,137.14775848388672,0.16690726286852414,81.66580200195312,682.629307303506,258.7701076931424,-80.20184934139252,-1975.0851690769196,0.02829790339721839,-0.13529779389500618,0.599777489900589,1.4181260466575623,1.634569227695465
2024-10-15 16:50:00,5787.16650390625,77.58723449707031,137.11312866210938,50.13362503051758,59.119266510009766,48.308712005615234,38.50768280029297,37.91648483276367,137.56924438476562,136.68116760253906,136.72694396972656,137.92630004882812,987.6864013671875,489.01763916015625,377.7677001953125,349.5511169433594,384.3076171875,357.41229248046875,415.715087890625,408.2987365722656,418.0057373046875,411.74737548828125,466.30816650390625,465.1578369140625,472.6783752441406,467.3631591796875,2.8299999237060547,1.4900000095367432,913.2509155273438,-0.07249690592288971,-2.0190470218658447,-1.9773385524749756,-1.9617406129837036,-1.9971280097961426,-0.1296769678592682,-0.04194445163011551,0.3074590861797333,0.2995377480983734,0.8321101665496826,0.8012280464172363,0.7991525530815125,0.6264476180076599,0.9099622964859009,1.1814885139465332,0.42464858293533325,28.597030639648438,87.47017669677734,169.86207580566406,28.451513290405273,87.52999877929688,27.191991806030273,26.0,214.13198852539062,3.589747905731201,0.0,0.6346411108970642,41.285743713378906,3.400895357131958,4.927193641662598,5.2383294105529785,0.21425928926303164,0.25266180166456775,0.20646004140404656,0.16457275417316578,0.16204611349518827,0.04043183672376842,137.22591400146484,0.17066839198431807,75.25216674804688,682.629307303506,253.6808098687066,-72.49690592288971,-1988.8135492801666,0.02977776104218018,-0.08581070974469185,0.6069968342781067,1.4256001710891724,1.633338212966919
2024-10-15 16:55:00,5970.95166015625,77.49004364013672,137.0213623046875,50.22306442260742,59.190189361572266,48.58031463623047,35.086952209472656,34.96759033203125,137.4639434814453,136.68116760253906,136.55137634277344,137.7911834716797,909.0772705078125,492.1677551269531,375.70745849609375,351.1708679199219,383.5630187988281,359.9837341308594,416.0286560058594,401.3133239746094,418.4227294921875,412.0107116699219,471.78985595703125,459.66387939453125,479.9869689941406,471.4692077636719,2.8299999237060547,1.4900000095367432,845.8768310546875,-0.08285275846719742,-1.9083576202392578,-1.867483377456665,-1.8667532205581665,-1.8840323686599731,-0.14098896086215973,-0.07184561342000961,0.2823328673839569,0.28452223539352417,0.779767632484436,0.7475374937057495,0.7774584889411926,0.5922898650169373,0.8920095562934875,1.1341482400894165,0.41838857531547546,27.67831802368164,87.47933197021484,168.50704956054688,28.744491577148438,87.52999877929688,27.191991806030273,26.0,210.98226928710938,2.6465723514556885,0.0,0.6281534433364868,27.807884216308594,4.012843132019043,5.4280877113342285,5.871749401092529,0.220230126927011,0.259551324989741,0.21302660404121385,0.15385767530138617,0.153334268740648,0.03819292533946698,137.12191772460938,0.15224997994440695,89.886962890625,682.629307303506,234.96578640407986,-82.85275846719742,-1881.6566467285156,0.03258176147679858,-0.10641728714108467,0.5668551027774811,1.3697483539581299,1.5273051261901855
2024-10-15 17:00:00,5928.212890625,77.46961212158203,137.17074584960938,50.1611442565918,59.09217834472656,48.190155029296875,36.21251678466797,35.86013412475586,137.4639434814453,136.60031127929688,136.4705810546875,137.69284057617188,872.9759521484375,496.7436218261719,381.2459411621094,352.3162841796875,385.2491149902344,359.0630798339844,420.8712463378906,404.27557373046875,422.7521057128906,403.4645080566406,483.8528747558594,468.74798583984375,483.4202575683594,457.18707275390625,2.8299999237060547,1.4900000095367432,852.7283325195312,0.013960749842226505,-1.9275461435317993,-1.848967432975769,-1.8726215362548828,-1.8746191263198853,-0.14369522035121918,-0.0690300241112709,0.2987169623374939,0.29530221223831177,0.7907562851905823,0.7828783988952637,0.8047077059745789,0.623552680015564,0.8930627703666687,1.14077627658844,0.42456287145614624,31.020660400390625,87.47933197021484,168.50704956054688,28.744491577148438,87.52999877929688,27.191991806030273,26.0,216.21778869628906,3.053614854812622,0.0,0.6657230257987976,29.514633178710938,3.5520987510681152,5.039254665374756,5.392646312713623,0.21855171824162758,0.2574641648088707,0.20996413339592432,0.15777765604106858,0.15624232751250883,0.03871590524405773,137.0569190979004,0.14725786139174926,132.3370361328125,682.629307303506,236.86898125542535,13.960749842226505,-1880.938559770584,0.03377300879751055,-0.10636262223124504,0.5940191745758057,1.4282603859901428,1.573634684085846
2024-10-15 17:05:00,5894.40869140625,77.49430847167969,137.22210693359375,50.081390380859375,58.97890853881836,48.397666931152344,35.83807373046875,35.3719596862793,137.4639434814453,136.60040283203125,136.4705810546875,137.82101440429688,884.8760986328125,496.2556457519531,373.9179382324219,346.9190673828125,383.017822265625,358.3853759765625,419.1564025878906,403.9490051269531,424.2796936035156,407.315185546875,475.67822265625,464.4115905761719,478.5665588378906,463.6290283203125,2.8299999237060547,1.4900000095367432,900.3347778320312,-0.0500965379178524,-1.9227523803710938,-1.886307716369629,-1.8832008838653564,-1.8969515562057495,-0.14432869851589203,-0.08543368428945541,0.29790616035461426,0.2823305130004883,0.8085441589355469,0.7800753712654114,0.7920105457305908,0.6027894616127014,0.9088054895401001,1.1664799451828003,0.4105081558227539,30.693025588989258,87.47933197021484,168.50704956054688,28.744491577148438,87.52999877929688,27.191991806030273,26.0,211.42930603027344,3.431474447250366,0.0,0.6588804125785828,30.323192596435547,3.5937159061431885,4.995286464691162,5.244115352630615,0.21901355039301384,0.2579237528982077,0.21165037122015196,0.15672535660983536,0.15468696887879116,0.038794052336575256,137.08898544311523,0.15012126660353856,110.00738525390625,682.629307303506,250.09299384223092,-50.0965379178524,-1897.3031342029572,0.029533330111435024,-0.11488119140267372,0.5802366733551025,1.3948000073432922,1.5886195302009583
2024-10-15 17:10:00,5919.724609375,77.51384735107422,137.27761840820312,50.04697799682617,59.119293212890625,48.29136657714844,36.71156692504883,36.43124008178711,137.5447235107422,136.6003875732422,136.4705810546875,137.82101440429688,983.2564086914062,492.87957763671875,375.1318054199219,350.0206298828125,378.6253356933594,355.7950134277344,420.33270263671875,405.8777770996094,419.4951171875,407.211181640625,474.6635437011719,466.31231689453125,471.83721923828125,463.1519470214844,2.8299999237060547,1.4900000095367432,912.665283203125,-0.015585985034704208,-1.9802160263061523,-1.8808811902999878,-1.9187078475952148,-1.9311424493789673,-0.0838254988193512,-0.028477272018790245,0.23746447265148163,0.2950471341609955,0.8451109528541565,0.777868926525116,0.7971307039260864,0.6197429895401001,0.9086393117904663,1.1650738716125488,0.4022919833660126,28.44607925415039,87.47933197021484,168.50704956054688,28.744491577148438,87.52999877929688,27.191991806030273,26.0,220.2166748046875,2.6812124252319336,0.0,0.6257902979850769,32.95561599731445,3.4686641693115234,4.854269504547119,5.098077774047852,0.21702897425717887,0.256371115267274,0.2094157564195102,0.15919989641776963,0.15798425763826726,0.038954589953137664,137.1091766357422,0.16609833625270917,91.71685791015625,682.629307303506,253.5181342230903,-15.585985034704208,-1927.7368783950806,0.02975117350803904,-0.05615138541907072,0.5325116068124771,1.4168736934661865,1.6229798793792725
2024-10-15 17:15:00,5917.974609375,77.52910614013672,137.3239288330078,50.0735969543457,59.17975616455078,48.67926788330078,37.03357696533203,36.7910041809082,137.544677734375,136.68116760253906,136.5758819580078,137.8455810546875,928.4194946289062,491.8565979003906,376.0811767578125,349.6638488769531,380.34332275390625,356.58502197265625,419.68658447265625,406.6501770019531,420.69366455078125,409.4700622558594,470.1533508300781,465.3156433105469,471.92919921875,464.14862060546875,2.8299999237060547,1.4900000095367432,919.6220092773438,-0.025627635419368744,-2.038337469100952,-1.9623603820800781,-1.995505928993225,-2.001223564147949,-0.08462097495794296,-0.023499861359596252,0.2905828654766083,0.3141080439090729,0.8394153118133545,0.8026687502861023,0.8087195754051208,0.624280571937561,0.9223061800003052,1.1908960342407227,0.4298427999019623,28.273269653320312,89.10596466064453,164.0696563720703,29.2633056640625,87.52999877929688,27.191991806030273,26.0,221.5014190673828,3.1335716247558594,0.0,0.6265092492103577,32.26849365234375,3.3812918663024902,4.798092365264893,4.9037065505981445,0.21606058620898524,0.25535239300415313,0.21004425075912997,0.15979471887830482,0.1587480511494268,0.039161574262467726,137.16182708740234,0.15688129062908518,87.05392456054688,682.629307303506,255.4505581325955,-25.627635419368744,-1999.3568360805511,0.030246411373789958,-0.05406041815876961,0.6046909093856812,1.4330001473426819,1.6420840620994568
2024-10-15 17:20:00,5877.1513671875,77.5587158203125,137.36151123046875,50.08918380737305,59.15922546386719,48.4110107421875,36.6341552734375,35.91707992553711,137.56924438476562,136.68116760253906,136.5758819580078,137.92630004882812,941.2860107421875,491.5160827636719,376.7758483886719,350.69207763671875,381.1479187011719,355.799072265625,420.54364013671875,408.7768859863281,418.1672058105469,407.6112976074219,473.6204528808594,467.30322265625,467.0904846191406,462.24560546875,2.8299999237060547,1.4900000095367432,931.1043701171875,-0.048597969114780426,-1.940873622894287,-1.8741308450698853,-1.9027591943740845,-1.9059391021728516,-0.10213223844766617,-0.04983939230442047,0.27222689986228943,0.3034854531288147,0.824715256690979,0.7874222993850708,0.7676380276679993,0.5819905400276184,0.8972180485725403,1.1892807483673096,0.417536199092865,28.159107208251953,89.10596466064453,164.0696563720703,29.2633056640625,87.52999877929688,27.191991806030273,26.0,221.8732452392578,2.5663628578186035,0.0,0.6500096321105957,32.514549255371094,3.47650146484375,4.870782852172852,4.993155479431152,0.21757978040225198,0.2569786589994469,0.21029005237625253,0.15913318712219135,0.15601832109985722,0.03917044854377627,137.18814849853516,0.16016024633931425,84.91738891601562,682.629307303506,258.6401028103299,-48.597969114780426,-1905.925691127777,0.02776494467840045,-0.07598581537604332,0.5757123529911041,1.3496285676956177,1.6121375560760498
2024-10-15 17:25:00,5900.822265625,77.55445861816406,137.4119873046875,49.915771484375,58.94797897338867,48.08960723876953,37.456886291503906,37.13251495361328,137.56924438476562,136.68116760253906,136.5758819580078,137.92630004882812,985.302001953125,490.7635803222656,375.9820556640625,350.3868103027344,381.5202331542969,357.2991638183594,418.966552734375,407.022216796875,420.41973876953125,408.9539794921875,470.26104736328125,465.76385498046875,473.8475646972656,468.2080993652344,2.8299999237060547,1.4900000095367432,913.8180541992188,-0.007634532637894154,-2.009889841079712,-1.9194483757019043,-1.9548213481903076,-1.9552421569824219,-0.059715237468481064,0.008955069817602634,0.28473544120788574,0.30494046211242676,0.8341931700706482,0.7979917526245117,0.8044679760932922,0.6274551749229431,0.9152964949607849,1.1906037330627441,0.4214820861816406,27.57353973388672,89.10596466064453,164.0696563720703,29.2633056640625,87.52999877929688,27.191991806030273,26.0,219.48048400878906,3.5590100288391113,0.0,0.623831570148468,36.552059173583984,3.3937137126922607,4.863948822021484,5.098569393157959,0.215579065018198,0.25458787501207836,0.20769212329757325,0.16177092500199144,0.160370011670159,0.039239066780657555,137.18814849853516,0.16697706821182562,83.36306762695312,682.629307303506,253.83834838867188,-7.634532637894154,-1959.8504304885864,0.030297959340513884,-0.025380083825439215,0.5896759033203125,1.4319231510162354,1.63218492269516
2024-10-15 17:30:00,5911.15625,77.58099365234375,137.44454956054688,50.10533905029297,59.18867492675781,48.43618392944336,37.34007263183594,37.064430236816406,137.56924438476562,136.8322296142578,136.72694396972656,137.9562225341797,934.1587524414062,492.18212890625,380.1819152832031,350.8045654296875,381.0380859375,355.8583679199219,421.7379455566406,408.6643981933594,421.8607482910156,408.84710693359375,477.5150451660156,469.7391662597656,471.1554870605469,465.9402770996094,2.8299999237060547,1.4900000095367432,917.8368530273438,-0.08964451402425766,-2.017698287963867,-1.9278532266616821,-1.9498900175094604,-1.9708552360534668,-0.15595121681690216,-0.06694842875003815,0.2785882353782654,0.28538376092910767,0.8492676615715027,0.7807676792144775,0.8078737258911133,0.6326355338096619,0.9270239472389221,1.181767463684082,0.41149914264678955,27.980010986328125,88.61461639404297,164.0147247314453,28.54917335510254,87.52999877929688,27.191991806030273,28.030000686645508,215.79307556152344,3.372382402420044,0.0,0.6158495545387268,34.71349334716797,3.370286226272583,4.894176483154297,5.093211650848389,0.21584596737575523,0.25497555828195617,0.20865550806365776,0.16085519531181508,0.1596677709668158,0.03927060814458195,137.27116012573242,0.1580331686277801,93.63534545898438,682.629307303506,254.95468139648438,-89.64451402425766,-1966.5741920471191,0.0288750017969494,-0.11144982278347015,0.563971996307373,1.4405092597007751,1.6300353407859802
2024-10-15 17:35:00,5906.95849609375,77.59378814697266,137.4895782470703,49.86561584472656,58.978912353515625,48.24320602416992,37.53379821777344,37.26689529418945,137.5937957763672,136.8322296142578,136.72694396972656,137.95619201660156,955.1118774414062,493.31414794921875,376.4179992675781,349.3955383300781,380.0801696777344,356.22698974609375,421.2255859375,408.08062744140625,421.92388916015625,406.7465515136719,477.4205017089844,465.3862609863281,472.68212890625,467.42633056640625,2.8299999237060547,1.4900000095367432,920.3568725585938,0.001452998141758144,-1.9742718935012817,-1.947081208229065,-1.928576946258545,-1.9095063209533691,-0.10393472015857697,-0.05090861767530441,0.315311461687088,0.3288251757621765,0.8315247893333435,0.789701521396637,0.810173749923706,0.6361140608787537,0.9210426211357117,1.1617463827133179,0.43161147832870483,27.657480239868164,88.61461639404297,164.0147247314453,28.54917335510254,87.52999877929688,27.191991806030273,28.030000686645508,223.05126953125,3.2025184631347656,0.0,0.6488315463066101,35.04262924194336,3.3081154823303223,4.8584418296813965,5.0985822677612305,0.2150414159599501,0.25434176655453955,0.20804490545527288,0.1618614545990535,0.16071045743118398,0.03925682360689041,137.27729034423828,0.1616926677363686,96.48797607421875,682.629307303506,255.6546868218316,1.452998141758144,-1939.8590922355652,0.029702146889362138,-0.07742166891694069,0.6441366374492645,1.4462878108024597,1.6212263107299805
2024-10-15 17:40:00,5860.376953125,77.61487579345703,137.50131225585938,50.14323806762695,59.075557708740234,48.52593231201172,38.04389953613281,37.692283630371094,137.56924438476562,136.8322296142578,136.72694396972656,138.02468872070312,942.7716064453125,493.0103759765625,378.65985107421875,349.6206359863281,382.8659973144531,356.11810302734375,421.5768127441406,405.6880187988281,423.057861328125,404.82061767578125,474.2521667480469,465.2442932128906,475.58416748046875,465.18988037109375,2.8299999237060547,1.4900000095367432,931.2169799804688,-0.029202226549386978,-2.059370994567871,-1.9833648204803467,-1.9990171194076538,-2.0351052284240723,-0.09900253266096115,-0.054353468120098114,0.31751033663749695,0.3337991535663605,0.8362199664115906,0.8201284408569336,0.8283451199531555,0.6259860992431641,0.9297531843185425,1.1920971870422363,0.45662373304367065,28.768924713134766,88.61461639404297,164.0147247314453,28.54917335510254,87.52999877929688,27.191991806030273,28.030000686645508,224.94436645507812,3.55163836479187,0.0,0.6145638227462769,41.129417419433594,3.281494379043579,4.841443061828613,4.989124774932861,0.21476375862216573,0.25302093173796786,0.20783682936305523,0.16294222654717003,0.16143625372964115,0.03984059611223147,137.28827667236328,0.16087217835750087,109.3153076171875,682.629307303506,258.671383327908,-29.202226549386978,-2019.214540719986,0.029741234590928912,-0.07667800039052963,0.6513094902038574,1.4543312191963196,1.6563484072685242
2024-10-15 17:45:00,5899.53515625,77.63748168945312,137.54345703125,50.03434371948242,59.256439208984375,48.44007873535156,38.41446304321289,38.419189453125,137.56924438476562,136.79710388183594,136.5758819580078,137.92630004882812,955.06201171875,493.4130859375,379.81536865234375,349.3397216796875,381.9464111328125,356.06915283203125,420.15704345703125,405.5816345214844,422.08563232421875,407.7239990234375,473.9331359863281,467.14898681640625,477.2533874511719,466.6160583496094,2.8299999237060547,1.4900000095367432,928.799072265625,-0.053650569170713425,-2.036041736602783,-1.959061622619629,-1.9808846712112427,-1.9768264293670654,-0.16553981602191925,-0.08608074486255646,0.33489277958869934,0.3239712417125702,0.82942795753479,0.7902873754501343,0.8280647397041321,0.6247159242630005,0.9130492806434631,1.168568730354309,0.4566352069377899,30.01242446899414,89.43608093261719,166.68093872070312,30.868579864501953,87.52999877929688,27.191991806030273,28.030000686645508,224.6986846923828,3.262385606765747,0.0,0.6938151717185974,31.7156925201416,3.3157944679260254,4.830888748168945,4.922341346740723,0.213307387516084,0.2526232044141391,0.2065106860208087,0.16376928616314151,0.1637894358858267,0.03975982987602969,137.21713256835938,0.1618876718968192,102.71142578125,682.629307303506,257.99974229600696,-53.650569170713425,-1988.20361495018,0.029063110847489176,-0.12581028044223785,0.6588640213012695,1.4527806639671326,1.6197153329849243
2024-10-15 17:50:00,5899.7998046875,77.6514892578125,137.5872344970703,50.222496032714844,59.10651779174805,48.26800537109375,38.43837356567383,38.0496711730957,137.56924438476562,136.68116760253906,136.5758819580078,137.90170288085938,1011.3223876953125,494.1736145019531,376.57965087890625,350.0148620605469,381.3512878417969,356.541259765625,419.83404541015625,401.3114318847656,420.53216552734375,407.055419921875,475.8060302734375,457.7673034667969,475.7867736816406,465.4227294921875,2.8299999237060547,1.4900000095367432,928.7219848632812,-0.025222204625606537,-2.0406951904296875,-1.9874767065048218,-1.9874513149261475,-1.997995138168335,-0.13975836336612701,-0.06332504749298096,0.3125193417072296,0.30716443061828613,0.8350771069526672,0.8178468346595764,0.8381328582763672,0.6288657784461975,0.9308475852012634,1.2018349170684814,0.4327164888381958,29.73984718322754,90.37858581542969,169.739990234375,30.868579864501953,87.52999877929688,27.191991806030273,28.030000686645508,225.54710388183594,3.6383304595947266,0.0,0.6637935042381287,36.495506286621094,3.357113838195801,4.90744161605835,5.072086811065674,0.21454805867838297,0.2525001672397633,0.20619856969872968,0.16420686104286397,0.16254634334026002,0.039676780854214964,137.18199920654297,0.17141639058528702,111.77694702148438,682.629307303506,257.97832912868927,-25.222204625606537,-2003.404587507248,0.029723495314108134,-0.10154170542955399,0.6196837723255157,1.4669986367225647,1.6529239416122437
2024-10-15 17:55:00,5884.52001953125,77.67218017578125,137.61688232421875,50.26768112182617,59.385032653808594,48.627811431884766,38.727027893066406,38.633583068847656,137.4639434814453,136.65660095214844,136.4705810546875,137.82101440429688,954.3240966796875,495.7518615722656,378.9974670410156,351.57122802734375,385.4690856933594,356.6341552734375,420.43060302734375,401.58209228515625,419.6075439453125,399.16552734375,479.09088134765625,459.42791748046875,482.75115966796875,453.5564880371094,2.8299999237060547,1.4900000095367432,927.4019775390625,-0.07185937464237213,-2.074157238006592,-2.0270376205444336,-2.0001235008239746,-2.0513691902160645,-0.1669844686985016,-0.09748286008834839,0.3386140763759613,0.3534068763256073,0.8047427535057068,0.7732471227645874,0.8199396133422852,0.6408681273460388,0.9244875311851501,1.1413097381591797,0.47083768248558044,31.240272521972656,90.37858581542969,169.739990234375,30.868579864501953,87.52999877929688,27.191991806030273,28.030000686645508,224.4590606689453,3.6564104557037354,0.0,0.6414676904678345,34.799705505371094,3.302016258239746,4.895052909851074,5.02888298034668,0.21332302983670084,0.25201471024612965,0.2063638472567871,0.16434748415582423,0.16395092850455814,0.04004424071756397,137.10303497314453,0.1621753504979506,144.40933227539062,682.629307303506,257.6116604275174,-71.85937464237213,-2038.171887397766,0.02962930804284765,-0.132233664393425,0.6920209527015686,1.460807740688324,1.5779898762702942
2024-10-15 18:00:00,5912.14794921875,77.6921157836914,137.63644409179688,50.12572479248047,59.20966339111328,48.41898727416992,38.5745964050293,37.96792221069336,137.31288146972656,136.55140686035156,136.44610595703125,137.69284057617188,946.4205322265625,494.727294921875,378.1994323730469,350.0208435058594,379.7324523925781,356.7510681152344,417.6301574707031,400.51898193359375,421.3078308105469,405.8475036621094,475.8892822265625,464.5731201171875,477.1858825683594,460.4244079589844,2.8299999237060547,1.4900000095367432,925.7346801757812,-0.034095894545316696,-2.068587303161621,-2.0014595985412598,-2.000269651412964,-2.0273847579956055,-0.16071805357933044,-0.09551379829645157,0.28198641538619995,0.3439027965068817,0.8775674700737,0.8038791418075562,0.8443945050239563,0.6299507021903992,0.9313063621520996,1.1671574115753174,0.44554123282432556,31.09945297241211,90.37858581542969,169.739990234375,30.868579864501953,87.52999877929688,27.191991806030273,28.030000686645508,220.89938354492188,4.167276859283447,0.0,0.6443420052528381,33.25,3.431713581085205,4.90108585357666,4.883285999298096,0.2139410553891454,0.2527121139409658,0.20665654773461697,0.1646398112001029,0.1620504717351689,0.03962974135389272,137.0008087158203,0.160080657716224,111.80911254882812,682.629307303506,257.14852227105035,-34.095894545316696,-2024.4253277778625,0.030099334926842712,-0.128115925937891,0.6258892118930817,1.4743452072143555,1.681446611881256
2024-10-15 18:05:00,5903.80322265625,77.69252014160156,137.65863037109375,50.10424041748047,59.276695251464844,48.6685905456543,38.67304611206055,38.36863708496094,137.31288146972656,136.4705810546875,136.36529541015625,137.58755493164062,945.6448974609375,492.5697937011719,376.260009765625,352.0836486816406,380.81024169921875,357.65777587890625,420.0442810058594,405.8204345703125,418.78082275390625,407.6112365722656,471.8867492675781,465.8761901855469,473.53125,465.1355285644531,2.8299999237060547,1.4900000095367432,925.1932373046875,-0.04446917399764061,-2.036041736602783,-1.9889649152755737,-1.9989104270935059,-2.0177676677703857,-0.133529931306839,-0.07464227080345154,0.29093223810195923,0.33538198471069336,0.8617634177207947,0.8186962008476257,0.8354948163032532,0.6417312622070312,0.9382250905036926,1.1984919309616089,0.4436069428920746,29.071866989135742,88.59630584716797,168.61691284179688,27.68244743347168,87.52999877929688,27.191991806030273,28.030000686645508,220.865478515625,3.140552282333374,0.0,0.641595721244812,33.0389518737793,3.4139649868011475,4.841468334197998,4.665563106536865,0.21312681381358237,0.2521433931954355,0.20702003561707186,0.16450230618511952,0.16320745118879076,0.03982029897430227,136.93407821655273,0.16017554477967022,87.1285400390625,682.629307303506,256.9981214735243,-44.46917399764061,-2010.4211866855621,0.02976548854677055,-0.10408610105514526,0.6263142228126526,1.4772260785102844,1.6804596185684204
2024-10-15 18:10:00,5897.81396484375,77.7186279296875,137.63983154296875,49.87306213378906,59.21580123901367,48.55613708496094,38.878116607666016,38.30974197387695,137.31288146972656,136.4705810546875,136.36529541015625,137.58755493164062,974.1693725585938,494.3429260253906,378.6103515625,352.8650207519531,379.4209899902344,355.75091552734375,421.8956298828125,404.2268981933594,420.1807556152344,406.6781311035156,479.22625732421875,470.0345764160156,477.9848327636719,468.0904235839844,2.8299999237060547,1.4900000095367432,924.0164794921875,-0.0347721166908741,-2.036149024963379,-1.9807897806167603,-1.9776095151901245,-1.9742928743362427,-0.11704708635807037,-0.05627569556236267,0.2900512218475342,0.26908785104751587,0.8488932251930237,0.8457152247428894,0.8009621500968933,0.6320686936378479,0.9247639179229736,1.20589280128479,0.4001270532608032,29.998910903930664,88.59630584716797,168.61691284179688,27.68244743347168,87.52999877929688,27.191991806030273,28.030000686645508,223.7284393310547,3.3740787506103516,0.0,0.6225314140319824,37.256690979003906,3.4439618587493896,4.844269752502441,4.656706809997559,0.21237684682551705,0.2521614797914718,0.20676892187746837,0.16555654420218316,0.16313620730335962,0.03981693224627306,136.93407821655273,0.16517465256881875,99.6728515625,682.629307303506,256.67124430338544,-34.7721166908741,-1992.2102987766266,0.029712118841332492,-0.08666139096021652,0.55913907289505,1.4330308437347412,1.694608449935913
2024-10-15 18:15:00,5880.59033203125,77.73419189453125,137.6490020751953,50.1240348815918,59.26869201660156,49.0206413269043,38.81635284423828,37.83296585083008,137.34774780273438,136.5758819580078,136.3896026611328,137.72242736816406,941.5667724609375,497.62103271484375,378.4656677246094,351.8678283691406,378.18902587890625,356.11810302734375,420.70953369140625,404.17279052734375,420.58135986328125,402.2522277832031,483.7338562011719,465.8406982421875,473.2699890136719,463.0856628417969,2.8299999237060547,1.4900000095367432,934.8189697265625,-0.040534235537052155,-2.0762381553649902,-2.016599655151367,-2.025700092315674,-2.0162360668182373,-0.09573385119438171,-0.027900798246264458,0.30655762553215027,0.28340592980384827,0.8622598648071289,0.832311749458313,0.8226886987686157,0.6238378286361694,0.9459736943244934,1.2180321216583252,0.4153400957584381,29.828258514404297,88.59630584716797,168.61691284179688,27.68244743347168,87.52999877929688,27.191991806030273,28.030000686645508,215.77685546875,3.443953037261963,0.0,0.6539620757102966,36.79937744140625,3.472412109375,4.911108016967773,4.804140090942383,0.2132368839066974,0.25213994102233206,0.20854284433306552,0.16513192013933467,0.16094841059857037,0.03997263431866569,137.00891494750977,0.16011432854492097,111.61212158203125,682.629307303506,259.67193603515625,-40.534235537052155,-2033.6934924125671,0.02955915188872196,-0.061817324720323086,0.5899635553359985,1.4465265274047852,1.694571614265442
2024-10-15 18:20:00,5886.3837890625,77.73751068115234,137.65940856933594,49.73008728027344,58.98486328125,48.7589225769043,38.60418701171875,38.21900177001953,137.48837280273438,136.68116760253906,136.5758819580078,137.92630004882812,957.8734130859375,494.90081787109375,378.9928894042969,352.4598693847656,380.59967041015625,355.69696044921875,421.73406982421875,406.9666442871094,419.5589904785156,404.68389892578125,473.6369934082031,463.4554748535156,469.2561340332031,461.35198974609375,2.8299999237060547,1.4900000095367432,923.750244140625,-0.08754149079322815,-2.038224935531616,-1.9965602159500122,-1.9833064079284668,-2.013580322265625,-0.1546364724636078,-0.08178722858428955,0.29562053084373474,0.3305860161781311,0.8439672589302063,0.8242220878601074,0.8281806707382202,0.6239337921142578,0.9330390691757202,1.195845127105713,0.4454483389854431,28.765348434448242,88.709228515625,161.76856994628906,28.79942512512207,87.52999877929688,27.191991806030273,28.030000686645508,218.14736938476562,3.2728793621063232,0.0,0.6665854454040527,36.812171936035156,3.5426101684570312,4.978789806365967,4.91780948638916,0.21225228721484515,0.251752466709755,0.20810727278141597,0.16476598850766927,0.1631219847863146,0.03980322559930832,137.16793060302734,0.1627269725201683,99.16390991210938,682.629307303506,256.5972900390625,-87.54149079322815,-2007.91797041893,0.029166361031892536,-0.11821185052394867,0.6262065470218658,1.452114462852478,1.6681893467903137
2024-10-15 18:25:00,5887.888671875,77.74703216552734,137.7145233154297,49.83366775512695,59.014556884765625,48.37543869018555,39.856048583984375,37.964698791503906,137.67453002929688,136.93751525878906,136.8322296142578,138.15975952148438,967.234375,492.1755676269531,380.13275146484375,353.1700744628906,381.03546142578125,356.01556396484375,420.2744445800781,407.9468994140625,419.3329772949219,406.5838623046875,471.8831481933594,465.0938720703125,468.27813720703125,462.8427429199219,2.8299999237060547,1.4900000095367432,938.8390502929688,-0.005499885883182287,-2.0907785892486572,-2.017996311187744,-2.0304434299468994,-2.0479862689971924,-0.10753775388002396,-0.041260749101638794,0.3190964460372925,0.32560959458351135,0.8674004077911377,0.8527997136116028,0.8382424116134644,0.6508235335350037,0.9396039843559265,1.2286298274993896,0.41076749563217163,29.15262222290039,88.709228515625,161.76856994628906,28.79942512512207,87.52999877929688,27.191991806030273,28.030000686645508,218.74801635742188,3.3527328968048096,0.0,0.6297978162765503,36.971885681152344,3.541996955871582,4.936331272125244,4.867214202880859,0.21201809311497394,0.25107832476259784,0.20581403550490768,0.16956816145656378,0.1615213851609568,0.039919982153928266,137.40100860595703,0.16427524854881195,89.28390502929688,682.629307303506,260.78862508138025,-5.499885883182287,-2046.8011498451233,0.030014410301708015,-0.07439925149083138,0.6447060406208038,1.489065945148468,1.7202001214027405
2024-10-15 18:30:00,5920.685546875,77.75677490234375,137.6281280517578,50.36126708984375,59.233184814453125,48.81158447265625,38.530418395996094,37.10575485229492,137.82252502441406,137.16639709472656,137.0611114501953,138.41152954101562,1009.1985473632812,490.4060363769531,375.19195556640625,350.69195556640625,380.2945251464844,358.2238464355469,417.6933898925781,409.76336669921875,421.7624206542969,410.1380615234375,466.4010925292969,463.7182312011719,466.68255615234375,461.6639404296875,2.8299999237060547,1.4900000095367432,936.691650390625,-0.07264626026153564,-2.053964138031006,-1.9952138662338257,-1.991119384765625,-1.9900721311569214,-0.1970522701740265,-0.13985846936702728,0.3352060914039612,0.2839544713497162,0.8209863305091858,0.8337481021881104,0.8490438461303711,0.6567129492759705,0.9427258968353271,1.217083215713501,0.4067824184894562,27.45537757873535,88.709228515625,161.76856994628906,28.79942512512207,87.52999877929688,27.191991806030273,28.030000686645508,227.09420776367188,2.540921211242676,0.0,0.6577040553092957,37.2441291809082,3.2849302291870117,4.7980875968933105,4.7847747802734375,0.21518027526096176,0.2530876157309367,0.20855889435847882,0.164630211181531,0.1585430034680917,0.03952957943337729,137.6153907775879,0.17045298882592183,73.8265380859375,682.629307303506,260.19212510850696,-72.64626026153564,-2007.5923800468445,0.02858120795267685,-0.16845536977052689,0.6191605627536774,1.5057567954063416,1.6547344326972961
2024-10-15 18:35:00,5891.90869140625,77.75706481933594,137.67364501953125,49.92153549194336,58.912288665771484,48.28166580200195,37.69534683227539,38.32052993774414,137.9278106689453,137.2716827392578,137.16639709472656,138.51683044433594,938.2500610351562,491.04486083984375,377.6058654785156,353.54241943359375,379.8648986816406,356.0693054199219,423.2852478027344,409.2197265625,420.52777099609375,406.4319152832031,480.09967041015625,474.4210510253906,475.03643798828125,469.5615234375,2.8299999237060547,1.4900000095367432,917.5913696289062,0.01638307049870491,-1.957859992980957,-1.9073172807693481,-1.9096190929412842,-1.9227681159973145,-0.14520972967147827,-0.06365799903869629,0.2666804790496826,0.3215128779411316,0.8686821460723877,0.7855393886566162,0.8294187784194946,0.6468452215194702,0.9331473112106323,1.1962682008743286,0.40897879004478455,27.321914672851562,88.709228515625,161.76856994628906,28.79942512512207,87.52999877929688,27.191991806030273,28.030000686645508,228.05519104003906,2.910733222961426,0.0,0.6739866733551025,49.02202224731445,3.2379558086395264,4.690845012664795,4.58504056930542,0.2141347867179804,0.2526999669421022,0.20710068524572992,0.16169144187266193,0.16437311922152553,0.039568054927560964,137.7206802368164,0.15924382236331291,87.1739501953125,682.629307303506,254.88649156358508,16.38307049870491,-1924.391120672226,0.029873174063701206,-0.10443386435508728,0.5881933569908142,1.4762639999389648,1.654221534729004
