ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-15 18:40:00,5908.91845703125,77.77477264404297,137.591796875,50.127010345458984,59.27579879760742,49.517539978027344,38.25230026245117,37.609107971191406,138.13687133789062,137.40670776367188,137.31898498535156,138.65078735351562,949.9107666015625,494.7681579589844,377.8164367675781,351.156494140625,381.67242431640625,357.5691833496094,420.0488586425781,408.0597839355469,424.4510498046875,407.8918762207031,471.49755859375,464.3671569824219,473.2189025878906,465.8365783691406,2.8299999237060547,1.4900000095367432,931.4609985351562,-0.06521283090114594,-2.0899977684020996,-2.0442163944244385,-2.025669813156128,-2.046684741973877,-0.1733102649450302,-0.09459943324327469,0.2887289226055145,0.32562485337257385,0.8795561194419861,0.8226739168167114,0.8504360914230347,0.6538825035095215,0.9530342817306519,1.2251081466674805,0.44121241569519043,28.217086791992188,89.02051544189453,161.12767028808594,29.544076919555664,87.52999877929688,27.191991806030273,28.030000686645508,212.19229125976562,3.0416150093078613,0.0,0.6130794882774353,55.65205383300781,3.490790843963623,4.96820592880249,5.135254859924316,0.2135047071383877,0.2524719103624668,0.2109088054197087,0.16292705486761916,0.16018752221181765,0.039733456987439124,137.87833786010742,0.16075882134931596,93.82415771484375,682.629307303506,258.7391662597656,-65.21283090114594,-2051.6421794891357,0.029672133503261044,-0.13395484909415245,0.6143537759780884,1.5043185949325562,1.7022300362586975
2024-10-15 18:45:00,5897.814453125,77.7650146484375,137.65321350097656,50.05982971191406,59.18385696411133,48.67059326171875,38.72423553466797,38.300682067871094,138.24215698242188,137.50515747070312,137.3998565673828,138.74571228027344,954.6088256835938,492.7857360839844,374.7206726074219,351.17083740234375,381.42242431640625,358.0831604003906,420.3231506347656,410.4698181152344,422.0856018066406,408.4962158203125,471.45526123046875,466.7487487792969,468.3482666015625,463.1520690917969,2.8299999237060547,1.4900000095367432,922.1679077148438,-0.05261901021003723,-2.031761884689331,-1.975822925567627,-1.9643648862838745,-1.996226191520691,-0.15261603891849518,-0.0941087082028389,0.2988062798976898,0.2732934057712555,0.8386332988739014,0.8240454792976379,0.8100939393043518,0.6442404985427856,0.9337580800056458,1.199306607246399,0.4233257472515106,27.461816787719727,89.02051544189453,161.12767028808594,29.544076919555664,87.52999877929688,27.191991806030273,28.030000686645508,221.887451171875,3.2004075050354004,0.0,0.6373646855354309,36.80483627319336,3.311300277709961,4.852324962615967,5.004024505615234,0.2130756818616046,0.25191137785325723,0.20716250745418324,0.16482662722991648,0.16302380560103844,0.03983495910350299,137.9732208251953,0.16185806340139902,80.23452758789062,682.629307303506,256.15775214301215,-52.61901021003723,-1992.0439720153809,0.029556838182447125,-0.12336237356066704,0.5720996856689453,1.4543344378471375,1.6626787781715393
2024-10-15 18:50:00,5892.39794921875,77.78846740722656,137.65321350097656,50.16425323486328,59.225433349609375,48.636470794677734,38.83159637451172,38.50897979736328,138.37725830078125,137.61044311523438,137.53497314453125,138.8509979248047,940.5817260742188,490.8882141113281,376.8885192871094,352.1260681152344,383.5477294921875,358.9013366699219,420.49896240234375,412.8039855957031,423.22393798828125,410.63671875,469.35028076171875,465.82098388671875,466.4682922363281,461.6708679199219,2.8299999237060547,1.4900000095367432,926.0621337890625,-0.03305690735578537,-2.112612724304199,-2.0454537868499756,-2.057432174682617,-2.073305606842041,-0.1487552523612976,-0.0775553360581398,0.30481430888175964,0.3146063983440399,0.8712494969367981,0.8511658310890198,0.8548683524131775,0.6742315292358398,0.9504799842834473,1.2220475673675537,0.435974657535553,27.530380249023438,89.02051544189453,161.12767028808594,29.544076919555664,87.52999877929688,27.191991806030273,28.030000686645508,220.2412872314453,2.903529644012451,0.0,0.6816785335540771,38.21092987060547,3.397891044616699,4.920750141143799,5.092743396759033,0.2131322998710356,0.2516304341572121,0.20664122775929072,0.16498336782200096,0.1636126703904606,0.03994413404855518,138.0934181213379,0.1596263073506308,78.01776123046875,682.629307303506,257.23948160807294,-33.05690735578537,-2072.2010731697083,0.030815745568818432,-0.1131552942097187,0.6194207072257996,1.5290998816490173,1.7224153280258179
2024-10-15 18:55:00,5905.81689453125,77.81292724609375,137.5951690673828,50.066585540771484,59.154754638671875,48.45711135864258,38.6091423034668,38.247501373291016,138.58091735839844,137.84390258789062,137.6577606201172,138.98602294921875,954.0881958007812,489.4514465332031,376.6674499511719,351.732666015625,381.26495361328125,358.6449890136719,420.59271240234375,412.3786926269531,422.7633361816406,412.3200988769531,466.66912841796875,465.5955505371094,471.9044494628906,466.64007568359375,2.8299999237060547,1.4900000095367432,929.6058349609375,-0.0318787656724453,-2.04895281791687,-2.017890214920044,-1.9821690320968628,-2.013146162033081,-0.16314461827278137,-0.08413504809141159,0.3569096624851227,0.3554653525352478,0.8283451795578003,0.7783624529838562,0.8354988694190979,0.6670133471488953,0.9499177932739258,1.172545075416565,0.48840636014938354,26.545961380004883,89.5454330444336,168.1652374267578,29.2144775390625,87.52999877929688,27.191991806030273,28.030000686645508,215.11376953125,3.0408315658569336,0.0,0.6231318712234497,37.21444320678711,3.307121753692627,4.868031024932861,4.944390773773193,0.2134716149619674,0.25222133422924914,0.2066092126393872,0.16461989310426758,0.16307794506512868,0.03971255787358084,138.26715087890625,0.16155058865510394,72.54995727539062,682.629307303506,258.2238430447049,-31.878765672445297,-2015.5395567417145,0.029749161449766613,-0.12363983318209648,0.7123750150203705,1.5025122165679932,1.6067076325416565
2024-10-15 19:00:00,5900.41650390625,77.80438232421875,137.6277313232422,50.07742691040039,59.156558990478516,48.18046951293945,38.75729751586914,38.47498321533203,138.75181579589844,137.94918823242188,137.84390258789062,139.10887145996094,975.0012817382812,490.7340087890625,376.66748046875,352.245361328125,381.6236267089844,359.39044189453125,420.49896240234375,410.8812561035156,423.0754699707031,412.1185607910156,470.1587219238281,468.177978515625,474.9964904785156,468.25732421875,2.8299999237060547,1.4900000095367432,925.9232788085938,-0.047930486500263214,-2.0710980892181396,-2.0265448093414307,-2.020925521850586,-2.020702362060547,-0.12317637354135513,-0.05709143728017807,0.3064177930355072,0.32372742891311646,0.8754209280014038,0.8344026803970337,0.8488972187042236,0.6339305639266968,0.947658896446228,1.2257262468338013,0.43265166878700256,25.94063377380371,89.5454330444336,168.1652374267578,29.2144775390625,87.52999877929688,27.191991806030273,28.030000686645508,224.5526580810547,2.6692357063293457,0.0,0.6648837327957153,34.330047607421875,3.398620128631592,4.924020290374756,5.068822383880615,0.21341625173704043,0.25210902125618223,0.20533193985345832,0.1651729666161469,0.16396982053717213,0.039767825879694504,138.41344451904297,0.16524278940186707,75.9498291015625,682.629307303506,257.2009107801649,-47.930486500263214,-2034.8176956176758,0.030035039652967013,-0.0901339054107666,0.6301452219486237,1.4828277826309204,1.7098236083984375
2024-10-15 19:05:00,5902.97265625,77.80339813232422,137.64564514160156,49.93414306640625,59.23112869262695,48.51996612548828,38.31917190551758,38.02121353149414,138.85720825195312,138.1201934814453,137.99038696289062,139.21426391601562,933.0248413085938,491.8102722167969,373.68408203125,351.6905212402344,378.9974670410156,359.6645202636719,421.6342468261719,411.4300842285156,423.2192687988281,412.5165710449219,471.5640869140625,469.8971862792969,473.2633972167969,466.1558837890625,2.8299999237060547,1.4900000095367432,918.661376953125,-0.06304430216550827,-2.028768539428711,-1.9679479598999023,-1.9770467281341553,-1.9818981885910034,-0.15522608160972595,-0.10046601295471191,0.295034795999527,0.2694782018661499,0.8368551135063171,0.8487406969070435,0.8308929204940796,0.6741672158241272,0.955922544002533,1.232954978942871,0.42423543334007263,25.287151336669922,89.5454330444336,168.1652374267578,29.2144775390625,87.52999877929688,27.191991806030273,28.030000686645508,220.12205505371094,2.8981993198394775,0.0,0.6504190564155579,35.29024124145508,3.4421653747558594,4.961523056030273,5.107825756072998,0.21337040943504113,0.25309676714864654,0.20732757993267079,0.16373921522631726,0.16246602825732429,0.039645384952571236,138.54551315307617,0.15806016657060365,71.00778198242188,682.629307303506,255.1837158203125,-63.04430216550827,-1988.915354013443,0.029574764230663554,-0.12784604728221893,0.5645129978656769,1.5050601363182068,1.6855958104133606
2024-10-15 19:10:00,5897.857421875,77.8307876586914,137.6736602783203,49.84497833251953,58.945945739746094,48.255645751953125,38.728546142578125,38.35015869140625,139.0615692138672,138.30624389648438,138.20095825195312,139.44772338867188,946.6250610351562,492.7591552734375,374.1908874511719,351.9644470214844,380.67803955078125,360.8207092285156,422.4098205566406,407.5700378417969,426.2424011230469,413.5009765625,473.5292663574219,467.5062561035156,477.2496032714844,469.4583435058594,2.8299999237060547,1.4900000095367432,905.7353515625,-0.008611109107732773,-2.0453083515167236,-1.9734344482421875,-1.983178734779358,-1.9992928504943848,-0.10950011759996414,-0.05392010509967804,0.2517123520374298,0.30528712272644043,0.894981324672699,0.8159350752830505,0.8271709680557251,0.6395198106765747,0.9404424428939819,1.210976481437683,0.4138922095298767,26.096725463867188,89.37306213378906,169.8719940185547,27.92659568786621,87.52999877929688,27.191991806030273,28.030000686645508,220.19984436035156,3.2223825454711914,0.0,0.6365206837654114,35.078697204589844,3.4613943099975586,5.028708457946777,5.274921894073486,0.21289875006142614,0.2517709624721236,0.20611036472846003,0.16541804894459813,0.1638018737933921,0.03969666573997509,138.75412368774414,0.16050321215364557,83.479248046875,682.629307303506,251.59315321180557,-8.611109107732773,-2000.3035962581635,0.031464776327994784,-0.08171011134982109,0.5569994747638702,1.4666907787322998,1.7109163999557495
2024-10-15 19:15:00,5909.18310546875,77.85350799560547,137.68655395507812,50.2171630859375,59.23479080200195,48.610252380371094,38.8726921081543,38.444854736328125,139.16685485839844,138.42984008789062,138.32455444335938,139.52850341796875,941.3974609375,494.47625732421875,377.7140197753906,351.47332763671875,384.57183837890625,360.184814453125,424.838623046875,410.9894714355469,427.655517578125,409.0621337890625,479.19732666015625,469.7399597167969,475.40399169921875,465.6905517578125,2.8299999237060547,1.4900000095367432,910.3096313476562,-0.041749902069568634,-2.170020818710327,-2.0603017807006836,-2.1034302711486816,-2.1060853004455566,-0.09512155503034592,-0.03278982639312744,0.2803370952606201,0.31070607900619507,0.8910543918609619,0.8636361360549927,0.8415835499763489,0.6443109512329102,0.96261066198349,1.2451757192611694,0.42619651556015015,27.782590866088867,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,27.191991806030273,28.030000686645508,214.8789825439453,2.9052505493164062,0.0,0.6612184047698975,35.90216827392578,3.367119789123535,4.980467796325684,5.223670959472656,0.21334529593916962,0.25165627042533645,0.20651841009059632,0.16514883542054984,0.1633311881243478,0.03983287518962764,138.8624382019043,0.15931093082329237,102.24105834960938,682.629307303506,252.86378648546008,-41.749902069568634,-2109.9595427513123,0.032346052290739565,-0.06395569071173668,0.5910431742668152,1.485894501209259,1.7546905279159546
2024-10-15 19:20:00,5893.67919921875,77.84760284423828,137.71995544433594,50.052242279052734,59.04081726074219,48.70488357543945,38.478702545166016,37.98752975463867,139.19139099121094,138.53514099121094,138.42984008789062,139.67498779296875,961.4429321289062,494.6661376953125,376.6181335449219,349.5079040527344,384.2091369628906,359.713623046875,423.5067443847656,410.3122863769531,427.24652099609375,409.4209289550781,476.9306945800781,467.31060791015625,475.40399169921875,466.5631408691406,2.8299999237060547,1.4900000095367432,916.0361938476562,-0.07729251682758331,-2.0744104385375977,-2.0158438682556152,-2.0159096717834473,-2.0432074069976807,-0.13192042708396912,-0.05660690367221832,0.28750741481781006,0.29349949955940247,0.8606548309326172,0.8203599452972412,0.8362042307853699,0.6399223208427429,0.9493670463562012,1.2236121892929077,0.4153541922569275,27.958097457885742,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,27.191991806030273,28.030000686645508,219.29278564453125,3.0632121562957764,0.0,0.6749696731567383,35.541290283203125,3.4270150661468506,5.028709411621094,5.294569492340088,0.21365726189408443,0.2520266581782779,0.2079058118431912,0.16425346503362886,0.1621568030508176,0.03974837575925281,138.9578399658203,0.16313119523986858,101.08673095703125,682.629307303506,254.45449829101562,-77.29251682758331,-2037.3428463935852,0.030272407270918126,-0.09426366537809372,0.5810069143772125,1.4761265516281128,1.6810147762298584
2024-10-15 19:25:00,5888.109375,77.86480712890625,137.73081970214844,49.91913986206055,59.24872589111328,48.045684814453125,38.57182312011719,38.32417297363281,139.2721405029297,138.53514099121094,138.42984008789062,139.69949340820312,934.47998046875,493.74969482421875,378.0727844238281,350.5344543457031,384.3076171875,359.322509765625,424.5914306640625,411.0426025390625,426.3616638183594,411.0721435546875,473.4264221191406,467.4193115234375,475.3106384277344,466.9927673339844,2.8299999237060547,1.4900000095367432,909.7029418945312,-0.0193096362054348,-2.0727379322052,-2.015098810195923,-2.017296075820923,-2.0357444286346436,-0.14651957154273987,-0.06808733195066452,0.33214011788368225,0.2793468236923218,0.8621864914894104,0.8559415936470032,0.8526032567024231,0.6688952445983887,0.9534966945648193,1.2260315418243408,0.42347803711891174,28.23105812072754,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,27.191991806030273,28.030000686645508,216.13430786132812,2.6912407875061035,0.0,0.667280912399292,34.75,3.4512953758239746,5.037412166595459,5.334924697875977,0.21322983438289717,0.2530812038041849,0.20522736257290627,0.16475971898706304,0.1637018802529486,0.03975971432449435,138.9841537475586,0.1587062876984601,95.686767578125,682.629307303506,252.6952616373698,-19.3096362054348,-2035.2193117141724,0.03157016650783914,-0.1073034517467022,0.611486941576004,1.5214985013008118,1.7181280851364136
2024-10-15 19:30:00,5900.7890625,77.8699951171875,137.75668334960938,50.43341064453125,59.47980499267578,48.710575103759766,38.54624557495117,38.262203216552734,139.4003143310547,138.6404266357422,138.5580291748047,139.7802734375,941.2900390625,494.0740661621094,379.26751708984375,350.3868103027344,383.6156005859375,359.615478515625,424.380859375,410.6355285644531,427.24652099609375,410.9742736816406,476.7299499511719,470.2555847167969,476.63385009765625,468.2224426269531,2.8299999237060547,1.4900000095367432,906.8366088867188,-0.07272958010435104,-2.1717019081115723,-2.1203362941741943,-2.102485418319702,-2.1222050189971924,-0.14622138440608978,-0.07047772407531738,0.30045628547668457,0.33842992782592773,0.8734824061393738,0.8136042356491089,0.8408340811729431,0.638915479183197,0.962117075920105,1.217039942741394,0.45867395401000977,28.763914108276367,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,27.191991806030273,28.030000686645508,205.74977111816406,2.871195077896118,0.0,0.637280285358429,44.56852340698242,3.46502947807312,5.075020790100098,5.2093634605407715,0.21421624644391787,0.25264086647942857,0.2068984910498701,0.16372543391464825,0.16251896211213515,0.039898433419466216,139.0947608947754,0.15951935056355016,97.7841796875,682.629307303506,251.89905802408856,-72.72958010435104,-2129.1821599006653,0.03240899863733296,-0.10834955424070358,0.6388862133026123,1.4797495603561401,1.6870866417884827
2024-10-15 19:35:00,5897.79296875,77.871826171875,137.76173400878906,50.107322692871094,59.24794006347656,48.4476318359375,38.89447784423828,38.52556228637695,139.4003143310547,138.6404266357422,138.5580291748047,139.75576782226562,957.0209350585938,494.6858215332031,375.02606201171875,349.5569152832031,382.4490661621094,359.615478515625,423.9139404296875,410.3612365722656,425.48663330078125,409.00299072265625,475.791015625,466.78289794921875,473.78326416015625,465.8426208496094,2.8299999237060547,1.4900000095367432,919.1854858398438,-0.027521420270204544,-2.0935981273651123,-2.0319056510925293,-2.0375778675079346,-2.0476033687591553,-0.11348085105419159,-0.050463393330574036,0.30666065216064453,0.3333991467952728,0.8684689998626709,0.8469313979148865,0.84559565782547,0.6168489456176758,0.9504684805870056,1.223046064376831,0.43886277079582214,27.816267013549805,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,27.191991806030273,28.030000686645508,204.23831176757812,3.269912004470825,0.0,0.6426578164100647,54.77007293701172,3.3972434997558594,5.078204154968262,5.406252384185791,0.21302056600857824,0.2518799458618795,0.20596474528731754,0.16535155421837217,0.16378318862385255,0.03988321325778148,139.0886344909668,0.16226763810283906,95.287841796875,682.629307303506,255.32930162217883,-27.521420270204544,-2052.671253681183,0.031063890445272774,-0.08197212219238281,0.6400597989559174,1.4624446034431458,1.7154003977775574
2024-10-15 19:40:00,5914.203125,77.918212890625,137.66355895996094,50.06410598754883,59.216495513916016,48.550315856933594,38.97802734375,38.47367858886719,139.4003143310547,138.6404266357422,138.5580291748047,139.7802734375,963.7492065429688,492.7109375,374.4505310058594,350.0147399902344,381.0349426269531,359.66455078125,424.18426513671875,411.1022033691406,425.6933898925781,411.69146728515625,472.73126220703125,468.0528564453125,475.2123718261719,467.2105407714844,2.8299999237060547,1.4900000095367432,908.9818115234375,-0.043056584894657135,-2.0934112071990967,-2.0490310192108154,-2.052541971206665,-2.0487828254699707,-0.12142626196146011,-0.07896619290113449,0.2988217771053314,0.30673643946647644,0.8808568716049194,0.8450127840042114,0.8540123105049133,0.6801301836967468,0.9609203338623047,1.2287598848342896,0.4381936192512512,26.5961856842041,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,27.191991806030273,28.030000686645508,212.04554748535156,3.342900037765503,0.0,0.640812873840332,32.37887954711914,3.37154483795166,5.035135269165039,5.302361011505127,0.21278284510465398,0.2516824008744263,0.20634892274591327,0.16566470909982578,0.16352112217518072,0.03978264160330402,139.0947608947754,0.1629550399561173,85.57040405273438,682.629307303506,252.49494764539932,-43.056584894657135,-2060.941755771637,0.03165126440688982,-0.1001962274312973,0.6055582165718079,1.5341424942016602,1.7258696556091309
2024-10-15 19:45:00,5918.15576171875,77.92247772216797,137.6727752685547,49.83671569824219,59.06266403198242,48.29704284667969,38.549556732177734,38.387359619140625,139.4003143310547,138.5595703125,138.5580291748047,139.75584411621094,944.8531494140625,492.808837890625,374.1335144042969,349.5079040527344,380.4028015136719,359.8749084472656,424.7465515136719,409.38739013671875,426.8253479003906,410.5875549316406,476.6705017089844,470.25555419921875,478.9013366699219,470.4325866699219,2.8299999237060547,1.4900000095367432,901.5650634765625,-0.02574419416487217,-2.0531506538391113,-1.9816887378692627,-1.9830899238586426,-2.0070881843566895,-0.1622086465358734,-0.07717718929052353,0.2913047671318054,0.29842692613601685,0.8731042146682739,0.836611807346344,0.8488016724586487,0.6400659680366516,0.9438648819923401,1.2137939929962158,0.4248504340648651,26.20427703857422,88.6512451171875,165.90687561035156,28.158536911010742,87.52999877929688,27.191991806030273,28.030000686645508,216.74838256835938,3.104668140411377,0.0,0.659517228603363,29.32048225402832,3.4078633785247803,5.0584564208984375,5.351419925689697,0.21285612688212863,0.25226080276456925,0.2062800755661966,0.16464787504694375,0.16395511974016178,0.039561875076472415,139.06843948364258,0.15965330881045592,91.6341552734375,682.629307303506,250.4347398546007,-25.74419416487217,-2006.2543749809265,0.0315782408424335,-0.11969291791319847,0.5897316932678223,1.4888676404953003,1.709716022014618
2024-10-15 19:50:00,5880.7841796875,77.9415054321289,137.7111358642578,49.89554977416992,58.921051025390625,48.431671142578125,38.614383697509766,37.92886734008789,139.4003143310547,138.53514099121094,138.4595947265625,139.67498779296875,953.9475708007812,494.8487243652344,376.930908203125,350.49517822265625,382.2018737792969,359.2736511230469,426.4408264160156,409.65533447265625,426.0166015625,408.8477478027344,479.4674987792969,469.1202697753906,475.68890380859375,467.3615417480469,2.8299999237060547,1.4900000095367432,910.6228637695312,-0.025835683569312096,-2.0705294609069824,-1.9952505826950073,-2.0136075019836426,-2.046597719192505,-0.1638290137052536,-0.08468281477689743,0.3205939531326294,0.2958146333694458,0.8689196109771729,0.844001293182373,0.855404794216156,0.6839385628700256,0.9582487940788269,1.2332860231399536,0.43951135873794556,27.345640182495117,88.6512451171875,165.90687561035156,28.158536911010742,87.52999877929688,27.191991806030273,28.030000686645508,211.8127899169922,2.5809385776519775,0.0,0.6583328247070312,36.363548278808594,3.4114699363708496,5.081787109375,5.391751289367676,0.21341898601898657,0.2520238983622069,0.2071575159154761,0.16516588456826398,0.1622337151350665,0.0397551611887515,139.01750946044922,0.16221434789186112,101.99288940429688,682.629307303506,252.95079549153647,-25.835683569312096,-2031.4963161945343,0.03134623254497708,-0.12425591424107552,0.6164085865020752,1.5393433570861816,1.712920904159546
2024-10-15 19:55:00,5898.28515625,77.95970153808594,137.671142578125,50.2879753112793,59.210384368896484,48.379730224609375,38.634525299072266,38.269874572753906,139.2721405029297,138.42984008789062,138.32455444335938,139.52850341796875,917.770751953125,494.7051086425781,378.23419189453125,350.69232177734375,384.9252624511719,359.3908996582031,425.7159118652344,411.7478942871094,424.6121520996094,408.0540466308594,476.8268737792969,466.66290283203125,470.25714111328125,463.0008850097656,2.8299999237060547,1.4900000095367432,924.064453125,-0.047608621418476105,-2.08465313911438,-2.021824836730957,-2.0272791385650635,-2.0596625804901123,-0.13455632328987122,-0.0837179496884346,0.3193565011024475,0.3495525121688843,0.8394256234169006,0.824225664138794,0.8555170297622681,0.6508255004882812,0.9528593420982361,1.2100270986557007,0.45479920506477356,28.3643856048584,88.6512451171875,165.90687561035156,28.158536911010742,87.52999877929688,27.191991806030273,28.030000686645508,210.39988708496094,2.982605457305908,0.0,0.6508631110191345,32.683197021484375,3.2741951942443848,5.037949562072754,5.380664348602295,0.21418963296252133,0.252192505604798,0.20606191829144188,0.16455454295519178,0.16300140018604697,0.03980521177885555,138.8887596130371,0.15559958998941031,101.0225830078125,682.629307303506,256.6845703125,-47.608621418476105,-2048.354923725128,0.03036634320429022,-0.10913713648915291,0.6689090132713318,1.5063425302505493,1.6636512875556946
2024-10-15 20:00:00,5889.552734375,77.95968627929688,137.75502014160156,50.26876449584961,59.228965759277344,48.33103561401367,38.10236740112305,37.72142791748047,139.16685485839844,138.42984008789062,138.32455444335938,139.42320251464844,965.946044921875,492.073486328125,375.7611389160156,350.1274108886719,383.5477294921875,360.90399169921875,422.4773254394531,411.1062927246094,424.66162109375,411.69146728515625,469.0898132324219,465.1462097167969,471.31829833984375,466.0539245605469,2.8299999237060547,1.4900000095367432,918.3018798828125,-0.00979549903422594,-2.0878024101257324,-2.004633665084839,-2.030398368835449,-2.038439989089966,-0.1339404582977295,-0.06155439838767052,0.29224300384521484,0.3199608027935028,0.8563193082809448,0.8357747793197632,0.8583250641822815,0.656940758228302,0.9559675455093384,1.2159039974212646,0.44080889225006104,27.104764938354492,90.41521453857422,162.8672332763672,27.91438865661621,87.52999877929688,27.191991806030273,28.030000686645508,210.54339599609375,2.766315460205078,0.0,0.6706258654594421,29.796897888183594,3.6234381198883057,5.0780792236328125,5.093117713928223,0.21514322051645618,0.2534916178885186,0.20685001426189714,0.16307275729157145,0.16144239004155664,0.03967237780621373,138.83611297607422,0.16401008505858658,81.82662963867188,682.629307303506,255.08385552300348,-9.79549903422594,-2040.3186082839966,0.03120627931088083,-0.0977474283427,0.6122038066387177,1.5152658224105835,1.692094087600708
2024-10-15 20:05:00,5896.9521484375,77.95978546142578,137.76168823242188,50.0715446472168,59.17643737792969,48.71830368041992,38.00373458862305,37.66755676269531,139.0615692138672,138.20095825195312,138.09567260742188,139.29502868652344,970.8731689453125,491.50640869140625,377.296630859375,351.8023681640625,382.687744140625,359.615478515625,425.9196472167969,408.8068542480469,423.7371826171875,411.18511962890625,473.32916259765625,462.71466064453125,473.4086608886719,468.1351623535156,2.8299999237060547,1.4900000095367432,901.7352294921875,-0.07727576047182083,-2.0814013481140137,-2.0229833126068115,-2.010150671005249,-2.0399329662323,-0.12981458008289337,-0.0640147477388382,0.341060608625412,0.3340357840061188,0.8276647925376892,0.7871505618095398,0.8217563629150391,0.6394871473312378,0.9596635699272156,1.1998710632324219,0.4815392792224884,27.009830474853516,90.41521453857422,162.8672332763672,27.91438865661621,87.52999877929688,27.191991806030273,28.030000686645508,214.4783172607422,2.9254043102264404,0.0,0.6743519902229309,32.18922805786133,3.4609463214874268,4.911108016967773,4.725748538970947,0.21431289126502823,0.25328304685988823,0.20852083938774224,0.16266105421633487,0.16122216827100647,0.03962005645896094,138.6633071899414,0.1646398248631816,94.119384765625,682.629307303506,250.48200819227432,-77.27576047182083,-2038.6170744895935,0.03126080112028824,-0.09691466391086578,0.6750963926315308,1.4612435102462769,1.614815354347229
2024-10-15 20:10:00,5882.775390625,77.98025512695312,137.75755310058594,49.87714767456055,59.177085876464844,47.9686393737793,38.492618560791016,38.161197662353516,138.96669006347656,138.09567260742188,138.09567260742188,139.1897430419922,962.7002563476562,497.03729248046875,385.1893310546875,354.111328125,385.46795654296875,359.0672302246094,424.9471435546875,402.48358154296875,421.1461486816406,399.5211486816406,485.95452880859375,461.4564514160156,483.36328125,458.70208740234375,2.8299999237060547,1.4900000095367432,933.1004638671875,-0.01546244416385889,-2.0840580463409424,-2.03732967376709,-2.0347859859466553,-2.0463125705718994,-0.11326015740633011,-0.045453302562236786,0.32280367612838745,0.2853797674179077,0.8597943782806396,0.8607003688812256,0.8311906456947327,0.6593132615089417,0.9552777409553528,1.2246127128601074,0.4244146943092346,31.125776290893555,90.41521453857422,162.8672332763672,27.91438865661621,87.52999877929688,27.191991806030273,28.030000686645508,213.90206909179688,3.814622402191162,0.0,0.6284363269805908,30.53786849975586,3.3761935234069824,4.847957134246826,4.714261531829834,0.21344511451453127,0.253243428312174,0.20527781161521252,0.16472596689531122,0.163307678662771,0.039722184450615726,138.58694458007812,0.16364729101876804,150.7265625,682.629307303506,259.194573296441,-15.46244416385889,-2050.6215691566467,0.03029329836853057,-0.07935672998428345,0.6081834435462952,1.4905039072036743,1.7204947471618652
2024-10-15 20:15:00,5910.56298828125,77.9786376953125,137.80174255371094,49.97774887084961,59.05464553833008,48.76868438720703,38.36319351196289,38.024505615234375,138.93797302246094,137.94918823242188,137.99038696289062,139.08445739746094,936.64599609375,497.5970153808594,376.4996643066406,350.02166748046875,380.34332275390625,360.8199768066406,420.04412841796875,405.84771728515625,423.6799011230469,405.7890625,475.49639892578125,462.757080078125,474.5603332519531,458.9729309082031,2.8299999237060547,1.4900000095367432,929.2828369140625,-0.051304787397384644,-2.052175283432007,-2.0003206729888916,-2.0046024322509766,-2.0232672691345215,-0.15672779083251953,-0.08891333639621735,0.2882946729660034,0.2987799644470215,0.8711352944374084,0.8414902091026306,0.8485898971557617,0.6776703000068665,0.9691599607467651,1.2381336688995361,0.4223150312900543,29.88980484008789,88.35826110839844,164.31381225585938,27.90828514099121,87.52999877929688,27.191991806030273,28.030000686645508,210.4171905517578,2.2638885974884033,0.0,0.6082198023796082,28.462425231933594,3.3447155952453613,4.904272556304932,4.870975971221924,0.21340795794731632,0.2521668461739856,0.20824518074525458,0.16381311629065692,0.1623668988427866,0.03962207633822788,138.4905014038086,0.15846984423494317,106.41531372070312,682.629307303506,258.1341213650174,-51.304787397384644,-2020.0914144515991,0.02954662090108982,-0.12282056361436844,0.5870746374130249,1.5262601971626282,1.712625503540039
2024-10-15 20:20:00,5891.57958984375,77.99539184570312,137.82972717285156,49.86187744140625,59.066158294677734,48.520103454589844,38.74578857421875,38.29789733886719,138.8326873779297,137.84390258789062,137.84390258789062,138.9860382080078,957.9971923828125,491.74285888671875,374.96612548828125,352.245361328125,380.0065002441406,360.82037353515625,424.42974853515625,413.0007019042969,423.6000061035156,411.1782531738281,470.1521911621094,466.24200439453125,469.4754638671875,461.8895568847656,2.8299999237060547,1.4900000095367432,912.1946411132812,-0.04622557386755943,-2.0748913288116455,-2.011383056640625,-2.011902093887329,-2.037759304046631,-0.13239437341690063,-0.05608103424310684,0.28590667247772217,0.3233509063720703,0.8708754777908325,0.8164765238761902,0.8610442876815796,0.6718040108680725,0.9584494829177856,1.2258878946304321,0.4172859489917755,27.24614715576172,88.35826110839844,164.31381225585938,27.90828514099121,87.52999877929688,27.191991806030273,28.030000686645508,214.92344665527344,3.304344654083252,0.0,0.6229120492935181,31.134769439697266,3.346468210220337,4.9543890953063965,5.051857948303223,0.21263802019257166,0.25189005317580554,0.20691597002633372,0.16523300356877776,0.16332295303651134,0.03980118091046254,138.3766326904297,0.16260447266710343,77.2537841796875,682.629307303506,253.3874003092448,-46.22557386755943,-2033.9839458465576,0.030959473021675017,-0.09423770383000374,0.6092575788497925,1.532848298549652,1.6873520016670227
2024-10-15 20:25:00,5923.91748046875,77.97434997558594,137.86517333984375,49.96065902709961,59.0686149597168,48.4537467956543,38.537113189697266,38.23019027709961,138.72740173339844,137.819580078125,137.73861694335938,138.9319610595703,957.1234130859375,492.1726379394531,377.04327392578125,351.47344970703125,384.4049377441406,360.66546630859375,426.4894714355469,410.1919860839844,426.3126525878906,410.9067687988281,474.8208923339844,469.0250549316406,476.1773376464844,468.11627197265625,2.8299999237060547,1.4900000095367432,914.2176513671875,-0.007275398354977369,-2.0680577754974365,-1.992479681968689,-2.00032377243042,-2.056966781616211,-0.18536882102489471,-0.10013674944639206,0.2969369888305664,0.29794710874557495,0.8943434953689575,0.8379088640213013,0.8527200818061829,0.6758243441581726,0.9665939211845398,1.2279256582260132,0.42603161931037903,27.290363311767578,88.35826110839844,164.31381225585938,27.90828514099121,87.52999877929688,27.191991806030273,28.030000686645508,207.18740844726562,2.8675854206085205,0.0,0.5836096405982971,35.09368133544922,3.279355764389038,4.9815168380737305,5.226351261138916,0.2132789322158465,0.2521602270947614,0.20684601804048855,0.16451252869425967,0.16320229395464386,0.03954314438403212,138.30438995361328,0.16156933587302466,94.86956787109375,682.629307303506,253.94934760199655,-7.275398354977369,-2029.457002878189,0.03135638242082721,-0.1427527852356434,0.5948840975761414,1.5285444259643555,1.7322523593902588
2024-10-15 20:30:00,5898.8876953125,78.01326751708984,137.896484375,50.061500549316406,59.36300277709961,48.62038040161133,38.75153350830078,38.23841857910156,138.58091735839844,137.61044311523438,137.63333129882812,138.82667541503906,966.2947998046875,495.0653381347656,380.8589172363281,352.75177001953125,386.3644714355469,359.16058349609375,426.0060119628906,408.157470703125,423.51806640625,403.1117248535156,478.4801940917969,455.9772644042969,476.6390380859375,460.83306884765625,2.8299999237060547,1.4900000095367432,927.14794921875,-0.07477832585573196,-2.114838123321533,-2.090188980102539,-2.0594491958618164,-2.0876173973083496,-0.15642230212688446,-0.07201076298952103,0.3351863920688629,0.3187260031700134,0.8761560320854187,0.8401207327842712,0.8257588148117065,0.6629469394683838,0.9635031223297119,1.2432873249053955,0.44444501399993896,29.457191467285156,88.35826110839844,164.31381225585938,27.90828514099121,87.52999877929688,27.191991806030273,28.030000686645508,208.8368682861328,2.759866952896118,0.0,0.5940425395965576,38.01866912841797,3.1840438842773438,5.061721324920654,5.428244113922119,0.212996087901749,0.2525710819468342,0.2068645706621651,0.16487570182460928,0.16269255766464244,0.03984392447447306,138.162841796875,0.16380966204400624,131.87481689453125,682.629307303506,257.54109700520837,-74.77832585573196,-2088.0234241485596,0.030353136004349832,-0.11421653255820274,0.6539123952388763,1.4887057542800903,1.71627676486969
2024-10-15 20:35:00,5882.63818359375,78.01104736328125,137.87396240234375,50.00816345214844,59.01194381713867,48.159324645996094,38.029762268066406,37.529510498046875,138.5565643310547,137.61044311523438,137.50515747070312,138.74571228027344,951.2911376953125,494.17724609375,379.87225341796875,351.04901123046875,382.70831298828125,361.39630126953125,421.2790832519531,405.25811767578125,426.0654602050781,409.6315002441406,473.52703857421875,465.3618469238281,481.88983154296875,461.46966552734375,2.8299999237060547,1.4900000095367432,919.9115600585938,-0.02397463656961918,-2.051462411880493,-1.977895975112915,-2.000286340713501,-1.9873939752578735,-0.11633502691984177,-0.05650653690099716,0.2593052387237549,0.325625479221344,0.886336624622345,0.8061993718147278,0.8376436233520508,0.6612058281898499,0.9687274694442749,1.2268352508544922,0.41429945826530457,29.309127807617188,89.26771545410156,165.24156188964844,29.4464168548584,87.52999877929688,27.191991806030273,28.030000686645508,204.90225219726562,3.7408061027526855,0.0,0.6062932014465332,28.34713363647461,3.18394136428833,5.015897274017334,5.270898818969727,0.21486827264337585,0.25355449106723366,0.20692443361289195,0.1634011082089959,0.16125169446750265,0.03956366130599155,138.1044692993164,0.16171165181438393,111.175537109375,682.629307303506,255.53098890516495,-23.97463656961918,-2004.2596757411957,0.030327775394541973,-0.08642078191041946,0.5849307179450989,1.4988494515419006,1.6925359964370728
2024-10-15 20:40:00,5912.58544921875,78.0224609375,137.8426055908203,49.856727600097656,59.06914138793945,48.50241470336914,38.91893005371094,38.66176986694336,138.47561645507812,137.50515747070312,137.3998565673828,138.6221160888672,959.8724365234375,492.59918212890625,375.1874084472656,351.8028259277344,385.3509216308594,362.4656982421875,422.9582824707031,410.0421447753906,423.0578918457031,409.6803894042969,471.9795837402344,465.6768493652344,469.2410583496094,461.1455993652344,2.8299999237060547,1.4900000095367432,920.3595581054688,-0.044652361422777176,-2.094574213027954,-2.0330753326416016,-2.036086082458496,-2.0582337379455566,-0.13741786777973175,-0.07139439880847931,0.28589916229248047,0.29679954051971436,0.9171160459518433,0.8596106767654419,0.8609014749526978,0.6776432991027832,0.9724484086036682,1.2610069513320923,0.41783592104911804,27.41606903076172,89.26771545410156,165.24156188964844,29.4464168548584,87.52999877929688,27.191991806030273,28.030000686645508,209.1860809326172,2.774920701980591,0.0,0.5875669121742249,29.061487197875977,3.133192777633667,4.951009750366211,5.285416126251221,0.21214817763051264,0.2513484398768663,0.20638536432902568,0.16560613749964595,0.16451188066394945,0.03974724519932529,138.0006866455078,0.16234394323218934,86.96163940429688,682.629307303506,255.65543280707467,-44.652361422777176,-2055.492341518402,0.030765746631862094,-0.10440613329410553,0.5826987028121948,1.538544774055481,1.7767267227172852
2024-10-15 20:45:00,5897.37646484375,78.03058624267578,137.84056091308594,49.83145523071289,59.032127380371094,48.054046630859375,37.83747863769531,37.39948272705078,138.34744262695312,137.47547912597656,137.3998565673828,138.54119873046875,945.2298583984375,489.818359375,377.44403076171875,351.2055358886719,385.30169677734375,361.06939697265625,423.9139404296875,413.56512451171875,425.7990417480469,410.1888732910156,466.62713623046875,463.3433532714844,465.582275390625,460.1490478515625,2.8299999237060547,1.4900000095367432,921.4818725585938,-0.0191645585000515,-2.063183069229126,-2.0214028358459473,-1.997674584388733,-2.023127555847168,-0.11247453093528748,-0.047743506729602814,0.3147479295730591,0.2925960123538971,0.8640130162239075,0.8449320197105408,0.8458905816078186,0.6739237904548645,0.9679326415061951,1.2252496480941772,0.4256457984447479,27.411378860473633,89.26771545410156,165.24156188964844,29.4464168548584,87.52999877929688,27.191991806030273,28.030000686645508,208.6754608154297,3.7047576904296875,0.0,0.6001759767532349,29.182897567749023,3.191783905029297,5.012221336364746,5.374324321746826,0.2146477271911289,0.25427938868709193,0.2069915848111371,0.1629839777831429,0.16109732152749914,0.039365740340750036,137.9409942626953,0.16027972167509932,85.14678955078125,682.629307303506,255.9671868218316,-19.1645585000515,-2026.3470113277435,0.030635026533901176,-0.08010901883244514,0.6073439419269562,1.519814372062683,1.7089450359344482
2024-10-15 20:50:00,5891.2548828125,78.03052520751953,137.911865234375,50.159122467041016,59.228336334228516,48.654624938964844,38.734283447265625,38.29696273803711,138.34744262695312,137.37696838378906,137.3753662109375,138.51683044433594,948.2811889648438,489.1350402832031,377.45440673828125,349.85919189453125,384.6268005371094,362.2403259277344,423.50665283203125,412.26568603515625,427.49371337890625,414.84686279296875,468.9573669433594,467.8906555175781,475.3595275878906,469.6878662109375,2.8299999237060547,1.4900000095367432,913.1317749023438,-0.012829594314098358,-2.132909059524536,-2.056684970855713,-2.0821852684020996,-2.0990309715270996,-0.1375729739665985,-0.07769008725881577,0.3057616949081421,0.31271830201148987,0.8864765763282776,0.8733880519866943,0.8752574920654297,0.6698921918869019,0.9750232696533203,1.2526021003723145,0.43853437900543213,27.681413650512695,88.684814453125,169.410400390625,27.719070434570312,87.52999877929688,27.191991806030273,28.030000686645508,205.42718505859375,3.530620813369751,0.0,0.5842939615249634,45.574886322021484,3.0911519527435303,4.998974323272705,5.359221935272217,0.21337649185013735,0.2519568525829364,0.20697637181715553,0.16477532121374752,0.16291496253602325,0.0399020810678815,137.9041519165039,0.16096421014331194,80.60787963867188,682.629307303506,253.64771525065106,-12.829594314098358,-2092.702567577362,0.032327707061860486,-0.10763153061270714,0.618479996919632,1.5451496839523315,1.759864628314972
2024-10-15 20:55:00,5906.876953125,78.04180908203125,137.88601684570312,50.09825134277344,59.27198791503906,48.417091369628906,38.59344482421875,38.237518310546875,138.24215698242188,137.37696838378906,137.29457092285156,138.51683044433594,962.7530517578125,491.2281494140625,376.4217224121094,350.902587890625,384.6799011230469,361.4282531738281,424.7812805175781,411.15130615234375,425.22625732421875,412.83587646484375,472.7977600097656,470.353271484375,474.9300842285156,467.23797607421875,2.8299999237060547,1.4900000095367432,930.1818237304688,-0.05829169973731041,-2.0945653915405273,-2.042041778564453,-2.0290966033935547,-2.079338550567627,-0.11482062935829163,-0.0412798635661602,0.32243287563323975,0.3359810411930084,0.8485144972801208,0.8220685124397278,0.8492624163627625,0.6487674117088318,0.9703854322433472,1.2090086936950684,0.4735584259033203,27.627281188964844,88.684814453125,169.410400390625,27.719070434570312,87.52999877929688,27.191991806030273,28.030000686645508,202.0670928955078,2.878115177154541,0.0,0.5973211526870728,40.10756301879883,3.0227315425872803,4.98796272277832,5.383893013000488,0.21353088260691888,0.2526315700476156,0.20636537157115778,0.16449461039612884,0.1629775653781789,0.03971951601905022,137.8576316833496,0.1629885063457219,84.927734375,682.629307303506,258.38383992513025,-58.29169973731041,-2061.2605810165405,0.030001537085838165,-0.07805024646222591,0.6584139168262482,1.4980298280715942,1.6705830097198486
2024-10-15 21:00:00,5925.74072265625,78.03846740722656,137.88687133789062,49.85185241699219,58.90106964111328,48.22492599487305,38.60182571411133,38.28896713256836,138.24215698242188,137.37696838378906,137.29457092285156,138.41152954101562,952.68408203125,492.4663391113281,374.7597351074219,350.58349609375,382.8623962402344,361.5898132324219,423.18743896484375,411.65484619140625,425.4476318359375,413.3884582519531,471.52276611328125,468.5711669921875,472.50494384765625,467.2314453125,2.8299999237060547,1.4900000095367432,933.1798095703125,-0.013274889439344406,-2.089513063430786,-2.0535058975219727,-2.034101963043213,-2.074246883392334,-0.14663079380989075,-0.08407711982727051,0.3354649543762207,0.31264349818229675,0.8778624534606934,0.8819084763526917,0.8804905414581299,0.6709088087081909,0.9777886271476746,1.2495791912078857,0.42521506547927856,27.042144775390625,88.684814453125,169.410400390625,27.719070434570312,90.12999725341797,27.191991806030273,28.030000686645508,205.60592651367188,3.6181271076202393,0.0,0.5733976364135742,35.924522399902344,3.1393871307373047,5.014525890350342,5.37844705581665,0.2131617656185945,0.2518553552734969,0.206205183428436,0.16505772456544748,0.16371997111402514,0.03946656660246605,137.83130645751953,0.16077046341038753,77.26568603515625,682.629307303506,259.21661376953125,-13.274889439344406,-2062.8419518470764,0.03050257243620525,-0.11535395681858063,0.6481084525585175,1.5513993501663208,1.759770929813385
2024-10-15 21:05:00,5886.30419921875,78.07716369628906,137.95947265625,49.997222900390625,59.17563247680664,48.07144546508789,37.925960540771484,37.50336456298828,138.24215698242188,137.37696838378906,137.31895446777344,138.51683044433594,946.1878051757812,492.7901916503906,373.3461608886719,350.1225280761719,381.9913024902344,362.5635070800781,423.6038818359375,412.1332092285156,426.3614196777344,414.1766357421875,472.40576171875,469.1571044921875,474.2128601074219,468.11627197265625,2.8299999237060547,1.4900000095367432,908.4471435546875,-0.0543639175593853,-2.0831618309020996,-1.9952305555343628,-2.017411947250366,-2.028217315673828,-0.13418428599834442,-0.07026524841785431,0.3056446611881256,0.2873832583427429,0.8608392477035522,0.8476030826568604,0.8431875705718994,0.6628521084785461,0.9696858525276184,1.256892442703247,0.3955461382865906,26.174579620361328,88.684814453125,169.410400390625,27.719070434570312,90.12999725341797,27.191991806030273,28.030000686645508,212.5478515625,2.428321123123169,0.0,0.6381157636642456,31.514936447143555,3.217360734939575,5.0250372886657715,5.3046746253967285,0.21488135020504887,0.2543289220520807,0.20660461738897412,0.16300068555929154,0.1611844247946048,0.03952796492864336,137.86372756958008,0.16074395293762808,75.65213012695312,682.629307303506,252.34642876519098,-54.3639175593853,-2031.0054123401642,0.031040848361106342,-0.10222476720809937,0.5930279195308685,1.5060396790504456,1.7084423303604126
2024-10-15 21:10:00,5900.9736328125,78.0771713256836,137.91526794433594,49.760894775390625,58.98896789550781,48.603878021240234,38.453834533691406,37.994319915771484,138.24215698242188,137.37696838378906,137.3998565673828,138.51683044433594,910.8988647460938,494.6871032714844,378.0773010253906,351.0969543457031,382.0401611328125,361.96624755859375,427.231201171875,412.42755126953125,429.0501403808594,411.9438171386719,481.4811096191406,470.7758483886719,476.4766845703125,468.6868896484375,2.8299999237060547,1.4900000095367432,912.9962768554688,-0.026490554213523865,-2.0450856685638428,-1.9835127592086792,-1.9811195135116577,-2.006723642349243,-0.11971159279346466,-0.043696772307157516,0.2857435345649719,0.3182145357131958,0.8764745593070984,0.8312210440635681,0.8272661566734314,0.6486580967903137,0.9592272639274597,1.2205513715744019,0.42143023014068604,26.981250762939453,90.90961456298828,164.78379821777344,28.79332160949707,90.12999725341797,27.191991806030273,28.030000686645508,211.99337768554688,3.6324145793914795,0.0,0.5659269690513611,31.697803497314453,3.231032133102417,4.965034484863281,5.1999430656433105,0.2128335818033171,0.25230320678017293,0.20788487617606097,0.16447186841835448,0.16250646682209446,0.039620901513868954,137.88395309448242,0.1543641645305818,97.45928955078125,682.629307303506,253.61007690429688,-26.490554213523865,-2004.1103959083557,0.030747499227587946,-0.08170418255031109,0.6039580702781677,1.4759242534637451,1.7076956033706665
2024-10-15 21:15:00,5912.46875,78.05967712402344,137.92823791503906,50.23680114746094,59.25528335571289,48.48454666137695,37.89527130126953,37.416358947753906,138.13687133789062,137.3525390625,137.29457092285156,138.41152954101562,946.548583984375,494.4302978515625,374.80889892578125,350.5348205566406,382.3916931152344,361.7516784667969,425.8832092285156,411.58685302734375,426.2064208984375,411.3887939453125,472.67620849609375,464.93170166015625,474.00927734375,466.6163024902344,2.8299999237060547,1.4900000095367432,931.397705078125,-0.06700219959020615,-2.0775461196899414,-2.0235400199890137,-2.011176586151123,-2.045274257659912,-0.17769064009189606,-0.10071930289268494,0.3074458837509155,0.3228892385959625,0.8515029549598694,0.7960400581359863,0.8295841217041016,0.6671287417411804,0.9621830582618713,1.202614665031433,0.45469924807548523,27.183818817138672,90.90961456298828,164.78379821777344,28.79332160949707,90.12999725341797,27.191991806030273,28.030000686645508,205.2544708251953,2.3864922523498535,0.0,0.576422929763794,28.826040267944336,3.3336148262023926,4.914278984069824,4.989160060882568,0.21534217299687003,0.2540002784394922,0.207831060026734,0.1624396832984608,0.160386805238443,0.03945699694625434,137.79887771606445,0.1600936299214055,89.16555786132812,682.629307303506,258.72158474392364,-67.00219959020615,-2039.3842458724976,0.029466307398685672,-0.1392049714922905,0.630335122346878,1.496712863445282,1.6475430130958557
