ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-15 21:20:00,5888.99560546875,78.086669921875,138.01377868652344,49.944759368896484,59.04806137084961,48.552242279052734,38.33119201660156,37.772254943847656,138.00869750976562,137.16639709472656,137.16639709472656,138.26504516601562,994.6240234375,492.0936584472656,374.91717529296875,350.0632629394531,381.4755859375,361.47705078125,425.6015625,412.1332702636719,427.0847473144531,414.0587158203125,471.04736328125,467.09527587890625,472.77947998046875,467.3442077636719,2.8299999237060547,1.4900000095367432,923.0593872070312,-0.054878946393728256,-2.0581345558166504,-1.9907928705215454,-2.0026960372924805,-2.028287172317505,-0.15283730626106262,-0.08172602206468582,0.26436954736709595,0.2727327346801758,0.8525689840316772,0.8228188157081604,0.8845789432525635,0.6882086992263794,0.9853273630142212,1.2208056449890137,0.40305718779563904,26.91156768798828,90.90961456298828,164.78379821777344,28.79332160949707,90.12999725341797,27.191991806030273,28.030000686645508,211.48048400878906,2.8431777954101562,0.0,0.631062388420105,27.625,3.224196434020996,4.887696743011475,5.212247848510742,0.21376023058453242,0.25272175446825695,0.20780035054948562,0.16405493884812714,0.16166272554959787,0.0396754430861305,137.6516342163086,0.1688953584060843,80.734130859375,682.629307303506,256.4053853352865,-54.878946393728256,-2019.9776589870453,0.02989028707082486,-0.11728166416287422,0.5371022820472717,1.5727876424789429,1.6753877997398376
2024-10-15 21:25:00,5898.45947265625,78.09644317626953,137.9331817626953,49.89867401123047,59.053001403808594,48.640750885009766,38.45453643798828,37.893577575683594,138.00869750976562,137.16639709472656,137.16639709472656,138.26504516601562,937.2647705078125,491.3945007324219,374.08477783203125,349.9656677246094,380.59967041015625,361.8493957519531,425.7633361816406,413.31951904296875,426.9171142578125,413.7117919921875,472.7976989746094,468.95855712890625,471.1565856933594,466.16009521484375,2.8299999237060547,1.4900000095367432,927.724365234375,-0.016023365780711174,-2.0334982872009277,-1.9660335779190063,-1.9833064079284668,-1.99708092212677,-0.10040123760700226,-0.029812119901180267,0.2991351783275604,0.29051029682159424,0.7772225141525269,0.7319658398628235,0.9038254022598267,0.721774697303772,1.030691385269165,1.1111371517181396,0.41001221537590027,26.022130966186523,90.68377685546875,164.30770874023438,28.512550354003906,90.12999725341797,27.191991806030273,28.030000686645508,213.18089294433594,3.1887919902801514,0.0,0.5707663297653198,27.99126625061035,3.157440185546875,4.881351470947266,5.355514049530029,0.21329639550423785,0.2524273959725702,0.2079192893193338,0.16437739430036236,0.16197952490349585,0.03966129485134368,137.6516342163086,0.1588999254555757,77.35415649414062,682.629307303506,257.7012125651042,-16.023365780711174,-1994.9797987937927,0.02979911108572867,-0.06510667875409126,0.5896454751491547,1.6256000995635986,1.5091883540153503
2024-10-15 21:30:00,5902.90966796875,78.09796142578125,137.95993041992188,50.0871696472168,59.32518768310547,48.5831413269043,38.970924377441406,38.495216369628906,138.03854370117188,137.2716827392578,137.29457092285156,138.41152954101562,948.9866943359375,491.19610595703125,373.9436950683594,350.5344543457031,381.3138122558594,362.3039245605469,425.9830627441406,414.27508544921875,426.8743896484375,413.7115783691406,473.7776184082031,469.681884765625,471.3286437988281,466.25390625,2.8299999237060547,1.4900000095367432,932.7593994140625,-0.0748155489563942,-2.0325088500976562,-1.9853628873825073,-1.9725544452667236,-2.0241897106170654,-0.14272063970565796,-0.07084732502698898,0.2908779978752136,0.30186551809310913,0.778252363204956,0.7282571792602539,0.8872308135032654,0.7065566182136536,1.0091338157653809,1.0792869329452515,0.40710699558258057,25.530656814575195,90.68377685546875,164.30770874023438,28.512550354003906,90.12999725341797,27.191991806030273,27.780000686645508,203.8367462158203,3.120779514312744,0.0,0.6364386677742004,30.267118453979492,3.16243577003479,4.854289531707764,5.277575492858887,0.2127190219771432,0.25195266555178353,0.20633144935971984,0.165508591870996,0.16348827124035736,0.03988908058037784,137.75408172607422,0.16076591845636243,76.46038818359375,682.629307303506,259.09983317057294,-74.8155489563942,-2003.6539733409882,0.028731717147989708,-0.10678398236632347,0.5927435159683228,1.593787431716919,1.50650954246521
2024-10-15 21:35:00,5912.30908203125,78.1318359375,137.93484497070312,50.292686462402344,59.10658264160156,48.262046813964844,38.32105255126953,37.93350601196289,138.13687133789062,137.2716827392578,137.29457092285156,138.41152954101562,947.096435546875,491.9190979003906,374.4014587402344,350.2845458984375,380.29449462890625,361.8493957519531,426.0404052734375,413.0007019042969,426.7552795410156,413.7117614746094,473.4264221191406,469.1691589355469,474.5647277832031,469.3003845214844,2.8299999237060547,1.4900000095367432,929.4820556640625,-0.020490551367402077,-1.979952096939087,-1.964603304862976,-1.9252668619155884,-2.002933979034424,-0.17868773639202118,-0.10736220329999924,0.3063749670982361,0.31445780396461487,0.7611303925514221,0.7202551960945129,0.89553302526474,0.6986289620399475,1.006714105606079,1.04866623878479,0.4384969472885132,25.827072143554688,86.89948272705078,167.40228271484375,27.969322204589844,90.12999725341797,27.191991806030273,27.780000686645508,212.41554260253906,4.183779716491699,0.0,0.6111046075820923,28.43490219116211,3.254899740219116,4.858409404754639,5.3330302238464355,0.21500330652609964,0.252683075796772,0.2063222383731099,0.16382407836262192,0.16216730094139653,0.03956421615238633,137.7786636352539,0.16019061628988582,78.16683959960938,682.629307303506,258.189459906684,-20.490551367402077,-1968.1890606880188,0.029217611749580367,-0.1430249698460102,0.620832771062851,1.5941619873046875,1.481385588645935
2024-10-15 21:40:00,5891.9072265625,78.14911651611328,137.88687133789062,50.307071685791016,59.4423828125,48.65992736816406,38.53194808959961,38.1932373046875,138.24215698242188,137.37696838378906,137.3998565673828,138.54141235351562,967.2039794921875,493.17822265625,374.6088562011719,351.1220703125,380.1819152832031,361.8493957519531,426.54986572265625,412.26544189453125,426.1231994628906,414.0077819824219,473.1177062988281,468.5234375,476.06573486328125,470.75006103515625,2.8299999237060547,1.4900000095367432,928.563232421875,-0.056394852697849274,-1.9890236854553223,-1.9350876808166504,-1.9399522542953491,-1.9707517623901367,-0.2155102640390396,-0.14817842841148376,0.31494319438934326,0.307120144367218,0.7624828815460205,0.7193102240562439,0.8704589605331421,0.6939003467559814,0.9938344955444336,1.07843017578125,0.4402220845222473,26.59235954284668,86.89948272705078,167.40228271484375,27.969322204589844,90.12999725341797,27.191991806030273,27.780000686645508,212.29258728027344,2.8196465969085693,0.0,0.5509834289550781,31.343717575073242,3.212721586227417,4.861114978790283,5.185244083404541,0.21395013192596726,0.252801548938502,0.2069450184846908,0.16387189913625627,0.16243140151458368,0.039908056630743344,137.89009857177734,0.1641580463337473,78.12908935546875,682.629307303506,257.93423122829864,-56.394852697849274,-1958.7038457393646,0.028593221990305718,-0.1818443462252617,0.6220633387565613,1.5643593072891235,1.4817931056022644
2024-10-15 21:45:00,5916.87646484375,78.17366027832031,137.93153381347656,50.20888137817383,59.218505859375,48.650760650634766,38.89542770385742,38.472312927246094,138.34744262695312,137.61044311523438,137.50515747070312,138.74571228027344,941.4326782226562,494.2508239746094,375.70758056640625,351.1563720703125,380.59967041015625,362.0254821777344,427.90570068359375,412.8038330078125,427.753173828125,412.9975891113281,478.0132751464844,469.73974609375,474.68414306640625,468.0673828125,2.8299999237060547,1.4900000095367432,920.7255249023438,-0.012208454310894012,-1.9847829341888428,-1.9041507244110107,-1.9330443143844604,-1.9393805265426636,-0.11484137177467346,-0.04355087876319885,0.2908821702003479,0.3037371337413788,0.767335057258606,0.7243918776512146,0.8676590919494629,0.6877350211143494,0.9809520244598389,1.0695842504501343,0.4073759615421295,26.73970603942871,86.89948272705078,167.40228271484375,27.969322204589844,90.12999725341797,27.191991806030273,27.780000686645508,202.91014099121094,4.097395896911621,0.0,0.588011622428894,30.70075798034668,3.159698009490967,4.767288684844971,5.148080825805664,0.21325019389353597,0.2515164152230417,0.20663244942011133,0.1651990100505459,0.16340193141276513,0.039792260311371,138.05218887329102,0.15910974038690145,87.87313842773438,682.629307303506,255.75709025065106,-12.208454310894012,-1940.3396248817444,0.029476859468926725,-0.07919612526893616,0.5946193039417267,1.5553941130638123,1.4917269349098206
2024-10-15 21:50:00,5898.16015625,78.17791748046875,137.95034790039062,50.24533462524414,59.25971603393555,48.43449783325195,38.40774917602539,38.012908935546875,138.47561645507812,137.61044311523438,137.63333129882812,138.8509979248047,913.39892578125,493.56890869140625,376.3090515136719,351.5220947265625,380.71697998046875,361.58978271484375,429.0802001953125,413.7906494140625,427.9067687988281,414.2275085449219,472.7931213378906,467.10003662109375,474.56494140625,469.30059814453125,2.8299999237060547,1.4900000095367432,927.3969116210938,-0.07771733403205872,-2.0089049339294434,-1.9575051069259644,-1.9632407426834106,-1.9647057056427002,-0.12530426681041718,-0.052232351154088974,0.3016650080680847,0.3027299642562866,0.7608432173728943,0.7112149000167847,0.834868848323822,0.6659551858901978,0.9742820262908936,1.0673457384109497,0.44114449620246887,26.300628662109375,86.89948272705078,167.40228271484375,27.969322204589844,90.12999725341797,27.191991806030273,27.780000686645508,216.75941467285156,3.5371572971343994,0.0,0.6519167423248291,30.0,3.160618543624878,4.740844249725342,4.938914775848389,0.21439362660292913,0.2528574150562433,0.20666690192457135,0.16388340722417344,0.1621986491920828,0.03973445962732353,138.14259719848633,0.15486166899238307,83.84039306640625,682.629307303506,257.6102532280816,-77.71733403205872,-1973.5891222953796,0.02856818667278452,-0.08876830898225307,0.6043949723243713,1.5008240342140198,1.472058117389679
2024-10-15 21:55:00,5932.9208984375,78.17791748046875,137.9774627685547,49.60739517211914,59.14590835571289,48.10062789916992,38.04754638671875,37.84335708618164,138.58091735839844,137.6402587890625,137.73861694335938,138.8509979248047,976.1831665039062,492.4895324707031,375.71197509765625,351.8518981933594,381.1522216796875,360.88018798828125,427.7377014160156,413.3198547363281,425.4476013183594,412.531005859375,471.7784423828125,467.56695556640625,471.08795166015625,466.102294921875,2.8299999237060547,1.4900000095367432,932.845458984375,-0.056970153003931046,-1.8750566244125366,-1.9085532426834106,-1.8392747640609741,-1.8483234643936157,-0.1301708221435547,-0.0732649639248848,0.32811468839645386,0.3466399908065796,0.7306362390518188,0.6807166337966919,0.7852745056152344,0.6282578110694885,0.9232067465782166,1.0223804712295532,0.46178242564201355,26.24968910217285,86.89948272705078,167.40228271484375,27.969322204589844,90.12999725341797,27.191991806030273,27.780000686645508,212.01634216308594,3.2618401050567627,0.0,0.5903229117393494,27.703744888305664,3.2316360473632812,4.75828742980957,4.953895568847656,0.21314069200914393,0.25412339818905133,0.20666678991977108,0.16347321478941534,0.16259590509261831,0.03922938446072966,138.20269775390625,0.1645366899735668,80.6636962890625,682.629307303506,259.12373860677087,-56.970153003931046,-1867.8020238876343,0.02696893071416784,-0.10171789303421974,0.6747546792030334,1.413532316684723,1.4113528728485107
2024-10-15 22:00:00,5910.11279296875,78.17945098876953,138.0008087158203,49.97890090942383,59.194950103759766,48.301753997802734,38.92207717895508,38.58063507080078,138.58091735839844,137.61044311523438,137.73861694335938,138.8509979248047,958.372802734375,492.6703186035156,378.4448547363281,353.2191467285156,382.2018737792969,361.9667663574219,426.79888916015625,414.2749328613281,425.2264709472656,414.6276550292969,473.3329772949219,469.4828796386719,472.6715087890625,467.4001159667969,2.8299999237060547,1.4900000095367432,930.9451904296875,-0.030947081744670868,-1.8934617042541504,-1.8363136053085327,-1.8284984827041626,-1.8657537698745728,-0.20325706899166107,-0.14195489883422852,0.2977502942085266,0.3542397916316986,0.8012692928314209,0.6985439658164978,0.7723511457443237,0.6045041084289551,0.8708205819129944,1.060959815979004,0.4436039328575134,26.62626838684082,86.89948272705078,167.40228271484375,27.969322204589844,90.12999725341797,27.191991806030273,27.780000686645508,210.9114532470703,3.588608980178833,0.0,0.6221538782119751,28.862836837768555,3.067697048187256,4.637270450592041,4.95706844329834,0.21269579888073273,0.2519166482840817,0.2055583449608459,0.16564114354332296,0.16418806433101665,0.039758685746284814,138.19524383544922,0.16215812393200843,77.705078125,682.629307303506,258.59588623046875,-30.947081744670868,-1856.0068905353546,0.027291906681238272,-0.1726059839129448,0.6519900858402252,1.3768552541732788,1.4998132586479187
2024-10-15 22:05:00,5878.271484375,78.18061828613281,138.02627563476562,49.913326263427734,59.152137756347656,48.395179748535156,38.422725677490234,37.93406295776367,138.58091735839844,137.61044311523438,137.73861694335938,138.8509979248047,945.6905517578125,494.1423645019531,377.09942626953125,352.81634521484375,382.2018737792969,363.24102783203125,425.48504638671875,413.10333251953125,426.7555236816406,414.6281433105469,474.4619140625,469.2262878417969,475.3553161621094,469.9343566894531,2.8299999237060547,1.4900000095367432,932.4296264648438,-0.06362954527139664,-1.9401192665100098,-1.8701379299163818,-1.8754123449325562,-1.8709827661514282,-0.13017016649246216,-0.06585311144590378,0.2743591368198395,0.3063044846057892,0.803092896938324,0.7277233600616455,0.7632008790969849,0.598921000957489,0.8738929033279419,1.105611801147461,0.4189548194408417,27.045211791992188,86.89948272705078,167.40228271484375,27.969322204589844,90.12999725341797,27.191991806030273,27.780000686645508,213.40969848632812,3.1444919109344482,0.0,0.6348688006401062,27.682777404785156,3.1533308029174805,4.657425880432129,4.992999076843262,0.21347136417646687,0.25298429269487566,0.20697849279691855,0.16432789156273575,0.16223795876900315,0.03977656238318922,138.19524383544922,0.16087901932932958,78.40960693359375,682.629307303506,259.00822957356775,-63.62954527139664,-1889.163076877594,0.02721213945251244,-0.09801163896918297,0.5806636214256287,1.3621218800544739,1.5308162569999695
2024-10-15 22:10:00,5906.15966796875,78.19902038574219,138.05419921875,49.8513069152832,58.8329963684082,48.41667556762695,38.545230865478516,38.2192268371582,138.58091735839844,137.61044311523438,137.73861694335938,138.8509979248047,946.848876953125,495.1351623535156,374.6538391113281,352.7586364746094,381.0886535644531,363.03045654296875,425.7633361816406,414.22662353515625,426.6421813964844,413.9177551269531,474.8467712402344,467.106689453125,474.1597900390625,467.511962890625,2.8299999237060547,1.4900000095367432,934.4271850585938,0.009181598201394081,-1.8923041820526123,-1.786553144454956,-1.8263088464736938,-1.8452000617980957,-0.12518373131752014,-0.06355930864810944,0.29936009645462036,0.3295396566390991,0.7859626412391663,0.7345948815345764,0.7674031853675842,0.5990382432937622,0.8670076131820679,1.0946309566497803,0.4092567265033722,27.3865909576416,86.89948272705078,167.40228271484375,27.969322204589844,90.12999725341797,27.191991806030273,27.780000686645508,211.96951293945312,4.526433944702148,0.0,0.5988023281097412,29.886144638061523,3.164321184158325,4.600886821746826,4.9261794090271,0.2131623537443166,0.25156772730216953,0.20702792289897334,0.16481798864102667,0.16342400741351384,0.03959686999697829,138.19524383544922,0.16031548928286354,78.60244750976562,682.629307303506,259.5631069607205,9.181598201394081,-1837.5915586948395,0.027411173301735932,-0.09437151998281479,0.6288997530937195,1.3664414286613464,1.5205575227737427
2024-10-15 22:15:00,5912.7861328125,78.2145767211914,138.06466674804688,49.9293327331543,59.06216812133789,48.47534942626953,38.6428337097168,38.21138381958008,138.49998474121094,137.50515747070312,137.63333129882812,138.74571228027344,962.8843994140625,493.9100341796875,373.7331237792969,352.08349609375,381.3138122558594,363.84710693359375,426.1969909667969,409.529052734375,427.91485595703125,413.8379821777344,474.8836364746094,463.090576171875,476.88818359375,468.9888916015625,2.8299999237060547,1.4900000095367432,932.3255615234375,-0.03184182941913605,-1.904937982559204,-1.8357075452804565,-1.8676594495773315,-1.8719149827957153,-0.1319865882396698,-0.04383809491991997,0.2996222972869873,0.29394835233688354,0.7707397937774658,0.7443389892578125,0.7736920118331909,0.6028202772140503,0.8671963810920715,1.084088921546936,0.40607574582099915,26.34160804748535,91.16291809082031,184.82835388183594,30.429113388061523,90.12999725341797,27.191991806030273,27.780000686645508,212.25352478027344,2.9780328273773193,0.0,0.6500775218009949,32.24568176269531,3.1028242111206055,4.569572448730469,4.876625061035156,0.21308085184054887,0.2520565848957887,0.20687576187372023,0.16491403897596096,0.16307276241398128,0.039629552388122734,138.0960464477539,0.1628478314259699,89.55349731445312,682.629307303506,258.9793226453993,-31.841829419136047,-1870.0549900531769,0.027407264419933467,-0.08791234157979488,0.5935706496238708,1.3765122890472412,1.5150787830352783
2024-10-15 22:20:00,5889.97021484375,78.21125030517578,138.1013641357422,50.13451385498047,59.06267547607422,48.394901275634766,38.116607666015625,37.772926330566406,138.44583129882812,137.35250854492188,137.3998565673828,138.59765625,954.3388671875,493.601806640625,377.6505432128906,354.4431457519531,382.34271240234375,362.5635070800781,428.29937744140625,413.7951965332031,425.80596923828125,410.5876159667969,479.359130859375,469.3589172363281,473.2636413574219,465.32989501953125,2.8299999237060547,1.4900000095367432,925.4996337890625,-0.052060313522815704,-1.8896808624267578,-1.828101634979248,-1.82200288772583,-1.8539807796478271,-0.17669861018657684,-0.09317951649427414,0.30164825916290283,0.34201115369796753,0.7771124839782715,0.6872171759605408,0.7572009563446045,0.5784327387809753,0.8528192043304443,1.069175362586975,0.46093621850013733,26.944059371948242,91.16291809082031,184.82835388183594,30.429113388061523,90.12999725341797,27.191991806030273,27.780000686645508,212.54736328125,3.9572956562042236,0.0,0.6518531441688538,30.6160831451416,3.2062947750091553,4.633609294891357,4.948053359985352,0.2147257367262554,0.2529649841885101,0.2072749894466713,0.16325313707570263,0.16178115256286058,0.039640544194070315,137.9489631652832,0.16202779171656928,90.64309692382812,682.629307303506,257.08323160807294,-52.060313522815704,-1848.4415411949158,0.02718009729707149,-0.1349390633404255,0.6436594128608704,1.3356336951255798,1.4643296599388123
2024-10-15 22:25:00,5909.62158203125,78.22000885009766,138.07510375976562,50.09254455566406,59.184017181396484,48.41343307495117,38.46769714355469,38.23985290527344,138.2178192138672,137.16639709472656,137.26495361328125,138.26504516601562,946.6190185546875,494.1170654296875,376.9375,353.3806457519531,382.10455322265625,363.59613037109375,426.07366943359375,414.2272644042969,427.4010009765625,414.0229797363281,471.8232421875,465.1427307128906,473.30450439453125,465.738525390625,2.8299999237060547,1.4900000095367432,932.3741455078125,-0.05463235080242157,-1.8765428066253662,-1.7955830097198486,-1.8281822204589844,-1.842850923538208,-0.1763286143541336,-0.10553622990846634,0.30585697293281555,0.346047043800354,0.7763595581054688,0.7155895233154297,0.7628469467163086,0.5934593677520752,0.8569576144218445,1.0882532596588135,0.4484713077545166,27.082191467285156,91.16291809082031,184.82835388183594,30.429113388061523,90.12999725341797,27.191991806030273,27.780000686645508,217.29359436035156,2.7024636268615723,0.0,0.6025252938270569,35.209049224853516,3.177105665206909,4.530686855316162,4.813120365142822,0.2137076332663964,0.252494185536515,0.20654411335107578,0.16411305488030042,0.16314101296571246,0.03966371477550225,137.72855377197266,0.16018267928237065,81.53619384765625,682.629307303506,258.9928181966146,-54.63235080242157,-1835.7897400856018,0.02655381065746885,-0.14093242213129997,0.6519040167331696,1.3563063144683838,1.4919490814208984
2024-10-15 22:30:00,5878.40087890625,78.21456146240234,138.1168670654297,49.97626876831055,59.15647888183594,48.37610626220703,38.299591064453125,37.91734313964844,138.00869750976562,137.0183563232422,137.0611114501953,138.13531494140625,965.4772338867188,492.21405029296875,374.5631408691406,352.86041259765625,380.18817138671875,363.24102783203125,427.4351806640625,413.2707824707031,427.24652099609375,415.0086669921875,473.6940612792969,470.10723876953125,476.7467041015625,469.0409851074219,2.8299999237060547,1.4900000095367432,925.126953125,-0.028271257877349854,-1.8878459930419922,-1.8239598274230957,-1.8468763828277588,-1.8338152170181274,-0.11402551084756851,-0.038220372051000595,0.30791646242141724,0.29663562774658203,0.7559778094291687,0.7241617441177368,0.7549829483032227,0.5997831225395203,0.8567414283752441,1.0812853574752808,0.4190291464328766,25.672178268432617,91.16291809082031,184.82835388183594,30.429113388061523,90.12999725341797,27.191991806030273,27.780000686645508,211.4807586669922,3.154266357421875,0.0,0.6344118118286133,33.67837142944336,3.169290542602539,4.523748874664307,4.9346537590026855,0.21382436731119123,0.2531020618587493,0.2069780431678484,0.16386549115140925,0.1622300365108018,0.0397600968241456,137.55587005615234,0.16424147549228693,76.34466552734375,682.629307303506,256.9797092013889,-28.271257877349854,-1848.1243550777435,0.027557426989447308,-0.07612294144928455,0.6045520901679993,1.354766070842743,1.4801395535469055
2024-10-15 22:35:00,5900.58984375,78.21728515625,138.1122283935547,50.202171325683594,59.185665130615234,48.62577438354492,38.86880111694336,38.629478454589844,137.79812622070312,136.8322296142578,136.8322296142578,137.92630004882812,939.678466796875,493.1976013183594,375.127685546875,354.7722473144531,381.7807312011719,363.3823547363281,429.1296081542969,414.66217041015625,426.4312438964844,411.64276123046875,480.85040283203125,471.1636047363281,472.7402038574219,466.96856689453125,2.8299999237060547,1.4900000095367432,930.3712768554688,-0.043163031339645386,-1.9824950695037842,-1.9243472814559937,-1.9195058345794678,-1.9167009592056274,-0.10452324151992798,-0.03944157809019089,0.26983559131622314,0.2734118103981018,0.8181674480438232,0.7485512495040894,0.7802555561065674,0.6155667304992676,0.8797345757484436,1.1200276613235474,0.4190846085548401,25.70467758178711,92.40807342529297,175.2821502685547,30.435216903686523,90.12999725341797,27.191991806030273,27.780000686645508,205.5345458984375,3.5355513095855713,0.0,0.608293354511261,35.46297836303711,3.1902711391448975,4.529726982116699,4.938422679901123,0.21316193945874107,0.25130648404729605,0.20646844751069068,0.1650396548940686,0.1640234740892036,0.0399132792903467,137.34722137451172,0.15925161580112157,83.46817016601562,682.629307303506,258.4364657931858,-43.163031339645386,-1935.7622861862183,0.02833681782875692,-0.07198240980505943,0.543247401714325,1.395822286605835,1.5667186975479126
2024-10-15 22:40:00,5909.13330078125,78.2313232421875,138.1214141845703,49.89278030395508,59.08113098144531,48.186458587646484,37.41413497924805,37.12895965576172,137.79812622070312,136.68116760253906,136.8322296142578,137.84536743164062,958.1455688476562,493.49273681640625,376.52984619140625,353.5425109863281,380.5404052734375,363.2981872558594,427.42156982421875,415.12371826171875,429.168701171875,415.0525207519531,470.7358093261719,465.7571105957031,472.6293640136719,467.55291748046875,2.8299999237060547,1.4900000095367432,920.3237915039062,-0.03216462954878807,-1.7926366329193115,-1.7640451192855835,-1.7520630359649658,-1.7699995040893555,-0.15590877830982208,-0.09341856837272644,0.24017877876758575,0.27897652983665466,0.7808704376220703,0.7141832113265991,0.7632904648780823,0.6169726848602295,0.8721683621406555,1.0872955322265625,0.39758169651031494,26.361059188842773,92.40807342529297,175.2821502685547,30.435216903686523,90.12999725341797,27.191991806030273,27.780000686645508,202.46603393554688,4.173928260803223,0.0,0.581178605556488,33.518436431884766,3.3424923419952393,4.664862155914307,5.042347431182861,0.21533031631566407,0.25498596279897656,0.20796606856938463,0.16147421471959522,0.16024343759637955,0.039211074232734434,137.28922271728516,0.16214654841531148,76.69873046875,682.629307303506,255.64549763997397,-32.16462954878807,-1769.686073064804,0.026586053613210345,-0.12466367334127426,0.5191553086042404,1.3802631497383118,1.4950536489486694
2024-10-15 22:45:00,5888.96337890625,78.2648696899414,138.140625,50.100563049316406,58.998565673828125,48.436580657958984,37.968360900878906,37.662376403808594,137.79812622070312,136.68116760253906,136.8322296142578,137.82101440429688,942.0593872070312,493.6116638183594,374.6661376953125,353.8962707519531,381.6810607910156,364.0577392578125,429.6400451660156,414.3923034667969,428.33306884765625,413.78546142578125,477.7341613769531,472.26556396484375,477.8229064941406,470.4779968261719,2.8299999237060547,1.4900000095367432,912.2387084960938,-0.012384061701595783,-1.9071340560913086,-1.874224066734314,-1.8584986925125122,-1.8789082765579224,-0.08885874599218369,-0.01887439750134945,0.29866650700569153,0.2778826057910919,0.738297164440155,0.7425381541252136,0.7867788672447205,0.6332423686981201,0.8871933817863464,1.0715821981430054,0.40701907873153687,26.397796630859375,92.40807342529297,175.2821502685547,30.435216903686523,90.12999725341797,27.191991806030273,27.780000686645508,205.42337036132812,3.624044895172119,0.0,0.5880341529846191,35.04180908203125,3.2948031425476074,4.589828014373779,4.856011867523193,0.21487038020024643,0.25303197141968303,0.20773392289685166,0.1628380131041928,0.16152571237902605,0.0395938014355757,137.28313446044922,0.1599703252666514,81.00204467773438,682.629307303506,253.39964124891495,-12.384061701595783,-1879.6912729740143,0.029080628138679888,-0.05386657174676657,0.5765491127967834,1.4200212359428406,1.4808353185653687
2024-10-15 22:50:00,5902.185546875,78.26333618164062,138.1644287109375,50.221492767333984,59.22036361694336,48.5955810546875,38.31698989868164,37.794700622558594,137.79812622070312,136.7161865234375,136.8322296142578,137.92630004882812,920.8399047851562,495.90667724609375,377.6058654785156,354.2198791503906,381.4267578125,362.8198547363281,430.1656494140625,413.8399353027344,429.6116638183594,413.43328857421875,477.5776672363281,468.95855712890625,475.69696044921875,468.30615234375,2.8299999237060547,1.4900000095367432,923.1090698242188,-0.08740120381116867,-1.913931131362915,-1.8415005207061768,-1.856351375579834,-1.8841667175292969,-0.11091083288192749,-0.03688870370388031,0.295183002948761,0.2671240568161011,0.723073422908783,0.6860143542289734,0.7645624876022339,0.5970606803894043,0.8970925807952881,1.0339831113815308,0.41289758682250977,26.976388931274414,91.16596984863281,165.6383056640625,29.330446243286133,90.12999725341797,27.191991806030273,27.780000686645508,206.84799194335938,3.3617968559265137,0.0,0.6133624911308289,34.0,3.2105250358581543,4.530584812164307,4.874650955200195,0.21448507284583782,0.25291729306379557,0.20754115754360863,0.1636435302257193,0.16141294632103867,0.03967159725843909,137.31821060180664,0.15601676658110294,90.50689697265625,682.629307303506,256.419186062283,-87.40120381116867,-1873.9874362945557,0.027172083992529173,-0.0738997682929039,0.5623070597648621,1.3616231679916382,1.4090877771377563
2024-10-15 22:55:00,5896.20166015625,78.25786590576172,138.0850830078125,49.93593215942383,58.97841262817383,48.613861083984375,37.224822998046875,36.85822296142578,137.8788604736328,136.8322296142578,136.95582580566406,138.05447387695312,949.4625244140625,494.1583557128906,375.9179382324219,353.6509704589844,382.4715270996094,364.2831115722656,427.9062194824219,409.6895751953125,428.1114501953125,411.8529357910156,477.1376953125,459.1949157714844,473.9647216796875,468.2194519042969,2.8299999237060547,1.4900000095367432,925.7029418945312,-0.03361376002430916,-1.8386485576629639,-1.7759257555007935,-1.7700352668762207,-1.768052577972412,-0.1255093216896057,-0.05562673881649971,0.3034881353378296,0.291401207447052,0.7078774571418762,0.6694349050521851,0.7624838948249817,0.5846096873283386,0.8824498653411865,1.0152573585510254,0.4275090992450714,27.039348602294922,91.16596984863281,165.6383056640625,29.330446243286133,90.12999725341797,27.191991806030273,27.780000686645508,209.55650329589844,2.5718822479248047,0.0,0.5637369155883789,31.62615203857422,3.3007869720458984,4.587019443511963,4.960721015930176,0.21560235854106446,0.2546439871202576,0.20989421152753415,0.16072113381261788,0.1591383089985259,0.039281433231189204,137.43034744262695,0.16102952021300126,98.61859130859375,682.629307303506,257.13970608181427,-33.61376002430916,-1788.1655395030975,0.026535538358672797,-0.09056803025305271,0.5948893427848816,1.3470935821533203,1.3773123621940613
2024-10-15 23:00:00,5908.26123046875,78.25556945800781,138.08218383789062,50.25438690185547,59.09917449951172,48.57477569580078,37.05867004394531,36.46144485473633,137.90341186523438,136.8322296142578,136.95582580566406,138.05447387695312,973.0994873046875,494.06072998046875,380.81024169921875,356.02056884765625,383.5618896484375,362.9746398925781,428.53240966796875,406.624755859375,426.8741149902344,403.46490478515625,483.2239685058594,462.4867248535156,481.4856872558594,461.5434875488281,2.8299999237060547,1.4900000095367432,917.6310424804688,-0.04090024158358574,-1.8639754056930542,-1.7965190410614014,-1.804301142692566,-1.830472469329834,-0.13312973082065582,-0.050400260835886,0.2885613441467285,0.30251196026802063,0.7304650545120239,0.6828360557556152,0.7670679092407227,0.5972621440887451,0.8906911015510559,1.0286617279052734,0.4188164174556732,29.12885284423828,91.16596984863281,165.6383056640625,29.330446243286133,90.12999725341797,27.191991806030273,27.780000686645508,206.02972412109375,2.415123224258423,0.0,0.5509878396987915,40.923709869384766,3.2476096153259277,4.5875043869018555,5.010747909545898,0.21712993311684212,0.2553448683276201,0.20987297723067871,0.1601163011650208,0.15753592015983828,0.03917369983613384,137.43648529052734,0.16470150004309875,131.37322998046875,682.629307303506,254.89751180013022,-40.90024158358574,-1823.8170146942139,0.02744099650635395,-0.09176499582827091,0.5910733044147491,1.3643300533294678,1.4133011102676392
2024-10-15 23:05:00,5890.7119140625,78.28138732910156,138.1201629638672,49.97714614868164,59.05001449584961,48.330753326416016,37.08369064331055,36.40449142456055,137.90341186523438,136.93751525878906,137.0611114501953,138.07896423339844,927.67529296875,496.1368103027344,376.75408935546875,352.4774169921875,379.30682373046875,363.95513916015625,425.32794189453125,407.9407653808594,429.09912109375,408.15625,479.5161437988281,466.7273864746094,482.3524475097656,464.4449462890625,2.8299999237060547,1.4900000095367432,913.0735473632812,-0.007804744876921177,-1.812164545059204,-1.7306376695632935,-1.7362250089645386,-1.7400271892547607,-0.1010977253317833,-0.03416234999895096,0.31324562430381775,0.3134568929672241,0.6767330169677734,0.6310288310050964,0.7502367496490479,0.5986514091491699,0.8794263005256653,0.9827144145965576,0.4333094656467438,29.788700103759766,91.16596984863281,165.6383056640625,28.396259307861328,90.12999725341797,27.191991806030273,27.780000686645508,203.62930297851562,2.3580973148345947,0.0,0.60760498046875,29.70635414123535,3.169792652130127,4.482734203338623,4.876522064208984,0.21649552236862452,0.2557981941610134,0.20936352901670413,0.16064248553319554,0.1577002689204624,0.03918814897189846,137.4952507019043,0.15748101528342834,108.6546630859375,682.629307303506,253.6315409342448,-7.804744876921177,-1754.7636032104492,0.02715664760520416,-0.06763003766536713,0.6267025172710419,1.3488881587982178,1.3077618479728699
2024-10-15 23:10:00,5890.86279296875,78.27436828613281,138.11183166503906,50.06541061401367,59.056270599365234,48.681034088134766,37.17197036743164,36.815486907958984,137.90341186523438,136.9619140625,137.0611114501953,138.15975952148438,927.8510131835938,493.2054443359375,372.34149169921875,353.650634765625,378.94390869140625,364.37628173828125,428.4542541503906,411.97149658203125,427.8125,412.4771728515625,472.6320495605469,468.1641845703125,475.90753173828125,466.6689453125,2.8299999237060547,1.4900000095367432,909.2791137695312,-0.0003636793699115515,-1.834365963935852,-1.769694447517395,-1.7719871997833252,-1.768798589706421,-0.09411106258630753,-0.029934030026197433,0.260649174451828,0.30444687604904175,0.7495066523551941,0.6505582332611084,0.7431632876396179,0.6130573153495789,0.8629514575004578,0.9950866103172302,0.4295274615287781,26.927072525024414,90.45488739013672,162.8184051513672,28.158536911010742,90.12999725341797,27.191991806030273,27.780000686645508,207.81796264648438,2.651768445968628,0.0,0.5866426825523376,30.55745506286621,3.078671932220459,4.470229625701904,4.8385491371154785,0.21599453530499774,0.2547833238260837,0.21002199336981456,0.1603690525537642,0.1588310949453398,0.03934740643655217,137.52154922485352,0.1575068111060172,78.78302001953125,682.629307303506,252.57753160264758,-0.3636793699115515,-1786.2115502357483,0.027993360113034785,-0.06202254630625248,0.5650960505008698,1.3562206029891968,1.4000648856163025
2024-10-15 23:15:00,5900.68701171875,78.29602813720703,138.1414794921875,49.857364654541016,59.13950729370117,48.32814025878906,37.17158889770508,36.67552947998047,137.92782592773438,137.0428009033203,137.16639709472656,138.26504516601562,970.22705078125,493.51678466796875,375.4466857910156,353.6309509277344,380.81024169921875,362.6627197265625,431.0942077636719,412.37872314453125,430.2799987792969,412.1629638671875,477.41595458984375,472.0476379394531,476.17755126953125,467.90570068359375,2.8299999237060547,1.4900000095367432,912.1416015625,-0.06653755158185959,-1.8160686492919922,-1.762270450592041,-1.7488502264022827,-1.7789653539657593,-0.15375573933124542,-0.09171968698501587,0.2523634731769562,0.2856590151786804,0.7341834306716919,0.6579709649085999,0.7478101849555969,0.5843726992607117,0.8578744530677795,1.0232033729553223,0.4031251072883606,26.759708404541016,90.45488739013672,162.8184051513672,28.158536911010742,90.12999725341797,27.191991806030273,27.780000686645508,206.49588012695312,3.0325350761413574,0.0,0.5944587588310242,31.31696128845215,3.0965147018432617,4.456151008605957,4.7743120193481445,0.21567203853005096,0.2558245543877467,0.20905694876172987,0.16079615135131067,0.15865030696916177,0.03917715515593515,137.60051727294922,0.16442611662919612,90.43594360351562,682.629307303506,253.37266710069446,-66.53755158185959,-1776.5386700630188,0.026636482207875737,-0.12273771315813065,0.5380224883556366,1.3321828842163086,1.3921543955802917
2024-10-15 23:20:00,5921.70556640625,78.29418182373047,138.1460418701172,50.14157485961914,59.0197639465332,48.286163330078125,36.65605545043945,36.342445373535156,138.00869750976562,137.0428009033203,137.16639709472656,138.26504516601562,960.6798095703125,495.4880065917969,377.3380126953125,352.9136962890625,381.08892822265625,361.7518005371094,430.1121520996094,409.9007873535156,429.3952331542969,410.41986083984375,477.513427734375,469.120361328125,479.3177185058594,470.79803466796875,2.8299999237060547,1.4900000095367432,921.6206665039062,-0.031112832948565483,-1.7420117855072021,-1.6987006664276123,-1.6922945976257324,-1.7157325744628906,-0.17362302541732788,-0.0936136543750763,0.30331769585609436,0.25609949231147766,0.6906895041465759,0.659725546836853,0.7523950934410095,0.5982030034065247,0.8668316602706909,0.9946080446243286,0.41113120317459106,27.248485565185547,90.45488739013672,162.8184051513672,28.158536911010742,90.12999725341797,27.191991806030273,27.780000686645508,199.8675079345703,3.4841668605804443,0.0,0.5928746461868286,75.87696075439453,3.2287843227386475,4.436892986297607,4.594874858856201,0.21758491887697404,0.25611103333705953,0.20953352503326558,0.1590657029393973,0.15770481981330353,0.03891547804529862,137.62073516845703,0.16223025592833173,99.86093139648438,682.629307303506,256.00574069552954,-31.112832948565483,-1712.1849060058594,0.025649973768353797,-0.1336183398962021,0.559417188167572,1.3505980968475342,1.350415050983429
2024-10-15 23:25:00,5909.2998046875,78.3045654296875,138.13101196289062,50.3073844909668,59.361637115478516,48.409095764160156,36.78591537475586,36.46450424194336,138.00869750976562,137.0428009033203,137.1961212158203,138.26504516601562,967.05322265625,496.4372253417969,375.19189453125,353.4294738769531,379.30267333984375,361.1230773925781,429.6452331542969,404.7866516113281,425.48724365234375,406.3676452636719,481.37042236328125,455.1317138671875,474.11163330078125,465.8921813964844,2.8299999237060547,1.4900000095367432,944.3316650390625,-0.056824859231710434,-1.8386696577072144,-1.7711395025253296,-1.7889676094055176,-1.8168025016784668,-0.1149003878235817,-0.04868331551551819,0.25878608226776123,0.26623862981796265,0.7259598970413208,0.6557971835136414,0.7410888671875,0.593269407749176,0.8643515110015869,1.0105212926864624,0.40283674001693726,27.115253448486328,90.36027526855469,163.74615478515625,28.09749984741211,90.12999725341797,27.191991806030273,27.780000686645508,207.85806274414062,2.858893632888794,0.0,0.5984219312667847,27.4373722076416,3.1871960163116455,4.3635687828063965,4.415431499481201,0.21747158887590107,0.2566118209563409,0.2092655596867275,0.15902022229438417,0.15763080818664638,0.03914652236865785,137.62816619873047,0.1636493754960856,118.37835693359375,682.629307303506,262.3143513997396,-56.824859231710434,-1803.894817829132,0.02539020412282001,-0.08179185166954994,0.5250247120857239,1.334358274936676,1.3817570805549622
2024-10-15 23:30:00,5895.197265625,78.33386993408203,138.1460418701172,50.04131317138672,59.24549865722656,48.35068130493164,35.175575256347656,34.879940032958984,138.00869750976562,137.0428009033203,137.16639709472656,138.26504516601562,960.50048828125,493.2588806152344,378.9181213378906,356.06463623046875,378.1262512207031,360.5523681640625,428.5321044921875,408.4719543457031,423.74078369140625,403.8536376953125,480.26165771484375,464.6219482421875,476.63385009765625,454.8897399902344,2.8299999237060547,1.4900000095367432,920.7047119140625,-0.04545154795050621,-1.7267175912857056,-1.6891121864318848,-1.6703145503997803,-1.7102465629577637,-0.1435585767030716,-0.05560719221830368,0.2719379961490631,0.2651405334472656,0.688310980796814,0.6212515830993652,0.7142571806907654,0.5699776411056519,0.8467432856559753,0.9830178618431091,0.4107554852962494,28.662761688232422,90.36027526855469,163.74615478515625,28.09749984741211,90.12999725341797,27.191991806030273,27.780000686645508,207.49440002441406,2.4943859577178955,0.0,0.5629011988639832,32.48212814331055,3.379086971282959,4.376889228820801,4.372303485870361,0.21977536121115482,0.2601990244127347,0.21235031167553015,0.15448684832264437,0.15318845437793596,0.03862347571480492,137.62073516845703,0.162929321107191,117.75848388671875,682.629307303506,255.75130886501736,-45.45154795050621,-1699.0977227687836,0.025281734175307605,-0.09958288446068764,0.5370785295963287,1.2842348217964172,1.3095625638961792
2024-10-15 23:35:00,5901.77783203125,78.34515380859375,138.16392517089844,50.0501594543457,59.19186782836914,48.49121856689453,36.012603759765625,35.69293212890625,138.00869750976562,137.0428009033203,137.16639709472656,138.24049377441406,935.81982421875,493.1455993652344,374.0841369628906,352.245361328125,379.5677185058594,364.1216735839844,425.21575927734375,409.9543151855469,428.38177490234375,408.5995178222656,474.2952575683594,466.5931396484375,474.95281982421875,464.818603515625,2.8299999237060547,1.4900000095367432,908.7149047851562,-0.05694735422730446,-1.8503447771072388,-1.7953003644943237,-1.7873555421829224,-1.8263301849365234,-0.18020954728126526,-0.11013475805521011,0.27637195587158203,0.3101687431335449,0.7304948568344116,0.6522819399833679,0.7554312348365784,0.5830168724060059,0.861302375793457,1.0129398107528687,0.4340432286262512,28.330101013183594,90.36027526855469,163.74615478515625,28.09749984741211,90.12999725341797,27.191991806030273,27.780000686645508,206.05661010742188,2.5655202865600586,0.0,0.6081485152244568,29.557971954345703,3.1721959114074707,4.392889976501465,4.580130577087402,0.21814167193163303,0.25798545206663787,0.21134708875070662,0.15695953180593888,0.15556625544508362,0.0388762146370586,137.61459732055664,0.1585657493136544,90.16485595703125,682.629307303506,252.42080688476562,-56.94735422730446,-1814.832717180252,0.027589272495569084,-0.1451721526682377,0.586540699005127,1.3384481072425842,1.3827767968177795
2024-10-15 23:40:00,5913.892578125,78.35015869140625,138.16444396972656,49.655635833740234,59.053741455078125,48.333534240722656,36.32049560546875,35.91344451904297,138.00869750976562,137.01837158203125,137.0611114501953,138.15975952148438,932.61279296875,494.52044677734375,378.33221435546875,356.26611328125,382.9296875,362.9220886230469,429.4835205078125,411.58685302734375,425.4963073730469,409.9830322265625,476.3784484863281,472.01495361328125,476.7467346191406,468.11627197265625,2.8299999237060547,1.4900000095367432,901.9058227539062,-0.012693127617239952,-1.7473666667938232,-1.7073923349380493,-1.6917165517807007,-1.703905701637268,-0.13945700228214264,-0.07026096433401108,0.28393739461898804,0.28858962655067444,0.7170347571372986,0.674288272857666,0.7318505048751831,0.578844428062439,0.8539186120033264,1.0420070886611938,0.4084365665912628,28.09676742553711,93.15272521972656,163.8072052001953,29.287721633911133,90.12999725341797,27.191991806030273,27.780000686645508,208.68495178222656,3.3809585571289062,0.0,0.5550228953361511,28.258548736572266,3.072199583053589,4.389250755310059,4.668665409088135,0.21657500735688645,0.2575652144080472,0.2108086092949816,0.1584132691261453,0.15663789981393944,0.03876919450686826,137.56198501586914,0.1576986359911926,88.47760009765625,682.629307303506,250.52939520941842,-12.693127617239952,-1712.5953137874603,0.027083610064416393,-0.10485898330807686,0.5725270211696625,1.310694932937622,1.3913230299949646
2024-10-15 23:45:00,5890.39453125,78.33537292480469,138.17532348632812,50.08818817138672,58.915279388427734,48.344966888427734,36.13094711303711,35.825767517089844,137.90341186523438,136.93751525878906,137.0611114501953,138.05447387695312,923.404296875,496.5135498046875,376.661865234375,352.8153991699219,381.62261962890625,362.8198547363281,426.2302551269531,410.36151123046875,429.0992736816406,411.2913818359375,472.4732666015625,467.05633544921875,474.78106689453125,466.61566162109375,2.8299999237060547,1.4900000095367432,924.3638305664062,-0.017223864793777466,-1.7528343200683594,-1.67759108543396,-1.702296257019043,-1.7494407892227173,-0.17057086527347565,-0.09546719491481781,0.28729483485221863,0.28535786271095276,0.7114682197570801,0.659624457359314,0.7584086060523987,0.5880641937255859,0.86505126953125,1.0216213464736938,0.39848148822784424,27.24754524230957,93.15272521972656,163.8072052001953,29.287721633911133,90.12999725341797,27.191991806030273,27.780000686645508,206.84727478027344,2.9079248905181885,0.0,0.5555998682975769,43.212581634521484,3.09283447265625,4.370417594909668,4.610597133636475,0.21843464210334057,0.25692959632708634,0.21083245222681404,0.15756709894328938,0.1562362103994697,0.038928657131852305,137.48912811279297,0.1567644224807204,89.908203125,682.629307303506,256.7677307128906,-17.223864793777466,-1720.54061293602,0.02583536079908856,-0.13301903009414673,0.5726526975631714,1.3464727997779846,1.371092677116394
2024-10-15 23:50:00,5904.322265625,78.3619384765625,138.16357421875,49.96854782104492,59.382240295410156,47.951629638671875,36.47565460205078,36.06209182739258,137.90341186523438,136.8322296142578,136.95582580566406,137.92630004882812,965.8495483398438,493.4422607421875,373.7819519042969,352.5413818359375,377.80279541015625,361.32000732421875,427.8567199707031,411.86541748046875,426.4171142578125,410.36248779296875,473.0609130859375,468.4517822265625,472.23944091796875,464.6623229980469,2.8299999237060547,1.4900000095367432,927.2113037109375,-0.0673992857336998,-1.825232982635498,-1.7965037822723389,-1.777482271194458,-1.786692500114441,-0.1729036271572113,-0.09236080199480057,0.3070102334022522,0.3125152587890625,0.7020785212516785,0.6271125674247742,0.7526969909667969,0.6088852882385254,0.8791430592536926,0.9980748891830444,0.43622025847435,25.639814376831055,93.15272521972656,163.8072052001953,29.287721633911133,90.12999725341797,27.191991806030273,27.780000686645508,208.31402587890625,2.4140164852142334,0.0,0.6560775637626648,35.39647674560547,3.0711398124694824,4.338812351226807,4.532528400421143,0.21740563925510553,0.2583631999484824,0.20863033146880677,0.15870008939238076,0.15690073993522455,0.0389274422777871,137.4044418334961,0.1635834740869457,81.95553588867188,682.629307303506,257.55869547526044,-67.3992857336998,-1796.477884054184,0.0260652744346279,-0.13263221457600594,0.6195254921913147,1.3615822792053223,1.3291910886764526
2024-10-15 23:55:00,5895.92919921875,78.36463928222656,138.15814208984375,49.77156066894531,58.975433349609375,48.151878356933594,36.07423782348633,35.57889175415039,137.79812622070312,136.8322296142578,136.95582580566406,138.0247039794922,946.7031860351562,492.1171569824219,373.620361328125,352.703125,379.4090576171875,362.1423645019531,427.8568420410156,413.4676208496094,427.86163330078125,410.3508605957031,474.8254699707031,469.3100280761719,470.18853759765625,465.2171630859375,2.8299999237060547,1.4900000095367432,925.9091796875,0.03323807939887047,-1.7409045696258545,-1.7045711278915405,-1.6951100826263428,-1.6988860368728638,-0.1321188360452652,-0.06032584607601166,0.26255038380622864,0.25619375705718994,0.7042117714881897,0.6628494262695312,0.7574920058250427,0.6033957600593567,0.8745318651199341,1.000191330909729,0.4138796031475067,24.86246109008789,93.15272521972656,163.8072052001953,29.287721633911133,90.12999725341797,27.191991806030273,27.780000686645508,223.1692657470703,2.6853907108306885,0.0,0.5868687629699707,28.442302703857422,3.113947868347168,4.402458667755127,4.710710048675537,0.21776908643816315,0.2580394520530386,0.21068237401311116,0.15783820537649457,0.15567088211919256,0.038764373558524017,137.4027214050293,0.16056895428130324,80.57073974609375,682.629307303506,257.1969943576389,33.23807939887047,-1709.8679542541504,0.026350692199706434,-0.09622234106063843,0.5187441408634186,1.3608877658843994,1.367061197757721
