ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-16 02:40:00,5898.3427734375,78.56855773925781,138.39976501464844,49.889854431152344,59.09355545043945,48.339454650878906,36.238502502441406,35.943241119384766,136.6399688720703,135.56878662109375,135.5973663330078,136.69143676757812,974.8834228515625,493.6949462890625,372.4441223144531,350.2894592285156,377.8302307128906,361.27984619140625,428.2507019042969,411.478271484375,428.2685546875,412.09912109375,473.9481201171875,471.6399841308594,477.7742614746094,467.90570068359375,2.8299999237060547,1.4900000095367432,918.1340942382812,-0.01302884891629219,-1.7608909606933594,-1.7020692825317383,-1.6975257396697998,-1.7363165616989136,-0.0901348739862442,-0.028657222166657448,0.2811363637447357,0.2627159059047699,0.7135229706764221,0.6705161333084106,0.733395516872406,0.5670154094696045,0.8514584302902222,1.0297894477844238,0.41230258345603943,24.80402374267578,88.93811798095703,166.8773651123047,28.518653869628906,90.12999725341797,27.191991806030273,27.780000686645508,233.60824584960938,2.0365021228790283,0.0,0.6345613598823547,34.573753356933594,2.917792797088623,4.292220592498779,4.906205654144287,0.21738062182006904,0.2574830890136664,0.2106252028646854,0.1578988012217956,0.1566122850797836,0.03891001540090958,136.1243896484375,0.1652809035178214,83.8236083984375,682.629307303506,255.03724839952258,-13.02884891629219,-1724.2006361484528,0.026307912151387787,-0.059396048076450825,0.5438522696495056,1.3004109263420105,1.3840391039848328
2024-10-16 02:45:00,5889.7734375,78.57128143310547,138.40354919433594,50.05264663696289,59.20235061645508,48.55541229248047,35.64889907836914,35.2490234375,136.6399688720703,135.674072265625,135.6923828125,136.7864532470703,916.6346435546875,495.89404296875,373.2976989746094,350.8537292480469,380.64862060546875,361.4772033691406,429.6452331542969,410.9937744140625,428.43072509765625,411.07208251953125,476.30462646484375,472.131103515625,482.6333312988281,470.0906677246094,2.8299999237060547,1.4900000095367432,915.9571533203125,0.011247149668633938,-1.8189173936843872,-1.7443362474441528,-1.7725934982299805,-1.7831165790557861,-0.14271900057792664,-0.07584519684314728,0.31052082777023315,0.3022506833076477,0.7355125546455383,0.6907567977905273,0.7437750697135925,0.5756205320358276,0.8616113662719727,1.0554488897323608,0.4325186312198639,25.433128356933594,88.93811798095703,166.8773651123047,28.518653869628906,90.12999725341797,27.191991806030273,27.780000686645508,234.56442260742188,2.6149978637695312,0.0,0.6478796005249023,32.808311462402344,2.972710371017456,4.285897254943848,4.829995155334473,0.21884924867295655,0.2588552418827759,0.21230276944771317,0.1558705743555569,0.15412216564099748,0.03883143120677426,136.1982192993164,0.15563156261979516,94.3416748046875,682.629307303506,254.4325425889757,11.247149668633938,-1779.7409296035767,0.02766606413341148,-0.10928209871053696,0.6127715110778809,1.3193956017494202,1.4262693524360657
2024-10-16 02:50:00,5898.2197265625,78.58080291748047,138.44732666015625,50.05006790161133,59.0089111328125,48.189727783203125,36.71156692504883,36.311832427978516,136.74525451660156,135.77935791015625,135.79766845703125,136.89173889160156,983.7589111328125,498.2872619628906,375.8191223144531,350.5435485839844,384.7236328125,361.91717529296875,428.0189208984375,400.74652099609375,426.9732971191406,408.19757080078125,477.1541748046875,454.4013977050781,488.2127990722656,467.76556396484375,2.8299999237060547,1.4900000095367432,931.7144775390625,-0.08447296917438507,-1.7989543676376343,-1.7440663576126099,-1.7477946281433105,-1.7808412313461304,-0.16041484475135803,-0.10485978424549103,0.2977760136127472,0.28299692273139954,0.7244207262992859,0.6967175006866455,0.7509444355964661,0.574063241481781,0.8575901985168457,1.0466996431350708,0.42540255188941956,27.053926467895508,88.7275390625,166.43789672851562,28.14022445678711,90.12999725341797,27.191991806030273,27.780000686645508,220.60977172851562,1.7239707708358765,0.0,0.6360675096511841,33.53607940673828,2.868917465209961,4.318316459655762,4.942248821258545,0.21735184835856455,0.256257312768404,0.2092729709411256,0.15942689514396477,0.15769097278794103,0.03904095080310912,136.30350494384766,0.16678912565811618,137.33016967773438,682.629307303506,258.809577094184,-84.47296917438507,-1767.9141461849213,0.025132590762507838,-0.13263731449842453,0.5807729363441467,1.325007677078247,1.4211382269859314
2024-10-16 02:55:00,5885.201171875,78.57557678222656,138.46194458007812,49.975929260253906,58.841983795166016,48.453548431396484,36.55924606323242,36.2009391784668,136.87342834472656,135.8743438720703,135.9029541015625,136.9970245361328,964.82373046875,498.114501953125,379.30755615234375,352.0291748046875,381.310302734375,361.1719055175781,425.387451171875,402.64373779296875,424.4461364746094,405.4601135253906,480.0632629394531,462.3090515136719,479.55413818359375,451.8260498046875,2.8299999237060547,1.4900000095367432,937.5914916992188,-0.001543741556815803,-1.7455956935882568,-1.6882284879684448,-1.7021484375,-1.7133793830871582,-0.1493413746356964,-0.09811559319496155,0.25278547406196594,0.31896141171455383,0.7438278198242188,0.6538048982620239,0.7480778098106384,0.583361804485321,0.8493350744247437,1.0293041467666626,0.4087150990962982,29.79313850402832,88.7275390625,166.43789672851562,28.14022445678711,90.12999725341797,27.191991806030273,27.780000686645508,234.97216796875,3.205296039581299,0.0,0.6366162896156311,33.69615936279297,2.8386757373809814,4.325998783111572,5.0394721031188965,0.2172567556290884,0.2557995155536646,0.21063861916609056,0.15893137567449495,0.15737373397666152,0.039086454313205496,136.41193771362305,0.16394065424298168,134.62881469726562,682.629307303506,260.4420810275608,-1.543741556815803,-1712.338000535965,0.025221764743147603,-0.12372848391532898,0.5717468857765198,1.3314396142959595,1.3976327180862427
2024-10-16 03:00:00,5910.31201171875,78.5877914428711,138.3990020751953,50.28134536743164,59.250709533691406,48.525474548339844,37.013832092285156,36.68292999267578,136.9787139892578,135.9029541015625,135.9029541015625,136.9970245361328,956.0000610351562,492.1715393066406,371.52349853515625,349.4530944824219,380.8785400390625,363.69879150390625,423.1240234375,410.0630187988281,425.6443176269531,411.39654541015625,465.65478515625,461.9184875488281,468.51641845703125,460.62127685546875,2.8299999237060547,1.4900000095367432,934.5880737304688,-0.0237628985196352,-1.8229237794876099,-1.7649308443069458,-1.762373924255371,-1.7988579273223877,-0.15972323715686798,-0.09777792543172836,0.2719741761684418,0.2935764491558075,0.752810001373291,0.6829046010971069,0.7605145573616028,0.6048828959465027,0.8677313327789307,1.060927391052246,0.41261258721351624,27.48665428161621,88.7275390625,166.43789672851562,28.14022445678711,90.12999725341797,27.191991806030273,27.780000686645508,227.37664794921875,9.015424728393555,0.0,0.6291404366493225,32.422340393066406,2.949489116668701,4.329660892486572,4.928444862365723,0.216959716407077,0.255661757723656,0.20938328359340033,0.15971152830534435,0.15828371397052232,0.03921185397233004,136.4454116821289,0.16175120012947444,78.19036865234375,682.629307303506,259.60779825846356,-23.7628985196352,-1787.2716188430786,0.0261662895980622,-0.12875058129429817,0.5655506253242493,1.3653974533081055,1.435714602470398
2024-10-16 03:05:00,5914.5576171875,78.59114074707031,138.4711456298828,49.925621032714844,59.109962463378906,48.170074462890625,36.031890869140625,35.83180618286133,136.9787139892578,136.00823974609375,136.13641357421875,137.2533721923828,962.111328125,488.9923400878906,371.88153076171875,349.90838623046875,378.83203125,362.0744934082031,426.75958251953125,411.5381774902344,426.6419982910156,415.6900329589844,465.986572265625,464.95489501953125,475.15008544921875,469.6263732910156,2.8299999237060547,1.4900000095367432,918.1098022460938,-0.03121291659772396,-1.7547485828399658,-1.7106863260269165,-1.7026621103286743,-1.7122961282730103,-0.1588936299085617,-0.09703417867422104,0.28759172558784485,0.28797009587287903,0.7036370038986206,0.651363730430603,0.7521016597747803,0.6093644499778748,0.8771695494651794,1.0188761949539185,0.41062018275260925,25.90812110900879,88.7275390625,166.43789672851562,28.14022445678711,90.12999725341797,27.191991806030273,27.780000686645508,225.7825927734375,7.252753257751465,0.0,0.6368771195411682,29.93692970275879,3.026852607727051,4.3406548500061035,4.720463275909424,0.21794980402472594,0.25804395555461335,0.2102859828656712,0.15729686263539053,0.15642339491959895,0.03872975289737963,136.59418487548828,0.1626683499251301,71.45944213867188,682.629307303506,255.03050062391495,-31.21291659772396,-1720.0982868671417,0.025966650159280666,-0.12796390429139137,0.5755618214607239,1.361466109752655,1.3550007343292236
2024-10-16 03:10:00,5890.3203125,78.59938049316406,138.5133056640625,49.98082733154297,59.08673858642578,48.38169860839844,35.64069747924805,35.33052062988281,137.23211669921875,136.13641357421875,136.24169921875,137.35865783691406,952.9664916992188,491.80462646484375,374.31683349609375,352.4010009765625,380.81024169921875,361.6916198730469,429.1783142089844,407.5700378417969,424.3335876464844,412.5693664550781,475.0904541015625,472.63568115234375,482.0498046875,473.5234680175781,2.8299999237060547,1.4900000095367432,915.222412109375,-0.05647711083292961,-1.7989739179611206,-1.743880033493042,-1.7416002750396729,-1.770897626876831,-0.14580580592155457,-0.08381632715463638,0.26818087697029114,0.2904980480670929,0.7367117404937744,0.659103274345398,0.7465820908546448,0.5865858197212219,0.8741045594215393,1.0467557907104492,0.4094732105731964,26.0809326171875,91.34602355957031,166.49282836914062,29.48303985595703,90.12999725341797,27.191991806030273,27.780000686645508,228.6047821044922,10.215235710144043,0.0,0.6224700212478638,28.888883590698242,3.229036331176758,4.422113418579102,4.7769365310668945,0.21881061958572195,0.2586753075060849,0.21180980816682507,0.1560310926061814,0.1546731721351867,0.03877895776750223,136.7422218322754,0.16178517315550806,85.3880615234375,682.629307303506,254.22844780815973,-56.47711083292961,-1763.8379633426666,0.02641660653808447,-0.11481106653809547,0.558678925037384,1.3331679105758667,1.3958150148391724
2024-10-16 03:15:00,5884.63427734375,78.61065673828125,138.5245361328125,50.329341888427734,59.39216995239258,48.490718841552734,35.32328796386719,34.77458572387695,137.4639434814453,136.24169921875,136.36529541015625,137.38735961914062,944.2086181640625,497.70361328125,378.1705627441406,353.11053466796875,379.6260986328125,361.01019287109375,428.29937744140625,408.3126525878906,426.12286376953125,411.8531494140625,478.5779724121094,468.3465881347656,476.1045837402344,468.1446228027344,2.8299999237060547,1.4900000095367432,907.7293090820312,-0.05058162286877632,-1.833890438079834,-1.7815968990325928,-1.785799264907837,-1.791903018951416,-0.13011442124843597,-0.06478627771139145,0.29061391949653625,0.2937193512916565,0.7142873406410217,0.6513487696647644,0.7609922885894775,0.6008884906768799,0.8888600468635559,1.0301135778427124,0.42507168650627136,27.7563533782959,91.34602355957031,166.49282836914062,29.48303985595703,90.12999725341797,27.191991806030273,27.780000686645508,226.2537384033203,10.39100456237793,0.0,0.6230927109718323,30.004474639892578,3.1381797790527344,4.285881042480469,4.436023235321045,0.22044290167218367,0.2601381577755795,0.21238971869130965,0.154716270930366,0.15231295093056116,0.03879767095282827,136.86457443237305,0.16045323696654032,96.12371826171875,682.629307303506,252.14703030056424,-50.58162286877632,-1798.29740524292,0.0274892627836167,-0.09745034947991371,0.5843332707881927,1.3618807792663574,1.3656361103057861
2024-10-16 03:20:00,5902.30615234375,78.6226806640625,138.51747131347656,50.18690490722656,59.29705810546875,48.504947662353516,35.37217712402344,34.937068939208984,137.4883575439453,136.4705810546875,136.4705810546875,137.58755493164062,945.565185546875,496.2272033691406,375.8694152832031,352.245361328125,377.7607421875,359.8710632324219,429.1783142089844,411.6998596191406,425.23089599609375,410.18902587890625,476.60504150390625,465.332275390625,470.6766357421875,465.3457946777344,2.8299999237060547,1.4900000095367432,927.5631713867188,-0.03666956350207329,-1.8046023845672607,-1.7953619956970215,-1.7622700929641724,-1.7843196392059326,-0.14062277972698212,-0.0726969763636589,0.28385430574417114,0.32787591218948364,0.73441481590271,0.6356638669967651,0.727654755115509,0.570068359375,0.8659597635269165,1.0165411233901978,0.4553457498550415,27.358457565307617,91.34602355957031,166.49282836914062,29.48303985595703,90.12999725341797,27.191991806030273,27.780000686645508,236.0272979736328,6.566168308258057,0.0,0.65081387758255,29.1787109375,3.071833372116089,4.26987886428833,4.356842041015625,0.21983053049683768,0.2597351592875378,0.21246315938485263,0.15493851386883403,0.15303263696193786,0.03867948406024757,137.00426864624023,0.16020266674431993,90.63766479492188,682.629307303506,257.6564364963108,-36.66956350207329,-1786.6385281085968,0.026360178973766024,-0.10665987804532051,0.6117302179336548,1.297723114490509,1.370078682899475
2024-10-16 03:25:00,5911.29296875,78.60768127441406,138.53211975097656,50.09836196899414,59.15217208862305,48.248077392578125,35.39653778076172,34.85505294799805,138.06314086914062,136.4705810546875,136.5758819580078,137.69284057617188,998.5429077148438,492.4222717285156,372.9101257324219,351.8031311035156,375.2755432128906,359.1610412597656,428.29937744140625,409.9051818847656,424.4998779296875,411.5299987792969,473.582275390625,466.798095703125,473.33154296875,468.11627197265625,2.8299999237060547,1.4900000095367432,926.1903686523438,-0.056257572025060654,-1.7532869577407837,-1.7349814176559448,-1.709099292755127,-1.743324875831604,-0.1763610541820526,-0.10205414891242981,0.2734513580799103,0.320107638835907,0.7221090793609619,0.6361696720123291,0.7291277050971985,0.5749504566192627,0.8539780974388123,1.0351864099502563,0.42638885974884033,24.971920013427734,91.10980987548828,166.30328369140625,28.408788681030273,90.12999725341797,27.191991806030273,27.780000686645508,234.70504760742188,15.747117042541504,0.0,0.6421311497688293,28.951196670532227,3.1097679138183594,4.212472438812256,4.446537017822266,0.21997065859739293,0.25972390594035183,0.21184647447499133,0.15541824965296336,0.15304071133430053,0.03852798421309087,137.20061111450195,0.16892123482859542,80.58502197265625,682.629307303506,257.27510240342883,-56.257572025060654,-1735.1731359958649,0.025364910583329965,-0.1392076015472412,0.5935589969158173,1.3040781617164612,1.358278751373291
2024-10-16 03:30:00,5895.69677734375,78.64515686035156,138.51747131347656,50.11631393432617,59.231483459472656,48.633792877197266,33.62464141845703,33.45738983154297,138.2177276611328,136.5758819580078,136.72694396972656,137.69284057617188,974.3988647460938,493.32183837890625,374.76922607421875,354.3855285644531,379.2608642578125,361.48162841796875,428.7244873046875,404.6790466308594,423.7857666015625,411.135986328125,477.7282409667969,458.2021789550781,476.3815002441406,471.11712646484375,2.8299999237060547,1.4900000095367432,897.5778198242188,-0.022262034937739372,-1.7827796936035156,-1.734521508216858,-1.7355437278747559,-1.748258352279663,-0.10074342787265778,-0.029525652527809143,0.27621111273765564,0.2765158414840698,0.71197509765625,0.6335976719856262,0.7349806427955627,0.5927878022193909,0.8615280985832214,1.029540777206421,0.4171558618545532,24.47308921813965,90.83636474609375,166.08387756347656,28.408788681030273,90.12999725341797,27.191991806030273,27.780000686645508,225.27296447753906,6.998912811279297,0.0,0.6516586542129517,28.334671020507812,3.2023215293884277,4.420393943786621,4.748779773712158,0.22267620860109033,0.2631766211668596,0.2160890887142338,0.14940060588743437,0.1486574756303819,0.03817421926885398,137.30334854125977,0.16527289335682216,99.64859008789062,682.629307303506,249.3271721733941,-22.262034937739372,-1750.2758204936981,0.02779764345043232,-0.06513454020023346,0.5527269542217255,1.3277684450149536,1.3455727696418762
2024-10-16 03:35:00,5895.9111328125,78.64701843261719,138.53460693359375,49.90900421142578,58.950138092041016,48.60038375854492,34.878578186035156,34.46773147583008,138.377197265625,136.5758819580078,136.72694396972656,137.82101440429688,939.7273559570312,496.1759948730469,379.5133056640625,354.6064453125,382.18548583984375,360.66522216796875,427.7550964355469,406.4331359863281,425.7420959472656,402.4001770019531,482.25103759765625,464.84320068359375,480.2720642089844,459.4444580078125,2.8299999237060547,1.4900000095367432,923.0501708984375,-0.010277906432747841,-1.804993987083435,-1.762650966644287,-1.7715718746185303,-1.7700968980789185,-0.15049788355827332,-0.06745016574859619,0.29783082008361816,0.3008265793323517,0.7321857810020447,0.6306933760643005,0.7430328130722046,0.6216471791267395,0.8755024075508118,1.0230242013931274,0.4396878480911255,28.15630340576172,90.83636474609375,166.08387756347656,28.408788681030273,90.12999725341797,27.191991806030273,27.780000686645508,230.82456970214844,6.162319183349609,0.0,0.6424862742424011,26.875,3.0501887798309326,4.238582611083984,4.470367431640625,0.22005167570814677,0.25991455600732166,0.21428189271863837,0.15378166119366443,0.15197021437222874,0.03846832671232695,137.37525939941406,0.15938628225367388,129.32644653320312,682.629307303506,256.402825249566,-10.27790643274784,-1777.3284316062927,0.026878396419240242,-0.10897402465343475,0.5986573994159698,1.364679992198944,1.3628791570663452
2024-10-16 03:40:00,5930.42333984375,78.65978240966797,138.56539916992188,50.1493034362793,59.29422378540039,47.95916748046875,34.97906494140625,34.55113983154297,138.80821228027344,136.6566925048828,136.8322296142578,137.82101440429688,947.0277099609375,496.7919006347656,372.6998596191406,350.1231689453125,378.4103088378906,361.5898742675781,423.4429016113281,405.5819091796875,426.36785888671875,407.8218994140625,476.83221435546875,464.9986572265625,478.3138732910156,463.776611328125,2.8299999237060547,1.4900000095367432,923.4457397460938,-0.05283179134130478,-1.7901290655136108,-1.745890498161316,-1.7369086742401123,-1.7597980499267578,-0.13073362410068512,-0.0906577780842781,0.2444169521331787,0.27816042304039,0.691146731376648,0.633321225643158,0.7478986978530884,0.6065461039543152,0.8749701380729675,1.0189131498336792,0.413531631231308,28.55786895751953,90.83636474609375,166.08387756347656,28.408788681030273,90.12999725341797,27.191991806030273,27.780000686645508,232.45895385742188,6.008635997772217,0.0,0.6508036851882935,27.255395889282227,2.9907422065734863,4.189277648925781,4.267582893371582,0.22098736477732442,0.2612852694455041,0.2113363359451172,0.15413835993949682,0.15225266989255745,0.038265885329035666,137.52953720092773,0.1596897313549776,102.17489624023438,682.629307303506,256.51270548502606,-52.83179134130478,-1758.1815719604492,0.025917655155319932,-0.11069570109248161,0.5225773751735687,1.3544448018074036,1.324467957019806
2024-10-16 03:45:00,5887.50048828125,78.67660522460938,138.5720977783203,49.93553924560547,59.00898742675781,48.04793930053711,33.993648529052734,33.701812744140625,138.47561645507812,136.8322296142578,136.8322296142578,137.82101440429688,986.3078002929688,493.41534423828125,372.0362548828125,352.1263427734375,376.98638916015625,360.03662109375,426.4897155761719,410.9407043457031,425.1729431152344,407.61126708984375,478.32293701171875,466.8894348144531,469.4621276855469,461.8606872558594,2.8299999237060547,1.4900000095367432,916.4158325195312,-0.012831459753215313,-1.7290316820144653,-1.6662782430648804,-1.6924095153808594,-1.7131297588348389,-0.09333018958568573,-0.03739049658179283,0.2494279146194458,0.26690545678138733,0.713936448097229,0.640355110168457,0.7351345419883728,0.5665118098258972,0.8640623092651367,1.0269025564193726,0.38428306579589844,26.44732666015625,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,27.191991806030273,27.780000686645508,231.0472869873047,5.1616973876953125,0.0,0.6080363392829895,27.75,3.1247777938842773,4.278043746948242,4.48002290725708,0.22224398016237257,0.2626264265730979,0.21384299499061063,0.15129272384902345,0.14999387442489542,0.03816355135652606,137.49027252197266,0.1675257271326195,89.00531005859375,682.629307303506,254.55995347764758,-12.831459753215313,-1700.212299823761,0.0260395183930041,-0.06536034308373928,0.5163333714008331,1.30164635181427,1.354291558265686
2024-10-16 03:50:00,5894.58837890625,78.67384338378906,138.59922790527344,50.23980712890625,59.159664154052734,48.99900436401367,34.64800262451172,34.30511474609375,138.32296752929688,136.93751525878906,136.8322296142578,137.82101440429688,961.763916015625,490.8115539550781,374.0990295410156,352.4925537109375,378.6252746582031,359.9876708984375,428.2930908203125,409.2895812988281,426.8253479003906,409.6315002441406,474.7765808105469,463.68505859375,470.25665283203125,465.26611328125,2.8299999237060547,1.4900000095367432,922.6843872070312,-0.06389153003692627,-1.7663023471832275,-1.7069354057312012,-1.721811294555664,-1.7340041399002075,-0.12926387786865234,-0.059748873114585876,0.2783568501472473,0.26610293984413147,0.6919393539428711,0.652890145778656,0.7360147833824158,0.5794023275375366,0.870913565158844,1.0284810066223145,0.3890657126903534,33.5921630859375,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,27.191991806030273,27.780000686645508,230.0093994140625,4.568135738372803,0.0,0.6884492039680481,27.0,3.0455520153045654,4.178786277770996,4.191018104553223,0.2209784697880778,0.260212226221255,0.21552083147367795,0.15239832791421365,0.15089014460277558,0.03856954521729702,137.47843170166016,0.16316048792436322,92.52349853515625,682.629307303506,256.3012186686198,-63.89153003692627,-1732.263296842575,0.02539753043737096,-0.09450637549161911,0.5444597899913788,1.3154171109199524,1.344829499721527
2024-10-16 03:55:00,5913.85791015625,78.68824005126953,138.61260986328125,49.985862731933594,59.13906478881836,48.17124557495117,34.00115966796875,33.519840240478516,138.21783447265625,136.91319274902344,136.8322296142578,137.82101440429688,955.39306640625,490.383056640625,376.82421875,351.8024597167969,378.6249694824219,358.4344177246094,428.9190673828125,411.7491149902344,426.4745788574219,403.8520202636719,480.80450439453125,470.2503356933594,471.9513854980469,464.8923034667969,2.8299999237060547,1.4900000095367432,920.5692138671875,-0.05680688098073006,-1.70785653591156,-1.6488639116287231,-1.6616286039352417,-1.691491961479187,-0.16770534217357635,-0.09643207490444183,0.3030516505241394,0.26383545994758606,0.6630680561065674,0.6323444247245789,0.72794109582901,0.5824149250984192,0.8630288243293762,0.9871118664741516,0.4074621796607971,27.293716430664062,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,27.191991806030273,27.780000686645508,236.14202880859375,8.205514907836914,0.0,0.6445493102073669,27.038599014282227,3.069375514984131,4.118802070617676,4.093619346618652,0.22234005553931058,0.26305403630231833,0.21426853176408314,0.1512391567495649,0.14909821964472306,0.03801531528480881,137.4460678100586,0.16155157613196824,102.61807250976562,682.629307303506,255.7136705186632,-56.80688098073006,-1677.460253238678,0.02478461887573706,-0.1320687085390091,0.5668871104717255,1.3103560209274292,1.2954124808311462
2024-10-16 04:00:00,5917.14990234375,78.70227813720703,138.6009063720703,50.0783805847168,59.067115783691406,48.50213623046875,33.40641403198242,33.43375778198242,138.00869750976562,137.2716827392578,136.8322296142578,137.79141235351562,950.4404907226562,493.9420166015625,378.6274719238281,352.8650817871094,379.1539306640625,359.7127380371094,426.4463195800781,410.4737854003906,423.8990783691406,404.2185974121094,481.77484130859375,468.4236145019531,473.49395751953125,468.46832275390625,2.8299999237060547,1.4900000095367432,913.2044067382812,-0.02285493165254593,-1.7414931058883667,-1.6551382541656494,-1.691422700881958,-1.717375636100769,-0.12964077293872833,-0.07167769223451614,0.31584227085113525,0.28669512271881104,0.6683443784713745,0.6419733762741089,0.7340289354324341,0.5727397203445435,0.8735967874526978,1.0008827447891235,0.41547003388404846,27.86452293395996,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,27.191991806030273,27.780000686645508,233.18386840820312,3.845216989517212,0.0,0.6490718722343445,28.125,3.1634342670440674,4.305012226104736,4.592881202697754,0.2230784015893385,0.2631194863265921,0.21605688717624694,0.1488117099249932,0.14893351498282928,0.03793850217043233,137.47600555419922,0.1606247106138366,99.23345947265625,682.629307303506,253.6678907606337,-22.85493165254593,-1701.3574242591858,0.026085009244067852,-0.10065923258662224,0.6025373935699463,1.3067686557769775,1.3103177547454834
2024-10-16 04:05:00,5897.287109375,78.71051025390625,138.57254028320312,49.677555084228516,58.868648529052734,48.086891174316406,33.662757873535156,33.177818298339844,137.90341186523438,137.16639709472656,136.72694396972656,137.69284057617188,941.3272094726562,493.9018859863281,374.4902648925781,351.635498046875,378.514404296875,360.66552734375,424.838623046875,410.6843566894531,425.7414855957031,410.587158203125,469.3106994628906,465.47454833984375,475.5687561035156,470.14239501953125,2.8299999237060547,1.4900000095367432,918.7852172851562,-0.01650726981461048,-1.7342764139175415,-1.6664438247680664,-1.6783466339111328,-1.6734321117401123,-0.11583755165338516,-0.04963359981775284,0.2555004358291626,0.28752315044403076,0.701783299446106,0.594927966594696,0.7377498745918274,0.5935732126235962,0.8827173113822937,1.0007323026657104,0.4225683808326721,27.88646125793457,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,27.191991806030273,27.780000686645508,223.26023864746094,7.708914279937744,0.0,0.6285896301269531,26.653430938720703,3.044297933578491,4.15485954284668,4.4364142417907715,0.22229712731231605,0.2634254329662337,0.21517922432588066,0.15063411152197861,0.148464103873591,0.03789431764382192,137.37239837646484,0.15962038001782466,79.27474975585938,682.629307303506,255.21811591254342,-16.50726981461048,-1688.1247460842133,0.02566338305753557,-0.082735575735569,0.5430235862731934,1.3313230872154236,1.296711266040802
2024-10-16 04:10:00,5929.7841796875,78.72999572753906,138.61550903320312,49.82644271850586,59.119483947753906,48.49502182006836,34.22955322265625,33.7431526184082,137.8789520263672,137.5098876953125,136.72694396972656,137.69284057617188,948.501220703125,493.5750427246094,372.97430419921875,351.5220947265625,376.7758483886719,360.29296875,425.9830627441406,411.65484619140625,426.3126525878906,408.1665344238281,478.6354675292969,473.2982482910156,473.1700744628906,467.90570068359375,2.8299999237060547,1.4900000095367432,921.238037109375,-0.027702638879418373,-1.778757095336914,-1.700799584388733,-1.7272794246673584,-1.756131649017334,-0.10948392003774643,-0.030918829143047333,0.27421900629997253,0.26946505904197693,0.7082341313362122,0.6387350559234619,0.7341799736022949,0.588135302066803,0.8826393485069275,1.023939847946167,0.40862664580345154,27.004779815673828,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,27.191991806030273,27.780000686645508,223.46763610839844,9.678813934326172,0.0,0.6222931742668152,26.68266487121582,2.9510645866394043,4.132885932922363,4.294140815734863,0.22104447428964324,0.26227108612457123,0.21513790708363126,0.15185217295195869,0.14969435955019558,0.03801380412790536,137.45215606689453,0.15995543715608063,81.01101684570312,682.629307303506,255.89945475260419,-27.702638879418373,-1740.7419383525848,0.026159449793915802,-0.07020137459039688,0.5436840653419495,1.322315275669098,1.346969187259674
2024-10-16 04:15:00,5898.072265625,78.74403381347656,138.5946807861328,49.933162689208984,59.24573516845703,48.48448944091797,33.89512252807617,33.624267578125,137.79812622070312,138.48191833496094,136.72694396972656,137.69284057617188,947.869140625,495.8536682128906,373.3466491699219,351.3115234375,379.40924072265625,361.36865234375,425.7633361816406,411.58673095703125,426.09765625,405.9601745605469,478.4798583984375,468.4137878417969,473.5912170410156,467.7864990234375,2.8299999237060547,1.4900000095367432,922.0452270507812,-0.07944924384355545,-1.7533906698226929,-1.6793209314346313,-1.7146127223968506,-1.7079119682312012,-0.13304542005062103,-0.06345926225185394,0.30132856965065,0.26310619711875916,0.6635966897010803,0.6211493611335754,0.7148135900497437,0.5524304509162903,0.8702029585838318,1.0104012489318848,0.40653520822525024,27.41575050354004,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,27.191991806030273,27.780000686645508,225.71343994140625,3.8859241008758545,0.0,0.5930585861206055,27.018651962280273,2.971170425415039,4.242190361022949,4.518762111663818,0.2217450342547729,0.26310065028622415,0.2153117125550103,0.1505227127878737,0.149319890116119,0.03817904685861343,137.67495727539062,0.1607082955136626,90.26058959960938,682.629307303506,256.1236741807726,-79.44924384355545,-1713.809072971344,0.024914273785821832,-0.09825234115123749,0.5644347667694092,1.267244040966034,1.2847460508346558
2024-10-16 04:20:00,5899.79248046875,78.7397232055664,138.63931274414062,49.984031677246094,59.09770584106445,48.43629837036133,34.49726867675781,34.225677490234375,137.76956176757812,137.70899963378906,136.72694396972656,137.6118927001953,941.8035278320312,494.7797546386719,375.3974609375,352.7518005371094,381.6322937011719,361.1719055175781,426.39215087890625,412.85223388671875,423.996337890625,407.9640197753906,472.6811828613281,466.748046875,470.6400451660156,465.68212890625,2.8299999237060547,1.4900000095367432,915.890625,-0.020778493955731392,-1.7625080347061157,-1.700098991394043,-1.7010314464569092,-1.7191424369812012,-0.11747971177101135,-0.03842002525925636,0.27406057715415955,0.2952761650085449,0.720448911190033,0.6336938738822937,0.729446291923523,0.5595894455909729,0.857379138469696,1.0084398984909058,0.4144155979156494,28.311599731445312,90.34196472167969,166.70034790039062,27.41998863220215,90.12999725341797,27.191991806030273,27.780000686645508,222.79054260253906,8.740119934082031,0.0,0.6423782110214233,27.136430740356445,2.9696547985076904,4.185632705688477,4.49412727355957,0.22093270292182554,0.2612157413042175,0.21409162005159665,0.15248019330233523,0.15127974242002507,0.03834727794318772,137.45434951782227,0.15963333133324092,83.5693359375,682.629307303506,254.4140625,-20.778493955731392,-1720.6952273845673,0.02626306588938416,-0.07794986851513386,0.5693367421627045,1.2890357375144958,1.3541427850723267
2024-10-16 04:25:00,5892.1943359375,78.76814270019531,138.57461547851562,50.197410583496094,59.32862091064453,48.372806549072266,34.23170852661133,33.85502624511719,137.6501922607422,137.24734497070312,136.5758819580078,137.58755493164062,949.364990234375,493.6731262207031,376.1436462402344,351.5220947265625,379.5184020996094,361.2798156738281,423.9679260253906,411.91094970703125,426.00933837890625,411.4474182128906,467.69512939453125,464.4598693847656,475.2618103027344,469.7868957519531,2.8299999237060547,1.4900000095367432,913.04150390625,-0.06831388175487518,-1.7528088092803955,-1.7138268947601318,-1.7015224695205688,-1.7384332418441772,-0.10847967118024826,-0.04105088859796524,0.2403818517923355,0.27934014797210693,0.69623202085495,0.597820520401001,0.7156815528869629,0.5558088421821594,0.859285831451416,0.9827833771705627,0.4060576558113098,28.107391357421875,90.34196472167969,166.70034790039062,27.41998863220215,90.12999725341797,27.191991806030273,27.780000686645508,228.509033203125,7.0286784172058105,0.0,0.6309647560119629,26.953449249267578,3.0822129249572754,4.187778949737549,4.3324971199035645,0.22212661612961696,0.2625327810604462,0.21405263153097187,0.151477406722081,0.149810564556884,0.03835338074927651,137.26524353027344,0.16112248444421387,78.189208984375,682.629307303506,253.62263997395834,-68.31388175487518,-1726.6478538513184,0.025780774487488483,-0.07476527988910675,0.5197219997644424,1.2714903950691223,1.294052541255951
2024-10-16 04:30:00,5892.97607421875,78.77516174316406,138.6247100830078,50.07704544067383,59.21406555175781,48.33671569824219,34.03509521484375,33.58608627319336,137.54489135742188,136.8322296142578,136.49493408203125,137.45367431640625,939.3443603515625,495.4129943847656,372.6113586425781,350.1223449707031,377.6483459472656,361.7519836425781,425.2143859863281,410.9894104003906,426.7554626464844,407.96380615234375,481.3944091796875,476.37408447265625,477.8229064941406,469.3647155761719,2.8299999237060547,1.4900000095367432,908.1544189453125,-0.014630856923758984,-1.7329598665237427,-1.6690316200256348,-1.6582832336425781,-1.6632741689682007,-0.1760595738887787,-0.11256378144025803,0.2660311162471771,0.3343747556209564,0.6723707318305969,0.5880699753761292,0.7384733557701111,0.5891376733779907,0.8474223017692566,0.9506442546844482,0.44796881079673767,27.053075790405273,90.34196472167969,166.70034790039062,27.41998863220215,90.12999725341797,27.191991806030273,27.780000686645508,238.27102661132812,7.7070393562316895,0.0,0.656386137008667,28.127687454223633,2.9903573989868164,4.171959400177002,4.4470367431640625,0.22231860573140932,0.26288269160669425,0.21459235753833902,0.15109986716496684,0.1491064779585906,0.03822330268133201,137.0814323425293,0.15940067438269623,84.88052368164062,682.629307303506,252.26511637369794,-14.630856923758984,-1680.887222290039,0.02618348329655005,-0.14431167766451836,0.6004058718681335,1.3276110291481018,1.260440707206726
2024-10-16 04:35:00,5895.90234375,78.81340026855469,138.5487518310547,50.12831115722656,59.15005874633789,48.62562942504883,34.3555793762207,33.84775161743164,137.31288146972656,136.55152893066406,136.69200134277344,137.2533721923828,960.420166015625,498.6391906738281,372.1931457519531,350.07037353515625,377.4440002441406,361.32025146484375,427.16705322265625,412.1818542480469,427.3036804199219,404.36712646484375,482.4287414550781,467.67681884765625,473.1667785644531,465.0009460449219,2.8299999237060547,1.4900000095367432,919.3138427734375,-0.06294824928045273,-1.7273118495941162,-1.687721610069275,-1.673904299736023,-1.694786548614502,-0.12267866730690002,-0.06360916793346405,0.23657046258449554,0.27670904994010925,0.700147271156311,0.6168817281723022,0.7169758081436157,0.5600211024284363,0.8557268977165222,1.0085490942001343,0.4056510925292969,27.035818099975586,90.67691802978516,167.3024139404297,28.81163215637207,90.12999725341797,27.191991806030273,27.780000686645508,233.70046997070312,9.042725563049316,0.0,0.6622465252876282,26.76845359802246,2.98402738571167,4.182562828063965,4.354720592498779,0.22170139767596134,0.2616016856332462,0.21505551967618133,0.15194367793054067,0.14969771908407042,0.038349911029641214,136.95244598388672,0.16289621333937568,99.08602905273438,682.629307303506,255.36495632595486,-62.94824928045273,-1695.931077003479,0.025041423899814574,-0.09314391762018204,0.5132795125246048,1.276996910572052,1.3170289993286133
2024-10-16 04:40:00,5901.70703125,78.79621887207031,138.57461547851562,50.11540985107422,59.214454650878906,48.652957916259766,33.878944396972656,33.446651458740234,137.17893981933594,136.21730041503906,136.36529541015625,137.14808654785156,940.6331787109375,495.3818054199219,373.61639404296875,350.22503662109375,377.9598388671875,360.5035400390625,428.08880615234375,412.6955261230469,425.2309265136719,404.5289001464844,478.796875,467.8836364746094,473.3768615722656,465.2111511230469,2.8299999237060547,1.4900000095367432,923.5928955078125,-0.03513672575354576,-1.7239904403686523,-1.6698462963104248,-1.6595711708068848,-1.6964643001556396,-0.17695148289203644,-0.09715587645769119,0.2892242670059204,0.2719770669937134,0.6708939075469971,0.6379585266113281,0.7336593270301819,0.5626388192176819,0.848227858543396,1.0056153535842896,0.413503497838974,26.789663314819336,91.06525421142578,168.0004425048828,28.81163215637207,90.12999725341797,27.191991806030273,27.780000686645508,244.97532653808594,3.472278118133545,0.0,0.6501030325889587,26.375,3.024531841278076,4.202468395233154,4.441051483154297,0.2224302590866571,0.26281510076062525,0.21593937008207303,0.15036697100142643,0.14844829906921816,0.03817682190608583,136.7274055480957,0.1593832383969945,96.02191162109375,682.629307303506,256.5535820855035,-35.13672575354576,-1687.4680519104004,0.025103886981083727,-0.13705367967486382,0.5612013339996338,1.2962981462478638,1.3088524341583252
2024-10-16 04:45:00,5892.181640625,78.79348754882812,138.62973022460938,50.12997055053711,59.234737396240234,48.26576614379883,33.65922546386719,33.31391906738281,137.0596160888672,135.98385620117188,136.55435180664062,136.97264099121094,957.5328369140625,493.13189697265625,374.3526916503906,351.47332763671875,376.8935852050781,358.5962219238281,428.6510925292969,414.6028747558594,423.2722473144531,405.5196533203125,474.23565673828125,466.544677734375,468.82855224609375,461.8293151855469,2.8299999237060547,1.4900000095367432,925.4431762695312,-0.006788269151002169,-1.7549365758895874,-1.6865030527114868,-1.6929088830947876,-1.7130331993103027,-0.15323199331760406,-0.08525953441858292,0.3030901253223419,0.32206958532333374,0.6982855796813965,0.6247673034667969,0.7381579875946045,0.5800677537918091,0.8569759130477905,1.0285955667495728,0.4512839615345001,26.47820281982422,91.06525421142578,168.0004425048828,28.81163215637207,90.12999725341797,27.191991806030273,27.780000686645508,239.4346160888672,10.575784683227539,0.0,0.6817470192909241,25.059972763061523,3.0516090393066406,4.23638391494751,4.446644306182861,0.22319306722721546,0.2637301115614529,0.21489309228390382,0.14986056622952515,0.14832316269790272,0.03811892306123846,136.64261627197266,0.16250904933278573,87.66775512695312,682.629307303506,257.06754896375867,-6.788269151002169,-1711.8454277515411,0.025801468751358764,-0.11924576386809349,0.6251597106456757,1.3182257413864136,1.3230528831481934
2024-10-16 04:50:00,5896.8369140625,78.82179260253906,138.63555908203125,50.29957580566406,59.5505485534668,48.596351623535156,33.67204666137695,33.343685150146484,136.9542236328125,135.77935791015625,137.14190673828125,136.86724853515625,949.6242065429688,491.1375427246094,371.60650634765625,349.7759704589844,374.9173583984375,360.39093017578125,426.48980712890625,413.5655822753906,425.0157775878906,407.2662048339844,475.2575378417969,470.3493957519531,472.78363037109375,467.30169677734375,2.8299999237060547,1.4900000095367432,916.5728759765625,-0.06790554523468018,-1.7143316268920898,-1.677427053451538,-1.654965877532959,-1.7122082710266113,-0.1801912486553192,-0.11665862798690796,0.2822635769844055,0.2719767689704895,0.6659116744995117,0.6417134404182434,0.7220431566238403,0.564448356628418,0.8574927449226379,1.0072389841079712,0.40897855162620544,24.64010238647461,91.06525421142578,168.0004425048828,28.81163215637207,90.12999725341797,27.191991806030273,27.780000686645508,231.36636352539062,13.088221549987793,0.0,0.6456333994865417,27.556392669677734,3.0644500255584717,4.273087501525879,4.544350624084473,0.22309537504209773,0.26412652096366773,0.21554100839771678,0.14934674414309865,0.14789035145341908,0.038234431624947565,136.68568420410156,0.16103959128975562,77.42083740234375,682.629307303506,254.60357666015625,-67.90554523468018,-1689.7332072257996,0.025019331582154806,-0.1484249383211136,0.554240345954895,1.2864915132522583,1.3076251149177551
2024-10-16 04:55:00,5885.4638671875,78.83558654785156,138.66104125976562,49.945133209228516,59.40948486328125,48.662723541259766,33.45674514770508,33.26871871948242,136.87342834472656,135.674072265625,136.72694396972656,136.7864532470703,938.8421630859375,492.8428039550781,373.3466796875,351.6413269042969,376.3089904785156,359.7770690917969,430.4398193359375,415.1188049316406,423.3280029296875,403.3161926269531,482.5145263671875,471.6915588378906,472.3514099121094,466.6797180175781,2.8299999237060547,1.4900000095367432,915.3433837890625,0.0005827577551826835,-1.7288331985473633,-1.6844903230667114,-1.6886789798736572,-1.7151265144348145,-0.10869085043668747,-0.044868797063827515,0.24313700199127197,0.3080812692642212,0.7414811849594116,0.6233565807342529,0.7328904271125793,0.5714054107666016,0.8621233701705933,1.0352495908737183,0.41339966654777527,24.655113220214844,94.45586395263672,168.94651794433594,32.94384002685547,90.12999725341797,27.191991806030273,27.780000686645508,227.35153198242188,4.794717788696289,0.0,0.6363086700439453,27.215150833129883,3.0735981464385986,4.118232250213623,4.248254299163818,0.22223240073177997,0.2643443234418249,0.21652627961602566,0.14886681278231148,0.14803018342805796,0.038186081938916976,136.5152244567871,0.15951880502064558,90.06475830078125,682.629307303506,254.26205105251736,0.5827577551826835,-1704.2822539806366,0.02637101865885614,-0.07677982375025749,0.5512182712554932,1.304295837879181,1.3648377656936646
2024-10-16 05:00:00,5904.67529296875,78.84260559082031,138.6802215576172,49.84984588623047,59.19407272338867,48.09103775024414,33.842445373535156,33.48870086669922,136.74525451660156,135.64956665039062,137.714111328125,136.7864532470703,941.3143920898438,493.45037841796875,375.12799072265625,351.732666015625,376.7269287109375,358.9503479003906,429.4875183105469,415.9348449707031,423.27899169921875,406.2265625,471.1902770996094,465.7143859863281,469.458251953125,464.8238830566406,2.8299999237060547,1.4900000095367432,928.2597045898438,-0.028017541393637657,-1.7773771286010742,-1.7055034637451172,-1.6982756853103638,-1.6924809217453003,-0.095818892121315,-0.03994378075003624,0.26846393942832947,0.2917211055755615,0.7071921229362488,0.6556954383850098,0.715865969657898,0.5639594793319702,0.8594841361045837,1.0292387008666992,0.4313914179801941,25.61146354675293,94.45586395263672,168.94651794433594,32.94384002685547,90.12999725341797,27.191991806030273,27.780000686645508,229.27737426757812,12.02051830291748,0.0,0.6373723149299622,26.259435653686523,2.9706215858459473,4.112313747406006,4.1270318031311035,0.2220818435781438,0.26371052037575193,0.21424632580680456,0.15076862377669506,0.14919268646260467,0.0380149782101296,136.72384643554688,0.15941848541794584,81.88726806640625,682.629307303506,257.8499179416233,-28.017541393637657,-1718.4092998504639,0.02542455565945485,-0.06788133643567562,0.560185045003891,1.2798254489898682,1.3628875613212585
2024-10-16 05:05:00,5891.62744140625,78.831298828125,138.7056884765625,50.22177505493164,59.64833068847656,48.59545135498047,33.99771499633789,33.70759963989258,136.74525451660156,135.674072265625,137.03668212890625,136.89173889160156,959.0870361328125,492.05902099609375,375.3490295410156,351.1217041015625,377.05035400390625,359.0035705566406,428.75714111328125,411.8165588378906,422.75885009765625,407.5623779296875,472.3577575683594,466.6642150878906,471.989013671875,466.7246398925781,2.8299999237060547,1.4900000095367432,930.00341796875,-0.038208864629268646,-1.7709039449691772,-1.7221612930297852,-1.7091788053512573,-1.7204092741012573,-0.15859271585941315,-0.10304124653339386,0.24561676383018494,0.2549475133419037,0.7251282930374146,0.6650773882865906,0.7212314605712891,0.566925048828125,0.8448809385299683,1.0418365001678467,0.40609264373779297,25.911664962768555,94.45586395263672,168.94651794433594,32.94384002685547,90.12999725341797,27.191991806030273,27.780000686645508,225.17803955078125,7.294448375701904,0.0,0.6413840055465698,27.946815490722656,2.891338348388672,4.0678935050964355,4.125450134277344,0.22205235656455394,0.2637312675633394,0.21486167065757542,0.15031871582574788,0.14903598938878335,0.038388522353788763,136.5869369506836,0.1627881337832678,85.36907958984375,682.629307303506,258.33428276909723,-38.208864629268646,-1730.6633293628693,0.02536021347794574,-0.1308169811964035,0.5005642771720886,1.288156509399414,1.3902056813240051
2024-10-16 05:10:00,5869.896484375,78.85664367675781,138.75442504882812,49.033409118652344,58.680259704589844,46.82670593261719,28.632320404052734,27.736923217773438,136.74525451660156,135.674072265625,136.5514373779297,137.11302185058594,956.67529296875,492.1857604980469,373.1806945800781,349.8736267089844,375.82415771484375,360.09613037109375,426.6513977050781,414.9570007324219,423.8985595703125,403.5861511230469,477.5733337402344,471.2539367675781,472.1995849609375,464.03607177734375,2.8299999237060547,1.4900000095367432,901.3452758789062,-0.008409622125327587,-1.570190668106079,-1.544790506362915,-1.5208768844604492,-1.5439445972442627,-0.11905651539564133,-0.06115112453699112,0.2348669022321701,0.23463836312294006,0.6402305960655212,0.5894308686256409,0.688744843006134,0.5358952879905701,0.8613823652267456,1.042402982711792,0.3876262605190277,30.409297943115234,94.45586395263672,168.94651794433594,32.94384002685547,90.12999725341797,27.191991806030273,27.780000686645508,222.8153076171875,5.750402927398682,0.0,0.5865476727485657,30.86273193359375,3.1854703426361084,4.348639965057373,4.5321245193481445,0.23248541008142154,0.2782246734689378,0.22202261941777568,0.13575635205398515,0.13151094497787982,0.03593072193676721,136.52094650268555,0.16297992571339398,85.52481079101562,682.629307303506,250.37368774414062,-8.409622125327587,-1544.9506640434265,0.02451132525080303,-0.09010381996631622,0.46950526535511017,1.224640130996704,1.229661464691162
2024-10-16 05:15:00,5907.8017578125,78.85939025878906,138.727783203125,50.02963638305664,59.389442443847656,48.9388542175293,34.67200469970703,34.16725540161133,136.89796447753906,135.80816650390625,136.38983154296875,137.17262268066406,904.7770385742188,493.3748779296875,373.24725341796875,350.0695495605469,374.619140625,361.0104064941406,428.6657409667969,416.4156494140625,425.4967956542969,403.38421630859375,483.4742431640625,472.26470947265625,474.42449951171875,466.4156494140625,2.8299999237060547,1.4900000095367432,914.2990112304688,-0.0499471090734005,-1.7569729089736938,-1.6927976608276367,-1.7044957876205444,-1.7326860427856445,-0.16566164791584015,-0.10693369060754776,0.2986817955970764,0.28882265090942383,0.6824277639389038,0.6439831852912903,0.7504979372024536,0.5578639507293701,0.8492743372917175,1.0245239734649658,0.42027902603149414,28.166793823242188,94.00724029541016,165.91908264160156,30.947927474975586,90.12999725341797,27.191991806030273,27.780000686645508,221.58230590820312,12.561249732971191,0.0,0.5979815721511841,29.391061782836914,2.91914963722229,4.046921730041504,4.071888446807861,0.22020358478179586,0.26140042322507057,0.2154025476280156,0.15260753981878722,0.15038590454633077,0.038457145730271924,136.56714630126953,0.15314952594300207,90.36749267578125,682.629307303506,253.9719475640191,-49.9471090734005,-1721.7381000518799,0.02591853689403268,-0.13629766926169395,0.5875044465065002,1.3083618879318237,1.326410949230194
