ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-16 05:20:00,5910.8115234375,78.88638305664062,138.6802215576172,49.82842254638672,59.28144073486328,48.63132858276367,33.85935592651367,33.6061897277832,136.9787139892578,135.9274139404297,136.36529541015625,138.0789337158203,940.2740478515625,494.12567138671875,374.2887268066406,349.9656677246094,378.1855163574219,360.39508056640625,430.5332946777344,414.9124450683594,425.2901306152344,402.9297180175781,479.8749694824219,469.7353820800781,478.48333740234375,469.30474853515625,2.8299999237060547,1.4900000095367432,916.7626953125,-0.030345933511853218,-1.7632331848144531,-1.7049801349639893,-1.7165039777755737,-1.7176737785339355,-0.15045596659183502,-0.08010635524988174,0.287609726190567,0.3049308657646179,0.7086330056190491,0.6533494591712952,0.7307279109954834,0.5631334781646729,0.8591457605361938,1.0457218885421753,0.4095034599304199,24.741525650024414,94.00724029541016,165.91908264160156,30.947927474975586,90.12999725341797,27.191991806030273,27.780000686645508,222.78692626953125,4.568226337432861,0.0,0.6149458289146423,27.09902000427246,2.8734374046325684,4.144420623779297,4.344071388244629,0.22125635802674595,0.26323120430641367,0.2159408245004645,0.15034788168253946,0.1492237314838364,0.038100815196918845,136.83758926391602,0.1590769802290592,99.41293334960938,682.629307303506,254.65630425347223,-30.345933511853218,-1725.597769021988,0.02614119033693386,-0.11528116092085838,0.5925405919551849,1.2938613891601562,1.3619824647903442
2024-10-16 05:25:00,5907.35009765625,78.88543701171875,138.70986938476562,49.86797332763672,59.25873565673828,48.291996002197266,33.68434143066406,33.43594741821289,136.9787139892578,135.9029541015625,136.24169921875,137.82101440429688,978.6369018554688,495.0905456542969,375.92218017578125,349.0653076171875,377.3379211425781,359.8749084472656,428.2932434082031,413.4676208496094,424.3830261230469,401.5350341796875,480.32958984375,469.8374938964844,475.0850524902344,464.5492858886719,2.8299999237060547,1.4900000095367432,929.9238891601562,-0.03837144747376442,-1.7268935441970825,-1.6720157861709595,-1.682854413986206,-1.7147114276885986,-0.15434008836746216,-0.08379073441028595,0.26194846630096436,0.2698707580566406,0.6947044730186462,0.6451104283332825,0.7473739981651306,0.5841442346572876,0.8781344890594482,1.0384756326675415,0.39867955446243286,30.025320053100586,94.00724029541016,165.91908264160156,30.947927474975586,90.12999725341797,27.191991806030273,27.780000686645508,223.69906616210938,4.652174472808838,0.0,0.6281358003616333,28.153350830078125,2.9939205646514893,4.171391487121582,4.389804363250732,0.22209048181707752,0.26391289390102707,0.21507175736962414,0.15001555344702952,0.14890931346524175,0.03801010438242612,136.7360954284668,0.16566428020640667,103.0213623046875,682.629307303506,258.31219143337677,-38.37144747376442,-1699.1187930107117,0.024889361712791394,-0.11906541138887405,0.531819224357605,1.3315182328224182,1.3398149013519287
2024-10-16 05:30:00,5882.037109375,78.89021301269531,138.6773223876953,49.969642639160156,59.34648895263672,48.51221466064453,33.632511138916016,33.171424865722656,136.87342834472656,135.9029541015625,136.13641357421875,137.64210510253906,954.9644165039062,494.5212707519531,374.0014343261719,349.1641540527344,378.7868957519531,360.8543701171875,428.40631103515625,416.2105407714844,421.4864807128906,401.0154724121094,477.1461181640625,468.17755126953125,469.98443603515625,461.7020263671875,2.8299999237060547,1.4900000095367432,924.17529296875,0.0038557706866413355,-1.7307765483856201,-1.6523312330245972,-1.6729235649108887,-1.6827762126922607,-0.1517449915409088,-0.07823614776134491,0.2861403822898865,0.2729713022708893,0.6769131422042847,0.6253120303153992,0.7321802377700806,0.5866729617118835,0.8686508536338806,1.0054224729537964,0.39413389563560486,26.427623748779297,94.15003204345703,166.3884735107422,31.747512817382812,90.12999725341797,27.191991806030273,28.0,218.14122009277344,16.909618377685547,0.0,0.6221551299095154,36.98878860473633,3.0456857681274414,4.171456336975098,4.224310398101807,0.22245085228654923,0.26419394557331577,0.21596279115895195,0.149722518958452,0.14766989202273104,0.03818953843372616,136.63872528076172,0.16235266774870394,92.68756103515625,682.629307303506,256.71535915798614,3.8557706866413355,-1684.7018897533417,0.02562195058340552,-0.11499056965112686,0.5591116845607758,1.3188531994819641,1.3022251725196838
2024-10-16 05:35:00,5883.1142578125,78.9004898071289,138.75364685058594,50.19060134887695,59.35865783691406,48.1140022277832,33.267730712890625,32.855770111083984,136.74525451660156,135.77935791015625,135.9029541015625,139.29502868652344,975.9588623046875,490.91619873046875,373.9676513671875,350.590087890625,376.42169189453125,359.8260498046875,427.9697570800781,417.64996337890625,420.94927978515625,406.1770324707031,467.52716064453125,464.6750793457031,469.6725158691406,462.6665344238281,2.8299999237060547,1.4900000095367432,928.85498046875,-0.024314381182193756,-1.7223409414291382,-1.6575061082839966,-1.67412531375885,-1.7040302753448486,-0.14936430752277374,-0.08493641763925552,0.31391647458076477,0.2834935486316681,0.6435873508453369,0.6088532209396362,0.7368512153625488,0.5899524688720703,0.8754130601882935,0.9610409736633301,0.4590124785900116,25.213743209838867,94.31547546386719,166.9322967529297,31.747512817382812,90.12999725341797,27.191991806030273,28.0,221.0,8.589054107666016,0.0,0.6428219079971313,30.5,3.022275686264038,4.1485419273376465,4.256537914276123,0.2242786876535611,0.26524651075609673,0.2149993223312752,0.14865817075264287,0.1468173085064241,0.038038826449846776,136.93064880371094,0.16589153627411873,74.92330932617188,682.629307303506,258.01527235243054,-24.314381182193756,-1689.5006597042084,0.025013357882251414,-0.11715036258101463,0.5974100232124329,1.3268036842346191,1.2524405717849731
2024-10-16 05:40:00,5901.6845703125,78.91435241699219,138.79794311523438,49.98506164550781,59.40932083129883,48.51865768432617,33.82968521118164,33.30072784423828,136.74525451660156,135.674072265625,135.8783721923828,138.24046325683594,985.8363037109375,490.1343994140625,374.0014343261719,351.01513671875,375.0789794921875,360.23309326171875,429.53302001953125,417.3861389160156,421.215087890625,404.7703552246094,477.56964111328125,474.6462707519531,473.21923828125,467.62457275390625,2.8299999237060547,1.4900000095367432,916.303466796875,-0.0625019520521164,-1.7263269424438477,-1.6877096891403198,-1.6657907962799072,-1.686659574508667,-0.13338695466518402,-0.06924944370985031,0.24408690631389618,0.2674354910850525,0.6706225275993347,0.6340112090110779,0.7261005640029907,0.5798546671867371,0.8695366382598877,0.9984643459320068,0.4038129150867462,24.74948501586914,94.31547546386719,166.9322967529297,31.747512817382812,90.12999725341797,27.191991806030273,28.0,219.49795532226562,2.391225814819336,0.0,0.6027181148529053,26.375,2.9683213233947754,4.084837436676025,4.131972312927246,0.22211293388485578,0.2639904426552279,0.2155968413692892,0.15032512489322816,0.14797465719739897,0.03813207068852825,136.63454055786133,0.1670432046927809,74.94183349609375,682.629307303506,254.52874077690973,-62.501952052116394,-1691.6217505931854,0.02514660521901811,-0.10131819918751717,0.5115223973989487,1.3059552311897278,1.3046337366104126
2024-10-16 05:45:00,5890.40869140625,78.92715454101562,138.83465576171875,49.6871337890625,59.16421127319336,48.123023986816406,32.349037170410156,32.309776306152344,136.6399688720703,135.56878662109375,135.773193359375,137.56307983398438,941.0028686523438,493.96771240234375,374.2906188964844,350.2889099121094,373.7331237792969,359.875,430.3227233886719,416.1561279296875,421.8559265136719,401.05419921875,482.1975402832031,472.9747009277344,476.11810302734375,468.3059997558594,2.8299999237060547,1.4900000095367432,918.9698486328125,-0.013164487667381763,-1.6712278127670288,-1.6222044229507446,-1.6151498556137085,-1.6462229490280151,-0.12915056943893433,-0.09255152195692062,0.26195627450942993,0.25297796726226807,0.6959081292152405,0.6369314193725586,0.7346621155738831,0.5736246705055237,0.8772363066673279,1.028041124343872,0.4044763147830963,25.18126678466797,94.31547546386719,166.9322967529297,31.747512817382812,90.12999725341797,27.191991806030273,28.0,223.47052001953125,2.85256028175354,0.0,0.6065424680709839,28.944013595581055,3.0534424781799316,4.111944675445557,4.059603691101074,0.22418634801363976,0.2669465402201236,0.21712914753299792,0.14595755383636458,0.14578041039687412,0.03762611291284154,136.38625717163086,0.15975171129045937,89.86309814453125,682.629307303506,255.26940239800348,-13.164487667381763,-1638.7012600898743,0.024945905630766815,-0.11085104569792747,0.514934241771698,1.3082867860794067,1.332839548587799
2024-10-16 05:50:00,5895.35498046875,78.94638061523438,138.8717498779297,49.873294830322266,59.320194244384766,48.34306335449219,33.89846420288086,33.40066146850586,136.6399688720703,135.56878662109375,135.6923828125,137.22897338867188,944.3377685546875,494.53448486328125,372.2820739746094,350.69671630859375,373.80633544921875,359.9878234863281,430.6011962890625,415.1233825683594,421.2626037597656,401.98809814453125,476.734619140625,469.35906982421875,478.5914306640625,469.9290466308594,2.8299999237060547,1.4900000095367432,913.7312622070312,-0.06546596437692642,-1.734236478805542,-1.6832289695739746,-1.6922986507415771,-1.7123308181762695,-0.1460927575826645,-0.07735484838485718,0.2426912635564804,0.28397059440612793,0.7045804858207703,0.6290322542190552,0.7324576377868652,0.5759095549583435,0.877156138420105,1.025855302810669,0.4206081032752991,24.91652488708496,93.06726837158203,162.8977508544922,29.342655181884766,90.12999725341797,27.191991806030273,28.0,218.20346069335938,2.517319917678833,0.0,0.627902626991272,28.21944236755371,2.8762409687042236,4.067533016204834,4.250637531280518,0.22182108841289053,0.2638379937985037,0.21501508907703115,0.15076995114501143,0.1485558775665632,0.03813776758913826,136.28252792358398,0.16018335989660823,86.19412231445312,682.629307303506,253.81423950195312,-65.46596437692642,-1705.5237293243408,0.0254581697654715,-0.11172380298376083,0.5266618579626083,1.3083671927452087,1.3336127400398254
2024-10-16 05:55:00,5919.74072265625,78.93929290771484,138.8922119140625,50.13779067993164,59.230838775634766,48.36602020263672,33.406349182128906,33.28408432006836,136.6399688720703,135.56878662109375,135.6923828125,136.9970245361328,997.3153076171875,495.4325256347656,373.83294677734375,349.6134948730469,374.5519714355469,359.9337463378906,431.036865234375,408.9611511230469,422.4942321777344,401.1684875488281,479.515380859375,462.0845031738281,478.5906677246094,465.7795715332031,2.8299999237060547,1.4900000095367432,931.2667236328125,-0.05093454569578171,-1.756284475326538,-1.7235260009765625,-1.7100610733032227,-1.7372009754180908,-0.13658136129379272,-0.07869341969490051,0.28461575508117676,0.2902681827545166,0.7040808200836182,0.6566025614738464,0.7404899597167969,0.5938366651535034,0.8743177652359009,1.054961085319519,0.4020388424396515,25.896501541137695,93.06726837158203,162.8977508544922,29.342655181884766,90.12999725341797,27.191991806030273,28.0,214.27255249023438,2.877763509750366,0.0,0.588943600654602,52.22864532470703,3.108241081237793,4.160187721252441,4.321326732635498,0.22340546775735098,0.2639225435122218,0.2155107598559681,0.14885301015240274,0.1483082187220564,0.03791130282133345,136.22454071044922,0.16847280216179494,112.48110961914062,682.629307303506,258.6852010091146,-50.93454569578171,-1731.7681312561035,0.02511779717144589,-0.10763739049434662,0.5748839378356934,1.3343266248703003,1.3606833815574646
2024-10-16 06:00:00,5902.43701171875,78.94519805908203,138.85214233398438,50.25259017944336,59.46172332763672,48.66624450683594,32.615394592285156,32.36922073364258,136.53468322753906,135.41770935058594,135.66387939453125,136.86746215820312,947.2132568359375,496.3173522949219,379.46441650390625,352.1271057128906,378.5557556152344,360.4471130371094,429.27838134765625,407.60504150390625,418.5213928222656,392.2389831542969,481.0101318359375,461.72039794921875,477.81744384765625,451.0901794433594,2.8299999237060547,1.4900000095367432,927.918212890625,-0.06829570978879929,-1.7774211168289185,-1.7734994888305664,-1.7435624599456787,-1.7651400566101074,-0.11420668661594391,-0.04390208423137665,0.28236523270606995,0.277467280626297,0.6617206335067749,0.6469652652740479,0.7379347085952759,0.5689188241958618,0.8989495635032654,1.0238752365112305,0.4104365408420563,28.86627960205078,93.06726837158203,162.8977508544922,29.342655181884766,90.12999725341797,27.191991806030273,28.0,216.75978088378906,2.441243886947632,0.0,0.6378755569458008,28.1281795501709,2.983426094055176,4.1650238037109375,4.307387828826904,0.22497952311923522,0.2662085697539222,0.21787749531029904,0.1460182628500539,0.14491614896648963,0.03784287285004018,136.12093353271484,0.1604783337721914,139.418701171875,682.629307303506,257.75505913628473,-68.29570978879929,-1764.9057805538177,0.025536868733239543,-0.07905438542366028,0.5598325133323669,1.3068535327911377,1.3086858987808228
2024-10-16 06:05:00,5891.41796875,78.95333862304688,138.87843322753906,49.97858428955078,59.352943420410156,48.39682388305664,33.09783935546875,32.857582092285156,136.53468322753906,135.41770935058594,135.56878662109375,136.7864532470703,929.0615234375,494.46014404296875,375.24237060546875,348.6828918457031,375.388671875,361.6388244628906,425.0492248535156,407.9891357421875,421.4694519042969,402.0860290527344,470.86865234375,466.2149658203125,480.4832763671875,461.1017150878906,2.8299999237060547,1.4900000095367432,925.224365234375,-0.014774076640605927,-1.7134926319122314,-1.6699968576431274,-1.6768182516098022,-1.6810905933380127,-0.10323134809732437,-0.04389847815036774,0.23195360600948334,0.2782484292984009,0.691710352897644,0.6224866509437561,0.7418327927589417,0.5854929089546204,0.8869105577468872,1.0093355178833008,0.40771767497062683,29.963253021240234,91.70614624023438,165.93739318847656,30.81364631652832,90.12999725341797,27.191991806030273,28.0,214.6627197265625,2.2773661613464355,0.0,0.6348931789398193,26.19239616394043,2.9605283737182617,4.111972808837891,4.152256011962891,0.22343410793791038,0.26534308954808145,0.21636269464318814,0.14796710063289173,0.1468930072379283,0.03796773106699662,136.07690811157227,0.15769743860740232,100.7880859375,682.629307303506,257.00676812065973,-14.774076640605927,-1685.3495836257935,0.025291639857005273,-0.07356491312384605,0.5102020353078842,1.327325701713562,1.3141970038414001
2024-10-16 06:10:00,5910.04638671875,78.96797180175781,138.87176513671875,50.3635368347168,59.4517936706543,48.31654739379883,33.14362335205078,32.64060974121094,136.53468322753906,135.41770935058594,135.56878662109375,136.66285705566406,949.3036499023438,490.7802429199219,370.6012878417969,350.1762390136719,374.29864501953125,361.2310791015625,428.6156005859375,414.7106628417969,419.10736083984375,403.8946228027344,470.7769775390625,469.32342529296875,471.4678955078125,463.05828857421875,2.8299999237060547,1.4900000095367432,920.848388671875,-0.02821091189980507,-1.750570297241211,-1.699411153793335,-1.7078124284744263,-1.7231260538101196,-0.14616020023822784,-0.07854533940553665,0.2556341290473938,0.26868724822998047,0.7154802680015564,0.6618465185165405,0.7515925765037537,0.5792757272720337,0.8831151723861694,1.070296287536621,0.3907189965248108,26.046552658081055,91.70614624023438,165.93739318847656,30.81364631652832,90.12999725341797,27.191991806030273,28.0,221.92689514160156,2.1284351348876953,0.0,0.598993182182312,27.508052825927734,2.900514841079712,4.075382232666016,4.084480285644531,0.224921452107656,0.2655092275725697,0.21577968275552947,0.14801803767113048,0.1457715998931144,0.03788736946221324,136.0460090637207,0.1606254143851815,72.47344970703125,682.629307303506,255.79121907552084,-28.21091189980507,-1720.229983329773,0.025860325702792866,-0.11235276982188225,0.5243213772773743,1.3308683037757874,1.377326786518097
2024-10-16 06:15:00,5891.12451171875,78.99214172363281,138.86508178710938,50.11446762084961,59.486732482910156,48.346527099609375,33.00339126586914,32.265926361083984,136.53468322753906,135.41770935058594,135.5973358154297,136.66285705566406,963.5048217773438,490.8788757324219,372.6599426269531,350.1762390136719,375.70782470703125,360.3956604003906,430.5332946777344,414.2808837890625,420.4269714355469,402.9498596191406,476.26422119140625,472.7796325683594,472.94586181640625,465.1630554199219,2.8299999237060547,1.4900000095367432,929.5189819335938,-0.061946768313646317,-1.701338529586792,-1.6464461088180542,-1.6576954126358032,-1.6818933486938477,-0.1546722799539566,-0.10464605689048767,0.29494333267211914,0.2644716501235962,0.6505029797554016,0.6201503872871399,0.7219520807266235,0.5629426836967468,0.8511553406715393,1.0116089582443237,0.41129592061042786,28.54658317565918,91.70614624023438,165.93739318847656,30.81364631652832,90.12999725341797,27.191991806030273,28.0,225.0424041748047,2.030646562576294,0.0,0.6450052261352539,27.1551570892334,2.9431710243225098,4.0399885177612305,4.074548721313477,0.22451003980876086,0.26649726739339646,0.21658976417486323,0.14785336527932516,0.14454956334365426,0.03789039671225658,136.0531463623047,0.16355193645300137,82.79278564453125,682.629307303506,258.19971720377606,-61.94676831364632,-1671.8433499336243,0.024148293946735733,-0.12965916842222214,0.5594149827957153,1.2848947644233704,1.2706533670425415
2024-10-16 06:20:00,5892.52783203125,78.98052215576172,138.8997344970703,49.7044563293457,59.14738464355469,47.73273468017578,32.655982971191406,32.52591323852539,136.53468322753906,135.41770935058594,135.56878662109375,136.66285705566406,960.5055541992188,493.91436767578125,377.650146484375,352.0347900390625,377.1520080566406,360.19378662109375,429.80694580078125,414.3923034667969,418.32452392578125,396.31951904296875,479.5071716308594,470.41729736328125,471.7387390136719,463.2502136230469,2.8299999237060547,1.4900000095367432,917.5658569335938,-0.02603268064558506,-1.702415108680725,-1.669073462486267,-1.677638053894043,-1.6935704946517944,-0.08983783423900604,-0.04226714372634888,0.2487362027168274,0.30772045254707336,0.7060486674308777,0.6306138634681702,0.7242157459259033,0.5513404011726379,0.8697084188461304,1.029175877571106,0.41425231099128723,26.201723098754883,91.70614624023438,165.93739318847656,30.81364631652832,90.12999725341797,27.191991806030273,28.0,220.64865112304688,2.5893478393554688,0.0,0.6219528317451477,27.816987991333008,2.92025089263916,4.0657572746276855,4.0907673835754395,0.22412971587561656,0.26671022065115957,0.21523873414782035,0.14725392299786272,0.14666740632754074,0.03763520142531876,136.0460090637207,0.16300399108477642,97.57162475585938,682.629307303506,254.87940470377606,-26.03268064558506,-1685.6742799282074,0.025547289166075102,-0.06605248898267746,0.5564566552639008,1.2755561470985413,1.3366625308990479
2024-10-16 06:25:00,5911.671875,79.01756286621094,138.8609161376953,50.0269775390625,59.32815933227539,48.62459182739258,33.11211395263672,32.64829635620117,136.41107177734375,135.41770935058594,135.56878662109375,136.63851928710938,915.0703125,495.9818115234375,377.34033203125,350.338134765625,376.6842956542969,361.52557373046875,427.6247863769531,413.51629638671875,419.49163818359375,402.5572509765625,472.63250732421875,468.04522705078125,475.9043884277344,465.8926696777344,2.8299999237060547,1.4900000095367432,919.5968627929688,-0.06727501004934311,-1.6811034679412842,-1.6353613138198853,-1.6405277252197266,-1.6866949796676636,-0.1543165147304535,-0.09332862496376038,0.23496055603027344,0.28508904576301575,0.6970507502555847,0.6276701092720032,0.7221078872680664,0.5522539615631104,0.8507992029190063,1.01332426071167,0.4198611080646515,27.28593635559082,91.65731811523438,169.288330078125,30.020164489746094,90.12999725341797,27.191991806030273,28.0,216.77386474609375,2.2347776889801025,0.0,0.5883889198303223,26.136476516723633,2.9091451168060303,4.064712047576904,4.179835319519043,0.2235941112800071,0.2651654709585593,0.21732618940469942,0.14799362376152206,0.14592060459521208,0.037847184982263304,136.0090217590332,0.15479044369322342,87.80279541015625,682.629307303506,255.44357299804688,-67.27501004934311,-1660.92187166214,0.024423175562733948,-0.12382256984710693,0.5200496017932892,1.2743618488311768,1.324720859527588
2024-10-16 06:30:00,5895.2880859375,79.00677490234375,138.86883544921875,49.9726676940918,59.411075592041016,48.44568634033203,33.02676010131836,32.71318435668945,136.3865966796875,135.3124237060547,135.4589080810547,136.4522705078125,946.5513305664062,494.7626037597656,375.967041015625,352.1964111328125,378.5123596191406,361.06549072265625,428.91876220703125,416.1561279296875,416.366943359375,404.2619934082031,468.67919921875,465.8700256347656,471.05804443359375,463.2704162597656,2.8299999237060547,1.4900000095367432,927.1030883789062,-0.012597570195794106,-1.7416038513183594,-1.6882786750793457,-1.6953693628311157,-1.7079453468322754,-0.13607050478458405,-0.06956150382757187,0.2921927273273468,0.3276854455471039,0.6825916171073914,0.6168034672737122,0.7321316599845886,0.5623514652252197,0.8615624308586121,0.9887468218803406,0.46829545497894287,26.53518295288086,91.65731811523438,169.288330078125,30.020164489746094,90.12999725341797,27.191991806030273,28.0,217.36895751953125,2.389763832092285,0.0,0.6088063716888428,25.691946029663086,2.891329288482666,4.018605709075928,4.041254997253418,0.2235219734309866,0.2657388823282806,0.21669196212012243,0.147724885112572,0.14632229700803842,0.037923400998463586,135.90254974365234,0.16056065738742956,76.681884765625,682.629307303506,257.5286356608073,-12.597570195794106,-1708.299309015274,0.02556809736308976,-0.10281600430607796,0.6198781728744507,1.2944831252098083,1.2993950843811035
2024-10-16 06:35:00,5883.25927734375,79.03486633300781,138.86720275878906,50.06489181518555,59.53107833862305,48.343082427978516,32.39896011352539,31.89284324645996,136.20050048828125,135.20713806152344,135.35362243652344,136.3240966796875,965.5618286132812,493.1052551269531,373.5671081542969,348.83355712890625,374.54925537109375,360.9613037109375,427.6953125,415.6850891113281,420.8907775878906,405.8493347167969,473.1604919433594,471.6224670410156,471.9356384277344,463.8296813964844,2.8299999237060547,1.4900000095367432,915.806884765625,-0.06475512683391571,-1.7182021141052246,-1.6739544868469238,-1.6726306676864624,-1.691331148147583,-0.13617673516273499,-0.06717652082443237,0.27684521675109863,0.3009934425354004,0.6818153858184814,0.6037946939468384,0.7182400226593018,0.5467997789382935,0.8563706874847412,1.015173316001892,0.41388702392578125,26.207447052001953,91.65731811523438,169.288330078125,30.020164489746094,90.12999725341797,27.191991806030273,28.0,221.4669952392578,1.9447124004364014,0.0,0.6454566121101379,24.019554138183594,3.003582715988159,4.1151227951049805,4.130954265594482,0.22528326052212677,0.26787944494179966,0.2175354192967923,0.14578965632933694,0.14351221890994437,0.03777342548841535,135.7713394165039,0.164120223688191,75.01715087890625,682.629307303506,254.39080132378473,-64.75512683391571,-1689.0296041965485,0.025099011266511474,-0.10167662799358368,0.577838659286499,1.2650398015975952,1.2856100797653198
2024-10-16 06:40:00,5920.38720703125,79.02405548095703,138.9214324951172,50.2177848815918,59.515438079833984,48.53220748901367,32.55375671386719,32.27530288696289,136.20050048828125,135.0835418701172,135.20713806152344,136.24319458007812,935.2688598632812,493.9022216796875,375.0740661621094,351.17034912109375,378.3463439941406,363.03045654296875,430.0127258300781,418.5350036621094,419.80487060546875,402.2522277832031,479.29315185546875,473.9054870605469,471.3115234375,463.8741455078125,2.8299999237060547,1.4900000095367432,903.474365234375,-0.03527238965034485,-1.7190589904785156,-1.6354262828826904,-1.6597803831100464,-1.6937053203582764,-0.14644047617912292,-0.07860719412565231,0.258453905582428,0.28240180015563965,0.6884362101554871,0.641223669052124,0.7384313941001892,0.5465300679206848,0.856224775314331,1.0310428142547607,0.41109827160835266,25.682506561279297,91.73361206054688,169.520263671875,29.91029930114746,90.12999725341797,27.191991806030273,28.0,213.93922424316406,2.2482006549835205,0.0,0.5296165943145752,25.155235290527344,2.915987014770508,4.095879077911377,4.237279415130615,0.2250964820782943,0.26677233519374094,0.21754104047061154,0.14591914263048802,0.14467099962686517,0.03768241539781639,135.68359375,0.1579742721476941,81.07501220703125,682.629307303506,250.96510145399307,-35.27238965034485,-1676.9927442073822,0.026065887413213508,-0.11252383515238762,0.5408557057380676,1.284961462020874,1.329659879207611
2024-10-16 06:45:00,5907.49609375,79.03530883789062,138.9297637939453,49.70147705078125,59.155921936035156,48.27829360961914,32.41055679321289,32.159000396728516,136.16554260253906,135.0835418701172,135.20713806152344,136.21881103515625,924.644775390625,494.51922607421875,376.39422607421875,350.23211669921875,378.8321838378906,361.47698974609375,429.6990051269531,415.9351806640625,421.21014404296875,406.52960205078125,466.82220458984375,463.6816101074219,474.9370422363281,467.28704833984375,2.8299999237060547,1.4900000095367432,918.8366088867188,-0.027199462056159973,-1.7257369756698608,-1.6692306995391846,-1.666163682937622,-1.687168002128601,-0.12040531635284424,-0.04766479879617691,0.2772371470928192,0.295446515083313,0.699425995349884,0.6379932165145874,0.7191308736801147,0.5486161112785339,0.8598769307136536,1.0322072505950928,0.416147917509079,26.783246994018555,91.73361206054688,169.520263671875,29.91029930114746,90.12999725341797,27.191991806030273,28.0,213.65330505371094,3.04423189163208,0.0,0.5791694521903992,25.978496551513672,2.920752763748169,4.075219631195068,4.208464622497559,0.22417816943293348,0.26682237787799146,0.21775891033765535,0.14618759287135477,0.14505294948006495,0.03752947886346234,135.66875839233398,0.15652059023261627,82.75225830078125,682.629307303506,255.23239135742188,-27.199462056159973,-1687.0748400688171,0.025480262846109814,-0.08403505757451057,0.5726836621761322,1.2677469849586487,1.3374192118644714
2024-10-16 06:50:00,5902.50048828125,79.0478515625,138.93646240234375,50.15101623535156,59.49571990966797,48.521820068359375,32.78355407714844,32.51207733154297,136.16552734375,135.0835418701172,135.20713806152344,136.21881103515625,983.1262817382812,492.4275207519531,373.5712890625,350.12750244140625,376.73193359375,361.7519226074219,428.50994873046875,418.1519470214844,419.71600341796875,407.65985107421875,466.8658752441406,465.44061279296875,468.8404846191406,463.8303527832031,2.8299999237060547,1.4900000095367432,918.6281127929688,-0.08581920713186264,-1.7094851732254028,-1.6504430770874023,-1.6707745790481567,-1.674979567527771,-0.16568486392498016,-0.08386272937059402,0.2627670168876648,0.24545928835868835,0.662631630897522,0.6296547651290894,0.7242269515991211,0.548334538936615,0.8520146012306213,1.0325736999511719,0.4017889201641083,26.093252182006836,91.73361206054688,169.520263671875,29.91029930114746,90.12999725341797,27.191991806030273,28.0,214.97572326660156,1.9657084941864014,0.0,0.6162403225898743,28.210338592529297,2.8253347873687744,4.044116973876953,4.30910062789917,0.2244252950283405,0.266242750316167,0.2171346585092239,0.14670607593102578,0.1454912202152428,0.037859240853216916,135.66875457763672,0.1665609827038842,67.27334594726562,682.629307303506,255.17447577582467,-85.81920713186264,-1676.4205992221832,0.02442794287542504,-0.1247737966477871,0.5082263052463531,1.272561490535736,1.2922863960266113
2024-10-16 06:55:00,5913.77294921875,79.05165100097656,138.97067260742188,49.99281692504883,59.39989471435547,48.54656219482422,33.55873489379883,33.046119689941406,136.0494384765625,135.0835418701172,135.18275451660156,136.21881103515625,947.1101684570312,490.2575988769531,370.1663513183594,346.9718322753906,377.2053527832031,363.69879150390625,427.9541931152344,418.2162780761719,424.4998779296875,411.58544921875,465.79656982421875,464.6742858886719,473.9029541015625,468.67730712890625,2.8299999237060547,1.4900000095367432,915.3668823242188,-0.02361363358795643,-1.7121682167053223,-1.7088983058929443,-1.6627552509307861,-1.6743463277816772,-0.14209845662117004,-0.0802701935172081,0.27027854323387146,0.29881083965301514,0.706182599067688,0.6405012011528015,0.7239087820053101,0.5351542234420776,0.8478835821151733,1.029333233833313,0.3867972791194916,24.649799346923828,91.73361206054688,169.520263671875,29.91029930114746,90.12999725341797,27.191991806030273,28.0,214.52102661132812,2.4167520999908447,0.0,0.5846796035766602,26.86591148376465,2.7352333068847656,4.118292331695557,4.616715431213379,0.22264139025711546,0.2645355063739983,0.21620054167909103,0.149452738444945,0.1471698232448502,0.03796969047444281,135.63363647460938,0.16015328565871825,65.70135498046875,682.629307303506,254.2685784233941,-23.61363358795643,-1689.5420253276825,0.02576742020416153,-0.11118432506918907,0.5690893828868866,1.2590630054473877,1.3466838002204895
2024-10-16 07:00:00,5923.22705078125,79.04890441894531,139.04953002929688,50.41343307495117,59.76885223388672,48.91147994995117,34.46186065673828,34.16153335571289,136.20050048828125,135.20713806152344,135.20713806152344,136.24319458007812,951.4459838867188,491.1980895996094,370.08819580078125,347.6445007324219,377.6652526855469,362.3529357910156,430.93231201171875,416.205078125,423.00927734375,407.72418212890625,473.58123779296875,471.0985412597656,478.0926818847656,470.04205322265625,2.8299999237060547,1.4900000095367432,911.1239624023438,-0.05835600942373276,-1.8391273021697998,-1.7640637159347534,-1.781424641609192,-1.81278395652771,-0.14647139608860016,-0.0795542523264885,0.29224202036857605,0.29201215505599976,0.7412502765655518,0.6641987562179565,0.7322009801864624,0.5693590044975281,0.853941023349762,1.0664682388305664,0.4068339467048645,31.76325035095215,91.62374114990234,169.39208984375,30.08730697631836,90.12999725341797,27.191991806030273,28.0,217.98312377929688,2.591265916824341,0.0,0.6015893220901489,26.550647735595703,2.7494914531707764,4.108199596405029,4.62364387512207,0.22138618467000254,0.2624696901417709,0.21479048880849314,0.15133624873516802,0.15001738764456543,0.038444779732224724,135.71449279785156,0.16062966618192137,78.30166625976562,682.629307303506,253.0899895562066,-58.35600942373276,-1799.3499040603638,0.02717986606670544,-0.11301282420754433,0.5842541754245758,1.3015599846839905,1.4054490327835083
2024-10-16 07:05:00,5963.0078125,79.05439758300781,139.01531982421875,50.32279586791992,59.57564926147461,48.84653854370117,34.6324348449707,34.54682159423828,136.22500610351562,135.2316436767578,135.24124145507812,136.3240966796875,948.1851196289062,493.9071960449219,373.40533447265625,348.52032470703125,378.2833557128906,362.5635070800781,429.6980895996094,415.9348449707031,423.322021484375,407.9413146972656,472.36529541015625,467.5767517089844,474.5649108886719,466.7736511230469,2.8299999237060547,1.4900000095367432,932.5518188476562,-0.05490638688206673,-1.8215614557266235,-1.7806754112243652,-1.7668616771697998,-1.7948462963104248,-0.17526349425315857,-0.11282864212989807,0.3152013421058655,0.29627954959869385,0.708480715751648,0.6768466830253601,0.7453623414039612,0.5835239887237549,0.8606861233711243,1.0381654500961304,0.4378923773765564,26.660648345947266,91.62374114990234,169.39208984375,30.08730697631836,90.12999725341797,27.191991806030273,28.0,213.40464782714844,2.127019166946411,0.0,0.614135205745697,26.543289184570312,2.792100667953491,4.22539758682251,4.711276531219482,0.2207873802414542,0.2613835598711221,0.21431041524865063,0.15194713308205537,0.15157151155671766,0.03822303228154704,135.75549697875977,0.15901121538718532,82.32861328125,682.629307303506,259.04217190212677,-54.90638688206673,-1790.9862101078033,0.025871925043435495,-0.14404606819152832,0.6114808917045593,1.328886330127716,1.385327398777008
2024-10-16 07:10:00,5999.15185546875,79.07147979736328,138.9940185546875,50.22433090209961,59.42154312133789,48.958133697509766,35.10841751098633,34.95893859863281,136.33018493652344,135.3124237060547,135.37802124023438,136.4522705078125,1008.0921020507812,492.81640625,371.9233703613281,347.1336364746094,379.1944274902344,363.0840148925781,428.8059387207031,415.2803955078125,422.3316955566406,409.36151123046875,467.9582214355469,464.78741455078125,475.8587341308594,467.5763244628906,2.8299999237060547,1.4900000095367432,934.1309204101562,-0.011259780265390873,-1.8037586212158203,-1.7566475868225098,-1.7486906051635742,-1.7650350332260132,-0.12219533324241638,-0.06635545939207077,0.26318615674972534,0.30272096395492554,0.7331830859184265,0.668117105960846,0.7539095282554626,0.6006047129631042,0.8659303784370422,1.0517293214797974,0.4113003611564636,25.398515701293945,91.62374114990234,169.39208984375,30.08730697631836,90.12999725341797,27.191991806030273,28.0,219.54115295410156,2.788250207901001,0.0,0.5566587448120117,27.553176879882812,2.829174041748047,4.268833160400391,4.721293926239014,0.21963541941050926,0.2598556379161064,0.21409822759348737,0.15353219975982582,0.15287851532007116,0.0381172821324922,135.86822509765625,0.16803910391630067,78.84909057617188,682.629307303506,259.4808112250434,-11.259780265390873,-1768.5329616069794,0.026099295650724184,-0.09427539631724358,0.5659071207046509,1.354514241218567,1.4013001918792725
2024-10-16 07:15:00,6005.40234375,79.06200408935547,139.04371643066406,50.42123794555664,59.524227142333984,48.69649887084961,34.82657241821289,34.794654846191406,136.53468322753906,135.41770935058594,135.4589080810547,136.5575714111328,992.723876953125,491.6567687988281,371.0386047363281,347.4435119628906,376.2112121582031,362.30413818359375,429.1295166015625,415.2315979003906,422.24298095703125,408.799072265625,474.04119873046875,470.1914367675781,475.5208435058594,467.02752685546875,2.8299999237060547,1.4900000095367432,934.6829223632812,-0.0820840522646904,-1.7746964693069458,-1.775549292564392,-1.731216311454773,-1.7528302669525146,-0.1820809543132782,-0.10006625950336456,0.265776127576828,0.23621265590190887,0.7170142531394958,0.6896798014640808,0.7494322061538696,0.5652022957801819,0.863655686378479,1.0419896841049194,0.39386701583862305,24.66260528564453,93.75393676757812,166.03504943847656,30.09951400756836,90.12999725341797,27.191991806030273,28.0,214.7238311767578,2.743318796157837,0.0,0.5939667820930481,36.1097412109375,2.86892032623291,4.31197452545166,4.736465930938721,0.22089079573178344,0.26077015231134903,0.21333487282776617,0.15257200353502148,0.1524321755940799,0.0380096416788302,135.99221801757812,0.16530514029360283,77.18707275390625,682.629307303506,259.6341451009115,-82.0840522646904,-1758.5730850696564,0.024870075446752488,-0.14107360690832138,0.5019887834787369,1.3146345019340515,1.4066940546035767
2024-10-16 07:20:00,6012.14501953125,79.07176971435547,139.06704711914062,50.19333267211914,59.469425201416016,48.82503128051758,35.38398361206055,35.24848556518555,136.53468322753906,135.56878662109375,135.56878662109375,136.66285705566406,979.0271606445312,492.4113464355469,371.41680908203125,347.37908935546875,377.5040588378906,363.0794982910156,430.1121520996094,415.8857421875,423.117431640625,407.77294921875,475.20758056640625,468.1777038574219,475.4087829589844,467.2102966308594,2.8299999237060547,1.4900000095367432,936.732177734375,-0.046630870550870895,-1.7877494096755981,-1.765288233757019,-1.7346351146697998,-1.791308879852295,-0.18555107712745667,-0.10295703262090683,0.26064828038215637,0.2801155745983124,0.7517824769020081,0.669845461845398,0.7589147090911865,0.6089891791343689,0.8757693767547607,1.0459728240966797,0.41427382826805115,25.096864700317383,93.75393676757812,166.03504943847656,30.09951400756836,90.12999725341797,27.191991806030273,28.0,220.928466796875,2.5446817874908447,0.0,0.6268529891967773,26.10437774658203,2.8360776901245117,4.2556352615356445,4.684643745422363,0.21906981529124137,0.2595555086858604,0.2130978362023253,0.1544341118928764,0.15384272792769652,0.038109569477610954,136.08377838134766,0.16284157442377584,83.26153564453125,682.629307303506,260.20338270399304,-46.630870550870895,-1769.745409488678,0.025450028350687968,-0.14425405487418175,0.5407638549804688,1.3679038882255554,1.421627938747406
2024-10-16 07:25:00,6034.43408203125,79.09436798095703,138.98606872558594,50.10539627075195,59.700321197509766,48.802249908447266,35.55467987060547,35.715633392333984,136.6399688720703,135.56878662109375,135.6923828125,136.69155883789062,957.6619873046875,492.6469421386719,372.8573303222656,347.59613037109375,378.2386169433594,362.4018249511719,431.2266540527344,414.11370849609375,421.9241027832031,406.4270935058594,476.41107177734375,467.939208984375,478.95025634765625,468.9814453125,2.8299999237060547,1.4900000095367432,937.433837890625,-0.0712793841958046,-1.8159459829330444,-1.7886407375335693,-1.7732219696044922,-1.801416039466858,-0.1452724188566208,-0.07423698902130127,0.27501097321510315,0.3266408443450928,0.6987602710723877,0.6116018295288086,0.7445003986358643,0.5872683525085449,0.8752806782722473,0.9860417246818542,0.4237433671951294,25.774600982666016,93.75393676757812,166.03504943847656,30.09951400756836,90.12999725341797,27.191991806030273,28.0,219.54994201660156,2.648512601852417,0.0,0.5834850072860718,25.799135208129883,2.863907814025879,4.249639511108398,4.601788520812988,0.21796489921244863,0.2597040530814415,0.21229604542304925,0.1546674169115616,0.155367585371499,0.03809442236251409,136.14817428588867,0.15869955231698032,92.14862060546875,682.629307303506,260.3982883029514,-71.2793841958046,-1794.806182384491,0.025418024276993953,-0.10975470393896103,0.6016518175601959,1.3317687511444092,1.3103621006011963
2024-10-16 07:30:00,6048.91162109375,79.13313293457031,138.93975830078125,50.31346130371094,59.58030319213867,49.31576919555664,36.39189529418945,36.32081604003906,136.74525451660156,135.674072265625,135.79766845703125,136.7864532470703,970.4400634765625,493.72967529296875,374.7601013183594,347.54107666015625,378.9974670410156,361.6876525878906,430.4844665527344,409.5491027832031,422.0218200683594,407.6112060546875,473.0396423339844,460.81634521484375,477.0495910644531,466.1600646972656,2.8299999237060547,1.4900000095367432,948.6702880859375,-0.004989591892808676,-1.8245563507080078,-1.763791799545288,-1.7720849514007568,-1.7948150634765625,-0.10727649927139282,-0.04879029840230942,0.29962772130966187,0.3277181088924408,0.7241905927658081,0.6479145884513855,0.7681683897972107,0.5939696431159973,0.8707118034362793,0.9727308750152588,0.45108866691589355,26.513559341430664,93.75393676757812,166.03504943847656,30.09951400756836,90.12999725341797,27.191991806030273,28.0,216.75877380371094,2.7155532836914062,0.0,0.59297114610672,26.660011291503906,2.883527994155884,4.265171051025391,4.60439920425415,0.21694107565296164,0.2568977511646335,0.2126392368705541,0.15691420756196542,0.15660772874988538,0.03834115284754303,136.25086212158203,0.16043217759909836,102.98764038085938,682.629307303506,263.519524468316,-4.989591892808676,-1788.8120412826538,0.025687747814865512,-0.07803339883685112,0.6273458302021027,1.362138032913208,1.3721051812171936
2024-10-16 07:35:00,6047.69189453125,79.12762451171875,138.94895935058594,49.85731506347656,59.73880386352539,48.78968048095703,35.694305419921875,35.85877990722656,136.74525451660156,135.69850158691406,135.79766845703125,136.7864532470703,993.3477172851562,491.5711975097656,373.4545593261719,347.1335754394531,377.3138122558594,361.5939636230469,429.12945556640625,412.8038024902344,421.3077392578125,403.8513488769531,474.0413818359375,466.425048828125,474.2132263183594,460.31134033203125,2.8299999237060547,1.4900000095367432,941.7786254882812,-0.02464471198618412,-1.8570717573165894,-1.7903419733047485,-1.7911720275878906,-1.8014048337936401,-0.16660819947719574,-0.10603973269462585,0.2793113589286804,0.3078051805496216,0.7424975633621216,0.6733970642089844,0.777585506439209,0.6135349273681641,0.8816877007484436,1.027222990989685,0.4306167960166931,26.601259231567383,93.75393676757812,166.03504943847656,30.09951400756836,90.12999725341797,27.191991806030273,28.0,215.380615234375,2.5316665172576904,0.0,0.6140249967575073,49.16487121582031,2.925788164138794,4.31517219543457,4.667299747467041,0.21682855042509594,0.25980296430656025,0.21218542717193473,0.15523388078115705,0.155949177315252,0.0380209324061357,136.2569694519043,0.16425236844215085,97.34109497070312,682.629307303506,261.6051737467448,-24.64471198618412,-1809.9976480007172,0.026087437679428116,-0.1363239660859108,0.587116539478302,1.391120433807373,1.415894627571106
2024-10-16 07:40:00,6120.638671875,79.13313293457031,138.9256134033203,49.8328742980957,59.62876510620117,48.83554458618164,36.28343963623047,36.599098205566406,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,987.4686889648438,492.425537109375,374.4870910644531,347.60430908203125,375.4969177246094,362.3529357910156,429.2869567871094,412.6463317871094,422.7591247558594,406.8343811035156,478.2834777832031,470.1957702636719,479.322509765625,468.0672912597656,2.8299999237060547,1.4900000095367432,934.5864868164062,-0.04773851856589317,-1.809955358505249,-1.7788615226745605,-1.7577868700027466,-1.786342740058899,-0.1770249903202057,-0.11647126823663712,0.2851344347000122,0.28431466221809387,0.7407186627388,0.7030678391456604,0.7677381634712219,0.5928001999855042,0.8740400671958923,1.025158166885376,0.4255516529083252,27.006793975830078,93.32362365722656,163.67291259765625,29.623424530029297,90.12999725341797,27.191991806030273,28.0,222.15663146972656,2.5853991508483887,0.0,0.586138129234314,27.415437698364258,2.9302589893341064,4.306385517120361,4.5138750076293945,0.21555902006946032,0.25793250650877936,0.21124493186133605,0.15694905828528805,0.15831448327513623,0.03777052268982506,136.36186981201172,0.1613342564236588,91.93505859375,682.629307303506,259.60735744900177,-47.73851856589317,-1783.2366228103638,0.025750765893928006,-0.1467481292784214,0.5694490969181061,1.360538363456726,1.4437865018844604
2024-10-16 07:45:00,6092.48095703125,79.11909484863281,138.95730590820312,50.302574157714844,59.59532928466797,49.28093338012695,35.7574577331543,36.00928497314453,136.87342834472656,135.9029541015625,136.0311279296875,136.9970245361328,984.3178100585938,493.532958984375,371.5223388671875,347.5358581542969,377.8031311035156,362.18829345703125,431.3811340332031,414.49993896484375,420.8921203613281,404.16986083984375,478.9353942871094,467.8319091796875,472.94635009765625,464.6069641113281,2.8299999237060547,1.4900000095367432,953.9764404296875,-0.010736659169197083,-1.8359178304672241,-1.7768148183822632,-1.7750824689865112,-1.8201746940612793,-0.16536636650562286,-0.10987138748168945,0.2839600145816803,0.2804051637649536,0.7443103790283203,0.7033198475837708,0.7759141325950623,0.6135348677635193,0.8841879367828369,1.0460364818572998,0.4053698480129242,25.853431701660156,93.32362365722656,163.67291259765625,29.623424530029297,90.12999725341797,27.191991806030273,28.0,225.31614685058594,2.45273756980896,0.0,0.6153196692466736,27.297636032104492,2.9308977127075195,4.3033647537231445,4.467658519744873,0.21781137469851422,0.2580492313654955,0.21338764517889183,0.15483066532864226,0.1559210834284562,0.037906655951427705,136.45113372802734,0.161562722477221,92.64764404296875,682.629307303506,264.9934556749132,-10.736659169197083,-1801.9974529743195,0.025508711562579795,-0.13761887699365616,0.5643651783466339,1.3894490003585815,1.447630226612091
2024-10-16 07:50:00,6128.6494140625,79.13313293457031,138.95481872558594,50.679683685302734,59.95000076293945,49.73223876953125,37.646759033203125,37.79893112182617,136.9787139892578,135.92723083496094,136.0311279296875,137.03184509277344,1011.3809814453125,492.0406799316406,373.5225524902344,347.6007995605469,376.7269287109375,361.1719055175781,429.8072509765625,413.1706848144531,421.1026916503906,406.1221923828125,473.0185852050781,464.1712646484375,472.7150573730469,465.1682434082031,2.8299999237060547,1.4900000095367432,957.9298095703125,-0.08822673559188843,-1.9332144260406494,-1.9111989736557007,-1.8806203603744507,-1.9064425230026245,-0.16247320175170898,-0.08662403374910355,0.2973305583000183,0.2917303740978241,0.7524035573005676,0.7064642310142517,0.789885401725769,0.6220423579216003,0.8769531846046448,1.0548522472381592,0.4081398844718933,25.57001495361328,93.32362365722656,163.67291259765625,29.623424530029297,90.12999725341797,27.191991806030273,28.0,216.74090576171875,2.9084978103637695,0.0,0.6243627667427063,35.250972747802734,2.701766014099121,4.212574481964111,4.483006477355957,0.21491962435148398,0.2542326768226979,0.21090175189087937,0.1596503119417313,0.16029563499320745,0.03847627714382391,136.49222946166992,0.1650250998408633,89.48797607421875,682.629307303506,266.09161376953125,-88.22673559188843,-1907.8690707683563,0.025699439859189894,-0.12454861775040627,0.5890609323978424,1.4119277596473694,1.4588677883148193
2024-10-16 07:55:00,6111.751953125,79.15261840820312,138.9364471435547,50.26556396484375,59.608917236328125,49.0631103515625,36.31029510498047,36.527259826660156,137.08399963378906,136.00823974609375,136.13641357421875,137.14808654785156,1026.16943359375,491.1708984375,375.18670654296875,349.12200927734375,376.9375,360.39581298828125,430.2149963378906,411.8626708984375,418.3727722167969,399.7740478515625,475.748291015625,456.2456970214844,476.32574462890625,461.4379577636719,2.8299999237060547,1.4900000095367432,965.7466430664062,-0.040777672082185745,-1.9324687719345093,-1.8844280242919922,-1.8694795370101929,-1.8755460977554321,-0.13509787619113922,-0.06606985628604889,0.3147200345993042,0.3311162292957306,0.7458814382553101,0.7035080194473267,0.7802289128303528,0.6046895384788513,0.8906939029693604,1.0435534715652466,0.4296875,26.671035766601562,94.02555084228516,166.8468475341797,30.709884643554688,90.12999725341797,27.191991806030273,28.0,230.0240478515625,3.374046564102173,0.0,0.5719195008277893,32.66546630859375,2.8840229511260986,4.282218933105469,4.43839168548584,0.21687210525927714,0.25718425008242474,0.2116840873396668,0.15666172864409475,0.15759782867453662,0.03792286536855705,136.59418487548828,0.16790102763726517,113.94781494140625,682.629307303506,268.2629564073351,-40.777672082185745,-1890.4806077480316,0.025702808052119407,-0.10058386623859406,0.6458362638950348,1.384918451309204,1.4493894577026367
2024-10-16 08:00:00,6096.83203125,79.14991760253906,138.99612426757812,50.08250427246094,59.53350067138672,49.08920669555664,37.0171012878418,37.21000671386719,137.08399963378906,136.13641357421875,136.16070556640625,137.17237854003906,985.3776245117188,494.936767578125,381.1519775390625,348.6846923828125,375.55157470703125,361.2796325683594,426.00634765625,406.2066345214844,420.1158142089844,402.3113708496094,480.378173828125,467.82611083984375,484.93133544921875,460.5235290527344,2.8299999237060547,1.4900000095367432,961.3013305664062,-0.05935639515519142,-1.852900743484497,-1.7811594009399414,-1.8045469522476196,-1.8259178400039673,-0.11556193232536316,-0.0466730110347271,0.30902010202407837,0.26647841930389404,0.7248198986053467,0.7165203094482422,0.7587820291519165,0.584671139717102,0.8674843907356262,1.0399842262268066,0.42025110125541687,29.312911987304688,94.02555084228516,166.8468475341797,30.709884643554688,90.12999725341797,27.191991806030273,28.0,228.6026153564453,2.27595853805542,0.0,0.6232035756111145,29.863483428955078,2.859635591506958,4.194873332977295,4.300556182861328,0.2150088246647127,0.2555828266472939,0.21074450626340752,0.158917840791159,0.15974600163342684,0.03820546776542185,136.63837432861328,0.16162125173550043,121.30325317382812,682.629307303506,267.0281473795573,-59.35639515519142,-1816.1312341690063,0.02463780521564619,-0.08111747168004513,0.5754985213279724,1.3434531688690186,1.4413402080535889
