ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-16 08:05:00,6095.623046875,79.15532684326172,139.03408813476562,50.21104431152344,59.67850112915039,49.45905303955078,37.11050796508789,37.21335983276367,137.17906188964844,136.13641357421875,136.24169921875,137.2533721923828,961.1522216796875,494.29241943359375,370.5392150878906,347.29022216796875,374.1853332519531,362.5635070800781,427.3910217285156,410.42828369140625,418.7319641113281,402.1494445800781,478.20751953125,466.3183288574219,471.3162536621094,461.05255126953125,2.8299999237060547,1.4900000095367432,959.2096557617188,-0.0055022775195539,-1.8530635833740234,-1.7803490161895752,-1.7980047464370728,-1.8036199808120728,-0.11171450465917587,-0.04875523969531059,0.26225370168685913,0.2988007366657257,0.7495602965354919,0.6897674798965454,0.7790148854255676,0.5976333022117615,0.8629290461540222,1.0241785049438477,0.4157266318798065,26.92738151550293,94.02555084228516,166.8468475341797,30.709884643554688,90.12999725341797,27.191991806030273,28.0,222.7864227294922,3.7308483123779297,0.0,0.6229118704795837,28.77281951904297,2.882547616958618,4.2624711990356445,4.438093662261963,0.2148778806133326,0.2553938086061516,0.21165973821106185,0.15881420929124548,0.15925436327820852,0.038334467942185396,136.70263671875,0.15767907796930367,90.5689697265625,682.629307303506,266.4471266004774,-5.5022775195539,-1808.759331703186,0.025400107668608993,-0.08023487217724323,0.5610544383525848,1.376648187637329,1.4393277764320374
2024-10-16 08:10:00,6094.88330078125,79.15422821044922,139.063720703125,50.30218505859375,59.65544509887695,49.36281967163086,37.008121490478516,37.338191986083984,137.2075958251953,136.13641357421875,136.24169921875,137.2533721923828,968.983642578125,491.2559814453125,373.6768493652344,348.594482421875,377.6650390625,361.6388244628906,431.3326721191406,416.09173583984375,420.8997497558594,404.52142333984375,475.1595458984375,468.2860107421875,469.05438232421875,462.0492248535156,2.8299999237060547,1.4900000095367432,951.0554809570312,-0.028131606057286263,-1.902165174484253,-1.841252088546753,-1.835727334022522,-1.8585654497146606,-0.12121845036745071,-0.05140736699104309,0.2876022458076477,0.2734679877758026,0.7400981187820435,0.7069181799888611,0.7847198843955994,0.6010835766792297,0.879477858543396,1.0440880060195923,0.41262906789779663,26.130054473876953,91.63289642333984,166.8102264404297,30.10561752319336,90.12999725341797,27.191991806030273,28.0,225.07786560058594,70.38249969482422,0.0,0.6069847345352173,26.11273765563965,2.7816851139068604,4.266139030456543,4.510706901550293,0.21527317084797584,0.2553013712987521,0.21125306386453596,0.15837991234580276,0.1597924816429334,0.03833818496175511,136.70977020263672,0.1589831330246995,86.60653686523438,682.629307303506,264.1820780436198,-28.131606057286263,-1859.4275116920471,0.026239274351308736,-0.0863129086792469,0.5610702335834503,1.385803461074829,1.4470162987709045
2024-10-16 08:15:00,6097.2001953125,79.17320251464844,139.0816650390625,49.964927673339844,59.64170837402344,48.78606414794922,36.93710708618164,37.09945297241211,137.2075958251953,136.24169921875,136.36529541015625,137.35865783691406,1002.6763305664062,490.9572448730469,374.8683776855469,347.7033996582031,377.6004638671875,360.85552978515625,431.036865234375,416.0971984863281,421.4694519042969,404.9783630371094,474.61572265625,469.3592529296875,470.8462219238281,465.7438049316406,2.8299999237060547,1.4900000095367432,946.4361572265625,-0.045763153582811356,-1.8602697849273682,-1.7955758571624756,-1.7965013980865479,-1.7948877811431885,-0.16033098101615906,-0.09347165375947952,0.29647019505500793,0.28523924946784973,0.7375056147575378,0.6987476944923401,0.7526422142982483,0.5819815397262573,0.8435825109481812,1.0168988704681396,0.4266713261604309,27.04751968383789,91.63289642333984,166.8102264404297,30.10561752319336,90.12999725341797,27.191991806030273,28.0,225.61245727539062,0.18043456971645355,0.0,0.5997651219367981,26.977643966674805,2.9000027179718018,4.285892009735107,4.498219966888428,0.21496832033435911,0.2566015496881533,0.20989639641177368,0.158917629586875,0.1596161039788389,0.038120654203317256,136.7933120727539,0.16444864830537453,85.69955444335938,682.629307303506,262.898932562934,-45.763153582811356,-1811.808705329895,0.025551962160239593,-0.1269013173878193,0.5817094445228577,1.3346237540245056,1.436253309249878
2024-10-16 08:20:00,6106.69970703125,79.17799377441406,139.05078125,50.31185531616211,59.62713623046875,49.13554382324219,37.15620422363281,37.408119201660156,137.31288146972656,136.24169921875,136.36529541015625,137.4822540283203,968.547607421875,491.8722839355469,375.34912109375,348.4332275390625,380.64862060546875,361.2804260253906,430.0036315917969,415.2803955078125,419.96197509765625,405.36309814453125,472.8424377441406,468.90960693359375,472.0379638671875,466.99267578125,2.8299999237060547,1.4900000095367432,950.1640014648438,-0.013068289496004581,-1.850435495376587,-1.7751247882843018,-1.7874614000320435,-1.8228305578231812,-0.11712776124477386,-0.05564230680465698,0.2957155108451843,0.28900817036628723,0.7482424378395081,0.7234990000724792,0.7603388428688049,0.5868914723396301,0.8581380248069763,1.0480773448944092,0.41151875257492065,26.609098434448242,91.63289642333984,166.8102264404297,30.10561752319336,90.12999725341797,27.191991806030273,28.0,211.69482421875,3.250603437423706,0.0,0.6214090585708618,33.804019927978516,2.8602490425109863,4.289054870605469,4.567886829376221,0.21534027162951996,0.25521069798900436,0.21030552912570039,0.1590326387281668,0.16011086252760848,0.03825943144480388,136.85053253173828,0.15860409941341802,84.58432006835938,682.629307303506,263.9344448513455,-13.068289496004581,-1808.9630603790283,0.025780346049487476,-0.08638503402471542,0.5847236812114716,1.347230315208435,1.4717414379119873
2024-10-16 08:25:00,6096.28369140625,79.19570922851562,139.0270233154297,50.360496520996094,59.76594161987305,48.96648025512695,36.693111419677734,36.89945602416992,137.31288146972656,136.3755645751953,136.4705810546875,137.4822540283203,970.892578125,493.4212341308594,376.3679504394531,348.5998840332031,380.402587890625,362.2397155761719,428.61578369140625,414.0538635253906,419.8505554199219,407.5052185058594,469.41986083984375,468.0505676269531,475.742431640625,470.2674865722656,2.8299999237060547,1.4900000095367432,947.3214111328125,-0.01725902035832405,-1.8369145393371582,-1.7959113121032715,-1.7941786050796509,-1.7961870431900024,-0.12241081148386002,-0.053596749901771545,0.31570568680763245,0.30119532346725464,0.7377613186836243,0.6979832053184509,0.7515503168106079,0.5873903632164001,0.8500723242759705,1.0447349548339844,0.4098026156425476,27.354711532592773,91.63289642333984,166.8102264404297,30.10561752319336,90.12999725341797,27.191991806030273,28.0,217.89166259765625,1.9655362367630005,0.0,0.6073798537254333,29.96609115600586,2.932069778442383,4.359411716461182,4.589806079864502,0.21643161944212957,0.25685289911468584,0.21044063009942243,0.15769402757219425,0.1585808237715679,0.0381684149915552,136.91032028198242,0.1592597436850976,79.68243408203125,682.629307303506,263.14483642578125,-17.25902035832405,-1805.7978749275208,0.025829064354451568,-0.08800378069281578,0.6169010102748871,1.338940680027008,1.4357445240020752
2024-10-16 08:30:00,6097.22119140625,79.20085144042969,139.09671020507812,50.00291061401367,59.668487548828125,49.08351135253906,36.53751754760742,36.77076721191406,137.4639434814453,136.4705810546875,136.4705810546875,137.58755493164062,953.5654296875,495.21063232421875,377.8164367675781,350.3381042480469,381.2651062011719,362.4016418457031,428.7644348144531,416.2537841796875,419.33294677734375,408.20794677734375,470.1440734863281,466.7854919433594,470.3501892089844,465.64654541015625,2.8299999237060547,1.4900000095367432,957.5390014648438,-0.018932225182652473,-1.8723984956741333,-1.7981810569763184,-1.8109079599380493,-1.8412798643112183,-0.15039010345935822,-0.0763091966509819,0.2910151779651642,0.3530536890029907,0.7510132193565369,0.6766909956932068,0.7602875232696533,0.5948804020881653,0.8623247742652893,1.0139847993850708,0.46864256262779236,28.153379440307617,90.89740753173828,167.2435760498047,28.176847457885742,90.12999725341797,27.191991806030273,28.0,223.29000854492188,3.4596445560455322,0.0,0.5907949209213257,27.20140266418457,2.9207656383514404,4.326243877410889,4.517644882202148,0.21547109514824725,0.2571217195181101,0.21150924646152494,0.1574464130848989,0.15845152578721883,0.03806048476673023,136.99816513061523,0.15639344543240552,78.0396728515625,682.629307303506,265.9830559624566,-18.932225182652473,-1830.6918442249298,0.025609000749913017,-0.11334965005517006,0.6440688669681549,1.3551679253578186,1.4277042150497437
2024-10-16 08:35:00,6033.2587890625,79.21306610107422,139.07711791992188,50.263423919677734,59.73278045654297,49.230770111083984,35.39506149291992,35.602867126464844,137.4639434814453,136.4419403076172,136.5758819580078,137.58755493164062,979.7889404296875,494.3553161621094,376.0789489746094,350.0876159667969,381.5606384277344,362.3980407714844,428.3412780761719,409.6902160644531,418.4132080078125,409.2454528808594,467.5000915527344,456.98553466796875,475.2701110839844,468.7196044921875,2.8299999237060547,1.4900000095367432,944.2068481445312,-0.022025713697075844,-1.8733655214309692,-1.7879914045333862,-1.8155468702316284,-1.8251276016235352,-0.09646640717983246,-0.03459737449884415,0.29219526052474976,0.29794442653656006,0.7467166781425476,0.6768452525138855,0.7619901895523071,0.6020134091377258,0.8721179366111755,1.042636752128601,0.43274593353271484,27.65740394592285,90.89740753173828,167.2435760498047,28.176847457885742,90.12999725341797,27.191991806030273,28.0,217.7644500732422,2.48862886428833,0.0,0.6233250498771667,26.171110153198242,3.0336825847625732,4.3694682121276855,4.5421671867370605,0.21832314072637468,0.2594540366854317,0.21383772757315378,0.15374123743910256,0.15464385757593727,0.03815929519284947,137.01733016967773,0.1623979634697446,90.03781127929688,682.629307303506,262.2796800401476,-22.025713697075844,-1825.5078494548798,0.026216973460264227,-0.0655318908393383,0.5901396870613098,1.364003598690033,1.423561930656433
2024-10-16 08:40:00,6069.06201171875,79.22284698486328,139.11965942382812,50.2146110534668,59.45665740966797,48.840450286865234,35.85419845581055,35.86927795410156,137.4639434814453,136.34698486328125,136.551513671875,137.5631866455078,965.6939697265625,495.2143859863281,380.0995178222656,350.7456970214844,380.9273986816406,364.1690979003906,426.0057067871094,409.45166015625,422.0166320800781,404.8034973144531,474.6866455078125,467.5300598144531,485.15972900390625,461.4754943847656,2.8299999237060547,1.4900000095367432,940.7958374023438,-0.045919016003608704,-1.7984269857406616,-1.7359886169433594,-1.7412018775939941,-1.7831017971038818,-0.17953497171401978,-0.10996612906455994,0.2631629407405853,0.30368438363075256,0.7508535385131836,0.6518368124961853,0.7596414089202881,0.6038184762001038,0.8753311634063721,1.0238523483276367,0.41240283846855164,29.73942756652832,90.89740753173828,167.2435760498047,28.176847457885742,90.12999725341797,27.191991806030273,28.0,214.30149841308594,2.693049669265747,0.0,0.5795925855636597,26.426517486572266,2.8991525173187256,4.33890438079834,4.593028545379639,0.2181013681187611,0.2582431298932023,0.2121328594133604,0.15572857325704553,0.15579406931763062,0.037935877853175835,136.98140716552734,0.15911749918882098,110.72012329101562,682.629307303506,261.3321770562066,-45.919016003608704,-1764.6798193454742,0.02516689679387661,-0.14475055038928986,0.5668473243713379,1.3634598851203918,1.402690351009369
2024-10-16 08:45:00,6040.814453125,79.23140716552734,139.10504150390625,49.96171951293945,59.560760498046875,49.12935256958008,35.871177673339844,35.87628173828125,137.4639434814453,136.4705810546875,136.49496459960938,137.58755493164062,953.7457275390625,496.023193359375,371.8258361816406,347.2367858886719,377.0993347167969,363.48822021484375,428.06011962890625,411.9664306640625,422.9012145996094,407.9347839355469,474.8888244628906,467.6644592285156,478.20819091796875,464.1490173339844,2.8299999237060547,1.4900000095367432,940.0972290039062,-0.026329800486564636,-1.8190958499908447,-1.7706135511398315,-1.7693158388137817,-1.7966346740722656,-0.14282526075839996,-0.06291819363832474,0.29065245389938354,0.30188292264938354,0.7194287776947021,0.6555337309837341,0.772358775138855,0.5940355658531189,0.8770365118980408,1.0031683444976807,0.4236707389354706,30.558979034423828,91.9991226196289,167.34124755859375,30.758712768554688,90.12999725341797,27.191991806030273,28.0,211.0582275390625,2.5044658184051514,0.0,0.5883570909500122,45.72521209716797,2.867088556289673,4.2693071365356445,4.5251030921936035,0.21684840730601543,0.2585110396088652,0.21323569245710175,0.15569135375015034,0.15571350687786734,0.0381404351648309,137.0042610168457,0.1578836322386423,90.5438232421875,682.629307303506,261.13811916775177,-26.329800486564636,-1788.914978504181,0.025846965914706612,-0.10287172719836235,0.5925353765487671,1.3663943409919739,1.3749625086784363
2024-10-16 08:50:00,6001.9169921875,79.24269104003906,139.11178588867188,50.279075622558594,59.69845199584961,48.83114242553711,34.7943115234375,34.727054595947266,137.4639434814453,136.34698486328125,136.4705810546875,137.4822540283203,975.0409545898438,493.502685546875,372.1932678222656,348.53741455078125,377.66522216796875,362.3529357910156,430.9322509765625,415.6357116699219,423.2721862792969,407.72418212890625,477.8891906738281,469.7837829589844,471.12158203125,463.35845947265625,2.8299999237060547,1.4900000095367432,928.53515625,-0.08208973705768585,-1.7828092575073242,-1.7322659492492676,-1.7406498193740845,-1.7542407512664795,-0.15546144545078278,-0.08598843216896057,0.2755610942840576,0.26350894570350647,0.6888388991355896,0.6447198987007141,0.74163818359375,0.598897397518158,0.8728128671646118,1.0126075744628906,0.38969478011131287,27.03644561767578,91.9991226196289,167.34124755859375,30.758712768554688,90.12999725341797,27.191991806030273,28.0,216.10458374023438,1.7833935022354126,0.0,0.6141488552093506,26.19205093383789,2.9989190101623535,4.329309940338135,4.526696681976318,0.22020351096774993,0.2614568499132801,0.21386210612521864,0.1523860465670328,0.15209148642671852,0.0380428513857389,136.9409408569336,0.16245492162904332,85.68121337890625,682.629307303506,257.9264322916667,-82.08973705768585,-1752.491444349289,0.02510898882507086,-0.12072493880987167,0.5390700399875641,1.340535581111908,1.3335587978363037
2024-10-16 08:55:00,6022.46484375,79.25244903564453,139.18846130371094,50.057472229003906,59.28535461425781,48.63328170776367,35.862430572509766,35.552955627441406,137.4639434814453,136.34698486328125,136.4705810546875,137.4822540283203,949.8982543945312,493.3877868652344,372.96441650390625,347.3305969238281,378.5084533691406,361.80059814453125,431.90216064453125,415.6321105957031,425.2261962890625,405.9601745605469,480.6846923828125,469.5171813964844,474.10693359375,466.61163330078125,2.8299999237060547,1.4900000095367432,942.394775390625,0.011118009686470032,-1.7700361013412476,-1.7008943557739258,-1.733396291732788,-1.7362895011901855,-0.11098160594701767,-0.05666219815611839,0.2663552463054657,0.29102009534835815,0.7273073196411133,0.6572152376174927,0.7548879981040955,0.6112496256828308,0.8774834871292114,1.0226134061813354,0.38324210047721863,25.8724365234375,91.9991226196289,167.34124755859375,30.758712768554688,90.12999725341797,27.191991806030273,28.0,215.03488159179688,2.8393120765686035,0.0,0.533524751663208,29.416637420654297,2.6941447257995605,4.145371913909912,4.399847507476807,0.21821851888338506,0.25844617595180225,0.21200996035428044,0.15633722868165362,0.1549881161288786,0.03808930408104162,136.9409408569336,0.1577258280520006,96.54055786132812,682.629307303506,261.77632649739587,11.118009686470032,-1735.1540625095367,0.02548303616311145,-0.08382190205156803,0.5573753416538239,1.3661376237869263,1.384522557258606
2024-10-16 09:00:00,5926.9970703125,79.26192474365234,139.0950469970703,50.28114318847656,59.52010726928711,48.716854095458984,35.06376647949219,35.1192741394043,137.4639434814453,136.34698486328125,136.49502563476562,137.4822540283203,985.7435913085938,492.3640441894531,372.18426513671875,347.8110656738281,377.3379211425781,361.53045654296875,430.05267333984375,410.7239990234375,422.33154296875,407.315185546875,471.8379211425781,461.31988525390625,474.5158996582031,468.30609130859375,2.8299999237060547,1.4900000095367432,946.1143798828125,-0.06501340121030807,-1.8126215934753418,-1.7637348175048828,-1.7632946968078613,-1.7966750860214233,-0.14888449013233185,-0.08413528650999069,0.30296897888183594,0.26303449273109436,0.7130749225616455,0.6752021908760071,0.7487859725952148,0.5883830785751343,0.8782740831375122,1.0372438430786133,0.40060847997665405,25.028600692749023,91.01947784423828,168.31784057617188,28.396581649780273,90.12999725341797,27.191991806030273,28.0,205.69918823242188,2.122109889984131,0.0,0.6158217191696167,25.589405059814453,2.886263132095337,4.305548191070557,4.684632301330566,0.2198552313790789,0.260252773218484,0.2130153483000488,0.15331696941483788,0.15355967768755044,0.03858634354952716,136.94705200195312,0.16631416881341912,91.2535400390625,682.629307303506,262.80954996744794,-65.01340121030807,-1784.0815484523773,0.024889192587518406,-0.11650988832116127,0.5660034716129303,1.3371690511703491,1.3882771134376526
2024-10-16 09:05:00,5884.826171875,79.27229309082031,139.1426239013672,50.165916442871094,59.328670501708984,48.789485931396484,34.052711486816406,33.58431625366211,137.42874145507812,136.34698486328125,136.4705810546875,137.4822540283203,979.0858764648438,491.2879943847656,372.7099609375,348.90411376953125,376.30908203125,361.96673583984375,429.5961608886719,414.2798767089844,421.376220703125,403.5911865234375,476.5458068847656,468.8860168457031,473.04351806640625,465.2663879394531,2.8299999237060547,1.4900000095367432,926.6419677734375,-0.026019670069217682,-1.718159556388855,-1.6692371368408203,-1.6817952394485474,-1.6798384189605713,-0.14866797626018524,-0.08085984736680984,0.2501448690891266,0.2828684151172638,0.6768120527267456,0.6127954125404358,0.7396581768989563,0.5966824889183044,0.8698388934135437,0.9918324947357178,0.39139795303344727,24.76383399963379,91.01947784423828,168.31784057617188,28.396581649780273,90.12999725341797,27.191991806030273,28.0,213.49876403808594,2.1556713581085205,0.0,0.5853548049926758,26.19481658935547,2.899151563644409,4.25282096862793,4.6241350173950195,0.22205060220575623,0.2626079208175907,0.21595807473612705,0.15072833566187116,0.14865506657865485,0.03839044587182309,136.9321403503418,0.16637464690871087,86.68643188476562,682.629307303506,257.40054660373266,-26.019670069217682,-1687.2575879096985,0.025073381329795176,-0.11476391181349754,0.5330132842063904,1.3363406658172607,1.2896074652671814
2024-10-16 09:10:00,5905.73193359375,79.28053283691406,139.178466796875,50.02948760986328,59.34915542602539,48.517879486083984,34.123046875,33.72183609008789,137.42892456054688,136.34698486328125,136.36529541015625,137.35865783691406,945.3079223632812,493.52520751953125,372.985595703125,348.1209716796875,374.75543212890625,362.91748046875,429.23773193359375,414.3923034667969,423.8345947265625,405.84344482421875,481.104736328125,472.09649658203125,477.6210021972656,469.6191711425781,2.8299999237060547,1.4900000095367432,916.2451782226562,-0.03490889072418213,-1.7169451713562012,-1.6723542213439941,-1.6637240648269653,-1.7061110734939575,-0.1404465287923813,-0.09398562461137772,0.23927488923072815,0.24034737050533295,0.6980427503585815,0.6458335518836975,0.7291631698608398,0.5714478492736816,0.8604557514190674,1.0077557563781738,0.38272613286972046,25.010005950927734,91.01947784423828,168.31784057617188,28.396581649780273,90.12999725341797,27.191991806030273,28.0,206.15969848632812,2.0264132022857666,0.0,0.5540847182273865,33.496822357177734,2.9344754219055176,4.202115535736084,4.518926620483398,0.22162300045009228,0.2629077075956598,0.21492680698696642,0.15115989377923814,0.14938259118804334,0.038224119893246256,136.8749656677246,0.1600661751993954,86.54922485351562,682.629307303506,254.51254950629342,-34.90889072418213,-1689.7836327552795,0.025547400988995148,-0.1172160767018795,0.4796222597360611,1.3006110191345215,1.343876302242279
2024-10-16 09:15:00,5909.07958984375,79.28358459472656,139.22023010253906,50.03445816040039,59.38777542114258,48.590538024902344,34.227745056152344,33.67036056518555,137.31288146972656,136.32257080078125,136.36529541015625,137.35865783691406,944.4888305664062,495.7349548339844,373.0190124511719,349.5079040527344,375.3353271484375,362.7115478515625,431.8135070800781,415.2803955078125,421.7624206542969,402.9297180175781,483.06317138671875,470.14727783203125,476.11810302734375,468.3061218261719,2.8299999237060547,1.4900000095367432,920.5535278320312,-0.02216041460633278,-1.7235426902770996,-1.6856763362884521,-1.6716316938400269,-1.6951758861541748,-0.15133920311927795,-0.07405927777290344,0.2845490872859955,0.26416927576065063,0.6910134553909302,0.6280779242515564,0.723397970199585,0.5651941299438477,0.850162148475647,1.0097512006759644,0.40091195702552795,24.939180374145508,90.97370147705078,164.36264038085938,29.202268600463867,90.12999725341797,27.191991806030273,28.0,208.86988830566406,2.0323269367218018,0.0,0.5848947167396545,28.767919540405273,2.9384453296661377,4.174635410308838,4.422210693359375,0.22147874761227743,0.262881434262515,0.215087199966512,0.15150994709139623,0.14904267106729938,0.03823114476509477,136.83985137939453,0.15983687750453549,92.22857666015625,682.629307303506,255.70931328667535,-22.16041460633278,-1694.0066516399384,0.025568381646970083,-0.1126992404460907,0.5487183630466461,1.2885921001434326,1.3190913796424866
2024-10-16 09:20:00,5884.5400390625,79.2930679321289,139.2294158935547,50.0130729675293,59.298866271972656,48.33710861206055,33.773773193359375,33.327205657958984,137.31288146972656,136.24169921875,136.36529541015625,137.334228515625,941.45849609375,495.89349365234375,374.158203125,349.2973327636719,374.7112121582031,361.751708984375,431.4457702636719,413.5210266113281,422.38043212890625,403.5813293457031,480.5401611328125,468.7968444824219,478.7533264160156,469.9290466308594,2.8299999237060547,1.4900000095367432,921.0136108398438,-0.008246890269219875,-1.7310563325881958,-1.664557695388794,-1.684934139251709,-1.7027121782302856,-0.1356174349784851,-0.06310911476612091,0.2794155776500702,0.27605655789375305,0.7044723033905029,0.625387966632843,0.747081458568573,0.5797051787376404,0.8659269213676453,1.0235823392868042,0.4229074716567993,25.79385757446289,90.97370147705078,164.36264038085938,29.202268600463867,90.12999725341797,27.191991806030273,28.0,208.46337890625,2.597081422805786,0.0,0.5508968234062195,30.16925811767578,2.938140392303467,4.182445526123047,4.33216667175293,0.222527550724817,0.2638436450571178,0.2150705355686659,0.15027261036995668,0.14828565827944257,0.0381933040154294,136.81352615356445,0.15998845956424815,95.11181640625,682.629307303506,255.83711412217883,-8.246890269219875,-1695.815086364746,0.025783046805742175,-0.09936327487230301,0.5554721355438232,1.3267866373062134,1.329860270023346
2024-10-16 09:25:00,5903.005859375,79.30158996582031,139.23106384277344,49.84973907470703,59.51029586791992,48.3539924621582,34.252994537353516,33.95370864868164,137.31288146972656,136.24169921875,136.36529541015625,137.334228515625,966.1832885742188,497.1002197265625,371.0384216308594,347.9194030761719,372.7489318847656,361.8493957519531,429.9641418457031,412.18218994140625,421.96905517578125,401.42669677734375,482.3529357910156,470.1960754394531,478.1604309082031,466.0538330078125,2.8299999237060547,1.4900000095367432,934.0626220703125,-0.07393886893987656,-1.7433581352233887,-1.6726547479629517,-1.6928200721740723,-1.691694974899292,-0.12996859848499298,-0.0668218582868576,0.2784419357776642,0.2894166111946106,0.672333300113678,0.6381495594978333,0.7192454934120178,0.5648563504219055,0.8572332262992859,1.0112639665603638,0.42717522382736206,25.636985778808594,90.97370147705078,164.36264038085938,29.202268600463867,90.12999725341797,27.191991806030273,28.0,199.29762268066406,1.906693935394287,0.0,0.5523228049278259,46.695289611816406,2.9064979553222656,4.158553123474121,4.255129814147949,0.22065146011320727,0.26341228497398445,0.21403079007271472,0.15161510166763464,0.15029036317245895,0.0382721508283816,136.81352615356445,0.1636764915351984,96.6063232421875,682.629307303506,259.4618394639757,-73.93886893987656,-1700.1319825649261,0.024156006190018384,-0.09839522838592529,0.5678585469722748,1.2841018438339233,1.3104828596115112
2024-10-16 09:30:00,5927.9052734375,79.31867980957031,139.2335968017578,49.99992752075195,59.350830078125,48.61723709106445,33.969871520996094,33.71072769165039,137.2075958251953,136.13641357421875,136.24169921875,137.2533721923828,968.0075073242188,495.35638427734375,371.470703125,350.12347412109375,374.8156433105469,362.19140625,431.2840576171875,413.72723388671875,418.7319641113281,401.7281494140625,476.1908264160156,466.4316711425781,474.17059326171875,464.6123046875,2.8299999237060547,1.4900000095367432,925.1294555664062,-0.00833889003843069,-1.7184168100357056,-1.6786199808120728,-1.672022819519043,-1.6967673301696777,-0.14149926602840424,-0.06873975694179535,0.2681705057621002,0.29810723662376404,0.7052332162857056,0.60030597448349,0.7329229712486267,0.5785759687423706,0.8593765497207642,0.9932247400283813,0.41502898931503296,25.583425521850586,90.97370147705078,164.36264038085938,29.202268600463867,90.12999725341797,27.191991806030273,28.0,196.89242553710938,2.8952107429504395,0.0,0.5561457276344299,32.19675064086914,2.89736270904541,4.212954044342041,4.521233558654785,0.22158315572015855,0.26302326574100726,0.21545552866175816,0.15054324484583684,0.1493948050312392,0.038065485781917326,136.70977020263672,0.16329672332346268,87.84954833984375,682.629307303506,256.98040432400177,-8.33889003843069,-1691.4567351341248,0.025486752901742748,-0.10511951148509979,0.5662777423858643,1.3114989399909973,1.3055391907691956
2024-10-16 09:35:00,5899.44970703125,79.30736541748047,139.25601196289062,50.23738479614258,59.59099578857422,48.434051513671875,34.46979522705078,34.29530715942383,137.2075958251953,136.13641357421875,136.24169921875,137.2288055419922,932.3840942382812,494.60101318359375,373.61566162109375,349.54974365234375,377.0989685058594,363.4305419921875,428.6503601074219,413.1621398925781,421.8115539550781,406.9922790527344,469.24090576171875,465.39105224609375,476.2164001464844,467.0265197753906,2.8299999237060547,1.4900000095367432,924.3389892578125,-0.05902181565761566,-1.7554925680160522,-1.7054169178009033,-1.7113652229309082,-1.7083570957183838,-0.09962370991706848,-0.043240416795015335,0.23626458644866943,0.29029709100723267,0.6962530612945557,0.6243303418159485,0.7316417098045349,0.5640133023262024,0.8681780099868774,1.0076658725738525,0.41989201307296753,26.164344787597656,90.90045928955078,163.1907196044922,29.2327880859375,90.12999725341797,27.191991806030273,28.0,201.75418090820312,1.8974460363388062,0.0,0.5581471920013428,31.323211669921875,2.7897465229034424,4.255558967590332,4.624628067016602,0.22128322412580348,0.2624835614049597,0.21333998813655417,0.1518309015039275,0.15106232482875515,0.038482832426604274,136.70362854003906,0.15804594335756786,81.08157348632812,682.629307303506,256.7608303493924,-59.02181565761566,-1720.157951116562,0.025196933091590108,-0.07143206335604191,0.5265616774559021,1.2956550121307373,1.3205834031105042
2024-10-16 09:40:00,5902.90283203125,79.32144927978516,139.29742431640625,49.93832015991211,59.164669036865234,48.0219841003418,34.69166564941406,34.26168441772461,137.178955078125,136.00823974609375,136.13641357421875,137.14808654785156,953.1533203125,492.8897399902344,370.3699645996094,349.2973327636719,378.12158203125,364.0575256347656,428.61602783203125,416.8656311035156,420.37078857421875,408.4405212402344,465.99163818359375,464.7748718261719,467.94866943359375,461.1015625,2.8299999237060547,1.4900000095367432,925.8931884765625,-0.0040732501074671745,-1.7357118129730225,-1.6537420749664307,-1.671720027923584,-1.6720120906829834,-0.09671241790056229,-0.04248668625950813,0.3001992404460907,0.25952520966529846,0.6586065888404846,0.6562061309814453,0.7326228618621826,0.5482807159423828,0.8438854813575745,0.9921042323112488,0.4041624665260315,25.134906768798828,90.90045928955078,163.1907196044922,29.2327880859375,90.12999725341797,27.191991806030273,28.0,199.28663635253906,2.08927583694458,0.0,0.5067910552024841,31.075761795043945,2.846012592315674,4.29223108291626,4.83073616027832,0.22088946616722469,0.26169987531948835,0.21241304069195827,0.15344976525466703,0.1515478525666617,0.03829951632228747,136.61792373657227,0.16147196513897386,66.8812255859375,682.629307303506,257.1925523546007,-4.0732501074671745,-1683.2965016365051,0.02538584724246695,-0.06959955208003521,0.5597244501113892,1.2809035778045654,1.31481271982193
2024-10-16 09:45:00,5913.46435546875,79.32671356201172,139.25946044921875,49.88713836669922,59.26719284057617,48.66703796386719,34.5818977355957,34.205894470214844,137.08399963378906,135.9029541015625,136.0311279296875,136.9970245361328,972.281494140625,489.9873962402344,370.9956359863281,348.4888610839844,376.6192626953125,363.03045654296875,428.96771240234375,416.4848327636719,423.27154541015625,412.6738586425781,464.527099609375,463.34039306640625,474.6951904296875,469.21319580078125,2.8299999237060547,1.4900000095367432,917.8021850585938,-0.03803850710391998,-1.7685106992721558,-1.7112690210342407,-1.7166163921356201,-1.7535730600357056,-0.12376529723405838,-0.06186819449067116,0.2865747809410095,0.25952577590942383,0.6708230972290039,0.6534847617149353,0.7570505142211914,0.5921695232391357,0.8723883628845215,1.0219378471374512,0.40153008699417114,25.075960159301758,90.90045928955078,163.1907196044922,29.2327880859375,90.12999725341797,27.191991806030273,28.0,198.57113647460938,2.10595440864563,0.0,0.5698413252830505,33.595436096191406,2.8611364364624023,4.311959266662598,4.808873176574707,0.22014616736396828,0.26153926205122896,0.2147620055082944,0.15260591198283652,0.15094665309367183,0.03832088057948397,136.50377655029297,0.16441825564425067,65.8448486328125,682.629307303506,254.94505140516495,-38.03850710391998,-1737.4922931194305,0.026146657983063565,-0.09281674586236477,0.5461005568504333,1.3492200374603271,1.3243078589439392
2024-10-16 09:50:00,5897.7919921875,79.33001708984375,139.22023010253906,49.56208801269531,59.2955436706543,48.119850158691406,34.7202033996582,34.32200622558594,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,941.0994873046875,491.3510437011719,371.9310302734375,348.3753967285156,374.6168212890625,363.80645751953125,429.2374267578125,414.7105712890625,423.89923095703125,410.03802490234375,475.19873046875,472.75146484375,477.3668518066406,469.7727966308594,2.8299999237060547,1.4900000095367432,907.397216796875,0.016532452777028084,-1.7146282196044922,-1.6395906209945679,-1.6731634140014648,-1.6509811878204346,-0.14526674151420593,-0.0710107609629631,0.30232957005500793,0.3145514130592346,0.6828489303588867,0.6090440154075623,0.7423911690711975,0.5779814124107361,0.859169065952301,0.9873942732810974,0.4416384994983673,25.028038024902344,90.53728485107422,163.0991668701172,28.298921585083008,90.12999725341797,27.191991806030273,28.0,194.29136657714844,1.7395960092544556,0.0,0.5577185750007629,47.059234619140625,2.857706069946289,4.325106620788574,4.890081405639648,0.21928216825244667,0.2623468038811872,0.21290114080903624,0.153615833975615,0.15185405308171487,0.03832276414066175,136.47745513916016,0.15956810422465106,72.79537963867188,682.629307303506,252.0547824435764,16.532452777028084,-1669.5908606052399,0.02653991020222025,-0.10813875123858452,0.6168809831142426,1.3203725814819336,1.291892945766449
2024-10-16 09:55:00,5885.04150390625,79.34675598144531,139.1739044189453,49.983116149902344,59.19393539428711,48.125221252441406,34.362518310546875,33.95820617675781,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,931.9411010742188,493.8050842285156,371.66400146484375,349.5513000488281,377.7543029785156,364.92535400390625,429.37542724609375,415.06982421875,422.34014892578125,408.4888000488281,473.05084228515625,469.76904296875,475.19342041015625,467.90570068359375,2.8299999237060547,1.4900000095367432,916.2706298828125,-0.02185477875173092,-1.7643828392028809,-1.6924561262130737,-1.703197717666626,-1.708812952041626,-0.16211581230163574,-0.0880870595574379,0.278110146522522,0.2797606289386749,0.6257042288780212,0.6581922769546509,0.7513484358787537,0.6121731996536255,0.9341424703598022,1.0037155151367188,0.3897302746772766,25.43342399597168,90.53728485107422,163.0991668701172,28.298921585083008,90.12999725341797,27.191991806030273,28.0,201.6804656982422,3.2402148246765137,0.0,0.5606297254562378,32.13446044921875,2.853776693344116,4.339413642883301,4.915532112121582,0.22153378313204938,0.26235772109610983,0.21329927282137007,0.1523006019962731,0.15050862095419762,0.038338386761448705,136.47745513916016,0.15835760894050355,73.66812133789062,682.629307303506,254.51961941189236,-21.85477875173092,-1717.2124087810516,0.026170908247549925,-0.12510143592953682,0.5578707754611969,1.3635216355323792,1.2838965058326721
2024-10-16 10:00:00,5899.1357421875,79.36529541015625,139.20144653320312,50.13639831542969,59.4741096496582,48.46124267578125,34.58293533325195,34.006065368652344,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,950.7069702148438,492.9186096191406,368.6307373046875,347.18243408203125,376.4219970703125,364.32769775390625,428.6156005859375,415.3374328613281,424.4970397949219,411.747802734375,468.40643310546875,465.523193359375,473.73980712890625,468.3064270019531,2.8299999237060547,1.4900000095367432,922.6758422851562,-0.07677694410085678,-1.7493897676467896,-1.7250558137893677,-1.695704460144043,-1.7265986204147339,-0.14815670251846313,-0.08014318346977234,0.2985372841358185,0.271882563829422,0.6796813011169434,0.661123514175415,0.7241430878639221,0.5471484065055847,0.8614653944969177,1.039299726486206,0.392956018447876,24.671541213989258,90.53728485107422,163.0991668701172,28.298921585083008,90.12999725341797,27.191991806030273,28.0,204.24673461914062,2.0274503231048584,0.0,0.5892086625099182,43.13279342651367,2.879380941390991,4.346139907836914,4.879579067230225,0.22119576511775368,0.26239262553099446,0.2138051797176588,0.15257575530115947,0.15003067433243356,0.03842270482467721,136.47745513916016,0.16116038209053068,67.88662719726562,682.629307303506,256.2988450792101,-76.77694410085678,-1724.1871654987335,0.025078898505735706,-0.11414994299411774,0.5704198479652405,1.2712914943695068,1.3408048152923584
2024-10-16 10:05:00,5784.45458984375,79.3587646484375,139.24526977539062,49.595333099365234,58.77594757080078,47.92206954956055,32.37832260131836,32.122825622558594,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,960.3787231445312,491.58819580078125,370.43939208984375,349.5079040527344,377.3130187988281,364.66925048828125,430.1607666015625,416.3670349121094,421.9729919433594,410.744873046875,471.8406066894531,470.0938415527344,473.1024169921875,468.0676574707031,2.8299999237060547,1.4900000095367432,910.4902954101562,-0.028250794857740402,-1.7071243524551392,-1.6489884853363037,-1.6618247032165527,-1.6803969144821167,-0.1305980682373047,-0.0638113021850586,0.26056647300720215,0.27700963616371155,0.6988916993141174,0.6290619969367981,0.7211427092552185,0.5762876272201538,0.8677797317504883,1.047340989112854,0.4051181375980377,24.373973846435547,91.69088745117188,167.49383544921875,29.837055206298828,90.12999725341797,27.191991806030273,28.0,208.95748901367188,2.5116968154907227,0.0,0.6166770458221436,54.05652618408203,3.041651725769043,4.433243274688721,4.879817008972168,0.2246221416247522,0.26620204753794463,0.21704376643153114,0.14664460767616724,0.14548743672960482,0.038170322718285465,136.36186981201172,0.16602753262697376,65.37863159179688,682.629307303506,252.91397094726562,-28.250794857740402,-1674.583613872528,0.025737833968283358,-0.09720468521118164,0.5375761091709137,1.2974303364753723,1.3279536962509155
2024-10-16 10:10:00,5791.201171875,79.36746978759766,139.23443603515625,49.893280029296875,59.22316360473633,48.3382453918457,33.65814208984375,33.05251693725586,136.74525451660156,135.674072265625,135.79766845703125,136.75784301757812,951.6312866210938,492.01239013671875,372.4439697265625,349.66973876953125,378.733154296875,365.24725341796875,429.3265686035156,416.1563415527344,423.9510803222656,413.0499572753906,468.7222900390625,467.4588623046875,474.8868103027344,469.6224670410156,2.8299999237060547,1.4900000095367432,904.1240234375,-0.06065034866333008,-1.6859186887741089,-1.6617307662963867,-1.6440690755844116,-1.6846058368682861,-0.16078197956085205,-0.09125673025846481,0.2494152933359146,0.27191361784935,0.689014196395874,0.6334601044654846,0.7177528142929077,0.5359595417976379,0.8633518218994141,1.0357800722122192,0.41333359479904175,24.8129825592041,91.69088745117188,167.49383544921875,29.837055206298828,90.12999725341797,27.191991806030273,28.0,203.78018188476562,1.7886651754379272,0.0,0.5358984470367432,37.69940185546875,2.9121384620666504,4.311361312866211,4.798163890838623,0.22257356216137947,0.26419410546334626,0.21563656386544452,0.15014872897254883,0.14744703953728092,0.03870791937631846,136.24370956420898,0.16432364519517925,66.8592529296875,682.629307303506,251.14556206597223,-60.65034866333008,-1669.0810918807983,0.025500655782853626,-0.12601935490965843,0.5213289111852646,1.2537123560905457,1.3224743008613586
2024-10-16 10:15:00,5792.298828125,79.35499572753906,139.32540893554688,49.62141418457031,59.272911071777344,48.489715576171875,32.463233947753906,31.570877075195312,136.72088623046875,135.6497039794922,135.6923828125,136.66285705566406,931.6906127929688,493.84368896484375,373.0190124511719,349.45916748046875,378.7381591796875,364.6014404296875,432.0102844238281,416.4156494140625,425.1773986816406,412.5172119140625,474.8888244628906,472.01470947265625,476.6387634277344,470.26727294921875,2.8299999237060547,1.4900000095367432,898.6309204101562,-0.023038923740386963,-1.6372578144073486,-1.616053581237793,-1.5988010168075562,-1.6321393251419067,-0.14744369685649872,-0.09360171109437943,0.2806686758995056,0.24924738705158234,0.6426228880882263,0.6155204772949219,0.7113479375839233,0.5496053695678711,0.8579398393630981,0.9960833191871643,0.43000489473342896,24.92811393737793,91.69088745117188,167.49383544921875,29.837055206298828,90.12999725341797,27.191991806030273,28.0,204.74180603027344,1.8801125288009644,0.0,0.5796610713005066,55.241031646728516,3.0528745651245117,4.339314937591553,4.800976753234863,0.2241072548422354,0.26769671129071604,0.2189961173906991,0.14661505245037165,0.14258486402597778,0.03822629985531031,136.18145751953125,0.1608498871413653,75.19699096679688,682.629307303506,249.6197001139323,-23.038923740386963,-1621.0629343986511,0.025646351259338843,-0.12052270397543907,0.529916062951088,1.2609533071517944,1.2581433653831482
2024-10-16 10:20:00,5790.43994140625,79.36151885986328,139.38006591796875,49.96504592895508,59.288936614990234,48.01913070678711,32.19825744628906,31.691497802734375,136.6399688720703,135.56878662109375,135.663818359375,136.63851928710938,934.310302734375,495.2740783691406,372.97344970703125,349.8729248046875,379.7267761230469,364.7179260253906,431.5433044433594,415.8460693359375,423.7370910644531,410.3506164550781,476.6703186035156,471.4823303222656,474.9963073730469,468.89251708984375,2.8299999237060547,1.4900000095367432,894.6076049804688,-0.05089545249938965,-1.7266508340835571,-1.7098050117492676,-1.6695209741592407,-1.690777063369751,-0.11976040154695511,-0.06821128726005554,0.2357388287782669,0.3042486310005188,0.714470386505127,0.6127389669418335,0.7168078422546387,0.5469321608543396,0.8685302734375,1.0545095205307007,0.4148772358894348,24.691431045532227,91.07746124267578,165.21714782714844,29.116817474365234,90.12999725341797,27.191991806030273,28.0,209.88418579101562,2.6058075428009033,0.0,0.6014219522476196,38.563629150390625,2.920449733734131,4.2638421058654785,4.658060073852539,0.22591968655448252,0.2680781679907343,0.21712112450214544,0.14558618119173386,0.1432948397609039,0.03819448448437665,136.1277732849121,0.16135394066577108,78.48486328125,682.629307303506,248.50211249457467,-50.89545249938965,-1699.188470840454,0.026691577950157055,-0.09398584440350533,0.5399874597787857,1.2637400031089783,1.3272093534469604
2024-10-16 10:25:00,5807.64990234375,79.3832015991211,139.34791564941406,49.858882904052734,59.339576721191406,48.19140625,32.980194091796875,32.415096282958984,136.53468322753906,135.41770935058594,135.56878662109375,136.5575714111328,950.6740112304688,495.1135559082031,374.8683776855469,349.2973327636719,380.540283203125,363.6500244140625,432.4908447265625,412.49951171875,425.8061218261719,410.06671142578125,477.50848388671875,463.77252197265625,476.85284423828125,469.36456298828125,2.8299999237060547,1.4900000095367432,909.388671875,-0.06654911488294601,-1.6885305643081665,-1.6468336582183838,-1.6360031366348267,-1.6865252256393433,-0.19010689854621887,-0.11709193140268326,0.25815990567207336,0.2587563693523407,0.6881998777389526,0.6423735618591309,0.7251813411712646,0.5551956295967102,0.8552268743515015,1.0496265888214111,0.3815736770629883,25.106285095214844,91.07746124267578,165.21714782714844,29.116817474365234,90.12999725341797,27.191991806030273,28.0,219.2344207763672,1.7905999422073364,0.0,0.5937287211418152,31.432865142822266,2.9362363815307617,4.171960830688477,4.583470344543457,0.2237980471558133,0.2663533680610348,0.21631336243928953,0.148035868488419,0.14549935385544335,0.03836063812319201,136.0196876525879,0.16369340907529778,99.41629028320312,682.629307303506,252.60796440972223,-66.54911488294601,-1664.47314620018,0.02504159859953804,-0.15359941497445107,0.5169162750244141,1.2803769707679749,1.3305734395980835
2024-10-16 10:30:00,5795.345703125,79.39451599121094,139.3880157470703,49.987342834472656,58.94513702392578,47.99164581298828,32.113529205322266,31.45541000366211,136.53468322753906,135.41770935058594,135.56878662109375,136.5575714111328,934.9547119140625,494.337646484375,375.70751953125,348.7271423339844,377.40155029296875,361.9664611816406,431.2711486816406,414.1136169433594,425.0157470703125,405.2015075683594,482.7456970214844,468.2485656738281,475.95648193359375,467.5121765136719,2.8299999237060547,1.4900000095367432,912.613525390625,-0.032378967851400375,-1.6906815767288208,-1.653913140296936,-1.6457589864730835,-1.6513744592666626,-0.1306898146867752,-0.04798651486635208,0.2687704265117645,0.2988230586051941,0.6827638149261475,0.6147474050521851,0.7120388746261597,0.5475930571556091,0.8511701226234436,1.0338785648345947,0.4186815619468689,25.764814376831055,91.07746124267578,165.21714782714844,29.116817474365234,90.12999725341797,27.191991806030273,28.0,219.0099334716797,2.371039867401123,0.0,0.6030246615409851,34.09624481201172,3.035187005996704,4.299046039581299,4.705913066864014,0.2267070978472424,0.2673332925727463,0.217656033032269,0.14564416900252858,0.14265940754521372,0.03804657671439265,136.0196876525879,0.16132854877145825,102.32867431640625,682.629307303506,253.5037570529514,-32.378967851400375,-1660.4320406913757,0.025333766185742977,-0.08933816477656364,0.5675934851169586,1.2596319317817688,1.2975112199783325
2024-10-16 10:35:00,5811.64306640625,79.39708709716797,139.37835693359375,50.325843811035156,59.38019943237305,48.811058044433594,31.915224075317383,31.212970733642578,136.41107177734375,135.3124237060547,135.4589080810547,136.4522705078125,956.6367797851562,495.4561767578125,373.5225524902344,350.014404296875,379.7322082519531,365.2874450683594,429.12451171875,415.2244873046875,421.6458740234375,405.1329650878906,479.9066162109375,467.5147705078125,472.72027587890625,465.0008544921875,2.8299999237060547,1.4900000095367432,903.7772216796875,-0.058898866176605225,-1.7390443086624146,-1.6752183437347412,-1.6927216053009033,-1.710092306137085,-0.12564989924430847,-0.07142002880573273,0.2597087323665619,0.2581254541873932,0.6900349259376526,0.6373719573020935,0.7177168130874634,0.5679759979248047,0.8694535493850708,1.0648109912872314,0.41422662138938904,26.28594970703125,91.07746124267578,165.21714782714844,29.116817474365234,90.12999725341797,27.191991806030273,28.0,214.01699829101562,1.9265450239181519,0.0,0.6152771711349487,28.411754608154297,3.0159456729888916,4.302821159362793,4.678307056427002,0.22705577198018115,0.2679064274228461,0.2202214930973124,0.1439923365726592,0.14082397092700116,0.038138146745109854,135.9086685180664,0.1646069396991912,88.47711181640625,682.629307303506,251.04922824435766,-58.898866176605225,-1704.269140958786,0.026106332545813744,-0.0985349640250206,0.5178341865539551,1.285692811012268,1.327406883239746
2024-10-16 10:40:00,5798.2138671875,79.41222381591797,139.36126708984375,49.67246627807617,59.05918502807617,48.39262771606445,32.10682678222656,31.317062377929688,136.53468322753906,135.41770935058594,135.4589080810547,136.5575714111328,934.214111328125,494.9578552246094,373.89471435546875,350.020751953125,381.1522216796875,365.1500549316406,430.3227233886719,416.205078125,424.70648193359375,411.4488220214844,468.99200439453125,465.3081359863281,474.677490234375,466.6756591796875,2.8299999237060547,1.4900000095367432,902.3694458007812,-0.02254752442240715,-1.6977587938308716,-1.6380887031555176,-1.6479885578155518,-1.685453176498413,-0.145168736577034,-0.08208750188350677,0.2658611536026001,0.2646343410015106,0.6863790154457092,0.6454822421073914,0.7356148362159729,0.5721766948699951,0.8757845163345337,1.0653860569000244,0.40236696600914,26.71573829650879,91.58406829833984,164.38095092773438,30.33755874633789,90.12999725341797,27.191991806030273,28.0,208.8701934814453,1.6119732856750488,0.0,0.573018491268158,51.393150329589844,2.9345672130584717,4.239565372467041,4.6406049728393555,0.22522275604212505,0.2677836116926605,0.2194197671868587,0.14557739040333886,0.14199647467501683,0.038037259962153284,135.99221801757812,0.16112101635555534,78.9371337890625,682.629307303506,250.65817938910592,-22.54752442240715,-1667.3223078250885,0.026178374554272518,-0.11362811923027039,0.5304954946041107,1.307791531085968,1.3318612575531006
