ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-16 10:45:00,5775.869140625,79.40789794921875,139.39634704589844,50.103172302246094,59.19624328613281,48.37224578857422,32.30060577392578,31.53494644165039,136.55909729003906,135.45274353027344,135.56878662109375,136.66285705566406,948.2977294921875,493.8101806640625,374.0986633300781,349.7117004394531,381.0353088378906,363.89569091796875,431.6563720703125,410.08624267578125,423.63079833984375,410.1679382324219,471.84173583984375,458.0835266113281,480.3127746582031,471.1390075683594,2.8299999237060547,1.4900000095367432,910.9171752929688,-0.019382784143090248,-1.7396280765533447,-1.6713372468948364,-1.691271185874939,-1.700445532798767,-0.0954778641462326,-0.045138150453567505,0.3100472092628479,0.28580519556999207,0.646611750125885,0.6187424659729004,0.7383091449737549,0.5683369040489197,0.8927801847457886,1.0060782432556152,0.46475282311439514,26.869346618652344,91.58406829833984,164.38095092773438,30.33755874633789,90.12999725341797,27.191991806030273,28.0,206.74745178222656,2.379436731338501,0.0,0.6135917901992798,31.110103607177734,2.8834853172302246,4.171458721160889,4.493719577789307,0.2261920570876429,0.2672429593874378,0.21837774492327258,0.1458219136526359,0.14236532494901086,0.03835045569757494,136.06087112426758,0.16418268946265865,99.49154663085938,682.629307303506,253.03254869249133,-19.382784143090248,-1700.6705105304718,0.026259669910473304,-0.07030800729990005,0.59585240483284,1.3066460490226746,1.2653542160987854
2024-10-16 10:50:00,5718.01318359375,79.41065979003906,139.37213134765625,49.92524337768555,59.28071212768555,47.7056999206543,31.2724609375,30.574533462524414,136.6643524169922,135.674072265625,135.6923828125,136.7864532470703,960.0518188476562,496.1812744140625,378.4926452636719,350.8537292480469,379.57745361328125,364.9285888671875,427.264404296875,404.94818115234375,422.9692077636719,405.1972961425781,482.9052429199219,466.9869689941406,489.3813171386719,457.5032043457031,2.8299999237060547,1.4900000095367432,915.1828002929688,-0.06014123186469078,-1.6639608144760132,-1.622240662574768,-1.6138871908187866,-1.6411166191101074,-0.179113507270813,-0.11867319047451019,0.2646651566028595,0.2608298659324646,0.6402243375778198,0.5700889825820923,0.7314656972885132,0.570930004119873,0.8959657549858093,0.9844280481338501,0.4227429926395416,28.24019432067871,91.58406829833984,164.38095092773438,30.33755874633789,90.12999725341797,27.191991806030273,28.0,203.25624084472656,3.4606266021728516,0.0,0.5776742696762085,197.69091796875,3.0263068675994873,4.174645900726318,4.483633995056152,0.22822065969681463,0.2709868257772836,0.2180745765188641,0.1429541687259768,0.13976376928106088,0.03825780787874308,136.20431518554688,0.16789954622739559,130.17230224609375,682.629307303506,254.21744452582467,-60.14123186469078,-1635.3013217449188,0.024373281363730463,-0.1488933488726616,0.5254950225353241,1.3023957014083862,1.210313320159912
2024-10-16 10:55:00,5712.83544921875,79.41387939453125,139.43809509277344,49.77333068847656,59.19129180908203,47.84169006347656,30.81688117980957,29.93124008178711,136.74525451660156,135.77935791015625,135.79766845703125,136.86734008789062,931.9903564453125,497.7437744140625,371.76849365234375,349.1628112792969,378.5084228515625,367.0794677734375,426.028564453125,409.8074645996094,422.49346923828125,405.3627624511719,478.88543701171875,466.1510925292969,476.51763916015625,461.2497253417969,2.8299999237060547,1.4900000095367432,906.333984375,-0.034426022320985794,-1.630064606666565,-1.5872461795806885,-1.5784008502960205,-1.5869590044021606,-0.15311937034130096,-0.08066678792238235,0.24875903129577637,0.2631310522556305,0.6372544169425964,0.5711838006973267,0.7102376818656921,0.5610873103141785,0.882737934589386,0.9979111552238464,0.4045911133289337,27.50698471069336,91.07746124267578,167.34735107421875,28.77501106262207,90.12999725341797,27.191991806030273,28.0,210.33531188964844,3.012880802154541,0.0,0.6077030897140503,27.697595596313477,2.8542354106903076,4.132521152496338,4.529896259307861,0.22878564143195468,0.27207577785952924,0.2199067572324498,0.14165135887294308,0.1375804646031232,0.03808169091451481,136.29740524291992,0.1631397166485454,95.38870239257812,682.629307303506,251.75944010416669,-34.426022320985794,-1595.6676602363586,0.02463193881696707,-0.11689307913184166,0.5118900835514069,1.2713249921798706,1.208438217639923
2024-10-16 11:00:00,5707.71533203125,79.44225311279297,139.4318084716797,50.01521301269531,59.1562385559082,47.86501693725586,31.148571014404297,30.057783126831055,136.87342834472656,135.80804443359375,135.9029541015625,136.89173889160156,910.0838012695312,493.9664001464844,370.8831787109375,349.5505676269531,375.0789794921875,365.1499328613281,429.6452331542969,413.9564514160156,425.1729431152344,410.74273681640625,471.3572998046875,466.3762512207031,476.6513977050781,467.8200378417969,2.8299999237060547,1.4900000095367432,886.4097900390625,-0.05390360206365585,-1.6689788103103638,-1.6163712739944458,-1.598736047744751,-1.6376489400863647,-0.1457914561033249,-0.08579179644584656,0.2474888414144516,0.2695019841194153,0.6383476853370667,0.5737547278404236,0.72395920753479,0.5467169284820557,0.881680965423584,0.9972766041755676,0.41318559646606445,26.275224685668945,91.07746124267578,167.34735107421875,28.77501106262207,92.0999984741211,27.191991806030273,28.0,211.48097229003906,2.3315489292144775,0.0,0.6150622963905334,27.9865779876709,2.9349780082702637,4.06195592880249,4.415815353393555,0.22917231552476497,0.27105697148888896,0.21932000492247594,0.1427243775378239,0.13772633052604621,0.03823645888965996,136.3690414428711,0.1594480012277789,75.19305419921875,682.629307303506,246.22494167751736,-53.90360206365585,-1630.4337680339813,0.026003882717989937,-0.11579162627458572,0.5169908255338669,1.2706761360168457,1.2121024131774902
2024-10-16 11:05:00,5695.04248046875,79.43798828125,139.42889404296875,49.6053466796875,58.717926025390625,47.57173156738281,30.519380569458008,29.71683692932129,136.87342834472656,135.9029541015625,135.9029541015625,136.91615295410156,915.4928588867188,493.77716064453125,368.7366638183594,349.39501953125,374.4609069824219,365.0904235839844,431.4900207519531,410.9407043457031,425.290283203125,407.5096435546875,481.5931396484375,473.4005432128906,481.93798828125,469.93365478515625,2.8299999237060547,1.4900000095367432,887.5847778320312,-0.032165393233299255,-1.6605252027511597,-1.6037541627883911,-1.603151559829712,-1.608766794204712,-0.11517901718616486,-0.044507525861263275,0.2498505413532257,0.26394060254096985,0.6236543655395508,0.5892772078514099,0.7333926558494568,0.5511589050292969,0.8954010009765625,1.0026947259902954,0.3960725963115692,24.674280166625977,91.07746124267578,167.34735107421875,28.77501106262207,92.0999984741211,27.191991806030273,28.0,222.56167602539062,2.298007011413574,0.0,0.5684794187545776,26.941938400268555,2.9693477153778076,4.061470031738281,4.2757158279418945,0.22951495056179938,0.2716772039883226,0.22010578192971195,0.14120764376079192,0.13749441975937415,0.03795076551447441,136.39887237548828,0.16075259526621932,87.239013671875,682.629307303506,246.55132717556424,-32.165393233299255,-1619.0494298934937,0.026105409013797407,-0.07984327152371407,0.5137911438941956,1.2845515608787537,1.2129315733909607
2024-10-16 11:10:00,5713.02001953125,79.4510269165039,139.4873046875,49.90654373168945,59.02511978149414,47.909061431884766,30.397029876708984,29.341777801513672,136.87342834472656,135.9029541015625,135.9029541015625,136.89173889160156,928.596923828125,496.0519714355469,371.4741516113281,349.9083251953125,373.13189697265625,362.7604064941406,433.7254943847656,411.31304931640625,425.9677734375,403.9536437988281,485.71600341796875,469.6824645996094,477.5058288574219,466.8375244140625,2.5999999046325684,1.5700000524520874,896.56298828125,-0.03341352194547653,-1.610231876373291,-1.5384535789489746,-1.5585190057754517,-1.594407558441162,-0.14721748232841492,-0.08379750698804855,0.25140589475631714,0.22708283364772797,0.6549674868583679,0.6179953813552856,0.6995301842689514,0.5343921780586243,0.8648927211761475,1.048383355140686,0.39774706959724426,24.65311050415039,91.81600952148438,168.1347198486328,30.33755874633789,92.0999984741211,27.191991806030273,28.0,213.05374145507812,2.94413423538208,0.0,0.213833287358284,27.334299087524414,3.0154147148132324,4.054643630981445,4.40582799911499,0.23043056343876556,0.2725332309408935,0.2212077053246564,0.14035042697030956,0.135478073325375,0.0379098151035468,136.39276885986328,0.16254046382710136,103.06573486328125,678.6721685921777,249.04527452256946,-33.41352194547653,-1575.4030048847198,0.02486135530322038,-0.11550749465823174,0.4784887284040451,1.2339223623275757,1.2729628682136536
2024-10-16 11:15:00,5700.712890625,79.45748901367188,139.42385864257812,50.07884979248047,59.14731216430664,48.29403305053711,30.521018981933594,29.39544677734375,136.87342834472656,135.874267578125,135.9029541015625,136.89173889160156,913.3601684570312,495.22503662109375,369.5445251464844,348.78460693359375,373.5714416503906,363.537109375,431.036865234375,410.6354675292969,424.3341064453125,402.5085754394531,482.2510681152344,467.66912841796875,477.1405944824219,467.0414733886719,2.5999999046325684,1.5700000524520874,904.0676879882812,-0.0672421008348465,-1.6117264032363892,-1.6019171476364136,-1.5633662939071655,-1.5982366800308228,-0.19084440171718597,-0.10470510274171829,0.24388030171394348,0.2484031617641449,0.6473192572593689,0.5743139982223511,0.7010153532028198,0.5356993079185486,0.8547419309616089,1.009028434753418,0.4030137360095978,24.322662353515625,91.81600952148438,168.1347198486328,30.33755874633789,92.0999984741211,27.191991806030273,28.0,219.46096801757812,1.9209022521972656,0.0,0.6315287351608276,28.5,2.9468209743499756,4.0277180671691895,4.283126354217529,0.23031465630460335,0.27202088164790156,0.22210621189761717,0.14036740112880564,0.1351908490210723,0.03814201222520484,136.3855972290039,0.16021858774173323,97.70223999023438,678.6721685921777,251.12991333007812,-67.2421008348465,-1593.8116312026978,0.02420581424978608,-0.14777475222945213,0.4922834634780884,1.2367146611213684,1.22163325548172
2024-10-16 11:20:00,5595.73681640625,79.45600891113281,139.45602416992188,49.56285095214844,58.87538146972656,47.8908805847168,29.495576858520508,28.54967498779297,136.74525451660156,135.77935791015625,135.79766845703125,136.7864532470703,928.4263916015625,493.5378112792969,369.8146057128906,349.6696472167969,371.87457275390625,362.4017639160156,431.2267150878906,410.4737854003906,423.4341735839844,404.00848388671875,477.9644470214844,468.2862548828125,476.53619384765625,466.9352111816406,2.5999999046325684,1.5700000524520874,892.076904296875,-0.05208657309412956,-1.6304526329040527,-1.5933971405029297,-1.5738192796707153,-1.6212157011032104,-0.1576424241065979,-0.0884622186422348,0.25840088725090027,0.30374038219451904,0.6445268392562866,0.5775809288024902,0.7088385820388794,0.5521501302719116,0.8824618458747864,1.0180258750915527,0.4602999687194824,23.771713256835938,91.81600952148438,168.1347198486328,30.33755874633789,92.0999984741211,27.191991806030273,28.0,213.79371643066406,2.853912591934204,0.0,6.103371620178223,30.674652099609375,2.9394562244415283,4.0848870277404785,4.432365417480469,0.23119765736055425,0.27463816165764215,0.22339835557100085,0.13758910436310395,0.1331767210476988,0.038310301553921705,136.27718353271484,0.16591673662697842,89.0755615234375,678.6721685921777,247.7991400824653,-52.08657309412956,-1604.721188545227,0.02528539104469974,-0.12305232137441635,0.5621412694454193,1.260988712310791,1.2221077680587769
2024-10-16 11:25:00,5581.77685546875,79.46302795410156,139.45477294921875,49.75745391845703,58.9217414855957,47.52885818481445,29.093042373657227,28.037508010864258,136.6399688720703,135.56878662109375,135.6923828125,136.66285705566406,941.5396118164062,494.58306884765625,371.7381286621094,349.9319763183594,377.1131896972656,365.82708740234375,430.27703857421875,404.7232360839844,423.95953369140625,403.3577575683594,481.0749816894531,460.5747375488281,480.006103515625,469.73480224609375,2.5999999046325684,1.5700000524520874,884.85546875,-0.05842336267232895,-1.6362820863723755,-1.5796977281570435,-1.5935184955596924,-1.6034178733825684,-0.0943981483578682,-0.040654197335243225,0.25055667757987976,0.25010448694229126,0.6288939118385315,0.5575339198112488,0.6826848387718201,0.5414235591888428,0.8834530711174011,1.029499888420105,0.4232148826122284,24.640827178955078,90.64715576171875,167.34735107421875,28.066980361938477,92.0999984741211,27.191991806030273,28.0,215.21678161621094,1.6654497385025024,0.0,9.388784408569336,38.97811508178711,2.977112293243408,4.021813869476318,4.257908344268799,0.23323230297627545,0.27618883965766206,0.2227860185620371,0.13637026694562143,0.13142257185840397,0.03822055404532519,136.14099884033203,0.16868098388668692,110.01937866210938,678.6721685921777,245.79318576388889,-58.42336267232895,-1603.22904586792,0.02557020332276981,-0.06752617284655571,0.500661164522171,1.2241083979606628,1.1864278316497803
2024-10-16 11:30:00,5589.36279296875,79.4770736694336,139.46270751953125,49.55558776855469,58.48064422607422,47.131988525390625,28.64225959777832,27.61740493774414,136.53468322753906,135.56878662109375,135.56878662109375,136.5575714111328,905.5530395507812,500.0536804199219,381.0887451171875,352.8160705566406,381.7387390136719,364.8262939453125,429.00384521484375,402.78961181640625,420.4195861816406,393.22125244140625,484.8046875,463.2982482910156,486.8543701171875,452.23486328125,2.5999999046325684,1.5700000524520874,893.0298461914062,-0.0363273024559021,-1.6149263381958008,-1.5347877740859985,-1.5743473768234253,-1.593112826347351,-0.13654515147209167,-0.0639306977391243,0.24826940894126892,0.24856482446193695,0.6467937231063843,0.5747844576835632,0.6999365091323853,0.5508217215538025,0.8908377289772034,1.0394494533538818,0.4045071601867676,29.634265899658203,90.64715576171875,167.34735107421875,28.066980361938477,92.0999984741211,27.191991806030273,28.0,212.28407287597656,2.521998167037964,0.0,1.0827306509017944,34.15080642700195,2.938312292098999,4.034612655639648,4.369130611419678,0.23438529764196647,0.27659853954794744,0.22292229103558917,0.13547058653239621,0.1306232852421007,0.03782683158830053,136.05745697021484,0.16201364504196072,154.7236328125,678.6721685921777,248.0638461642795,-36.3273024559021,-1579.293578863144,0.025074338703551864,-0.10023792460560799,0.49683423340320587,1.2507582306861877,1.2215781807899475
2024-10-16 11:35:00,5613.75146484375,79.4646224975586,139.46018981933594,49.78471755981445,58.79948043823242,47.33658981323242,29.048547744750977,27.975650787353516,136.41107177734375,135.41770935058594,135.56878662109375,136.4522705078125,896.906982421875,497.4407653808594,371.6506652832031,347.76275634765625,376.4219970703125,365.4439392089844,422.8976745605469,404.5804748535156,423.2794189453125,404.8966979980469,468.5635070800781,462.6187744140625,477.7351379394531,460.3102111816406,2.5999999046325684,1.5700000524520874,872.094970703125,-0.07195727527141571,-1.6032557487487793,-1.5280343294143677,-1.539289951324463,-1.5828139781951904,-0.15742795169353485,-0.09826866537332535,0.22149747610092163,0.23331966996192932,0.6289183497428894,0.5675765872001648,0.6943715214729309,0.5400632619857788,0.8753015995025635,1.0220452547073364,0.39436963200569153,28.2038516998291,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,27.191991806030273,28.0,0.0,1.6647963523864746,0.0,0.8209973573684692,23.144651412963867,2.9216580390930176,4.052074432373047,4.453872203826904,0.23379145203040497,0.27612521641348015,0.22229492521087088,0.1364133912874043,0.13137501505783972,0.03793274206686148,135.96245956420898,0.15976962785737417,94.935546875,678.6721685921777,242.2486029730903,-71.95727527141571,-1563.3485019207,0.02541376569462434,-0.1278483085334301,0.45481714606285095,1.2344347834587097,1.1964949369430542
2024-10-16 11:40:00,5595.31982421875,79.47005462646484,139.5077667236328,49.258323669433594,58.590370178222656,46.777374267578125,28.267248153686523,27.418655395507812,136.41107177734375,135.3124237060547,135.4589080810547,136.4226531982422,892.8722534179688,490.67987060546875,368.7364501953125,349.5079040527344,376.0494384765625,364.7634582519531,429.6398620605469,413.2705078125,423.5987854003906,408.6506652832031,469.67291259765625,468.1636962890625,469.73504638671875,461.941650390625,2.5999999046325684,1.5700000524520874,861.0406494140625,-0.020056569948792458,-1.4987345933914185,-1.4586149454116821,-1.4518041610717773,-1.492048740386963,-0.18873941898345947,-0.12217026203870773,0.23332712054252625,0.21945121884346008,0.6104004383087158,0.5669178366661072,0.6945158839225769,0.5447546243667603,0.8700223565101624,0.9987741708755493,0.38531890511512756,24.734804153442383,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,27.191991806030273,28.0,207.30987548828125,1.7496793270111084,0.0,0.7357263565063477,44.410221099853516,2.910181999206543,4.009417533874512,4.3665266036987305,0.23421550033314123,0.27858789832330016,0.22241898022912146,0.13440627240559283,0.1303713487088443,0.037587122500865024,135.90126419067383,0.15957483780520743,71.13461303710938,678.6721685921777,239.17795817057294,-20.056569948792458,-1475.3006100654602,0.02543861843663071,-0.1554548405110836,0.45277833938598633,1.2392705082893372,1.177318274974823
2024-10-16 11:45:00,5590.1650390625,79.47005462646484,139.45477294921875,49.32132339477539,58.813385009765625,47.22320556640625,29.793811798095703,28.52810287475586,136.22479248046875,135.2881317138672,135.35362243652344,136.3240966796875,942.037841796875,489.1226501464844,369.3476867675781,348.05712890625,376.9375,363.1438903808594,431.446044921875,408.96112060546875,426.2070617675781,408.3779602050781,472.0833740234375,469.3593444824219,472.2890930175781,466.8866271972656,2.5999999046325684,1.5700000524520874,894.9713745117188,-0.027840621769428253,-1.577797293663025,-1.529926061630249,-1.5363316535949707,-1.542055368423462,-0.12874116003513336,-0.05195429176092148,0.2654627859592438,0.24491558969020844,0.6227589845657349,0.5764769315719604,0.6909284591674805,0.533636212348938,0.8748758435249329,1.016114592552185,0.39336684346199036,23.814462661743164,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,27.191991806030273,28.0,539.775146484375,2.1782748699188232,484.1013488769531,0.6887797713279724,568.0,2.8559534549713135,3.901864767074585,4.299056529998779,0.23081880825069978,0.2752406971825435,0.22099982888476877,0.13943202775476554,0.13350863792722237,0.0382242433185182,135.79766082763672,0.16851699998375355,83.52468872070312,678.6721685921777,248.60315958658856,-27.840621769428253,-1546.5275943279266,0.024572818883584785,-0.09034772589802742,0.5103783756494522,1.2245646715164185,1.1992359161376953
2024-10-16 11:50:00,5620.140625,79.47274780273438,139.47979736328125,49.40959548950195,58.76322937011719,47.53632736206055,29.622451782226562,28.46065330505371,136.20050048828125,135.20713806152344,135.20713806152344,136.21881103515625,912.5867919921875,489.90386962890625,371.31182861328125,348.37542724609375,376.881103515625,361.9655456542969,429.95587158203125,411.47802734375,423.7371826171875,403.9676208496094,471.2086486816406,467.2563171386719,469.6241149902344,462.9933166503906,2.5999999046325684,1.5700000524520874,879.3343505859375,-0.02984369918704033,-1.5831120014190674,-1.5372222661972046,-1.5305206775665283,-1.5469086170196533,-0.10724130272865295,-0.037116046994924545,0.2494315207004547,0.27926895022392273,0.5922221541404724,0.5221238732337952,0.6723538637161255,0.5259276032447815,0.8596156239509583,0.9549887776374817,0.4500926434993744,23.707584381103516,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,27.191991806030273,28.0,231.62721252441406,1.4852728843688965,189.99783325195312,0.6792137026786804,68.73342895507812,2.8742728233337402,3.974008321762085,4.4804558753967285,0.23111031293382212,0.27486135424070124,0.22234821765955654,0.13855717767841302,0.13312293748750711,0.03804037506783204,135.7083969116211,0.16237792839786594,86.6824951171875,678.6721685921777,244.2595418294271,-29.84369918704033,-1549.4408905506134,0.025469792446978553,-0.07217867486178875,0.5287004709243774,1.198281466960907,1.1143460273742676
2024-10-16 11:55:00,5593.06982421875,79.48831939697266,139.44851684570312,49.83541488647461,59.02478790283203,47.53059768676758,29.26244354248047,28.156160354614258,136.0494384765625,135.0835418701172,135.1018524169922,136.09521484375,886.4976806640625,490.7652587890625,372.4385681152344,347.90069580078125,377.2537841796875,363.5368347167969,427.6247253417969,412.3717956542969,425.1231994628906,408.7096862792969,471.0276184082031,468.045166015625,472.52081298828125,467.264892578125,2.5999999046325684,1.5700000524520874,866.0789184570312,-0.05046737566590309,-1.6115931272506714,-1.5748339891433716,-1.5779012441635132,-1.601304292678833,-0.10602627694606781,-0.03946349769830704,0.23613478243350983,0.28050464391708374,0.6371151804924011,0.5497527122497559,0.6754933595657349,0.5226903557777405,0.866083562374115,0.9981262683868408,0.4155540466308594,24.75090789794922,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,27.191991806030273,28.0,222.7593994140625,2.746065139770508,30.88448143005371,0.7116014361381531,30.173452377319336,2.9197492599487305,4.018538951873779,4.410806655883789,0.23308336241138924,0.2760626366079484,0.22230358774963324,0.13686228455792204,0.13168812867310709,0.03822755858461578,135.58251190185547,0.15849930512674945,78.15963745117188,678.6721685921777,240.57747734917535,-50.46737566590309,-1591.4081633090973,0.02662416631216304,-0.07274488732218742,0.5166394263505936,1.1981837153434753,1.186867892742157
2024-10-16 12:00:00,5597.7314453125,79.48664093017578,139.42221069335938,49.90666580200195,59.21391677856445,47.63996887207031,29.104450225830078,27.82884979248047,135.94415283203125,134.97825622558594,135.07333374023438,135.98992919921875,929.38916015625,491.1959228515625,370.6449279785156,349.0649108886719,378.12701416015625,363.1438293457031,429.4832458496094,412.8034973144531,422.1349792480469,408.706787109375,471.56787109375,470.0938415527344,473.5426330566406,468.3064270019531,2.5999999046325684,1.5700000524520874,875.9263305664062,-0.07474404573440552,-1.6303982734680176,-1.576248049736023,-1.584185242652893,-1.5978026390075684,-0.0895698219537735,-0.02963178977370262,0.22696010768413544,0.22819054126739502,0.5953636169433594,0.5452635884284973,0.6750240325927734,0.5074790716171265,0.8561328649520874,0.9910950064659119,0.3988339900970459,24.957454681396484,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,27.191991806030273,28.0,209.36480712890625,1.564727783203125,5.340064525604248,0.6875703930854797,35.460025787353516,2.9022912979125977,3.931955099105835,4.245379447937012,0.23354282520752362,0.2770969607734122,0.2229356087886656,0.13619694729395138,0.13022765793644717,0.03817508102320503,135.49641799926758,0.1660296084647851,73.38137817382812,678.6721685921777,243.3128696017795,-74.74404573440552,-1597.1585512161255,0.02571596059933948,-0.05960080586373806,0.45515064895153046,1.1825031042099,1.1406272053718567
2024-10-16 12:05:00,5608.5009765625,79.48370361328125,139.45602416992188,49.44447326660156,58.63359451293945,47.79859161376953,29.35221290588379,28.207271575927734,135.8388671875,134.8729705810547,134.8729705810547,135.8846435546875,932.6468505859375,492.6114807128906,370.698486328125,347.60076904296875,376.30859375,362.7198791503906,427.8648376464844,410.587158203125,426.12249755859375,411.1365051269531,471.678466796875,469.9882507324219,477.0090026855469,471.7242431640625,2.5999999046325684,1.5700000524520874,872.1052856445312,-0.008604786358773708,-1.544046401977539,-1.5092833042144775,-1.4978646039962769,-1.51797616481781,-0.11286242306232452,-0.04876632243394852,0.24099412560462952,0.2690512239933014,0.6431291699409485,0.548200786113739,0.6853132247924805,0.52934330701828,0.8630276918411255,1.009401559829712,0.39599934220314026,24.674964904785156,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,27.191991806030273,28.0,218.2063446044922,2.1653716564178467,0.0,0.7244927287101746,32.05020523071289,2.8968398571014404,3.997925281524658,4.551488876342773,0.23165932615204432,0.2747125835783699,0.2239479721941364,0.1375222226796661,0.1321578953957833,0.038055827175042946,135.36736297607422,0.16629164450240766,75.92507934570312,678.6721685921777,242.251468234592,-8.604786358773708,-1517.2926187515259,0.02570789704409767,-0.08081437274813652,0.5100453495979309,1.2146565318107605,1.1913299560546875
2024-10-16 12:10:00,5591.12158203125,79.49087524414062,139.4268035888672,49.761505126953125,59.04810333251953,47.5120735168457,29.153003692626953,28.204496383666992,135.71527099609375,134.7447967529297,134.84866333007812,135.7092742919922,882.59521484375,495.2623596191406,371.20623779296875,347.43878173828125,379.6186828613281,364.87982177734375,427.8564147949219,411.10552978515625,425.1287841796875,407.50531005859375,478.01043701171875,474.3094787597656,475.3673095703125,467.63311767578125,2.5999999046325684,1.5700000524520874,861.9124755859375,-0.07255175709724426,-1.554239273071289,-1.509587287902832,-1.5052591562271118,-1.5317497253417969,-0.1532622128725052,-0.09698222577571869,0.2017107754945755,0.24453943967819214,0.6363813281059265,0.5494548678398132,0.6805258393287659,0.5232968926429749,0.8644946217536926,1.0108661651611328,0.39003580808639526,25.036020278930664,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,27.191991806030273,28.0,210.30105590820312,1.7357895374298096,0.0,0.6191060543060303,34.26740264892578,2.8169596195220947,4.076146602630615,4.7378153800964355,0.23287951895426479,0.2763399914081506,0.22235237452915385,0.1364335234372475,0.13199459167118327,0.038217588173960405,135.25450134277344,0.15785655917056696,84.31582641601562,678.6721685921777,239.42013210720486,-72.55175709724426,-1525.2088606357574,0.02534205213006577,-0.12512221932411194,0.44625021517276764,1.2038227319717407,1.1858361959457397
2024-10-16 12:15:00,5591.36962890625,79.4803695678711,139.37088012695312,49.301612854003906,58.66609191894531,46.6142692565918,29.14324951171875,28.13080406188965,135.6099853515625,134.63951110839844,134.63951110839844,135.6039581298828,903.7356567382812,494.8497314453125,371.15753173828125,346.2577209472656,379.4157409667969,363.24102783203125,428.4125671386719,412.3718566894531,426.8253479003906,410.49078369140625,469.39996337890625,465.5465087890625,472.4559326171875,467.2311096191406,2.5999999046325684,1.5700000524520874,878.75830078125,0.0015782559057697654,-1.511946201324463,-1.475766897201538,-1.474376916885376,-1.4880659580230713,-0.11349786072969437,-0.05624573677778244,0.2335999608039856,0.24387148022651672,0.6172556281089783,0.5761092901229858,0.6787209510803223,0.5337938070297241,0.8526161909103394,0.9997590780258179,0.39415669441223145,24.812904357910156,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,27.191991806030273,28.0,218.88668823242188,2.0187060832977295,0.0,0.6554226875305176,31.86555290222168,2.9458141326904297,4.064490795135498,4.7592291831970215,0.23271281639602967,0.27691490576250755,0.22002805293748856,0.13756157821626933,0.13278264668770492,0.03788982694113024,135.12324142456055,0.16163046207250378,82.528076171875,678.6721685921777,244.09952799479169,1.5782559057697654,-1487.538993358612,0.024991654889214097,-0.0848717987537384,0.4774714410305023,1.2125147581100464,1.1933649182319641
2024-10-16 12:20:00,5587.9951171875,79.4770736694336,139.4289093017578,50.09817123413086,59.015968322753906,47.524681091308594,29.045751571655273,27.857868194580078,135.48179626464844,134.40603637695312,134.5342254638672,135.49427795410156,908.746826171875,492.54962158203125,370.9956359863281,346.4193420410156,378.18548583984375,362.98150634765625,428.13775634765625,412.53375244140625,425.8059387207031,410.1445007324219,473.22332763671875,469.4330139160156,473.9006652832031,468.6867370605469,2.5999999046325684,1.5700000524520874,879.1846923828125,-0.051310908049345016,-1.5951085090637207,-1.5568170547485352,-1.5411750078201294,-1.577243447303772,-0.1658012866973877,-0.11433091759681702,0.21629633009433746,0.2377665638923645,0.6419577598571777,0.5776369571685791,0.6922745704650879,0.5263230204582214,0.859764814376831,1.0329276323318481,0.4016832411289215,24.577268600463867,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,27.191991806030273,28.0,216.8802032470703,1.9440232515335083,0.0,0.6579471826553345,32.70162582397461,2.886849880218506,4.009666442871094,4.4984540939331055,0.23460522010005935,0.2763664600264927,0.22255379773255335,0.1360186364606738,0.13045588568022082,0.03821450018050606,134.97908401489258,0.16262484256236384,80.04995727539062,678.6721685921777,244.21797010633682,-51.31090804934502,-1567.5860047340393,0.025422764115106466,-0.14006610214710236,0.45406289398670197,1.2185975909233093,1.2195947170257568
2024-10-16 12:25:00,5604.6748046875,79.4770736694336,139.37631225585938,49.06999588012695,58.6461181640625,47.6566276550293,29.194005966186523,28.08997344970703,135.3765106201172,134.40603637695312,134.42892456054688,135.39939880371094,932.4015502929688,493.40447998046875,370.69854736328125,346.47119140625,380.5187683105469,363.84735107421875,428.8057556152344,412.8929138183594,424.69415283203125,407.3489074707031,478.7393798828125,473.2467346191406,474.6470642089844,469.4108581542969,2.5999999046325684,1.5700000524520874,873.7409057617188,-0.04586770758032799,-1.6059694290161133,-1.5299478769302368,-1.5540878772735596,-1.571534276008606,-0.11006101965904236,-0.04633290693163872,0.22457830607891083,0.2501770555973053,0.6609707474708557,0.5927960276603699,0.687468409538269,0.5358626842498779,0.8796077370643616,1.0595461130142212,0.400912344455719,25.042312622070312,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,27.191991806030273,28.0,205.54457092285156,1.4748082160949707,0.0,0.6305811405181885,40.07452392578125,2.9500067234039307,4.004255294799805,4.475311279296875,0.2307474488594465,0.27577834293945036,0.22410120594887048,0.13728231025617874,0.1320906919960539,0.037942740395438414,134.90271759033203,0.1663614005781655,84.88571166992188,678.6721685921777,242.705807156033,-45.86770758032799,-1565.384864807129,0.02579557854827402,-0.07819696329534054,0.4747553616762161,1.223331093788147,1.2537667751312256
2024-10-16 12:30:00,5591.3291015625,79.4954605102539,139.45059204101562,49.58981704711914,59.096824645996094,47.53160858154297,29.106517791748047,27.946853637695312,135.3765106201172,134.40603637695312,134.42892456054688,135.4279327392578,886.6338500976562,496.8064270019531,373.78173828125,348.4888000488281,380.83062744140625,362.0747375488281,429.12969970703125,410.098388671875,423.1660461425781,406.8511047363281,476.670166015625,467.10772705078125,480.05706787109375,471.8270568847656,2.5999999046325684,1.5700000524520874,874.0327758789062,-0.05797344073653221,-1.5880478620529175,-1.5472650527954102,-1.5674045085906982,-1.5821925401687622,-0.1065119206905365,-0.03924562782049179,0.21820665895938873,0.2599700391292572,0.6174967288970947,0.5357640981674194,0.6931108832359314,0.5378788709640503,0.8726850748062134,1.0142651796340942,0.40191739797592163,25.870115280151367,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,27.191991806030273,28.0,219.69407653808594,2.2732889652252197,0.0,0.6734352707862854,30.145206451416016,2.9037814140319824,3.9563472270965576,4.377656936645508,0.2325195290910354,0.2770965221429625,0.22286888523541834,0.13647628108783813,0.13103878244274564,0.03814327824926325,134.90985107421875,0.15857300366202481,97.18753051757812,678.6721685921777,242.78688218858508,-57.97344073653221,-1571.227490901947,0.025672100773555855,-0.07287877425551414,0.47817669808864594,1.2309897541999817,1.1532608270645142
2024-10-16 12:35:00,5594.5732421875,79.4941635131836,139.3921661376953,49.23146438598633,58.918174743652344,47.50349426269531,29.376937866210938,28.343868255615234,135.3765106201172,134.3251953125,134.42892456054688,135.39939880371094,886.4064331054688,496.1279296875,373.8948059082031,348.53741455078125,378.89532470703125,362.4018249511719,428.08880615234375,410.631103515625,422.0857849121094,407.9835205078125,474.2564392089844,467.56695556640625,473.4254150390625,465.73028564453125,2.5999999046325684,1.5700000524520874,884.3671264648438,-0.03375445306301117,-1.5758610963821411,-1.5294251441955566,-1.543389916419983,-1.557257056236267,-0.11239742487668991,-0.055415768176317215,0.27266064286231995,0.2543841600418091,0.5999695062637329,0.5662785768508911,0.6811303496360779,0.550239086151123,0.8727667927742004,1.0008394718170166,0.4157402515411377,25.583995819091797,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,27.191991806030273,28.0,207.53956604003906,1.994734764099121,0.0,0.6607722640037537,47.157493591308594,2.9591143131256104,3.9744887351989746,4.399265766143799,0.23072857209312186,0.27612638580796484,0.22263025358606567,0.1376781903783587,0.1328365981344889,0.038139448761730775,134.88250732421875,0.15844040192757944,87.79547119140625,678.6721685921777,245.65753512912326,-33.75445306301117,-1551.483303308487,0.025149769542175147,-0.08390659652650356,0.527044802904129,1.231369435787201,1.166248083114624
2024-10-16 12:40:00,5607.2744140625,79.51844787597656,139.35252380371094,49.3217658996582,58.85554504394531,47.33885192871094,28.73773956298828,27.724550247192383,135.3765106201172,134.40603637695312,134.5342254638672,135.39939880371094,911.5767211914062,494.2607116699219,373.4062194824219,348.78460693359375,377.2895202636719,361.8493957519531,428.29937744140625,410.74359130859375,421.7624206542969,409.4209289550781,472.002685546875,467.88330078125,475.58062744140625,467.73858642578125,2.5999999046325684,1.5700000524520874,877.2568359375,-0.04675154387950897,-1.517547607421875,-1.5184341669082642,-1.4816676378250122,-1.5113754272460938,-0.1448698788881302,-0.08791810274124146,0.2192508429288864,0.25521424412727356,0.6225478649139404,0.5281295776367188,0.685408353805542,0.5150186419487,0.8632107973098755,0.9937950372695923,0.41310033202171326,25.18779182434082,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,27.191991806030273,28.0,212.34251403808594,1.4841526746749878,0.0,0.6489900946617126,34.05287170410156,2.9222412109375,4.036084175109863,4.499882221221924,0.23267348768477508,0.27764871523097745,0.2233191691403459,0.13556915431415167,0.1307894736297499,0.03780418738752534,134.9290428161621,0.16257037802631175,81.92044067382812,678.6721685921777,243.68245442708334,-46.75154387950897,-1507.2562098503113,0.02459543047695681,-0.11639399081468582,0.47446508705616,1.200426995754242,1.1506774425506592
2024-10-16 12:45:00,5579.94580078125,79.52498626708984,139.40719604492188,49.55384826660156,58.86983108520508,47.40199661254883,28.055635452270508,27.015243530273438,135.3765106201172,134.40603637695312,134.42892456054688,135.39939880371094,907.6100463867188,493.5828857421875,374.4501953125,349.62103271484375,377.76263427734375,362.6228332519531,427.7379455566406,409.7962951660156,422.537353515625,410.684814453125,470.46240234375,463.9346008300781,470.4779052734375,465.4220275878906,2.5999999046325684,1.5700000524520874,880.170166015625,0.015114420093595982,-1.5096218585968018,-1.4635539054870605,-1.470314383506775,-1.50301992893219,-0.08828707784414291,-0.03581515699625015,0.2408984750509262,0.2755436301231384,0.608772873878479,0.5387963056564331,0.67083740234375,0.5110695362091064,0.8535155653953552,1.0013266801834106,0.41718602180480957,25.568235397338867,90.75396728515625,166.60269165039062,28.219573974609375,92.0999984741211,27.191991806030273,28.0,214.67831420898438,2.0277230739593506,0.0,0.6088386178016663,30.88147735595703,3.0379507541656494,3.988281726837158,4.40924072265625,0.23496755686255036,0.27914079061190744,0.22476420548682713,0.13303031649490193,0.12809713054381316,0.03779544864349251,134.90271759033203,0.16265571007152865,81.34683227539062,678.6721685921777,244.49171278211807,15.114420093595982,-1486.6275191307068,0.02512274114176194,-0.06205111742019653,0.5164421051740646,1.1819069385528564,1.147569179534912
2024-10-16 12:50:00,5592.05224609375,79.51844024658203,139.43682861328125,49.71123123168945,58.8112678527832,47.32615661621094,28.41672134399414,27.332530975341797,135.3765106201172,134.40603637695312,134.4533233642578,135.4280548095703,905.1181640625,491.2838439941406,373.5225524902344,348.99517822265625,377.8622131347656,361.59002685546875,429.53228759765625,415.63580322265625,422.9692687988281,408.80816650390625,469.669677734375,466.15106201171875,466.20416259765625,461.4046325683594,2.5999999046325684,1.5700000524520874,871.3938598632812,-0.0036817644722759724,-1.5606871843338013,-1.5075722932815552,-1.5228160619735718,-1.5230332612991333,-0.12701936066150665,-0.06222999095916748,0.2551250159740448,0.24608659744262695,0.6010487079620361,0.5767936110496521,0.6786258220672607,0.5046574473381042,0.8468354940414429,1.0011614561080933,0.42809540033340454,25.915115356445312,90.75396728515625,166.60269165039062,28.219573974609375,92.0999984741211,27.191991806030273,28.0,215.86019897460938,1.490567684173584,0.0,0.649997889995575,34.536407470703125,3.005664348602295,3.930100440979004,4.139077186584473,0.23493252696518255,0.27793879629102475,0.2236607963616226,0.13429585202376199,0.12917202835840813,0.037839043468849615,134.9159812927246,0.1618579591588683,77.17529296875,678.6721685921777,242.05384996202258,-3.6817644722759724,-1528.5272002220154,0.026025664972371687,-0.09462467581033707,0.5012116134166718,1.183283269405365,1.1778423190116882
2024-10-16 12:55:00,5595.55322265625,79.52498626708984,139.43392944335938,49.373722076416016,58.548187255859375,46.471405029296875,28.206472396850586,26.96135902404785,135.45741271972656,134.430419921875,134.5342254638672,135.52301025390625,904.1062622070312,489.79046630859375,371.5105895996094,347.0170593261719,374.3526916503906,361.4770202636719,427.2801513671875,413.3001403808594,426.5232238769531,413.9017639160156,470.4654235839844,469.2165222167969,476.42974853515625,469.9339599609375,2.5999999046325684,1.5700000524520874,864.4376831054688,-0.013103796169161797,-1.5284615755081177,-1.4923324584960938,-1.4989283084869385,-1.5220937728881836,-0.11904937773942947,-0.06822523474693298,0.23079976439476013,0.2831117808818817,0.6273287534713745,0.5452293157577515,0.6854088306427002,0.5315002202987671,0.8745004534721375,1.0070347785949707,0.432731568813324,24.8066349029541,90.75396728515625,166.60269165039062,28.219573974609375,92.0999984741211,27.191991806030273,28.0,215.93093872070312,1.7354373931884766,0.0,0.6276360750198364,28.5,2.9408388137817383,4.014864921569824,4.420453071594238,0.2356053260353285,0.27938474490225274,0.22175582623286125,0.13459781531319528,0.12865628751636224,0.03745137208845822,134.98626708984375,0.161575848934173,71.71536254882812,678.6721685921777,240.121578640408,-13.103796169161797,-1510.4540288448334,0.02596934611584381,-0.09363730624318123,0.5139115452766418,1.2169090509414673,1.172558069229126
2024-10-16 13:00:00,5603.05908203125,79.52450561523438,139.4422607421875,49.64384078979492,58.770851135253906,47.699485778808594,28.560216903686523,27.55621337890625,135.48179626464844,134.5410614013672,134.63951110839844,135.6282958984375,890.3278198242188,491.8313293457031,368.301025390625,347.64935302734375,373.5713806152344,362.8198547363281,428.01873779296875,411.97833251953125,425.5848693847656,409.4743957519531,480.37841796875,476.4759521484375,478.6403503417969,470.0946350097656,2.5999999046325684,1.5700000524520874,868.48828125,-0.053762178868055344,-1.5677627325057983,-1.502724528312683,-1.522839903831482,-1.531873345375061,-0.1180575042963028,-0.056341737508773804,0.2493886649608612,0.25938722491264343,0.5799664855003357,0.5046464204788208,0.6869158744812012,0.5326275825500488,0.871965765953064,0.9533690810203552,0.453085333108902,23.465837478637695,91.39842987060547,165.53805541992188,28.219573974609375,92.0999984741211,27.191991806030273,28.0,208.3909454345703,1.4094592332839966,0.0,0.5927524566650391,33.125099182128906,2.883998394012451,4.004849910736084,4.481762409210205,0.2339146142057154,0.27691976992784245,0.2247530939639675,0.13457162081687077,0.12984090108560387,0.037877631643589815,135.0726661682129,0.15890030906143016,76.00225830078125,678.6721685921777,241.24674479166669,-53.762178868055344,-1531.300127506256,0.025387253521841676,-0.0871996209025383,0.5087758898735046,1.21954345703125,1.0846129059791565
2024-10-16 13:05:00,5602.53955078125,79.5332260131836,139.3997344970703,49.123199462890625,58.44755554199219,47.3940544128418,29.519866943359375,28.370420455932617,135.48179626464844,134.63951110839844,134.63951110839844,135.6282958984375,932.591796875,496.3631591796875,369.2944030761719,347.43878173828125,373.34649658203125,362.5102233886719,428.25048828125,408.38433837890625,427.24652099609375,407.8857421875,481.6846008300781,467.59002685546875,482.3652038574219,467.4698181152344,2.5999999046325684,1.5700000524520874,871.6060180664062,0.0047932821325957775,-1.5231859683990479,-1.4536125659942627,-1.4804681539535522,-1.4842214584350586,-0.1309640109539032,-0.06363292783498764,0.2719617187976837,0.24902097880840302,0.6102044582366943,0.5603734254837036,0.6891298890113831,0.5285594463348389,0.8664737939834595,0.9949408173561096,0.4091281592845917,23.695329666137695,92.1395034790039,164.31381225585938,26.55326271057129,92.0999984741211,27.191991806030273,28.0,204.44894409179688,1.747273325920105,0.0,0.63079434633255,34.642276763916016,2.8079373836517334,3.944417715072632,4.489200592041016,0.23078235004689582,0.2745884708235919,0.22265877172574663,0.13868527174022277,0.13328513566354291,0.03799260940287961,135.0972785949707,0.16645876185647884,100.90878295898438,678.6721685921777,242.11278279622397,4.7932821325957775,-1485.3720366954803,0.025421373577092378,-0.09729846939444542,0.5209826976060867,1.217689335346222,1.170577883720398
2024-10-16 13:10:00,5590.42431640625,79.5417709350586,139.42764282226562,49.81367492675781,59.216915130615234,46.864559173583984,28.451496124267578,27.475881576538086,135.48179626464844,134.63951110839844,134.76768493652344,135.6282958984375,916.32275390625,499.52337646484375,376.507080078125,350.7413635253906,379.92218017578125,363.6496887207031,427.5817565917969,403.2441711425781,421.3114929199219,396.8706970214844,485.2099609375,456.6211242675781,488.0511474609375,451.8372802734375,2.5999999046325684,1.5700000524520874,892.5350952148438,-0.0762481614947319,-1.5896104574203491,-1.567149043083191,-1.5412685871124268,-1.540673851966858,-0.14198778569698334,-0.0742446780204773,0.2404845803976059,0.2184017300605774,0.6221482753753662,0.5788716077804565,0.6921514272689819,0.5358961224555969,0.8883711695671082,1.025274634361267,0.40180668234825134,27.26195526123047,92.1395034790039,164.31381225585938,26.55326271057129,92.0999984741211,27.191991806030273,28.0,216.50416564941406,2.047617197036743,0.0,0.6157823204994202,30.860610961914062,2.933073043823242,3.962202310562134,4.201045513153076,0.23516703179924284,0.279559100669645,0.22124445332804998,0.13431761265615083,0.12971180154691134,0.03789024140978457,135.12932205200195,0.16390933890601334,155.61929321289062,678.6721685921777,247.9264153374566,-76.2481614947319,-1559.6754848957062,0.02413352005986957,-0.10811623185873032,0.4588863104581833,1.2280475497245789,1.2010198831558228
2024-10-16 13:15:00,5552.81689453125,79.5557861328125,139.36582946777344,49.56029510498047,58.86735534667969,47.45954513549805,28.17963981628418,27.24593734741211,135.48179626464844,134.63951110839844,134.76768493652344,135.6282958984375,906.4703979492188,499.150390625,377.6145935058594,348.5258483886719,376.5018310546875,363.2983703613281,421.528076171875,399.75909423828125,422.913818359375,403.7430419921875,478.1046142578125,462.7237243652344,479.07489013671875,454.72869873046875,2.5999999046325684,1.5700000524520874,879.343017578125,-0.03488224744796753,-1.5499157905578613,-1.5458214282989502,-1.5023024082183838,-1.524803638458252,-0.14416523277759552,-0.06733403354883194,0.21767869591712952,0.23530469834804535,0.6320194005966187,0.5532023310661316,0.6875237226486206,0.5239393711090088,0.8796886801719666,1.0220632553100586,0.3883097171783447,28.86310577392578,92.1395034790039,164.31381225585938,26.55326271057129,92.0999984741211,27.191991806030273,28.0,216.2612762451172,1.8216830492019653,0.0,0.6454128623008728,28.625,2.9069225788116455,3.955332040786743,4.214395046234131,0.23453525529861782,0.27857925756379365,0.2245938308303521,0.1333551183368788,0.12893653797035765,0.03805505867823016,135.12932205200195,0.16324514479164,122.95904541015625,678.6721685921777,244.26194932725696,-34.88224744796753,-1530.7108163833618,0.0250709151046859,-0.10574963316321373,0.45298339426517487,1.2114630937576294,1.1852217316627502
2024-10-16 13:20:00,5499.88330078125,79.57596588134766,139.36001586914062,49.12044906616211,58.56794357299805,46.6765022277832,27.18313980102539,25.654794692993164,135.48179626464844,134.63951110839844,134.6692352294922,135.6527099609375,874.9702758789062,491.9306640625,368.73663330078125,348.90350341796875,374.2464599609375,363.430908203125,425.4275207519531,410.909423828125,421.8112487792969,409.4278564453125,468.2572937011719,464.6219482421875,466.7315673828125,458.5680236816406,2.5999999046325684,1.5700000524520874,858.2196655273438,-0.03239390626549721,-1.5128847360610962,-1.4720569849014282,-1.4735774993896484,-1.4911004304885864,-0.14933261275291443,-0.06664204597473145,0.21418505907058716,0.23285521566867828,0.6034437417984009,0.5401785373687744,0.6900531649589539,0.5302928686141968,0.8891356587409973,1.0153987407684326,0.3896445631980896,25.144296646118164,93.17713928222656,158.8998260498047,30.246002197265625,92.0999984741211,27.191991806030273,28.0,214.14004516601562,1.7826851606369019,0.0,0.6226009726524353,28.793659210205078,2.897317409515381,3.9117815494537354,4.070647239685059,0.23706456720526162,0.2826599605499043,0.22526961804401546,0.13119096821631931,0.1238148859844993,0.03767404107129493,135.11081314086914,0.15908888025944443,69.34906005859375,678.6721685921777,238.39435153537326,-32.39390626549721,-1487.4049127101898,0.02560202729991869,-0.10798732936382294,0.44704027473926544,1.2203460335731506,1.1436222791671753
